time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2555.0,-30.332890954217657,5.047918072111276,35.03337031444517,30.36763099897655,5.018074999344898,-26.797794358861314,-40.2878902159631,1.482978403981875,-7.1884350532179155,-7.188435053107783,40.06683838363188,35462.25093224316,15471.328000873606,15471.328000873606,50933.57893311676,86628.70647752646,86619.49148998788,15471.328000873606,102090.81949086148,102090.81949086148,102090.81949086148,129930.12802285806,125434.73895750918,4495.389065348874,0.0,98709.42479003435,47543.084826186205,56851.48884872015,27839.308531996576,84690.79738071673,21065.615359785574,1583.8748113872841,0.0,0.8750319227913725,2.659454975857081,0.0014947306463915918,1.0,1.0,-7.1884350532179155,325401.03296280204,1557417.1251993943,4.786146838622449,1557417.1251993943,4.786146838622449,0.7566860123545889,0.09182451917773195,3.3999854420774085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3999854420774085,1.2848173303227257,1.2851070515673466,2.6462792506257573,5607.148187270352,14247.866438832658,6453.630027281552,0.00047443387067473035,29032.30807062585,2960.471523978714,19290.332028465986,1967.0664323154174,0.6644436254099774,0.6644436254099774,30702.1752145674,30484.863174865135,1.0089185792659934,0.8,4355.260143379887,4324.433322199387,1.0089185792659934,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.6600918675526,2034.6934298245008,9.007211656208513,5.047918072111276,-0.7851415603047771,5.833059632416053,2.6391563244482708,3.5,0.7540446641280774,0.6,0.00022548432013125885,1.0000530513943071,0.00022547235850826225,199.19747253270208,0.0,2.390938420809872e-06,6.7759194845751765,0.05898229189053499,7.632497376610215e-05,0.00014915934636515672,0.0005071396061913147,0.09182451917705005,0.09182451917705005,0.09182451917705005,0.09182249307268547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487495.20672547317,595.7282063335485,0.0,0.09182451917705005,0.09182451917773195,0.09182451917773195,0.36770446826482384,0.36770446826482384,0.5,10.042840220801201,-1.1010570233338512e-10,-1.1010570233338512e-10,-1.1010570233338512e-10,-1.1010570233338512e-10,-1.1010570233338512e-10,-1.1010570233338512e-10,27839.308531996576,21065.615359785574,0.7566860123545889,0.6014062980674432,0.4187261429695497,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453489170098035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.52913486818,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4937980661287,260.4937980661287,-12.656201933871273,244.5868710439593,276.40072508829803,108695.06938177526,108733.65083455018,-38.58145277492727,0.0,nan,276.40072508829803,3.2507250882980543,270.03795427943055,-3.1120457205694265,263.6751834705624,-9.47481652943759,257.31241266169474,-15.83758733830524,250.9496418528271,-22.200358147172864,244.5868710439593,-28.563128956040686,1.0,1.0,25732.562594343566,25732.562594343566,275.97669121156696,2.826691211566981,275.97669121156696,275.97669121156696,86619.05519377415,86619.49148998788,-0.43629621372383554,0.0,8648.866644398773,8648.866644398773,0.9204316995930928,3416.9853692877955,275.97669121156696,2.826691211566981,1.0,0.002,0.12805374186691268,0.004793606856790397,0.00019752284861738258,0.0018024771513492066,0.09876142430869128,0.09876142430869128,0.0,-3.3410774147313305e-14,0.9999777901675199,0.9999777901675199,0.0,0.09182247977054345,2.039407188506429e-06,0.0,0.0,0.0,1599327.2594647577,265.96156494678206,0.0,1.0,1286726.029426829,2589.175101161386,,,,,,,,,,,,,,,,,,,3.0,14247.866438832658,1583.8748113872841,0.36770446826482384,6.175450102142607,2.6391563244482708
2556.0,-30.333397371580393,5.047740990853999,35.03337398586165,30.367731197644048,5.0180559115952335,-26.798252043262263,-40.288332535978384,1.4829105832683926,-7.188462175494351,-7.188462175486188,40.06684655755363,35461.84854176033,15471.24975095373,15471.24975095373,50933.09829271406,86628.85696846327,86619.62537209601,15471.24975095373,102090.87512304974,102090.87512304974,102090.87512304974,129930.23826984443,125434.87289573897,4495.365374105459,0.0,98709.70594960441,47542.81266735814,56852.1036469403,27839.36314679468,84691.46679373497,21065.652628668602,1583.8780784133914,0.0,0.8750317403408328,2.6594522732270076,0.0014947306463915918,1.0,1.0,-7.188462175494351,325400.68255720055,1557417.4781293718,4.786153077154659,1557417.4781293718,4.786153077154659,0.7566858666123626,0.0918245783243236,3.399975422334594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399975422334594,1.2848176723103453,1.2851073782627782,2.6462707476779914,5607.130170544362,14247.845176208877,6453.628638620933,0.0004744362019250082,29032.476323556883,2960.4886810028793,19290.327877666467,1967.0660090516606,0.6644396317655598,0.6644396317655598,30702.10283120097,30484.863174865135,1.0089156059871787,0.8,4355.249875430185,4324.433322199387,1.0089156059871787,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.6704571199482,2034.6934298245008,9.007111746507345,5.047740990853999,-0.7852304740632166,5.8329714649172155,2.6391828678998044,3.5,0.7540522479713727,0.6,0.00022547235850826225,1.000052853773075,0.0002254604420732195,199.1978917934151,0.0,2.3827250683119935e-06,6.75264284359619,0.058984674615603305,7.632114399331543e-05,0.0001491512145149468,0.0005071104635621739,0.09182457832384397,0.09182457832384397,0.09182457832384397,0.09182257001399613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487495.5366561804,595.7280994753838,0.0,0.09182457832384397,0.0918245783243236,0.0918245783243236,0.3677046331341798,0.3677046331341798,0.5,10.0427799714627,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,27839.36314679468,21065.652628668602,0.7566858666123626,0.601395869276429,0.4187180820486582,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534922233910452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.505858227196,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4935310122883,260.4935310122883,-12.656468987711662,244.58638090734436,276.4006811172323,108696.31647419116,108734.76032846047,-38.44385426934157,0.0,nan,276.4006811172323,3.2506811172323182,270.0378210752547,-3.112178924745251,263.674961033277,-9.475038966722991,257.31210099129953,-15.837899008700447,250.94924094932202,-22.20075905067796,244.58638090734436,-28.563619092655614,1.0,1.0,25732.562594343566,25732.562594343566,275.9766795689172,2.8266795689172,275.9766795689172,275.9766795689172,86619.20753349685,86619.62537209601,-0.41783859915449284,0.0,8648.866644398773,8648.866644398773,0.9204322931130681,3416.975299446267,275.9766795689172,2.8266795689172,1.0,0.002,0.12805576331326504,0.0047935937221619965,0.0001975259557261444,0.0018024740442434922,0.0987629778630722,0.0987629778630722,0.0,-3.036329868089105e-14,0.9999779857810045,0.9999779857810045,0.0,0.0918225568779472,2.0214463764013817e-06,0.0,0.0,0.0,1599327.2274080021,265.9615378245056,0.0,1.0,1286726.1216578756,2589.1747298103974,,,,,,,,,,,,,,,,,,,3.0,14247.845176208877,1583.8780784133914,0.3677046331341798,6.175450102142607,2.6391828678998044
2557.0,-30.33390188550333,5.047564561670187,35.03337768717745,30.367827030736976,5.018037352717091,-26.79870796168059,-40.28877461152149,1.4828434288901962,-7.18848897926307,-7.188488979270793,40.066854763046855,35461.45559043515,15471.17150211491,15471.17150211491,50932.62709255006,86628.99902284467,86619.75970504171,15471.17150211491,102090.93120715662,102090.93120715662,102090.93120715662,129930.34876116582,125435.00682628833,4495.341934877495,0.0,98709.9793826405,47542.55065601918,56852.69858513479,27839.4175540092,84692.116139144,21065.689773478945,1583.881327328204,0.0,0.8750315595375316,2.6594496023371663,0.0014947306463915918,1.0,1.0,-7.18848897926307,325400.3362668489,1557417.8324238777,4.786159259364429,1557417.8324238777,4.786159259364429,0.75668572205618,0.09182463781691554,3.3999657346130547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3999657346130547,1.284818011087495,1.2851077018050694,2.646262509766078,5607.112715397539,14247.823934615903,6453.627026436308,0.0004744384101082749,29032.639469784106,2960.5053172881776,19290.323058738733,1967.0655176577868,0.6644357320255105,0.6644357320255105,30702.03284634033,30484.863174865135,1.008912731233031,0.8,4355.239947720762,4324.433322199387,1.008912731233031,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.680783471849,2034.6934298245008,9.007012042624078,5.047564561670187,-0.7853189578564148,5.832883519526602,2.6392093118407107,3.5,0.7540598033830602,0.6,0.0002254604420732195,1.0000526553279512,0.00022544857100477713,199.19830947983309,0.0,2.3737287382079657e-06,6.727147244081375,0.058987048344341514,7.631731651478835e-05,0.00014914312555843116,0.0005070815164517585,0.09182463781845863,0.09182463781845863,0.09182463781845863,0.09182264717366057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487495.864182464,595.7279934004071,0.0,0.09182463781845863,0.09182463781691554,0.09182463781691554,0.3677047995651254,0.3677047995651254,0.5,10.042720252628278,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,27839.4175540092,21065.689773478945,0.75668572205618,0.6013856946125995,0.41871023192021956,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534952653101028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.480362627684,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49326496161933,260.49326496161933,-12.656735038380646,244.58589257444686,276.4006373487913,108697.57335395676,108735.87279633188,-38.299442375137176,0.0,nan,276.4006373487913,3.250637348791315,270.0376883939239,-3.112311606076105,263.67473943905327,-9.475260560946708,257.3117904841845,-15.838209515815493,250.94884152931596,-22.20115847068402,244.58589257444686,-28.564107425553118,1.0,1.0,25732.562594343566,25732.562594343566,275.9766682969879,2.8266682969879184,275.9766682969879,275.9766682969879,86619.35158304522,86619.75970504171,-0.4081219964864431,0.0,8648.866644398773,8648.866644398773,0.9204328669648628,3416.96556328612,275.9766682969879,2.8266682969879184,1.0,0.002,0.12805776694532373,0.004793580718228947,0.00019752903548486832,0.0018024709647629289,0.09876451774243417,0.09876451774243417,0.0,2.47797008606776e-13,0.9999781798023991,0.9999781798023991,0.0,0.09182263418517374,2.00363174179487e-06,0.0,0.0,0.0,1599327.195727693,265.9615110207369,0.0,1.0,1286726.2128057973,2589.1743628204777,,,,,,,,,,,,,,,,,,,3.0,14247.823934615903,1583.881327328204,0.3677047995651254,6.175450102142607,2.6392093118407107
2558.0,-30.33440597736604,5.0473887817606755,35.03338142045509,30.367920908052497,5.018019047684604,-26.799163474863352,-40.28921281043438,1.4827765451724721,-7.18851572847035,-7.188515728467146,40.06686308785078,35461.05216159796,15471.093589203052,15471.093589203052,50932.14575080101,86629.13732065291,86619.89517134568,15471.093589203052,102090.98876054873,102090.98876054873,102090.98876054873,129930.46111268828,125435.14234444725,4495.3187682410335,0.0,98710.24950614964,47542.27895103086,56853.30061679865,27839.472352139554,84692.77296893821,21065.727204246094,1583.884593273682,0.0,0.875031378574496,2.659446936886267,0.0014947306463915918,1.0,1.0,-7.18851572847035,325399.99068169016,1557418.191867065,4.786165447037607,1557418.191867065,4.786165447037607,0.7566855771469794,0.09182469791930782,3.399956188856511,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399956188856511,1.284818348504892,1.285108024045584,2.646254385153315,5607.095500318022,14247.802714274594,6453.625323780502,0.00047444056663014115,29032.800431275067,2960.5217307923776,19290.31796938659,1967.0649986882972,0.6644318730137531,0.6644318730137531,30701.96388700694,30484.863174865135,1.008909898605864,0.8,4355.230165487609,4324.433322199387,1.008909898605864,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.6910713470334,2034.6934298245008,9.006912737265639,5.0473887817606755,-0.7854071383122738,5.832795920072949,2.6392356573550173,3.5,0.7540673306728621,0.6,0.00022544857100477713,1.000052611494675,0.00022543671044248612,199.1987268183774,0.0,2.364696765440695e-06,6.70155063325893,0.058989413041106956,7.631352277516747e-05,0.00014913504822960965,0.0005070526302036756,0.09182469791847367,0.09182469791847367,0.09182469791847367,0.09182272549125609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487496.18965444854,595.7278879990914,0.0,0.09182469791847367,0.09182469791930782,0.09182469791930782,0.36770496754933657,0.36770496754933657,0.5,10.042661079666578,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,27839.472352139554,21065.727204246094,0.7566855771469794,0.6013753472150547,0.4187022211990107,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534982958077942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.45476601686,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4929997931719,260.4929997931719,-12.657000206828059,244.5854057925272,276.4005937938163,108698.8255418082,108736.99798349898,-38.17244169074852,0.0,nan,276.4005937938163,3.2505937938163356,270.0375561935592,-3.1124438064407514,263.6745185932995,-9.475481406700453,257.3114809930437,-15.83851900695629,250.9484433927857,-22.201556607214286,244.5854057925272,-28.564594207472766,1.0,1.0,25732.562594343566,25732.562594343566,275.97665721068813,2.826657210688154,275.97665721068813,275.97665721068813,86619.49172122614,86619.89517134568,-0.403450119541958,0.0,8648.866644398773,8648.866644398773,0.9204334324065174,3416.9559698007934,275.97665721068813,2.826657210688154,1.0,0.002,0.12805975229851196,0.0047935677974354,0.00019753208707018105,0.0018024679128518322,0.09876604353509053,0.09876604353509053,0.0,-7.798666226688233e-14,0.9999783788745283,0.9999783788745283,0.0,0.09182271256599271,1.9853533151106575e-06,0.0,0.0,0.0,1599327.164111861,265.9614842715296,0.0,1.0,1286726.303768167,2589.1739965777274,,,,,,,,,,,,,,,,,,,3.0,14247.802714274594,1583.884593273682,0.36770496754933657,6.175450102142607,2.6392356573550173
2559.0,-30.33490674448069,5.047213647705219,35.03338518536372,30.368012061249487,5.018000869011525,-26.79961598313082,-40.28965059025211,1.4827101076605116,-7.18854248457842,-7.188542484581581,40.066871467031675,35460.661482550175,15471.016086714997,15471.016086714997,50931.67756926517,86629.27110714772,86620.0307431945,15471.016086714997,102091.0468299095,102091.0468299095,102091.0468299095,129930.57411355455,125435.27824591356,4495.29586764099,0.0,98710.51476762965,47542.018985315575,56853.88420257119,27839.527283645068,84693.41148621627,21065.764732487274,1583.8878653052013,0.0,0.8750311973617381,2.6594442707497654,0.0014947306463915918,1.0,1.0,-7.18854248457842,325399.64500765665,1557418.553659636,4.786171643251147,1557418.553659636,4.786171643251147,0.7566854321144603,0.09182475857374148,3.399946852199568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399946852199568,1.2848186838132667,1.2851083441900921,2.6462464276350066,5607.0786392916025,14247.781485571428,6453.623471207884,0.00047444264385715417,29032.95817808731,2960.5378164905765,19290.31243192306,1967.0644340241631,0.6644280721791025,0.6644280721791025,30701.896438188884,30484.863174865135,1.0089071280273372,0.8,4355.220597528762,4324.433322199387,1.0089071280273372,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.7013208406077,2034.6934298245008,9.006813873289568,5.047213647705219,-0.7854950463812012,5.832708694086421,2.6392619046850982,3.5,0.754074829910028,0.6,0.00022543671044248612,1.0000522647008454,0.00022542492867602578,199.19914140589057,0.0,2.3626089077186912e-06,6.695633644474771,0.05899177565001468,7.630973283800902e-05,0.0001491269776044771,0.0005070237980843774,0.09182475857258983,0.09182475857258983,0.09182475857258983,0.09182280411138133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487496.5127918586,595.727783359374,0.0,0.09182475857258983,0.09182475857374148,0.09182475857374148,0.36770513715348657,0.36770513715348657,0.5,10.042602445592467,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,27839.527283645068,21065.764732487274,0.7566854321144603,0.601365285392409,0.4186944516731546,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535013237823378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.44884902808,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49273566028063,260.49273566028063,-12.657264339719347,244.58492085501203,276.4005504655489,108700.08560828494,108738.10897619548,-38.023367910554754,0.0,nan,276.4005504655489,3.2505504655489403,270.03742454344166,-3.112575456558318,263.67429862133275,-9.475701378667225,257.31117269922794,-15.838827300772039,250.94804677712017,-22.20195322287981,244.58492085501203,-28.565079144987948,1.0,1.0,25732.562594343566,25732.562594343566,275.9766461296736,2.826646129673634,275.9766461296736,275.9766461296736,86619.62743497518,86620.0307431945,-0.40330821932002436,0.0,8648.866644398773,8648.866644398773,0.9204339854613683,3416.946586460566,275.9766461296736,2.826646129673634,1.0,0.002,0.1280617196152566,0.004793554950163818,0.00019753511083116717,0.0018024648890449047,0.09876755541558359,0.09876755541558359,0.0,-1.239282114429141e-13,0.9999785753110508,0.9999785753110508,0.0,0.09182279125685121,1.9673168902748222e-06,0.0,0.0,0.0,1599327.1324878638,265.96145751542156,0.0,1.0,1286726.3947539902,2589.1736302406057,,,,,,,,,,,,,,,,,,,3.0,14247.781485571428,1583.8878653052013,0.36770513715348657,6.175450102142607,2.6392619046850982
2560.0,-30.33540574750572,5.047039155874751,35.033388980486535,30.368101712688826,5.017982674606694,-26.800066905293015,-40.29008805574847,1.4826438323988604,-7.188569270864548,-7.188569270869999,40.066879868596935,35460.27742808084,15470.939019715324,15470.939019715324,50931.21644779616,86629.40262886607,86620.165933364,15470.939019715324,102091.10495307932,102091.10495307932,102091.10495307932,129930.68718363585,125435.41396048358,4495.273223152261,0.0,98710.7775353869,47541.76577010874,56854.45751697573,27839.582230556527,84694.03974753225,21065.80227191379,1583.8911383513919,0.0,0.8750310158941217,2.6594416016083504,0.0014947306463915918,1.0,1.0,-7.188569270864548,325399.2989440405,1557418.916419489,4.786177848180679,1557418.916419489,4.786177848180679,0.756685287065555,0.09182481973577708,3.399937622038858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399937622038858,1.284819018200028,1.2851086635140148,2.646238554907144,5607.061957925963,14247.760306670985,6453.621565017636,0.0004744446850773243,29033.114282900427,2960.5537347514623,19290.306734192847,1967.0638530173758,0.6644243034428524,0.6644243034428524,30701.829758672407,30484.863174865135,1.0089043890507183,0.8,4355.2111386992665,4324.433322199387,1.0089043890507183,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.7115319726922,2034.6934298245008,9.006715465167689,5.047039155874751,-0.7855826950095883,5.8326218508843395,2.6392880538813035,3.5,0.7540823011089438,0.6,0.00022542492867602578,1.0000520807928566,0.00022541318897842348,199.19955453442586,0.0,2.3469177631432927e-06,6.6511649407480915,0.05899412256777782,7.63059457958228e-05,0.00014911898288020299,0.0005069952400545705,0.09182481973653829,0.09182481973653829,0.09182481973653829,0.09182288265941427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487496.8335210002,595.727679503647,0.0,0.09182481973653829,0.09182481973577708,0.09182481973577708,0.36770530835476717,0.36770530835476717,0.5,10.042544333604726,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,27839.582230556527,21065.80227191379,0.756685287065555,0.6013553799018089,0.41868681118276746,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535043317977607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.40438032435,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4924725336031,260.4924725336031,-12.657527466396857,244.58443773111935,276.40050733608683,108701.34148676551,108739.22000470776,-37.87851794223269,0.0,nan,276.40050733608683,3.250507336086855,270.03729341509387,-3.112706584906107,263.6740794940987,-9.475920505901286,257.3108655731066,-15.839134426893395,250.9476516521134,-22.202348347886584,244.58443773111935,-28.565562268880626,1.0,1.0,25732.562594343566,25732.562594343566,275.97663497435457,2.82663497435459,275.97663497435457,275.97663497435457,86619.76077708248,86620.165933364,-0.40515628151479177,0.0,8648.866644398773,8648.866644398773,0.9204345322071451,3416.9373101490523,275.97663497435457,2.82663497435459,1.0,0.002,0.12806366946194092,0.004793542170063839,0.00019753810763206082,0.001802461892526304,0.0987690538160304,0.0987690538160304,0.0,1.583646408453987e-13,0.9999787655827281,0.9999787655827281,0.0,0.09182286988923889,1.9498465381832577e-06,0.0,0.0,0.0,1599327.1008281875,265.96143072913543,0.0,1.0,1286726.4858424203,2589.1732634904474,,,,,,,,,,,,,,,,,,,3.0,14247.760306670985,1583.8911383513919,0.36770530835476717,6.175450102142607,2.6392880538813035
2561.0,-30.33590281823243,5.046865312490076,35.033392813765154,30.36821912918242,5.017965131378182,-26.800516023270465,-40.29052150491623,1.4825783364109348,-7.18859514628889,-7.188595146340252,40.06688855972361,35459.867232873155,15470.861206213029,15470.861206213029,50930.72843908618,86629.58044205524,86620.3064478069,15470.861206213029,102091.16765401993,102091.16765401993,102091.16765401993,129930.80521180655,125435.55433990298,4495.25087190357,0.0,98711.07969224223,47541.47947350022,56855.11135415779,27839.63755778662,84694.7489119444,21065.840152408084,1583.8944067251114,0.0,0.8750308383647273,2.659439023232461,0.0014947306463915918,1.0,1.0,-7.18859514628889,325398.9646485093,1557419.2916816198,4.786183918451981,1557419.2916816198,4.786183918451981,0.7566851439312673,0.09182488135001195,3.3999265726176993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3999265726176993,1.2848193488543844,1.285108979158737,2.6462292739047406,5607.04229259556,14247.739146418902,6453.620900500678,0.0004744473902828477,29033.29750919938,2960.572418634231,19290.304747907187,1967.0636504726067,0.6644200419120472,0.6644200419120472,30701.749936606175,30484.863174865135,1.0089011102230625,0.8,4355.199815532057,4324.433322199387,1.0089011102230625,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.7217047365789,2034.6934298245008,9.006616824804901,5.046865312490076,-0.7856696323839492,5.832534944874025,2.6393141049252877,3.5,0.7540897442643679,0.6,0.00022541318897842348,1.0000518793262116,0.00022540149530072016,199.19996606470517,0.0,2.338542532748434e-06,6.6274295378090615,0.058996461110310566,7.630219369348778e-05,0.0001491109952849357,0.0005069664351387254,0.09182488135037511,0.09182488135037511,0.09182488135037511,0.09182296448329245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487497.152728242,595.727576156848,0.0,0.09182488135037511,0.09182488135001195,0.09182488135001195,0.36770548109094575,0.36770548109094575,0.5,10.042486827805355,5.1386450650170445e-11,5.1386450650170445e-11,5.1386450650170445e-11,5.1386450650170445e-11,5.1386450650170445e-11,5.1386450650170445e-11,27839.63755778662,21065.840152408084,0.7566851439312673,0.601344582673454,0.418678462223675,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453507329228467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.38064492141,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4922104650515,260.4922104650515,-12.65778953494845,244.58395643077867,276.4004644993242,108702.5389785583,108740.26517327885,-37.72619472056297,0.0,nan,276.4004644993242,3.2504644993242096,270.03716288561577,-3.112837114384206,263.67386127190434,-9.476138728095634,257.31055965819775,-15.83944034180223,250.94725804448856,-22.202741955511414,244.58395643077867,-28.566043569221307,1.0,1.0,25732.562594343566,25732.562594343566,275.97662534545725,2.8266253454572734,275.97662534545725,275.97662534545725,86619.94043160266,86620.3064478069,-0.3660162042360753,0.0,8648.866644398773,8648.866644398773,0.9204351867152272,3416.9262054807878,275.97662534545725,2.8266253454572734,1.0,0.002,0.12806559885666144,0.004793529635603805,0.00019754107325397897,0.0018024589268498584,0.09877053662698948,0.09877053662698948,0.0,1.0383751150588871e-13,0.9999789883241479,0.9999789883241479,0.0,0.09182295195536987,1.92939464208507e-06,0.0,0.0,0.0,1599327.070245081,265.9614048537111,0.0,1.0,1286726.5738333997,2589.1729092116598,,,,,,,,,,,,,,,,,,,3.0,14247.739146418902,1583.8944067251114,0.36770548109094575,6.175450102142607,2.6393141049252877
2562.0,-30.33639812388342,5.046692108537904,35.03339668108041,30.368300259020202,5.017947957978759,-26.800963515695436,-40.290954674687214,1.4825133497947418,-7.188621556000896,-7.188621556007454,40.06689720831558,35459.48825156584,15470.784474316077,15470.784474316077,50930.272725881914,86629.6956494547,86620.44450699764,15470.784474316077,102091.22898131372,102091.22898131372,102091.22898131372,129930.92206068675,125435.69325755359,4495.228803133154,0.0,98711.32751305662,47541.232698763335,56855.66090477031,27839.69307937302,84695.35398414332,21065.87813503446,1583.8976972473884,0.0,0.875030658031015,2.6594363916191677,0.0014947306463915918,1.0,1.0,-7.188621556000896,325398.6234505755,1557419.6651058763,4.786190084613039,1557419.6651058763,4.786190084613039,0.7566849991835071,0.09182494369582214,3.3999179846097056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3999179846097056,1.28481967703086,1.2851092923841423,2.646221913776032,5607.026697366017,14247.71800824376,6453.618562039167,0.0004744491934883078,29033.443735963592,2960.587329614455,19290.297758089244,1967.0629377095383,0.6644164548139511,0.6644164548139511,30701.68789598621,30484.863174865135,1.0088985618001438,0.8,4355.191014753692,4324.433322199387,1.0088985618001438,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.7318402834937,2034.6934298245008,9.006519010419455,5.046692108537904,-0.7857565501897756,5.83244865872768,2.6393400607640354,3.5,0.7540971602182959,0.6,0.00022540149530072016,1.0000516953107126,0.00022538984370271847,199.2003761351571,0.0,2.329380201671996e-06,6.6014634915384365,0.05899879049051224,7.629844418013752e-05,0.00014910305112058263,0.0005069381450650492,0.0918249436941195,0.0918249436941195,0.0918249436941195,0.09182304545835918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487497.46903867845,595.7274737496763,0.0,0.0918249436941195,0.09182494369582214,0.09182494369582214,0.36770565570420355,0.36770565570420355,0.5,10.042429880328056,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,27839.69307937302,21065.87813503446,0.7566849991835071,0.6013349059904406,0.4186709965012316,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535103150639235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.35467887514,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49194945632416,260.49194945632416,-12.658050543675813,244.58347693067506,276.4004219819729,108703.81100316957,108741.38463064104,-37.57362747150094,0.0,nan,276.4004219819729,3.25042198197292,270.03703297171467,-3.1129670282853112,263.673643961452,-9.476356038547976,257.31025495119474,-15.839745048805241,250.9468659409355,-22.203134059064467,244.58347693067506,-28.566523069324916,1.0,1.0,25732.562594343566,25732.562594343566,275.97661489848167,2.8266148984816937,275.97661489848167,275.97661489848167,86620.05752183819,86620.44450699764,-0.3869851594499778,0.0,8648.866644398773,8648.866644398773,0.9204356954216958,3416.9175745327543,275.97661489848167,2.8266148984816937,1.0,0.002,0.12806750966045385,0.00479351708136188,0.00019754400998294613,0.0018024559898113907,0.09877200499147307,0.09877200499147307,0.0,-2.0566317746051332e-13,0.9999791907951915,0.9999791907951915,0.0,0.09182303289176225,1.9108040598966297e-06,0.0,0.0,0.0,1599327.0390304718,265.9613784439991,0.0,1.0,1286726.6636412381,2589.1725476176985,,,,,,,,,,,,,,,,,,,3.0,14247.71800824376,1583.8976972473884,0.36770565570420355,6.175450102142607,2.6393400607640354
2563.0,-30.336892843435127,5.046519517981418,35.03340055914558,30.368391971010738,5.017928840710629,-26.80141067501591,-40.29138400275258,1.4824466723014036,-7.188650146910504,-7.188650146904472,40.06690525310866,35459.089583203415,15470.71086686409,15470.71086686409,50929.8004500675,86629.83321537302,86620.56895547589,15470.71086686409,102091.27982233997,102091.27982233997,102091.27982233997,129931.02754084152,125435.82064817769,4495.206892663827,0.0,98711.5939767538,47540.962789320794,56856.25687492555,27839.74771850154,84696.00459342709,21065.915329018768,1583.9009987465179,0.0,0.8750304679181355,2.6594335426612887,0.0014947306463915918,1.0,1.0,-7.188650146910504,325398.2540731667,1557420.0124605352,4.786196585155448,1557420.0124605352,4.786196585155448,0.7566848500936283,0.09182500664733642,3.399908594250172,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399908594250172,1.2848200130310679,1.2851096134891034,2.6462139130517732,5607.009744791374,14247.696888859944,6453.616792659194,0.00047445129952258813,29033.602298512382,2960.6034984946323,19290.292469294098,1967.0623984025226,0.6644126440446038,0.6644126440446038,30701.620059063425,30484.863174865135,1.008895775285801,0.8,4355.181391740209,4324.433322199387,1.008895775285801,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.74193797415,2034.6934298245008,9.006423214600996,5.046519517981418,-0.7858442481945271,5.832363766175945,2.63936591975928,3.5,0.7541045485026514,0.6,0.00022538984370271847,1.0000516343473267,0.00022537820644612694,199.20078572186205,0.0,2.3210027045131452e-06,6.577721664590253,0.05900111149321675,7.629472808865092e-05,0.00014909511561406755,0.0005069097649369913,0.09182500664634666,0.09182500664634666,0.09182500664634666,0.0918231185388421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487497.7809640629,595.7273727384493,0.0,0.09182500664634666,0.09182500664733642,0.09182500664733642,0.36770583200839274,0.36770583200839274,0.5,10.042373236953237,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,27839.74771850154,21065.915329018768,0.7566848500936283,0.6013247105875872,0.418663073345909,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453513290308482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.33093704819,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4916891912924,260.4916891912924,-12.658310808707597,244.58299898705752,276.4003793955271,108705.02682795834,108742.4933966677,-37.46656870938807,0.0,nan,276.4003793955271,3.2503793955271476,270.03690331383496,-3.113096686165022,263.67342723213915,-9.47657276786083,257.3099511504443,-15.840048849555671,250.94647506875148,-22.203524931248495,244.58299898705752,-28.567001012942455,1.0,1.0,25732.562594343566,25732.562594343566,275.97660069657724,2.826600696577259,275.97660069657724,275.97660069657724,86620.203732382,86620.56895547589,-0.3652230938896537,0.0,8648.866644398773,8648.866644398773,0.9204362516542858,3416.9081372214227,275.97660069657724,2.826600696577259,1.0,0.002,0.12806941067574995,0.004793504179035012,0.00019754693073042255,0.0018024530691873302,0.09877346536521127,0.09877346536521127,0.0,-8.224714312388137e-14,0.9999792974114458,0.9999792974114458,0.0,0.09182310563200481,1.9010153316105675e-06,0.0,0.0,0.0,1599327.0052378126,265.9613498530895,0.0,1.0,1286726.7608663605,2589.172156159564,,,,,,,,,,,,,,,,,,,3.0,14247.696888859944,1583.9009987465179,0.36770583200839274,6.175450102142607,2.63936591975928
2564.0,-30.33738444662323,5.046347567121454,35.033404465308706,30.36848127320411,5.0179098025530635,-26.80185502170723,-40.291812911722786,1.4823803776299256,-7.188675948081425,-7.188675948142418,40.066913819927485,35458.7027020737,15470.634103265522,15470.634103265522,50929.33680533922,86629.96697285042,86620.70621621929,15470.634103265522,102091.3403194848,102091.3403194848,102091.3403194848,129931.14241447061,125435.95722099354,4495.18519347707,0.0,98711.85623584864,47540.70369583521,56856.836155570476,27839.802094985804,84696.63825055628,21065.95254088492,1583.9042182426174,0.0,0.8750302912831707,2.659430971690584,0.0014947306463915918,1.0,1.0,-7.188675948081425,325397.9207377883,1557420.3823553505,4.786202624848205,1557420.3823553505,4.786202624848205,0.7566847087853072,0.09182506925792712,3.399899384633172,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399899384633172,1.2848203472108584,1.285109932791656,2.6462060567563515,5606.993098244105,14247.675764707463,6453.614894721883,0.0004744533372085412,29033.758081784832,2960.6193839674947,19290.28679623246,1967.0618199112298,0.6644088836827079,0.6644088836827079,30701.553527806882,30484.863174865135,1.0088930424053644,0.8,4355.171953942141,4324.433322199387,1.0088930424053644,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.751995158079,2034.6934298245008,9.006325794918848,5.046347567121454,-0.7859303473264836,5.832277914447937,2.639391675122303,3.5,0.754111907177801,0.6,0.00022537820644612694,1.000051309288732,0.00022536664304396843,199.2011927299546,0.0,2.318150656679225e-06,6.569638961028923,0.05900342964387342,7.629101579178087e-05,0.00014908719065434607,0.0005068814477623996,0.09182506926402047,0.09182506926402047,0.09182506926402047,0.09182319787744267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487498.0929859727,595.7272717214037,0.0,0.09182506926402047,0.09182506925792712,0.09182506925792712,0.3677060089895311,0.3677060089895311,0.5,10.042317097177477,6.0992988437647e-11,6.0992988437647e-11,6.0992988437647e-11,6.0992988437647e-11,6.0992988437647e-11,6.0992988437647e-11,27839.802094985804,21065.95254088492,0.7566847087853072,0.6013147376012261,0.41865537327676416,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535162620440372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.32285434463,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4914298252332,260.4914298252332,-12.658570174766794,244.58252285592604,276.4003367945402,108706.25026119525,108743.58741759487,-37.33715639962948,0.0,nan,276.4003367945402,3.2503367945402033,270.03677400681903,-3.113225993180947,263.67321121909436,-9.476788780905622,257.3096484313708,-15.84035156862916,250.94608564364887,-22.203914356351106,244.58252285592604,-28.567477144073933,1.0,1.0,25732.562594343566,25732.562594343566,275.97659076571273,2.8265907657127514,275.97659076571273,275.97659076571273,86620.33252692915,86620.70621621929,-0.37368929013609886,0.0,8648.866644398773,8648.866644398773,0.9204367971799021,3416.898881556338,275.97659076571273,2.8265907657127514,1.0,0.002,0.12807129433275768,0.004793491848270283,0.0001975498258310555,0.0018024501750679887,0.09877491291552774,0.09877491291552774,0.0,8.99044293872775e-13,0.9999794864732579,0.9999794864732579,0.0,0.0918231856019133,1.8836560138222344e-06,0.0,0.0,0.0,1599326.9747424403,265.96132405191855,0.0,1.0,1286726.8486047923,2589.1718028978116,,,,,,,,,,,,,,,,,,,3.0,14247.675764707463,1583.9042182426174,0.3677060089895311,6.175450102142607,2.639391675122303
2565.0,-30.337874295966483,5.046176258253684,35.03340840258942,30.36858810754495,5.017893181143265,-26.802297548253296,-40.29224154129622,1.4823164334341752,-7.188701205936127,-7.1887012058981155,40.06692253006301,35458.31025288138,15470.557064163315,15470.557064163315,50928.8673170447,86630.12568557647,86620.84583507937,15470.557064163315,102091.40289924268,102091.40289924268,102091.40289924268,129931.25961986645,125436.0958615543,4495.163758312144,0.0,98712.13995279833,47540.43584670884,56857.4490067661,27839.85672062378,84697.30572738987,21065.989968877366,1583.9074366724376,0.0,0.8750301171112667,2.6594284548608553,0.0014947306463915918,1.0,1.0,-7.188701205936127,325397.5944219907,1557420.7584389385,4.786208580322826,1557420.7584389385,4.786208580322826,0.756684568468762,0.09182513227637099,3.3998891269009865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3998891269009865,1.2848206702419946,1.2851102410379287,2.646197407658939,5606.974771844551,14247.65468649548,6453.613710500724,0.0004744557514606115,29033.929127793315,2960.6368258062967,19290.28325651617,1967.0614589606207,0.6644048475702228,0.6644048475702228,30701.479424811907,30484.863174865135,1.008889998505101,0.8,4355.161442054359,4324.433322199387,1.008889998505101,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.7620153331136,2034.6934298245008,9.006228410029907,5.046176258253684,-0.7860159114810834,5.832192169734768,2.639417335809516,3.5,0.7541192388027189,0.6,0.00022536664304396843,1.0000511264387182,0.00022535512143916236,199.20159828746932,0.0,2.303443501992246e-06,6.527958884646026,0.05900573308737542,7.628730607999364e-05,0.00014907933696397478,0.0005068532167894262,0.09182513226966042,0.09182513226966042,0.09182513226966042,0.0918232792816445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487498.4030578776,595.7271713452978,0.0,0.09182513226966042,0.09182513227637099,0.09182513227637099,0.3677061874504012,0.3677061874504012,0.5,10.042261505714944,-3.802824721788056e-11,-3.802824721788056e-11,-3.802824721788056e-11,-3.802824721788056e-11,-3.802824721788056e-11,-3.802824721788056e-11,27839.85672062378,21065.989968877366,0.756684568468762,0.6013044556690668,0.41864744041574253,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535192150713896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.281174268246,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4911715738435,260.4911715738435,-12.658828426156504,244.5820485326462,276.40029461504025,108707.45773236237,108744.63442600275,-37.176693640382695,0.0,nan,276.40029461504025,3.250294615040275,270.0366453985636,-3.113354601436356,263.672996182082,-9.47700381791799,257.3093469656035,-15.840653034396496,250.9456977491252,-22.204302250874775,244.5820485326462,-28.567951467353765,1.0,1.0,25732.562594343566,25732.562594343566,275.97658165098085,2.82658165098087,275.97658165098085,275.97658165098085,86620.49303154691,86620.84583507937,-0.35280353245616425,0.0,8648.866644398773,8648.866644398773,0.9204374047890094,3416.8885725354917,275.97658165098085,2.82658165098087,1.0,0.002,0.1280731595471639,0.0047934796827749995,0.00019755269270350443,0.0018024473063933252,0.09877634635175221,0.09877634635175221,0.0,-9.031703336603858e-13,0.9999796873090497,0.9999796873090497,0.0,0.09182326706083759,1.8652155333970154e-06,0.0,0.0,0.0,1599326.944889225,265.96129879406385,0.0,1.0,1286726.9344956335,2589.171457075112,,,,,,,,,,,,,,,,,,,3.0,14247.65468649548,1583.9074366724376,0.3677061874504012,6.175450102142607,2.639417335809516
2566.0,-30.338362280145518,5.046005585618149,35.033412383351184,30.368690890632593,5.017877038630878,-26.802738348268786,-40.292666119616456,1.4822531067556612,-7.18872668466463,-7.188726684636521,40.06693165915338,35457.91363713527,15470.480716316602,15470.480716316602,50928.39435345188,86630.27662839534,86620.9902112825,15470.480716316602,102091.47092759909,102091.47092759909,102091.47092759909,129931.38411633432,125436.24144416433,4495.142672169976,0.0,98712.41651800036,47540.16442391266,56858.05788231966,27839.91318873522,84697.97107105488,21066.028705264907,1583.910748078522,0.0,0.8750299400858619,2.6594259160239244,0.0014947306463915918,1.0,1.0,-7.18872668466463,325397.2652528964,1557421.152611654,4.786214633368961,1557421.152611654,4.786214633368961,0.7566844250717273,0.0918251965054767,3.399879176427947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399879176427947,1.2848209902980174,1.2851105463621149,2.646189003838843,5606.956965158199,14247.633627032083,6453.6123191307815,0.0004744580517644179,29034.095447389303,2960.653785685153,19290.279097618302,1967.0610348710622,0.664400898335989,0.664400898335989,30701.40754144835,30484.863174865135,1.0088870457815398,0.8,4355.151245032614,4324.433322199387,1.0088870457815398,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.7719991864276,2034.6934298245008,9.00613161912276,5.046005585618149,-0.7861013069716201,5.832106892589769,2.639442903579608,3.5,0.754126543879888,0.6,0.00022535512143916236,1.0000509319675686,0.00022534364424398192,199.2020023022261,0.0,2.295122092205783e-06,6.50437600931119,0.05900802820946762,7.628363159550021e-05,0.00014907148984366213,0.000506825054118557,0.09182519650002108,0.09182519650002108,0.09182519650002108,0.09182336501623291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487498.71204414446,595.7270713426348,0.0,0.09182519650002108,0.0918251965054767,0.0918251965054767,0.3677063675750817,0.3677063675750817,0.5,10.042206559719753,-2.808064891723916e-11,-2.808064891723916e-11,-2.808064891723916e-11,-2.808064891723916e-11,-2.808064891723916e-11,-2.808064891723916e-11,27839.91318873522,21066.028705264907,0.7566844250717273,0.6012941480112551,0.41863946903036076,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453522157574928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.25759139291,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49091444755237,260.49091444755237,-12.659085552447607,244.5815760150365,276.40025288006785,108708.67150845598,108745.68623797428,-37.01472951829018,0.0,nan,276.40025288006785,3.250252880067876,270.03651750706285,-3.1134824929371234,263.6727821340548,-9.477217865945192,257.3090467610494,-15.84095323895059,250.945311388043,-22.204688611956982,244.5815760150365,-28.568423984963488,1.0,1.0,25732.562594343566,25732.562594343566,275.9765728653201,2.826572865320145,275.9765728653201,275.9765728653201,86620.64587320836,86620.9902112825,-0.3443380741373403,0.0,8648.866644398773,8648.866644398773,0.9204379941969201,3416.8785723100864,275.9765728653201,2.826572865320145,1.0,0.002,0.12807500319183038,0.004793467571568071,0.0001975555262150009,0.0018024444730423258,0.09877776310750046,0.09877776310750046,0.0,-7.426732839821426e-13,0.9999799222264252,0.9999799222264252,0.0,0.0918233528599728,1.8436455039005474e-06,0.0,0.0,0.0,1599326.9147749408,265.96127331533535,0.0,1.0,1286727.0211375586,2589.171108228384,,,,,,,,,,,,,,,,,,,3.0,14247.633627032083,1583.910748078522,0.3677063675750817,6.175450102142607,2.639442903579608
2567.0,-30.33884844507208,5.045835545873499,35.033416408687614,30.368758225254737,5.0178611061929885,-26.803177489946155,-40.29309041853992,1.4821901510645776,-7.1887521603655955,-7.188752160286048,40.066940906757246,35457.54771761885,15470.404769406105,15470.404769406105,50927.95248702496,86630.36682431116,86621.13553485935,15470.404769406105,102091.54030426545,102091.54030426545,102091.54030426545,129931.51030313512,125436.38839083369,4495.121912301436,0.0,98712.6402955263,47539.93166714124,56858.56514265007,27839.969998869663,84698.53514151974,21066.067690778742,1583.9140750532777,0.0,0.8750297626171786,2.6594233774906084,0.0014947306463915918,1.0,1.0,-7.1887521603655955,325396.9361231805,1557421.55190142,4.786220701573696,1557421.55190142,4.786220701573696,0.7566842813276756,0.09182526149505345,3.3998716203487436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3998716203487436,1.2848213085268767,1.2851108499157797,2.6461824673867658,5606.943115200599,14247.61258860583,6453.609300330736,0.0004744594751686843,29034.225793914185,2960.6670773316255,19290.27007422295,1967.0601147408086,0.6643976047836051,0.6643976047836051,30701.3529554336,30484.863174865135,1.0088848035752644,0.8,4355.143501728019,4324.433322199387,1.0088848035752644,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.7819464577562,2034.6934298245008,9.006035254537212,5.045835545873499,-0.7861864291475911,5.83202197502109,2.639468377764977,3.5,0.7541338222185648,0.6,0.00022534364424398192,1.0000507422861569,0.00022533221037248282,199.20240481222007,0.0,2.2862802607561417e-06,6.4793182589829055,0.05901031448972838,7.627995969250521e-05,0.0001490636845514767,0.0005067973907311831,0.09182526149833821,0.09182526149833821,0.09182526149833821,0.09182345161693387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487499.0184678888,595.7269721788228,0.0,0.09182526149833821,0.09182526149505345,0.09182526149505345,0.36770654975833633,0.36770654975833633,0.5,10.042152264233254,-7.952394298627041e-11,-7.952394298627041e-11,-7.952394298627041e-11,-7.952394298627041e-11,-7.952394298627041e-11,-7.952394298627041e-11,27839.969998869663,21066.067690778742,0.7566842813276756,0.6012849266156879,0.4186323607412349,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453525088885835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.232533642586,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4906584262811,260.4906584262811,-12.659341573718905,244.5811052909369,276.40021156162493,108709.95545534675,108746.8111112505,-36.85565590375391,0.0,nan,276.40021156162493,3.250211561624951,270.0363903074887,-3.113609692511261,263.67256905334887,-9.477430946651111,257.3087477992123,-15.841252200787665,250.9449265450749,-22.20507345492507,244.5811052909369,-28.568894709063073,1.0,1.0,25732.562594343566,25732.562594343566,275.97656419228565,2.826564192285673,275.97656419228565,275.97656419228565,86620.7345288089,86621.13553485935,-0.40100605045154225,0.0,8648.866644398773,8648.866644398773,0.9204384417743112,3416.870978450487,275.97656419228565,2.826564192285673,1.0,0.002,0.1280768250601736,0.004793455553043253,0.00019755832613747875,0.0018024416743305939,0.09877916306873938,0.09877916306873938,0.0,4.6807262926718e-13,0.9999801594051313,0.9999801594051313,0.0,0.09182343962724142,1.8218678120360726e-06,0.0,0.0,0.0,1599326.884664226,265.9612478396344,0.0,1.0,1286727.1077691736,2589.170759423231,,,,,,,,,,,,,,,,,,,3.0,14247.61258860583,1583.9140750532777,0.36770654975833633,6.175450102142607,2.639468377764977
