time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2568.0,-30.339332822704737,5.045666135735074,35.033420477321584,30.368889576662355,5.0178452535568425,-26.803615015078037,-40.293514472991205,1.482127445928973,-7.188777630539448,-7.188777630582418,40.066950206664075,35457.14282510964,15470.32921666941,15470.32921666941,50927.472041779045,86630.56644933435,86621.28083923456,15470.32921666941,102091.61005590398,102091.61005590398,102091.61005590398,129931.63697908193,125436.53551130164,4495.1014677802905,0.0,98712.9577196817,47539.64416210085,56859.23728620094,27840.02692317796,84699.2642093789,21066.106760891176,1583.9174068904715,0.0,0.8750295849761092,2.659420839509959,0.0014947306463915918,1.0,1.0,-7.188777630539448,325396.6070651326,1557421.9534487338,4.7862267756743835,1557421.9534487338,4.7862267756743835,0.7566841375197372,0.09182532716812894,3.3998597873664873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3998597873664873,1.2848216254942333,1.2851111522633165,2.646172604744772,5606.922217445699,14247.591570359129,6453.6092042182845,0.00047446246497709604,29034.42020947111,2960.686902201171,19290.2697869364,1967.0600854457332,0.6643931460578592,0.6643931460578592,30701.267472513824,30484.863174865135,1.0088812922320984,0.8,4355.131375539863,4324.433322199387,1.0088812922320984,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.7918571679895,2034.6934298245008,9.005939312213483,5.045666135735074,-0.7862712786091386,5.831937414344212,2.639493758418038,3.5,0.7541410738337252,0.6,0.00022533221037248282,1.0000505559382395,0.00022532081906707,199.20280584389465,0.0,2.2776546989337653e-06,6.454873416778291,0.05901259214442731,7.627629006846056e-05,0.00014905592030402227,0.0005067692295105493,0.09182532716942404,0.09182532716942404,0.09182532716942404,0.09182353850010375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487499.32207988465,595.7268739316393,0.0,0.09182532716942404,0.09182532716812894,0.09182532716812894,0.36770673402652587,0.36770673402652587,0.5,10.042098604548112,4.297362465877086e-11,4.297362465877086e-11,4.297362465877086e-11,4.297362465877086e-11,4.297362465877086e-11,4.297362465877086e-11,27840.02692317796,21066.106760891176,0.7566841375197372,0.6012740785549794,0.4186239769150604,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535280092797735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.20808880038,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.490403478853,260.490403478853,-12.659596521146966,244.58063634369537,276.4001706140102,108711.09512315236,108747.79619350175,-36.701070349385276,0.0,nan,276.4001706140102,3.250170614010244,270.03626375994844,-3.113736240051537,263.6723569058835,-9.477643094116502,257.3084500518216,-15.841549948178397,250.9445431977587,-22.205456802241287,244.58063634369537,-28.569363656304603,1.0,1.0,25732.562594343566,25732.562594343566,275.9765555223842,2.82655552238424,275.9765555223842,275.9765555223842,86620.93938232219,86621.28083923456,-0.34145691237063147,0.0,8648.866644398773,8648.866644398773,0.9204391426890535,3416.8590863033196,275.9765555223842,2.82655552238424,1.0,0.002,0.12807862565086797,0.0047934436188382026,0.0001975610932411594,0.001802438906945015,0.09878054662057971,0.09878054662057971,0.0,1.8617442656965189e-13,0.9999803911356007,0.9999803911356007,0.0,0.09182352657774008,1.8005903888643372e-06,0.0,0.0,0.0,1599326.8545600343,265.96122236946053,0.0,1.0,1286727.1943819814,2589.1704106938723,,,,,,,,,,,,,,,,,,,3.0,14247.591570359129,1583.9174068904715,0.36770673402652587,6.175450102142607,2.639493758418038
2569.0,-30.339815378271375,5.045497351721593,35.033424587122006,30.368986771814548,5.017829385356439,-26.804050901907544,-40.29393451111389,1.4820649089948212,-7.1888031173873514,-7.188803117394303,40.06695953167574,35456.75439453515,15470.254081659565,15470.254081659565,50927.008476194715,86630.70804059981,86621.42572817947,15470.254081659565,102091.67980983903,102091.67980983903,102091.67980983903,129931.76365337946,125436.68232752313,4495.081325856328,0.0,98713.2246418522,47539.380643007964,56859.82666538248,27840.083843540422,84699.91050892291,21066.14582973513,1583.9207383969274,0.0,0.8750294071446301,2.6594182998697233,0.0014947306463915918,1.0,1.0,-7.1888031173873514,325396.27779192827,1557422.3560813235,4.786232856287321,1557422.3560813235,4.786232856287321,0.7566839937740701,0.09182539347004394,3.3998502504680177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3998502504680177,1.2848219415869309,1.2851114537906825,2.646164530992316,5606.905110133069,14247.570571712386,6453.607548843105,0.0004744646146949474,29034.580163718532,2960.703212995114,19290.26483890921,1967.0595808873786,0.6643893154347804,0.6643893154347804,30701.198576742536,30484.863174865135,1.0088784622334945,0.8,4355.121602323319,4324.433322199387,1.0088784622334945,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.8017313425191,2034.6934298245008,9.005843805716188,5.045497351721593,-0.7863558675558187,5.831853219277412,2.6395190456027353,3.5,0.7541482987436386,0.6,0.00022532081906707,1.0000503659587383,0.0002253094711395432,199.203205368445,0.0,2.2691800004611574e-06,6.43085612130692,0.05901486132442777,7.627265536127843e-05,0.00014904816370579156,0.0005067414367069335,0.09182539346761871,0.09182539346761871,0.09182539346761871,0.0918236252864056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487499.62285545305,595.7267766077746,0.0,0.09182539346761871,0.09182539347004394,0.09182539347004394,0.36770692032687624,0.36770692032687624,0.5,10.042045558502418,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,27840.083843540422,21066.14582973513,0.7566839937740701,0.6012640175201801,0.4186161966581992,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535309189485945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.184071504904,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49014957425146,260.49014957425146,-12.659850425748516,244.58016916482566,276.4001299836771,108712.30032842784,108748.85127826493,-36.55094983708596,0.0,nan,276.4001299836771,3.250129983677141,270.03613781990697,-3.113862180093008,263.6721456561362,-9.477854343863783,257.3081534923666,-15.841846507633363,250.94416132859598,-22.205838671403995,244.58016916482566,-28.569830835174315,1.0,1.0,25732.562594343566,25732.562594343566,275.97654678793435,2.826546787934376,275.97654678793435,275.97654678793435,86621.08271450124,86621.42572817947,-0.3430136782262707,0.0,8648.866644398773,8648.866644398773,0.9204397075966505,3416.8495017203577,275.97654678793435,2.826546787934376,1.0,0.002,0.128080405706094,0.0047934317653604225,0.00019756382866187755,0.0018024361710341765,0.09878191433093877,0.09878191433093877,0.0,-3.039461043963243e-13,0.9999806147792407,0.9999806147792407,0.0,0.09182361341452021,1.7800555237247902e-06,0.0,0.0,0.0,1599326.8244361265,265.9611968826126,0.0,1.0,1286727.2810514793,2589.1700617363335,,,,,,,,,,,,,,,,,,,3.0,14247.570571712386,1583.9207383969274,0.36770692032687624,6.175450102142607,2.6395190456027353
2570.0,-30.3402961464619,5.04532919034793,35.03342873549981,30.369082919228845,5.017813478940285,-26.804485183920118,-40.294354234915204,1.4820025163965291,-7.188828624599466,-7.188828624586156,40.0669688643224,35456.37244339762,15470.179364887057,15470.179364887057,50926.551808284676,86630.84808166331,86621.5699807128,15470.179364887057,102091.74934559985,102091.74934559985,102091.74934559985,129931.89002467651,125436.82855244234,4495.06147223417,0.0,98713.48967705555,47539.123274505495,56860.4071139445,27840.140679076667,84700.54779302116,21066.184839233625,1583.924065754546,0.0,0.8750292291701507,2.6594157582022024,0.0014947306463915918,1.0,1.0,-7.188828624599466,325395.94825589226,1557422.7590434991,4.786238941791425,1557422.7590434991,4.786238941791425,0.7566838502028825,0.09182546034608087,3.399840794321694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399840794321694,1.2848222569149423,1.2851117546089188,2.646156521669573,5606.888139339268,14247.549593421776,6453.605845451264,0.00047446673567429123,29034.73887422131,2960.7193969623995,19290.259747357006,1967.0590616935453,0.6643855083705951,0.6643855083705951,30701.13026429689,30484.863174865135,1.0088756561974461,0.8,4355.111911854493,4324.433322199387,1.0088756561974461,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.8115689814363,2034.6934298245008,9.005748735328396,5.04532919034793,-0.7864401996476031,5.831769389995533,2.6395442393182273,3.5,0.7541554969480649,0.6,0.0002253094711395432,1.0000501795978431,0.00022529816576819016,199.20360341457604,0.0,2.2605435376232304e-06,6.406380385624235,0.05901712186796539,7.626902353396614e-05,0.00014904044760557708,0.000506713793773406,0.09182546034478718,0.09182546034478718,0.09182546034478718,0.09182371174677428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487499.9208347754,595.7266801933107,0.0,0.09182546034478718,0.09182546034608087,0.09182546034608087,0.36770710857658395,0.36770710857658395,0.5,10.041993100237226,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,27840.140679076667,21066.184839233625,0.7566838502028825,0.6012541020718254,0.41860853757452343,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535338176832968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.159595769226,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.489896681886,260.489896681886,-12.660103318113954,244.5797037411863,276.4000896225855,108713.50029242628,108749.90552537834,-36.40523295207418,0.0,nan,276.4000896225855,3.250089622585506,270.03601244630596,-3.1139875536940167,263.67193527002553,-9.478064729974449,257.3078580937469,-15.842141906253062,250.9437809174662,-22.206219082533778,244.5797037411863,-28.57029625881367,1.0,1.0,25732.562594343566,25732.562594343566,275.97653795952124,2.8265379595212607,275.97653795952124,275.97653795952124,86621.22465248474,86621.5699807128,-0.345328228053404,0.0,8648.866644398773,8648.866644398773,0.9204402677201525,3416.8399982933024,275.97653795952124,2.8265379595212607,1.0,0.002,0.1280821660899198,0.004793419990627919,0.00019756653373096859,0.0018024334661021128,0.09878326686548429,0.09878326686548429,0.0,-1.6691856230544033e-13,0.9999808290196075,0.9999808290196075,0.0,0.09182369996198105,1.7603840998272047e-06,0.0,0.0,0.0,1599326.794288139,265.9611713754005,0.0,1.0,1286727.367790215,2589.169712500093,,,,,,,,,,,,,,,,,,,3.0,14247.549593421776,1583.924065754546,0.36770710857658395,6.175450102142607,2.6395442393182273
2571.0,-30.340776457501182,5.045161648373434,35.03343291998796,30.36917889202016,5.0177975110697925,-26.804919060645513,-40.29477395871652,1.4819401142102238,-7.188854132176004,-7.188854132178558,40.06697820294415,35455.99196418392,15470.105036991228,15470.105036991228,50926.09700117515,86630.98811947594,86621.7136360175,15470.105036991228,102091.81867300873,102091.81867300873,102091.81867300873,129932.01609270147,125436.97419844032,4495.041894261139,0.0,98713.75455454321,47538.86752574868,56860.98558754947,27840.197419692737,84701.1830072422,21066.22378329251,1583.9273880487756,0.0,0.8750290511703109,2.659413216500303,0.0014947306463915918,1.0,1.0,-7.188854132176004,325395.6187154131,1557423.162263069,4.786245028164229,1557423.162263069,4.786245028164229,0.7566837068616237,0.09182552776004685,3.3998313445657193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3998313445657193,1.2848225722000728,1.285112055438937,2.646148517412797,5606.871179279645,14247.528634853084,6453.604145791812,0.0004744688557936967,29034.897484643465,2960.735570724301,19290.254666961162,1967.0585436373444,0.6643817040223325,0.6643817040223325,30701.061997978002,30484.863174865135,1.008872852057683,0.8,4355.102227928983,4324.433322199387,1.008872852057683,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.8213700821116,2034.6934298245008,9.005654083958543,5.045161648373434,-0.7865242670550714,5.831685915428506,2.6395693395567084,3.5,0.7541626684447739,0.6,0.00022529816576819016,1.0000501320796575,0.00022528687166879386,199.20400108362142,0.0,2.252070711467904e-06,6.38236839630004,0.05901937393867686,7.626539186654653e-05,0.00014903277390164362,0.0005066862960783839,0.09182552776140826,0.09182552776140826,0.09182552776140826,0.09182379790934726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487500.216128147,595.7265846523103,0.0,0.09182552776140826,0.09182552776004685,0.09182552776004685,0.36770729867781116,0.36770729867781116,0.5,10.041941205205486,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,27840.197419692737,21066.22378329251,0.7566837068616237,0.6012442234345277,0.4186009062134626,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535367056921393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.1355837799,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48964465368556,260.48964465368556,-12.660355346314418,244.57923983204753,276.40004947532316,108714.68820029424,108750.96903189072,-36.28083159650275,0.0,nan,276.40004947532316,3.2500494753231806,270.0358875466691,-3.114112453330904,263.6717256180137,-9.478274381986296,257.3075636893576,-15.84243631064237,250.94340176070224,-22.206598239297733,244.57923983204753,-28.570760167952443,1.0,1.0,25732.562594343566,25732.562594343566,275.9765290616548,2.82652906165481,275.9765290616548,275.9765290616548,86621.36638509674,86621.7136360175,-0.34725092076405417,0.0,8648.866644398773,8648.866644398773,0.9204408274643032,3416.830501288548,275.9765290616548,2.82652906165481,1.0,0.002,0.1280839076212568,0.004793408293965242,0.0001975692097196985,0.001802430790544213,0.09878460485984925,0.09878460485984925,0.0,2.6391128865599356e-13,0.9999810343477603,0.9999810343477603,0.0,0.09182378622902063,1.7415310262229203e-06,0.0,0.0,0.0,1599326.7641397126,265.961145867824,0.0,1.0,1286727.454530176,2589.1693632589836,,,,,,,,,,,,,,,,,,,3.0,14247.528634853084,1583.9273880487756,0.36770729867781116,6.175450102142607,2.6395693395567084
2572.0,-30.341253564382747,5.044994722323935,35.03343713766233,30.36927318843084,5.017781502111627,-26.805350057730745,-40.295189421717055,1.4818779954675665,-7.188879665562695,-7.18887966557685,40.0669875294184,35455.60981870275,15470.031125990288,15470.031125990288,50925.64094469304,86631.12573262889,86621.85640188477,15470.031125990288,102091.88752787505,102091.88752787505,102091.88752787505,129932.14155847354,125437.11898148533,4495.022576988206,0.0,98714.01636605513,47538.608845400515,56861.563911838464,27840.25403059849,84701.81794243696,21066.262634634022,1583.9307043364158,0.0,0.8750288730738941,2.6594106722284545,0.0014947306463915918,1.0,1.0,-7.188879665562695,325395.2888417444,1557423.5649589484,4.786251117840859,1557423.5649589484,4.786251117840859,0.7566835637160727,0.09182559567445363,3.3998220265797547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3998220265797547,1.2848228861360225,1.2851123549339467,2.646140618497529,5606.854442426035,14247.507669417048,6453.602350955521,0.00047447092579020654,29035.054068804344,2960.7515378650555,19290.249302075375,1967.0579965712427,0.6643779362822362,0.6643779362822362,30700.99468354639,30484.863174865135,1.00887008701962,0.8,4355.092679033537,4324.433322199387,1.00887008701962,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.831134668444,2034.6934298245008,9.00555986777835,5.044994722323935,-0.7866080836623288,5.831602805986264,2.639594346378315,3.5,0.7541698132509472,0.6,0.00022528687166879386,1.0000497978354983,0.00022527565342886263,199.20439610120664,0.0,2.24982978837817e-06,6.376017620263733,0.05902162376846524,7.62617972232391e-05,0.00014902507444555476,0.0005066587306126848,0.0918255956760422,0.0918255956760422,0.0918255956760422,0.09182388362442492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487500.50878883025,595.7264899665695,0.0,0.0918255956760422,0.09182559567445363,0.09182559567445363,0.36770749053773377,0.36770749053773377,0.5,10.041889844178606,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,27840.25403059849,21066.262634634022,0.7566835637160727,0.60123433217575,0.4185932566736437,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453539590965802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.12923300386,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48939362008224,260.48939362008224,-12.660606379917738,244.57877771511954,276.40000952504454,108715.87972304544,108752.01737708598,-36.13765404056539,0.0,nan,276.40000952504454,3.250009525044561,270.0357631630608,-3.114236836939199,263.6715168010752,-9.478483198924778,257.3072704390892,-15.842729560910755,250.94302407710416,-22.206975922895822,244.57877771511954,-28.571222284880434,1.0,1.0,25732.562594343566,25732.562594343566,275.97652003514384,2.826520035143858,275.97652003514384,275.97652003514384,86621.50587103236,86621.85640188477,-0.35053085240360815,0.0,8648.866644398773,8648.866644398773,0.9204413794024173,3416.8211367126537,275.97652003514384,2.826520035143858,1.0,0.002,0.12808563128489145,0.004793396664837925,0.00019757185813680777,0.0018024281421178546,0.09878592906840389,0.09878592906840389,0.0,2.546621767629542e-13,0.9999812289452652,0.9999812289452652,0.0,0.09182387201117116,1.7236632824608553e-06,0.0,0.0,0.0,1599326.7339607705,265.9611203344373,0.0,1.0,1286727.541357895,2589.1690136646057,,,,,,,,,,,,,,,,,,,3.0,14247.507669417048,1583.9307043364158,0.36770749053773377,6.175450102142607,2.639594346378315
2573.0,-30.341729003995226,5.044828408634895,35.033441385764114,30.36936654187741,5.017765391530236,-26.80577956444322,-40.295604640245415,1.4818159519714924,-7.188905236880771,-7.188905236951248,40.06699684266723,35455.23355135985,15469.957642734416,15469.957642734416,50925.19119409427,86631.26222284981,86621.99826776124,15469.957642734416,102091.95591049566,102091.95591049566,102091.95591049566,129932.26643244013,125437.2629258911,4495.003506549027,0.0,98714.276677663,47538.356015372905,56862.13406921121,27840.310521944473,84702.44459115568,21066.30139955197,1583.9340154230028,0.0,0.8750286948178974,2.659408124178884,0.0014947306463915918,1.0,1.0,-7.188905236880771,325394.9584782954,1557423.96708263,4.786257212975578,1557423.96708263,4.786257212975578,0.7566834207164087,0.09182566406263182,3.399812772352062,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399812772352062,1.2848231995634307,1.2851126540177644,2.6461327702576374,5606.837812947469,14247.486752160605,6453.6005317226645,0.00047447297570418816,29035.209668140164,2960.767404581602,19290.243864266627,1967.0574420690682,0.6643741886056873,0.6643741886056873,30700.927829676904,30484.863174865135,1.008867340901316,0.8,4355.083195471178,4324.433322199387,1.008867340901316,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.8408627347144,2034.6934298245008,9.005466093120544,5.044828408634895,-0.7866916571394755,5.83152006577437,2.639619259767339,3.5,0.7541769313620968,0.6,0.00022527565342886263,1.0000496240045351,0.00022526447490353843,199.20478973976756,0.0,2.2347227108205305e-06,6.333204162465384,0.05902385849117606,7.625820485165131e-05,0.00014901744857721133,0.0005066314249761197,0.09182566406149305,0.09182566406149305,0.09182566406149305,0.09182396889039318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487500.7989482914,595.726396093297,0.0,0.09182566406149305,0.09182566406263182,0.09182566406263182,0.3677076840445232,0.3677076840445232,0.5,10.041838988801512,7.048583938740194e-11,7.048583938740194e-11,7.048583938740194e-11,7.048583938740194e-11,7.048583938740194e-11,7.048583938740194e-11,27840.310521944473,21066.30139955197,0.7566834207164087,0.6012245743307825,0.4185857175964194,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535424570026325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.08641954607,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4891435425701,260.4891435425701,-12.660856457429873,244.57831735160332,276.3999697335368,108717.06506617485,108753.0650855271,-36.00001935223059,0.0,nan,276.3999697335368,3.2499697335368296,270.03563925715065,-3.1143607428493283,263.6713087807641,-9.478691219235884,257.3069783043761,-15.843021695623861,250.94264782798956,-22.207352172010417,244.57831735160332,-28.57168264839666,1.0,1.0,25732.562594343566,25732.562594343566,275.97651086659795,2.826510866597971,275.97651086659795,275.97651086659795,86621.6441053549,86621.99826776124,-0.3541624063363997,0.0,8648.866644398773,8648.866644398773,0.9204419275631023,3416.8118362138225,275.97651086659795,2.826510866597971,1.0,0.002,0.12808733803187644,0.00479338509736477,0.00019757448044439223,0.0018024255194302064,0.09878724022219611,0.09878724022219611,0.0,-1.254014253548874e-13,0.9999814131789139,0.9999814131789139,0.0,0.09182395731544277,1.706747189047273e-06,0.0,0.0,0.0,1599326.7037369863,265.9610947631192,0.0,1.0,1286727.6283145892,2589.1686635510086,,,,,,,,,,,,,,,,,,,3.0,14247.486752160605,1583.9340154230028,0.3677076840445232,6.175450102142607,2.639619259767339
2574.0,-30.34220270448702,5.044662703884037,35.03344566151392,30.369459196832054,5.0177491857028045,-26.806207515467857,-40.296019649226196,1.4817539966859188,-7.188930836366865,-7.188930836356338,40.06700613657901,35454.86331882156,15469.88457014911,15469.88457014911,50924.74788897067,86631.3979339772,86622.13920778318,15469.88457014911,102092.02377793229,102092.02377793229,102092.02377793229,129932.39062661311,125437.40595866018,4494.984667952927,0.0,98714.5357685318,47538.10876231932,56862.696673569415,27840.36684868082,84703.06352225023,21066.340046691435,1583.9373188645318,0.0,0.8750285164800223,2.6594055733244724,0.0014947306463915918,1.0,1.0,-7.188930836366865,325394.6277512026,1557424.3683732946,4.786263310911526,1557424.3683732946,4.786263310911526,0.756683277960816,0.09182573287329744,3.3998035702422245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3998035702422245,1.2848235124962881,1.285112952657942,2.6461249636043274,5606.821271585877,14247.465852401554,6453.5986833022735,0.0004744750074026735,29035.364464158945,2960.7831893826074,19290.238339214382,1967.056878670533,0.6643704563456099,0.6643704563456099,30700.8613522782,30484.863174865135,1.00886461024857,0.8,4355.07376531312,4324.433322199387,1.00886461024857,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.8505542622975,2034.6934298245008,9.005372750129824,5.044662703884037,-0.7867749845609646,5.831437688445002,2.6396440796750182,3.5,0.754184022764291,0.6,0.00022526447490353843,1.0000494426718403,0.00022525333777667782,199.20518193980004,0.0,2.2268157868079444e-06,6.310795939813715,0.059026085306962864,7.625461444936002e-05,0.00014900986045417842,0.0005066042555734114,0.09182573287354807,0.09182573287354807,0.09182573287354807,0.0918240536073139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487501.08671224536,595.726302997829,0.0,0.09182573287354807,0.09182573287329744,0.09182573287329744,0.36770787908957486,0.36770787908957486,0.5,10.041788611011858,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,27840.36684868082,21066.340046691435,0.756683277960816,0.6012149475041537,0.41857828801561703,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535453130347353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.06401132341,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4888943967589,260.4888943967589,-12.661105603241083,244.57785872222473,276.39993007129283,108718.24467192772,108754.11056794031,-35.86589601259497,0.0,nan,276.39993007129283,3.2499300712928516,270.03551580148,-3.1144841985199605,263.67110153166647,-9.478898468333512,257.3066872618512,-15.843312738148768,250.94227299203783,-22.20772700796215,244.57785872222473,-28.572141277775245,1.0,1.0,25732.562594343566,25732.562594343566,275.97650156297215,2.826501562972169,275.97650156297215,275.97650156297215,86621.78160339473,86622.13920778318,-0.35760438845318276,0.0,8648.866644398773,8648.866644398773,0.9204424726358761,3416.8025880934356,275.97650156297215,2.826501562972169,1.0,0.002,0.1280890287970964,0.00479337359204836,0.00019757707808846465,0.0018024229220109456,0.09878853904423232,0.09878853904423232,0.0,9.941006351432691e-14,0.9999815872410763,0.9999815872410763,0.0,0.09182404210821506,1.6907650823852843e-06,0.0,0.0,0.0,1599326.6734799014,265.9610691636331,0.0,1.0,1286727.715367053,2589.16831305187,,,,,,,,,,,,,,,,,,,3.0,14247.465852401554,1583.9373188645318,0.36770787908957486,6.175450102142607,2.6396440796750182
2575.0,-30.342674537744863,5.044497614407789,35.03344997241762,30.369579896237724,5.017733587123906,-26.806633725257463,-40.29643057202918,1.4816927746331894,-7.188955531455633,-7.188955531419171,40.06701570234884,35454.46651307411,15469.810737199152,15469.810737199152,50924.27725027326,86631.5805410118,86622.28525151314,15469.810737199152,102092.09598871229,102092.09598871229,102092.09598871229,129932.51948303924,125437.55338462752,4494.966098411723,0.0,98714.83478051065,47537.82793210677,56863.34094267098,27840.423494326962,84703.76443699794,21066.37899019252,1583.940614894924,0.0,0.8750283421133737,2.6594031125902595,0.0014947306463915918,1.0,1.0,-7.188955531455633,325394.30870851903,1557424.7814002451,4.786269273060186,1557424.7814002451,4.786269273060186,0.756683137183068,0.09182580208055538,3.3997925267848,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3997925267848,1.2848238219134753,1.2851132478348426,2.6461157310435937,5606.801708897559,14247.4449716349,6453.598092028622,0.0004744777113924607,29035.546729042828,2960.8017752283226,19290.23657185787,1967.0566984503241,0.6643662250231643,0.6643662250231643,30700.781572665437,30484.863174865135,1.0088613331906047,0.8,4355.0624481681525,4324.433322199387,1.0088613331906047,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.8602092470023,2034.6934298245008,9.005279157132408,5.044497614407789,-0.7868576181749285,5.831355232582718,2.6396688060895674,3.5,0.7541910874541621,0.6,0.00022525333777667782,1.0000492479647733,0.00022524224505452792,199.2055725952173,0.0,2.2185733825532722e-06,6.2874369661559735,0.05902830388034542,7.62510595521603e-05,0.00014900227822451753,0.0005065768319816242,0.09182580208028313,0.09182580208028313,0.09182580208028313,0.09182414142260083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487501.3731005739,595.7262103628725,0.0,0.09182580208028313,0.09182580208055538,0.09182580208055538,0.3677080755651878,0.3677080755651878,0.5,10.041738791304955,-3.643663148977794e-11,-3.643663148977794e-11,-3.643663148977794e-11,-3.643663148977794e-11,-3.643663148977794e-11,-3.643663148977794e-11,27840.423494326962,21066.37899019252,0.756683137183068,0.6012044162234417,0.41857013969485257,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535481586303722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.04065234976,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4886462382008,260.4886462382008,-12.661353761799205,244.57740183972862,276.39989063667275,108719.36550131658,108755.08927684736,-35.72377553076129,0.0,nan,276.39989063667275,3.249890636672774,270.03539287728483,-3.1146071227151424,263.6708951178956,-9.479104882104366,257.30639735850576,-15.843602641494215,250.94189959911714,-22.20810040088284,244.57740183972862,-28.572598160271355,1.0,1.0,25732.562594343566,25732.562594343566,275.97649375378995,2.8264937537899755,275.97649375378995,275.97649375378995,86621.9659479586,86622.28525151314,-0.3193035545409657,0.0,8648.866644398773,8648.866644398773,0.9204431267769975,3416.791489418724,275.97649375378995,2.8264937537899755,1.0,0.002,0.12809070072165607,0.004793362324655969,0.000197579647036529,0.001802420352972598,0.0987898235182645,0.0987898235182645,0.0,9.12724756885197e-15,0.9999817924314048,0.9999817924314048,0.0,0.09182413015596519,1.6719245901875971e-06,0.0,0.0,0.0,1599326.6442917516,265.96104446854434,0.0,1.0,1286727.7993440572,2589.167974935516,,,,,,,,,,,,,,,,,,,3.0,14247.4449716349,1583.940614894924,0.3677080755651878,6.175450102142607,2.6396688060895674
2576.0,-30.34314466670143,5.044333131318342,35.03345431424113,30.369664483610563,5.017718336152499,-26.807058366417703,-40.296841285284586,1.4816320358599724,-7.188980766023519,-7.188980766015351,40.06702521626435,35454.10059646991,15469.73797079307,15469.73797079307,50923.83856726298,86631.70083964571,86622.42874622114,15469.73797079307,102092.1667170142,102092.1667170142,102092.1667170142,129932.6470205669,125437.69923337475,4494.947787192159,0.0,98715.07972413154,47537.58626822661,56863.88161767215,27840.4803035527,84704.36192122486,21066.41801326248,1583.9439317489066,0.0,0.8750281649494138,2.6594005981017528,0.0014947306463915918,1.0,1.0,-7.188980766023519,325393.9826964185,1557425.1921899288,4.78627533085931,1557425.1921899288,4.78627533085931,0.7566829948179525,0.09182587197068322,3.3997839321981167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3997839321981167,1.2848241289781501,1.2851135407157492,2.646108409329176,5606.78619506329,14247.424112485152,6453.595835565454,0.00047447951808800927,29035.69217715189,2960.8166068078185,19290.229827138457,1967.0560106803505,0.6643626647315778,0.6643626647315778,30700.71948403078,30484.863174865135,1.0088587828155124,0.8,4355.053640578657,4324.433322199387,1.0088587828155124,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.8698288319079,2034.6934298245008,9.005186371607657,5.044333131318342,-0.7869402490459567,5.831273380364299,2.6396934419373723,3.5,0.7541981262678207,0.6,0.00022524224505452792,1.000049070262216,0.00022523119290083306,199.2059618409043,0.0,2.2097320675107547e-06,6.262380679325479,0.05903051361241293,7.624750662086812e-05,0.00014899473843365982,0.0005065499177088178,0.09182587196995191,0.09182587196995191,0.09182587196995191,0.09182422829509167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487501.6567831665,595.7261186049823,0.0,0.09182587196995191,0.09182587197068322,0.09182587197068322,0.36770827379865834,0.36770827379865834,0.5,10.041689480929264,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,27840.4803035527,21066.41801326248,0.7566829948179525,0.6011949964822615,0.41856286727526804,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453550993019825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.01559606293,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48839907393204,260.48839907393204,-12.661600926067933,244.57694668403929,276.39985146382486,108720.5609805409,108756.14162262164,-35.58064208076072,0.0,nan,276.39985146382486,3.249851463824882,270.03527050786823,-3.114729492131744,263.6706895519109,-9.479310448089052,257.306108595953,-15.843891404046985,250.9415276399961,-22.208472360003867,244.57694668403929,-28.573053315960692,1.0,1.0,25732.562594343566,25732.562594343566,275.97648511035123,2.826485110351257,275.97648511035123,275.97648511035123,86622.08808609119,86622.42874622114,-0.3406601299502654,0.0,8648.866644398773,8648.866644398773,0.9204436358624885,3416.7828518591073,275.97648511035123,2.826485110351257,1.0,0.002,0.12809235569529814,0.004793351030532766,0.0001975821896192886,0.0018024178103102084,0.0987910948096443,0.0987910948096443,0.0,-7.050306519151839e-14,0.9999819770420416,0.9999819770420416,0.0,0.0918242169968532,1.6549738300197325e-06,0.0,0.0,0.0,1599326.6144659603,265.96101923397646,0.0,1.0,1286727.8851555723,2589.167629432939,,,,,,,,,,,,,,,,,,,3.0,14247.424112485152,1583.9439317489066,0.36770827379865834,6.175450102142607,2.6396934419373723
2577.0,-30.343613033478398,5.04416924778604,35.03345868382262,30.36975123630839,5.017702473711488,-26.80748148275758,-40.29725171914322,1.4815709229934109,-7.1890063571045175,-7.189006357103305,40.06703470079123,35453.73850104526,15469.666023927974,15469.666023927974,50923.40452497324,86631.8264865706,86622.57050808714,15469.666023927974,102092.23653201511,102092.23653201511,102092.23653201511,129932.77369250565,125437.84398156252,4494.92971094313,0.0,98715.32860226788,47537.346998712186,56864.42400395077,27840.537160490538,84704.96116444131,21066.457047406995,1583.9472591180843,0.0,0.8750279859179905,2.659398048090533,0.0014947306463915918,1.0,1.0,-7.1890063571045175,325393.65207868937,1557425.6017101896,4.786281452514507,1557425.6017101896,4.786281452514507,0.7566828515544279,0.09182594243523014,3.399775168026248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399775168026248,1.2848244377093265,1.2851138353156522,2.646100952195151,5606.770394291122,14247.403271750465,6453.593705380455,0.0004744813899141938,29035.840231628445,2960.831704162833,19290.223459872945,1967.0553613999627,0.6643590578398452,0.6643590578398452,30700.656170253955,30484.863174865135,1.008856182117368,0.8,4355.044659196498,4324.433322199387,1.008856182117368,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.8794123709113,2034.6934298245008,9.005094253139513,5.04416924778604,-0.7870227945296842,5.831192042315724,2.6397179855627355,3.5,0.7542051387322102,0.6,0.00022523119290083306,1.0000488865163566,0.00022522018267068908,199.2063496289256,0.0,2.201654907199324e-06,6.239490007002884,0.05903271526732013,7.624395625944506e-05,0.000148987236641388,0.0005065231074862412,0.09182594243542735,0.09182594243542735,0.09182594243542735,0.0918243143542555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487501.9380675194,595.7260276252903,0.0,0.09182594243542735,0.09182594243523014,0.09182594243523014,0.3677084735998311,0.3677084735998311,0.5,10.041640638625552,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,27840.537160490538,21066.457047406995,0.7566828515544279,0.6011856191765851,0.4185556313781601,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535538171817397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.9927053906,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4881528277843,260.4881528277843,-12.661847172215687,244.5764932400108,276.39981241555785,108721.73824686927,108757.1867206158,-35.44847374654771,0.0,nan,276.39981241555785,3.2498124155578694,270.03514858044855,-3.114851419551428,263.67048474533885,-9.479515254661123,257.3058209102296,-15.844179089770364,250.94115707512017,-22.208842924879804,244.5764932400108,-28.573506759989186,1.0,1.0,25732.562594343566,25732.562594343566,275.97647591006586,2.8264759100658807,275.97647591006586,275.97647591006586,86622.21540835674,86622.57050808714,-0.3550997303973418,0.0,8648.866644398773,8648.866644398773,0.9204441549923607,3416.774043866379,275.97647591006586,2.8264759100658807,1.0,0.002,0.12809399506555894,0.004793339737346463,0.00019758470798934583,0.00180241529207094,0.09879235399467291,0.09879235399467291,0.0,6.028597759888399e-14,0.9999821469816308,0.9999821469816308,0.0,0.09182430306499308,1.6393702370659232e-06,0.0,0.0,0.0,1599326.5842187814,265.96099364289546,0.0,1.0,1286727.972179421,2589.1672790492253,,,,,,,,,,,,,,,,,,,3.0,14247.403271750465,1583.9472591180843,0.3677084735998311,6.175450102142607,2.6397179855627355
2578.0,-30.344080738776864,5.044005950717551,35.03346306466348,30.369876196514838,5.017685580911617,-26.80790410681005,-40.29765831129623,1.481508948940407,-7.189032915654423,-7.18903291564009,40.06704376481427,35453.33808824894,15469.595648286419,15469.595648286419,50922.93373653536,86632.01972414894,86622.70381609349,15469.595648286419,102092.2994643799,102092.2994643799,102092.2994643799,129932.89240636522,125437.9806316132,4494.9117747520195,0.0,98715.63522530707,47537.05981597551,56865.08378814617,27840.592941985316,84705.67673013148,21066.495241813576,1583.9505585034908,0.0,0.8750278031414169,2.6593954016783625,0.0014947306463915918,1.0,1.0,-7.189032915654423,325393.3089622596,1557425.993073972,4.786287702229944,1557425.993073972,4.786287702229944,0.756682707358722,0.09182601312659656,3.3997637963294824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3997637963294824,1.2848247503830057,1.285114133912806,2.6460914574660976,5606.750276099595,14247.382450647143,6453.593368491962,0.0004744842218485254,29036.027541644016,2960.850804468806,19290.22245289069,1967.05525871635,0.6643547374111108,0.6643547374111108,30700.57401925231,30484.863174865135,1.0088528076569945,0.8,4355.033005657923,4324.433322199387,1.0088528076569945,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.8889594545672,2034.6934298245008,9.005003241419079,5.044005950717551,-0.7871055533545146,5.831111504072066,2.639742435916022,3.5,0.7542121245474348,0.6,0.00022522018267068908,1.0000488176592535,0.00022520918848526486,199.20673687060497,0.0,2.1933077555550896e-06,6.2158341792431235,0.059034908575075686,7.624043928050313e-05,0.00014897974339018595,0.0005064959379644107,0.09182601312713118,0.09182601312713118,0.09182601312713118,0.09182439506916577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487502.21586926247,595.7259377571557,0.0,0.09182601312713118,0.09182601312659656,0.09182601312659656,0.36770867480812697,0.36770867480812697,0.5,10.041592097052183,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,27840.592941985316,21066.495241813576,0.756682707358722,0.6011749826257048,0.41854736845089724,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535566307683139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.969049562846,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48790729929016,260.48790729929016,-12.66209270070982,244.57604130131847,276.3997732972612,108722.812473491,108758.15763697271,-35.34516348172165,0.0,nan,276.3997732972612,3.2497732972612425,270.03502689807425,-3.1149731019257274,263.6702804988833,-9.479719501116676,257.3055340996963,-15.844465900303703,250.94078770050737,-22.209212299492606,244.57604130131847,-28.57395869868151,1.0,1.0,25732.562594343566,25732.562594343566,275.9764647648788,2.8264647648788355,275.9764647648788,275.9764647648788,86622.4171044936,86622.70381609349,-0.28671159989607986,0.0,8648.866644398773,8648.866644398773,0.9204448285731952,3416.76261531113,275.9764647648788,2.8264647648788355,1.0,0.002,0.12809562454400938,0.004793328311715558,0.00019758721070956535,0.0018024127893603384,0.09879360535478267,0.09879360535478267,0.0,6.99037182305684e-14,0.9999822547183267,0.9999822547183267,0.0,0.0918243836481287,1.629478467868448e-06,0.0,0.0,0.0,1599326.5528281,265.96096708434555,0.0,1.0,1286728.0624931874,2589.166915419406,,,,,,,,,,,,,,,,,,,3.0,14247.382450647143,1583.9505585034908,0.36770867480812697,6.175450102142607,2.639742435916022
2579.0,-30.344545514470227,5.043843261387487,35.03346747442379,30.369962704740487,5.017669344837721,-26.80832402854007,-40.298064484354086,1.4814478588959337,-7.189057168784302,-7.189057168778387,40.06705336088729,35452.97435102616,15469.52271966569,15469.52271966569,50922.497070691854,86632.14617608381,86622.84899946401,15469.52271966569,102092.3717191297,102092.3717191297,102092.3717191297,129933.02069834704,125438.12663845568,4494.894059891364,0.0,98715.88362466007,47536.81735576519,56865.629187660976,27840.64897921734,84706.27816687831,21066.53378916763,1583.9538129205873,0.0,0.8750276311124806,2.659392984990343,0.0014947306463915918,1.0,1.0,-7.189057168784302,325392.9956303689,1557426.4074108603,4.786293584450796,1557426.4074108603,4.786293584450796,0.7566825688903124,0.09182608374862969,3.3997550522378455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3997550522378455,1.2848250588879817,1.285114428360927,2.646084016434377,5606.734509446278,14247.361627183214,6453.5912313251765,0.0004744860874062064,29036.175285534642,2960.8658701528702,19290.216064756154,1967.054607307914,0.6643511369889763,0.6643511369889763,30700.5108504635,30484.863174865135,1.0088502129174988,0.8,4355.024044843053,4324.433322199387,1.0088502129174988,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.898468931187,2034.6934298245008,9.004910941733511,5.043843261387487,-0.7871869561694291,5.831030217556916,2.6397667900466715,3.5,0.7542190828704776,0.6,0.00022520918848526486,1.0000485120540992,0.0002251982636549154,199.2071216880072,0.0,2.1901158029092966e-06,6.206788185444947,0.059037098690878594,7.623692607645454e-05,0.00014897226240881032,0.0005064692017676549,0.09182608374742207,0.09182608374742207,0.09182608374742207,0.09182448223660906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487502.4938524775,595.7258478560818,0.0,0.09182608374742207,0.09182608374862969,0.09182608374862969,0.3677088767570435,0.3677088767570435,0.5,10.041544051507083,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,27840.64897921734,21066.53378916763,0.7566825688903124,0.6011655590671846,0.418540102555101,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535594403916299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.960003569046,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4876626839978,260.4876626839978,-12.662337316002152,244.5755911062599,276.39973426173543,108723.97782089925,108759.1915239913,-35.21370309204263,0.0,nan,276.39973426173543,3.2497342617354548,270.03490563064054,-3.11509436935944,263.6700769995448,-9.479923000455187,257.30524836845103,-15.844751631548945,250.94041973735517,-22.209580262644806,244.5755911062599,-28.57440889374007,1.0,1.0,25732.562594343566,25732.562594343566,275.9764572981446,2.8264572981446463,275.9764572981446,275.9764572981446,86622.53860209594,86622.84899946401,-0.310397368069971,0.0,8648.866644398773,8648.866644398773,0.9204453465120221,3416.7538274990347,275.9764572981446,2.8264572981446463,1.0,0.002,0.12809723700724962,0.004793317366963386,0.0001975896881164756,0.0018024103117713704,0.0987948440582378,0.0987948440582378,0.0,-1.1215420953059052e-13,0.9999824400303563,0.9999824400303563,0.0,0.09182447128538657,1.6124632431256986e-06,0.0,0.0,0.0,1599326.5241622848,265.9609428312157,0.0,1.0,1286728.1449672366,2589.1665833546613,,,,,,,,,,,,,,,,,,,3.0,14247.361627183214,1583.9538129205873,0.3677088767570435,6.175450102142607,2.6397667900466715
2580.0,-30.34500856258061,5.043681178648902,35.03347191709761,30.370069364458345,5.017655073953236,-26.808742198926907,-40.29847037801517,1.4813887102929586,-7.1890812208367265,-7.189081220811574,40.067063130036274,35452.602922978054,15469.449928675544,15469.449928675544,50922.0528516536,86632.30306034618,86622.99631258707,15469.449928675544,102092.44624126262,102092.44624126262,102092.44624126262,129933.15183458608,125438.27521926542,4494.876615320667,0.0,98716.15810778522,47536.56312924548,56866.21664282193,27840.705593323466,84706.92223614539,21066.5727647475,1583.9570899987066,0.0,0.8750274595292817,2.659390588340238,0.0014947306463915918,1.0,1.0,-7.1890812208367265,325392.68489647476,1557426.8292199469,4.78629945143189,1557426.8292199469,4.78629945143189,0.7566824301248858,0.09182615497557915,3.399745061653034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399745061653034,1.2848253581671047,1.2851147136702241,2.646075624241269,5606.716727396118,14247.340846818865,6453.589945363517,0.0004744884037982197,29036.341348426624,2960.882803855203,19290.212220930694,1967.0542153468,0.6643472050922132,0.6643472050922132,30700.438676758557,30484.863174865135,1.008847248291089,0.8,4355.013806634902,4324.433322199387,1.008847248291089,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.907943688782,2034.6934298245008,9.004818905172959,5.043681178648902,-0.7872680019781315,5.830949180627034,2.6397910553499644,3.5,0.7542260158142755,0.6,0.0002251982636549154,1.0000483319131517,0.00022518737991802638,199.20750507634315,0.0,2.1763040088437307e-06,6.167645561063133,0.05903927499488744,7.623341543858284e-05,0.00014896484821633259,0.0005064425070833705,0.09182615497548277,0.09182615497548277,0.09182615497548277,0.0918245714560174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487502.770069556,595.7257585376352,0.0,0.09182615497548277,0.09182615497557915,0.09182615497557915,0.3677090802324965,0.3677090802324965,0.5,10.0414965459771,-2.5124791136477143e-11,-2.5124791136477143e-11,-2.5124791136477143e-11,-2.5124791136477143e-11,-2.5124791136477143e-11,-2.5124791136477143e-11,27840.705593323466,21066.5727647475,0.7566824301248858,0.6011557439153963,0.4185325353238963,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453562232426362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.920860944665,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4874191515776,260.4874191515776,-12.662580848422351,244.5751426540762,276.39969564907915,108725.11623456972,108760.1740523829,-35.05781781318153,0.0,nan,276.39969564907915,3.2496956490791717,270.0347850500785,-3.1152149499214943,263.66987445107804,-9.480125548921933,257.30496385207744,-15.845036147922542,250.94005325307657,-22.209946746923407,244.5751426540762,-28.57485734592379,1.0,1.0,25732.562594343566,25732.562594343566,275.97645027876194,2.8264502787619676,275.97645027876194,275.97645027876194,86622.69725512083,86622.99631258707,-0.29905746623990126,0.0,8648.866644398773,8648.866644398773,0.9204459382835198,3416.743786961299,275.97645027876194,2.8264502787619676,1.0,0.002,0.12809883135886377,0.004793306533266505,0.00019759213766736773,0.0018024078623568361,0.09879606883368386,0.09879606883368386,0.0,2.42037292985664e-14,0.9999826372829554,0.9999826372829554,0.0,0.09182456062403302,1.594351546130493e-06,0.0,0.0,0.0,1599326.4957341237,265.96091877916325,0.0,1.0,1286728.226757503,2589.1662540430884,,,,,,,,,,,,,,,,,,,3.0,14247.340846818865,1583.9570899987066,0.3677090802324965,6.175450102142607,2.6397910553499644
