time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2581.0,-30.345469841169713,5.043519696648842,35.03347640140613,30.370173474680655,5.017641024576256,-26.80915875459725,-40.29887222042305,1.481329937992663,-7.189105521946374,-7.189105521941843,40.06707321664151,35452.22583092598,15469.377840062998,15469.377840062998,50921.603670988974,86632.45532857154,86623.14690046522,15469.377840062998,102092.52474052821,102092.52474052821,102092.52474052821,129933.2884067386,125438.42891191554,4494.859494823063,0.0,98716.4281268489,47536.30338120141,56866.80527294165,27840.763666210398,84707.56893915206,21066.61277087556,1583.9604425130944,0.0,0.8750272853297074,2.6593881668747894,0.0014947306463915918,1.0,1.0,-7.189105521946374,325392.3709451975,1557427.2647368358,4.786305407876749,1557427.2647368358,4.786305407876749,0.7566822887277174,0.09182622729632729,3.3997352626385737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3997352626385737,1.2848256556010151,1.285114997186687,2.6460673849544567,5606.69926933605,14247.320085571237,6453.588533356152,0.0004744906497312803,29036.50446306632,2960.89943691947,19290.20800034619,1967.0537849669552,0.6643433277198649,0.6643433277198649,30700.367886949607,30484.863174865135,1.0088443405116543,0.8,4355.003764739456,4324.433322199387,1.0088443405116543,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.9173839881366,2034.6934298245008,9.004727459099874,5.043519696648842,-0.7873489080153968,5.830868604664238,2.6398152324928037,3.5,0.7542329235693724,0.6,0.00022518737991802638,1.0000481473926328,0.00022517653825482735,199.2078870008744,0.0,2.1681220715707225e-06,6.144457950831428,0.05904144311695901,7.622993998787521e-05,0.0001489574399301512,0.0005064158611629021,0.0918262272964447,0.0918262272964447,0.0918262272964447,0.09182466391680301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487503.04490885406,595.7256696826418,0.0,0.0918262272964447,0.09182622729632729,0.09182622729632729,0.36770928541557635,0.36770928541557635,0.5,10.04144964471331,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,27840.763666210398,21066.61277087556,0.7566822887277174,0.6011458516483629,0.41852488832954654,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535650140932321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.89767333443,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4871766861452,260.4871766861452,-12.662823313854801,244.5746959355375,276.399657436753,108726.25486423123,108761.15908320366,-34.90421897238522,0.0,nan,276.399657436753,3.2496574367530116,270.0346651365094,-3.1153348634906024,263.669672836266,-9.480327163733989,257.30468053602453,-15.845319463975443,250.93968823578086,-22.210311764219114,244.5746959355375,-28.575304064462472,1.0,1.0,25732.562594343566,25732.562594343566,275.97644338891627,2.8264433889162888,275.97644338891627,275.97644338891627,86622.85129393762,86623.14690046522,-0.29560652759391814,0.0,8648.866644398773,8648.866644398773,0.9204465187068489,3416.7339389517665,275.97644338891627,2.8264433889162888,1.0,0.002,0.12810040553026988,0.004793295737631125,0.00019759455598931589,0.0018024054440686666,0.09879727799465794,0.09879727799465794,0.0,5.798226482278679e-14,0.9999828570615404,0.9999828570615404,0.0,0.09182465312496378,1.5741713635143083e-06,0.0,0.0,0.0,1599326.4670115814,265.9608944780536,0.0,1.0,1286728.3093946872,2589.1659213216412,,,,,,,,,,,,,,,,,,,3.0,14247.320085571237,1583.9604425130944,0.36770928541557635,6.175450102142607,2.6398152324928037
2582.0,-30.34593055773721,5.0433587930838515,35.03348090640656,30.370251356530957,5.017625709533615,-26.80957493100602,-40.29927399298174,1.481270082806151,-7.1891316578905275,-7.1891316579429585,40.06708278226936,35451.86821625377,15469.308427877888,15469.308427877888,50921.17664413166,86632.56565036281,86623.28568909892,15469.308427877888,102092.5941169768,102092.5941169768,102092.5941169768,129933.41504208087,125438.57247328442,4494.842568796452,0.0,98716.6616000982,47536.06878552454,56867.32534952629,27840.82092510407,84708.14627463036,21066.6520625247,1583.9638007656988,0.0,0.8750271029543158,2.6593855625805745,0.0014947306463915918,1.0,1.0,-7.1891316578905275,325392.0332895609,1557427.6777598518,4.786311643880731,1557427.6777598518,4.786311643880731,0.756682143791561,0.09182630026211111,3.399727158731071,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399727158731071,1.284825958014308,1.2851152857377077,2.6460604547446502,5606.684585053072,14247.299344338082,6453.585982774583,0.0004744922813578178,29036.6423513067,2960.9134976068995,19290.200376487195,1967.053007549693,0.6643399103484533,0.6643399103484533,30700.309342861496,30484.863174865135,1.0088419357416976,0.8,4354.995459961966,4324.433322199387,1.0088419357416976,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.9267895349649,2034.6934298245008,9.00463775413,5.0433587930838515,-0.7874304423021039,5.830789235385955,2.6398393207205335,3.5,0.7542398059201524,0.6,0.00022517653825482735,1.0000480889103178,0.000225165710281179,199.2082684613639,0.0,2.1597448174554014e-06,6.120716812668608,0.05904360286177646,7.622646528773591e-05,0.00014895007296709142,0.0005063896083611954,0.09182630026157221,0.09182630026157221,0.09182630026157221,0.09182474953906512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487503.31539943424,595.7255822158525,0.0,0.09182630026157221,0.09182630026211111,0.09182630026211111,0.3677094925690423,0.3677094925690423,0.5,10.041403123083665,5.240963218966499e-11,5.240963218966499e-11,5.240963218966499e-11,5.240963218966499e-11,5.240963218966499e-11,5.240963218966499e-11,27840.82092510407,21066.6520625247,0.756682143791561,0.6011367133338188,0.4185178141110074,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453567785140188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.87393219627,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4869350297368,260.4869350297368,-12.663064970263179,244.57425072100875,276.3996193384647,108727.42351820362,108762.21127391573,-34.78775571212458,0.0,nan,276.3996193384647,3.249619338464697,270.0345456149734,-3.115454385026567,263.66947189148107,-9.48052810851891,257.30439816799236,-15.845601832007617,250.93932444450058,-22.210675555499392,244.57425072100875,-28.575749278991225,1.0,1.0,25732.562594343566,25732.562594343566,275.97643329994645,2.8264332999464727,275.97643329994645,275.97643329994645,86622.96664692376,86623.28568909892,-0.3190421751642134,0.0,8648.866644398773,8648.866644398773,0.9204469987235291,3416.725794524726,275.97643329994645,2.8264332999464727,1.0,0.002,0.1281019673242813,0.004793284665038301,0.00019759695447643517,0.001802403045545193,0.09879847723821758,0.09879847723821758,0.0,2.1628098617609837e-14,0.999982991866143,0.999982991866143,0.0,0.09182473846810467,1.561794006447946e-06,0.0,0.0,0.0,1599326.4361203602,265.96086834210945,0.0,1.0,1286728.3982713115,2589.1655634784593,,,,,,,,,,,,,,,,,,,3.0,14247.299344338082,1583.9638007656988,0.3677094925690423,6.175450102142607,2.6398393207205335
2583.0,-30.34638835115379,5.043198485273384,35.03348544388521,30.370361648406856,5.017610170223535,-26.80998849901682,-40.299671644438035,1.481210318075678,-7.189155870536695,-7.1891558705292145,40.067092729336395,35451.48410723748,15469.236937292322,15469.236937292322,50920.7210445298,86632.73217992533,86623.43341579734,15469.236937292322,102092.67035308966,102092.67035308966,102092.67035308966,129933.54841176429,125438.72253933961,4494.825872424687,0.0,98716.94251367007,47535.798391777316,56867.93791321418,27840.878058674632,84708.8159718888,21066.691407319206,1583.967104988334,0.0,0.8750269297874755,2.659383149933519,0.0014947306463915918,1.0,1.0,-7.189155870536695,325391.72048164567,1557428.1072521075,4.786317565016093,1557428.1072521075,4.786317565016093,0.756682004171031,0.0918263732028755,3.3997168909082585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3997168909082585,1.2848262599762763,1.2851155738548852,2.6460518412590917,5606.666334110763,14247.278598988141,6453.584905150414,0.0004744947045311529,29036.812676274683,2960.9308659200324,19290.19715539644,1967.0526790898462,0.6643359025130888,0.6643359025130888,30700.235166219172,30484.863174865135,1.008838888847121,0.8,4354.984937626932,4324.433322199387,1.008838888847121,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.9361580934903,2034.6934298245008,9.004547034192225,5.043198485273384,-0.7875108079236135,5.830709293196998,2.639863314306176,3.5,0.7542466612303359,0.6,0.000225165710281179,1.0000477839689148,0.00022515495148397628,199.20864750284775,0.0,2.157021881433258e-06,6.113000011981853,0.05904575988365789,7.622302637283831e-05,0.00014894268390834068,0.0005063629582603955,0.09182637320026908,0.09182637320026908,0.09182637320026908,0.09182483961236075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487503.5852602288,595.7254949724812,0.0,0.09182637320026908,0.0918263732028755,0.0918263732028755,0.36770970079798165,0.36770970079798165,0.5,10.041357114717465,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,27840.878058674632,21066.691407319206,0.756682004171031,0.6011265824023344,0.4185099708984516,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453570552820988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.86621539558,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48669428060845,260.48669428060845,-12.66330571939153,244.57380723990076,276.39958132131596,108728.52034300005,108763.17749065466,-34.65714765459639,0.0,nan,276.39958132131596,3.2495813213159863,270.0344265050327,-3.1155734949672933,263.6692716887484,-9.480728311251596,257.3041168724682,-15.84588312753175,250.93896205618447,-22.211037943815512,244.57380723990076,-28.576192760099218,1.0,1.0,25732.562594343566,25732.562594343566,275.9764261678292,2.8264261678291973,275.9764261678292,275.9764261678292,86623.13155312295,86623.43341579734,-0.30186267438693903,0.0,8648.866644398773,8648.866644398773,0.9204476069139782,3416.7154753627997,275.9764261678292,2.8264261678291973,1.0,0.002,0.12810351159497205,0.0047932740067554705,0.00019759932671191947,0.0018024006729196599,0.09879966335595973,0.09879966335595973,0.0,-3.684205718279543e-13,0.9999831827062953,0.9999831827062953,0.0,0.0918248289317875,1.5442710879928605e-06,0.0,0.0,0.0,1599326.407502361,265.9608441294633,0.0,1.0,1286728.4806076472,2589.165231968424,,,,,,,,,,,,,,,,,,,3.0,14247.278598988141,1583.967104988334,0.36770970079798165,6.175450102142607,2.639863314306176
2584.0,-30.34684448345958,5.043038771431157,35.03349001106293,30.370462056621932,5.017596100800758,-26.810400425030725,-40.30006898157296,1.481152042374649,-7.189179954064741,-7.189179954011786,40.06710266118052,35451.112842489296,15469.16566111372,15469.16566111372,50920.27850360302,86632.878899386,86623.58049191239,15469.16566111372,102092.7461530261,102092.7461530261,102092.7461530261,129933.68115371326,125438.87173934825,4494.8094143650105,0.0,98717.20618476484,47535.5436966846,56868.51387564471,27840.935000687146,84709.44887633185,21066.730624489384,1583.9703967870919,0.0,0.8750267573971513,2.6593807501541264,0.0014947306463915918,1.0,1.0,-7.189179954064741,325391.4093420775,1557428.5360867193,4.786323459601313,1557428.5360867193,4.786323459601313,0.7566818651733296,0.09182644651841848,3.39970736366521,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39970736366521,1.2848265548292896,1.2851158549503847,2.646043818822625,5606.6493355305565,14247.257896841436,6453.583327647582,0.00047449685301425274,29036.971605208466,2960.9470721610815,19290.19244013491,1967.0521982669832,0.6643321039951273,0.6643321039951273,30700.166339621323,30484.863174865135,1.0088360617136862,0.8,4354.975174222994,4324.433322199387,1.0088360617136862,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.945492080573,2034.6934298245008,9.00445662125129,5.043038771431157,-0.7875908572080723,5.83062962863923,2.6398872194384913,3.5,0.7542534912681403,0.6,0.00022515495148397628,1.0000476107583678,0.0002251442321963393,199.20902517024422,0.0,2.143245439511078e-06,6.073957575574394,0.059047903129097405,7.621959031948668e-05,0.0001489353611644896,0.0005063366440610528,0.09182644651742658,0.09182644651742658,0.09182644651742658,0.09182492949082754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487503.85264998284,595.7254085316723,0.0,0.09182644651742658,0.09182644651841848,0.09182644651841848,0.36770991064179986,0.36770991064179986,0.5,10.041311603734128,-5.297806637827307e-11,-5.297806637827307e-11,-5.297806637827307e-11,-5.297806637827307e-11,-5.297806637827307e-11,-5.297806637827307e-11,27840.935000687146,21066.730624489384,0.7566818651733296,0.601116866879184,0.4185024612100206,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535733029514126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.82717295917,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48645455843797,260.48645455843797,-12.663545441562007,244.57336547732828,276.39954363954735,108729.64887458042,108764.15818619463,-34.50931161418812,0.0,nan,276.39954363954735,3.249543639547369,270.0343080071039,-3.1156919928960747,263.669072374658,-9.480927625341963,257.30383674221747,-15.846163257782507,250.93860110977286,-22.211398890227116,244.57336547732828,-28.576634522671696,1.0,1.0,25732.562594343566,25732.562594343566,275.9764190895938,2.8264190895937986,275.9764190895938,275.9764190895938,86623.2799459975,86623.58049191239,-0.30054591488442384,0.0,8648.866644398773,8648.866644398773,0.9204481712370456,3416.7059004835364,275.9764190895938,2.8264190895937986,1.0,0.002,0.128105039193065,0.004793263441697405,0.0001976016732819833,0.001802398326623816,0.09880083664099165,0.09880083664099165,0.0,-9.420068891596856e-14,0.9999833642894164,0.9999833642894164,0.0,0.09182491892023027,1.5275981882040068e-06,0.0,0.0,0.0,1599326.3790369625,265.96082004593524,0.0,1.0,1286728.5625049009,2589.1649022263496,,,,,,,,,,,,,,,,,,,3.0,14247.257896841436,1583.9703967870919,0.36770991064179986,6.175450102142607,2.6398872194384913
2585.0,-30.347298902099922,5.042879645534925,35.03349461309872,30.37056141709911,5.017582002009115,-26.810810811688306,-40.30046610916031,1.48109391159589,-7.189204314815527,-7.189204314788848,40.06711280127178,35450.747815397546,15469.095107601892,15469.095107601892,50919.842922999436,86633.02406865053,86623.72929672597,15469.095107601892,102092.82440432787,102092.82440432787,102092.82440432787,129933.8173766906,125439.02413948369,4494.793237206908,0.0,98717.46799345079,47535.29491509619,56869.08119817178,27840.992972362732,84710.07417053451,21066.770562061964,1583.973744254803,0.0,0.875026582657703,2.659378322752816,0.0014947306463915918,1.0,1.0,-7.189204314815527,325391.09462124767,1557428.9739138214,4.786329434512198,1557428.9739138214,4.786329434512198,0.756681724066903,0.0918265207322853,3.399697916128341,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399697916128341,1.2848268489228385,1.2851161353370082,2.646035859990433,5606.632471720175,14247.237212712538,6453.581701884733,0.00047449897296525693,29037.129306439278,2960.9631532112676,19290.187580620957,1967.0517027344667,0.6643283286389872,0.6643283286389872,30700.098088797833,30484.863174865135,1.0088332582324249,0.8,4354.965492495585,4324.433322199387,1.0088332582324249,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.9547916738802,2034.6934298245008,9.004366810217203,5.042879645534925,-0.7876707867306125,5.830550432265538,2.639911036571542,3.5,0.7542602961632977,0.6,0.0002251442321963393,1.000047432060135,0.00022513355364808425,199.20940142002533,0.0,2.1353788406838684e-06,6.051663634498083,0.05905003850793809,7.621615622134007e-05,0.00014892807597499924,0.0005063104695452081,0.0918265207314247,0.0918265207314247,0.0918265207314247,0.09182502139584242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.1184882504,595.7253226054366,0.0,0.0918265207314247,0.0918265207322853,0.0918265207322853,0.3677101220417116,0.3677101220417116,0.5,10.041266623511733,-2.665956344571896e-11,-2.665956344571896e-11,-2.665956344571896e-11,-2.665956344571896e-11,-2.665956344571896e-11,-2.665956344571896e-11,27840.992972362732,21066.770562061964,0.756681724066903,0.6011072876702941,0.41849506286619104,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535760431128428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.8048790181,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4862158296231,260.4862158296231,-12.663784170376857,244.57292541656057,276.39950624268556,108730.77216970095,108765.13848241117,-34.36631271017665,0.0,nan,276.39950624268556,3.249506242685584,270.03419007746123,-3.1158099225387446,263.6688739122341,-9.481126087765858,257.3035577470112,-15.846442252988766,250.9382415817862,-22.211758418213776,244.57292541656057,-28.577074583439412,1.0,1.0,25732.562594343566,25732.562594343566,275.9764119339396,2.826411933939596,275.9764119339396,275.9764119339396,86623.42687204634,86623.72929672597,-0.3024246796267107,0.0,8648.866644398773,8648.866644398773,0.9204487308380817,3416.6964057089826,275.9764119339396,2.826411933939596,1.0,0.002,0.12810654907666796,0.004793252899135444,0.00019760399241507975,0.0018023960075036715,0.09880199620753988,0.09880199620753988,0.0,-8.124880976345672e-14,0.9999835572154983,0.9999835572154983,0.0,0.09182501084859335,1.5098836919461468e-06,0.0,0.0,0.0,1599326.350243895,265.96079568518445,0.0,1.0,1286728.6453448534,2589.164568688743,,,,,,,,,,,,,,,,,,,3.0,14247.237212712538,1583.973744254803,0.3677101220417116,6.175450102142607,2.639911036571542
2586.0,-30.34775285629946,5.042721104521413,35.033499247890624,30.370660533104115,5.017567858224538,-26.8112207848486,-40.30086313197387,1.4810357867676582,-7.189228677858978,-7.189228677856923,40.06712295043164,35450.384358977004,15469.02492167219,15469.02492167219,50919.4092806492,86633.16904028773,86623.87760753382,15469.02492167219,102092.90252920601,102092.90252920601,102092.90252920601,129933.95339313196,125439.17608367249,4494.777309459477,0.0,98717.72947863219,47535.04786197025,56869.646240735485,27841.05086392595,84710.69710466143,21066.81044467853,1583.9770874146948,0.0,0.8750264078701987,2.6593758951248976,0.0014947306463915918,1.0,1.0,-7.189228677858978,325390.7798710499,1557429.4121317614,4.786335411067762,1557429.4121317614,4.786335411067762,0.7566815831644882,0.09182659544382805,3.3996884821316247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3996884821316247,1.2848271429045437,1.2851164156641022,2.6460279119307217,5606.615630735389,14247.21654770966,6453.5800746075365,0.000474501089325845,29037.28679774083,2960.9792128546273,19290.18271658052,1967.0512067403772,0.6643245579707998,0.6643245579707998,30700.02993575317,30484.863174865135,1.0088304587690962,0.8,4354.9558246386005,4324.433322199387,1.0088304587690962,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.9640565509692,2034.6934298245008,9.00427739607557,5.042721104521413,-0.7877504675239759,5.830471572045389,2.639934764878564,3.5,0.7542670756795896,0.6,0.00022513355364808425,1.0000473837573656,0.00022512288647985387,199.20977728651556,0.0,2.127267205921584e-06,6.028675261581769,0.05905216577514401,7.621272317220804e-05,0.0001489208304758762,0.0005062844321183126,0.09182659544461926,0.09182659544461926,0.09182659544461926,0.09182511303786191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.38192016585,595.7252374619272,0.0,0.09182659544461926,0.09182659544382805,0.09182659544382805,0.36771033513628404,0.36771033513628404,0.5,10.041222151616807,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,27841.05086392595,21066.81044467853,0.7566815831644882,0.601097748230515,0.41848769483241866,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535787729894536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.78189064518,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.485977951685,260.485977951685,-12.664022048314962,244.57248682799107,276.3994690753791,108731.88406862898,108766.12789297623,-34.243824347251575,0.0,nan,276.3994690753791,3.2494690753791247,270.0340726259016,-3.115927374098362,263.6686761764224,-9.481323823577554,257.3032797269467,-15.846720273053279,250.93788327746915,-22.212116722530823,244.57248682799107,-28.577513172008906,1.0,1.0,25732.562594343566,25732.562594343566,275.97640471887644,2.8264047188764607,275.97640471887644,275.97640471887644,86623.57348379068,86623.87760753382,-0.3041237431461923,0.0,8648.866644398773,8648.866644398773,0.9204492896362763,3416.6869245422827,275.97640471887644,2.8264047188764607,1.0,0.002,0.12810804194602654,0.004793242426551692,0.00019760628530259523,0.0018023937148466409,0.09880314265129761,0.09880314265129761,0.0,1.4923609223393974e-13,0.9999837425206853,0.9999837425206853,0.0,0.09182510257485209,1.4928689759639658e-06,0.0,0.0,0.0,1599326.3214481103,265.960771322141,0.0,1.0,1286728.7281925848,2589.1642351198793,,,,,,,,,,,,,,,,,,,3.0,14247.21654770966,1583.9770874146948,0.36771033513628404,6.175450102142607,2.639934764878564
2587.0,-30.348203775879536,5.042563145111492,35.03350391278767,30.370790941547625,5.017553669820987,-26.811628031309848,-40.30125596383584,1.4809779252443616,-7.189253066792503,-7.189253066778039,40.0671330886172,35449.9956129511,15468.955129239454,15468.955129239454,50918.95074219055,86633.36800566268,86624.02508980405,15468.955129239454,102092.9802190435,102092.9802190435,102092.9802190435,129934.08886557969,125439.32724827423,4494.761617305448,0.0,98718.03650436908,47534.76648253307,56870.30002426224,27841.10864653618,84711.40867079841,21066.850249111983,1583.9804256318062,0.0,0.8750262329810934,2.659373464918827,0.0014947306463915918,1.0,1.0,-7.189253066792503,325390.46478659794,1557429.849877,4.786341391098892,1557429.849877,4.786341391098892,0.7566814424156558,0.09182667061681422,3.399676966241915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399676966241915,1.284827435631034,1.2851166947503145,2.6460183460918913,5606.595361870775,14247.195876863792,6453.579862137411,0.0004745039662770552,29037.475467410186,2960.9984518067013,19290.182081493094,1967.0511419794827,0.664320219681052,0.664320219681052,30699.946742653465,30484.863174865135,1.0088270415206158,0.8,4354.9440232731,4324.433322199387,1.0088270415206158,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.9732867340113,2034.6934298245008,9.004188393782902,5.042563145111492,-0.7878299124945274,5.8303930576060194,2.6399584044153794,3.5,0.7542738298329655,0.6,0.00022512288647985387,1.0000470671709067,0.00022511229108117636,199.21015064163552,0.0,2.1250042074515233e-06,6.022261923917617,0.05905429077935146,7.620932650287847e-05,0.0001489135599769754,0.0005062579998148072,0.09182667061411154,0.09182667061411154,0.09182667061411154,0.0918252042932621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.6429778472,595.7251530897194,0.0,0.09182667061411154,0.09182667061681422,0.09182667061681422,0.3677105498406245,0.3677105498406245,0.5,10.041178161282456,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,27841.10864653618,21066.850249111983,0.7566814424156558,0.6010872861301296,0.4184795905202715,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535815000857721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.77547730752,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4857410417367,260.4857410417367,-12.664258958263304,244.57204996770304,276.39943211577054,108732.9283246452,108767.03280151522,-34.10447687003666,0.0,nan,276.39943211577054,3.24943211577056,270.0339556861569,-3.1160443138430765,263.66847925654275,-9.481520743457224,257.3030028269303,-15.846997173069667,250.93752639731684,-22.212473602683133,244.57204996770304,-28.57795003229694,1.0,1.0,25732.562594343566,25732.562594343566,275.976397382163,2.826397382163009,275.976397382163,275.976397382163,86623.77744585661,86624.02508980405,-0.2476439474412473,0.0,8648.866644398773,8648.866644398773,0.9204499717488567,3416.6753510731246,275.976397382163,2.826397382163009,1.0,0.002,0.12810951870383536,0.0047932320134889935,0.00019760855332738665,0.0018023914463143876,0.09880427666369332,0.09880427666369332,0.0,-3.582260356405076e-13,0.9999839179806221,0.9999839179806221,0.0,0.09182519385851796,1.4767582962640677e-06,0.0,0.0,0.0,1599326.292621714,265.9607469332075,0.0,1.0,1286728.8111283565,2589.1639011966176,,,,,,,,,,,,,,,,,,,3.0,14247.195876863792,1583.9804256318062,0.3677105498406245,6.175450102142607,2.6399584044153794
2588.0,-30.34865299987412,5.042405773561742,35.03350861556344,30.370883526653074,5.017540085855088,-26.81203369130108,-40.30164855122564,1.480920777280101,-7.189276570494826,-7.189276570506243,40.06714351129963,35449.638977281254,15468.884586025344,15468.884586025344,50918.5235633066,86633.50119233032,86624.17781960554,15468.884586025344,102093.06240563089,102093.06240563089,102093.06240563089,129934.2291979451,125439.48299872746,4494.746199217644,0.0,98718.28652826439,47534.526294485455,56870.84470419882,27841.166792314205,84712.01149651302,21066.890380842713,1583.9837589111798,0.0,0.8750260619076126,2.659371122922274,0.0014947306463915918,1.0,1.0,-7.189276570494826,325390.16113882145,1557430.2999056133,4.786347240662773,1557430.2999056133,4.786347240662773,0.7566813035529247,0.09182674622785006,3.3996680241726187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3996680241726187,1.2848277248711384,1.2851169704415661,2.646010790679029,5606.579352857545,14247.17525167966,6453.577907370571,0.00047450590099656106,29037.625387640484,2961.0137394156504,19290.176238564196,1967.05054616655,0.6643165886000729,0.6643165886000729,30699.88214331038,30484.863174865135,1.0088243880328278,0.8,4354.93485952681,4324.433322199387,1.0088243880328278,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.9824822177561,2034.6934298245008,9.004099137295304,5.042405773561742,-0.7879086841149769,5.830314457676719,2.639981955167589,3.5,0.7542805586193112,0.6,0.00022511229108117636,1.0000468903539763,0.00022510173598109552,199.21052259406713,0.0,2.1107109666555185e-06,5.9817548795017395,0.059056401490318114,7.6205932087245e-05,0.00014890635899393134,0.0005062321872676372,0.09182674622636551,0.09182674622636551,0.09182674622636551,0.09182529870821278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.9026899199,595.7250691688906,0.0,0.09182674622636551,0.09182674622785006,0.09182674622785006,0.3677107660522517,0.3677107660522517,0.5,10.041134735478815,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,27841.166792314205,21066.890380842713,0.7566813035529247,0.6010779659671114,0.4184724025676153,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535842089615267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.7349702631,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4855051328738,260.4855051328738,-12.664494867126166,244.57161481983198,276.3993954459158,108734.05393159417,108768.01429682135,-33.96036522715613,0.0,nan,276.3993954459158,3.249395445915809,270.0338393206992,-3.1161606793007763,263.66828319548233,-9.481716804517646,257.30272707026495,-15.847272929735027,250.93717094504856,-22.212829054951413,244.57161481983198,-28.578385180168,1.0,1.0,25732.562594343566,25732.562594343566,275.976391537373,2.826391537373013,275.976391537373,275.976391537373,86623.90899751516,86624.17781960554,-0.2688220903801266,0.0,8648.866644398773,8648.866644398773,0.9204505014072994,3416.666364293482,275.976391537373,2.826391537373013,1.0,0.002,0.12811097640581062,0.0047932218386031395,0.00019761079231663266,0.001802389207555307,0.09880539615831632,0.09880539615831632,0.0,-1.2806032276269086e-13,0.999984125517509,0.999984125517509,0.0,0.09182528852577486,1.4577020751960996e-06,0.0,0.0,0.0,1599326.2648416075,265.96072342950515,0.0,1.0,1286728.891053837,2589.1635793936935,,,,,,,,,,,,,,,,,,,3.0,14247.17525167966,1583.9837589111798,0.3677107660522517,6.175450102142607,2.639981955167589
2589.0,-30.349100430011504,5.042248990753793,35.03351336209222,30.371001711487793,5.017527549999211,-26.81243763201222,-40.302040859218664,1.480864751996643,-7.189299688619599,-7.18929968866531,40.06715417922296,35449.270696839165,15468.813936988718,15468.813936988718,50918.08463382788,86633.67610131184,86624.33407396483,15468.813936988718,102093.14801095355,102093.14801095355,102093.14801095355,129934.3735972329,125439.64250281312,4494.731094419785,0.0,98718.57213919856,47534.26830406393,56871.44870570514,27841.225586279354,84712.6742919845,21066.931007206946,1583.9871133494005,0.0,0.8750258920251448,2.659368819347719,0.0014947306463915918,1.0,1.0,-7.189299688619599,325389.86247259687,1557430.7605232133,4.786353049503423,1557430.7605232133,4.786353049503423,0.7566811648402828,0.091826822554423,3.3996574278111265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3996574278111265,1.284828008775815,1.2851172408479623,2.6460019586982093,5606.560638949997,14247.154645433106,6453.577078780227,0.0004745084377302034,29037.799906433105,2961.0315353798806,19290.17376185221,1967.0502936122132,0.6643125107277366,0.6643125107277366,30699.805592977104,30484.863174865135,1.0088212436470165,0.8,4354.924000471608,4324.433322199387,1.0088212436470165,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.9916441179955,2034.6934298245008,9.004009996178006,5.042248990753793,-0.7879870182758371,5.83023600902963,2.640005419991934,3.5,0.7542872628548383,0.6,0.00022510173598109552,1.0000467032771665,0.00022509122348329742,199.2108930624282,0.0,2.102687003135235e-06,5.959014966885256,0.059058504177321246,7.620254022698954e-05,0.00014889919575410598,0.0005062062568405493,0.09182682255472609,0.09182682255472609,0.09182682255472609,0.09182539580103877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487505.1605831685,595.7249858513597,0.0,0.09182682255472609,0.091826822554423,0.091826822554423,0.3677109841084227,0.3677109841084227,0.5,10.041091933004465,4.5702108764089644e-11,4.5702108764089644e-11,4.5702108764089644e-11,4.5702108764089644e-11,4.5702108764089644e-11,4.5702108764089644e-11,27841.225586279354,21066.931007206946,0.7566811648402828,0.6010680817173274,0.41846478101557666,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535869076607424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.71223035049,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.485270301441,260.485270301441,-12.664729698558972,244.57118139240583,276.3993592104762,108735.12981414124,108768.935077416,-33.80526327479385,0.0,nan,276.3993592104762,3.2493592104762,270.03372364686237,-3.116276353137607,263.66808808324816,-9.481911916751812,257.30245251963356,-15.847547480366416,250.93681695601978,-22.213183043980194,244.57118139240583,-28.578818607594144,1.0,1.0,25732.562594343566,25732.562594343566,275.97638648566885,2.826386485668877,275.97638648566885,275.97638648566885,86624.08563099381,86624.33407396483,-0.2484429710166296,0.0,8648.866644398773,8648.866644398773,0.920451129052151,3416.6557149501823,275.97638648566885,2.826386485668877,1.0,0.002,0.12811241317542174,0.004793211818330717,0.00019761299917359825,0.0018023870008909318,0.09880649958679912,0.09880649958679912,0.0,6.452997858286125e-14,0.9999843534878019,0.9999843534878019,0.0,0.09182538578492379,1.4367694992103176e-06,0.0,0.0,0.0,1599326.2375172232,265.9607003113804,0.0,1.0,1286728.969668135,2589.163262870041,,,,,,,,,,,,,,,,,,,3.0,14247.154645433106,1583.9871133494005,0.3677109841084227,6.175450102142607,2.640005419991934
2590.0,-30.349546214448498,5.0420927844232315,35.033518147337844,30.371086752880387,5.017514837054249,-26.812840109296225,-40.30242918580768,1.4808087319028678,-7.189323676795141,-7.189323676794183,40.06716478935049,35448.91751589844,15468.744759708972,15468.744759708972,50917.662275607414,86633.79500361798,86624.48696276966,15468.744759708972,102093.23172247864,102093.23172247864,102093.23172247864,129934.51648217849,125439.80020080312,4494.716281375368,0.0,98718.80900834595,47534.03271180274,56871.97366282579,27841.284759699847,84713.25842252563,21066.971844735028,1583.9905069262763,0.0,0.875025717531251,2.659366429079735,0.0014947306463915918,1.0,1.0,-7.189323676795141,325389.5525662894,1557431.218646121,4.786359016025372,1557431.218646121,4.786359016025372,0.7566810233998034,0.09182689980682524,3.3996490503523655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3996490503523655,1.2848282925683523,1.2851175111969273,2.6459948539555573,5606.545584852863,14247.134060149358,6453.574745742998,0.00047451016352111655,29037.941136339934,2961.0459368224556,19290.166788247807,1967.049582502466,0.6643090396001547,0.6643090396001547,30699.74507242781,30484.863174865135,1.0088187577029046,0.8,4354.91541532302,4324.433322199387,1.0088187577029046,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.0007729214815,2034.6934298245008,9.00392188613756,5.0420927844232315,-0.7880655190672989,5.83015830349053,2.6400288001341385,3.5,0.7542939428954681,0.6,0.00022509122348329742,1.0000465316635205,0.00022508075010156876,199.21126216937722,0.0,2.0942040746764633e-06,5.934974347633097,0.05906059838139592,7.619918292706813e-05,0.0001488920405562293,0.0005061806842820108,0.0918268998040401,0.0918268998040401,0.0918268998040401,0.09182549168502036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487505.4155067783,595.7249034964051,0.0,0.0918268998040401,0.09182689980682524,0.09182689980682524,0.36771120425026815,0.36771120425026815,0.5,10.041049688649352,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,27841.284759699847,21066.971844735028,0.7566810233998034,0.601058951382139,0.4184577264055802,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535895955929432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.688189731234,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4850364850526,260.4850364850526,-12.664963514947374,244.57074965526488,276.3993233148401,108736.26657448313,108769.92571666624,-33.65914218310186,0.0,nan,276.3993233148401,3.249323314840126,270.03360858292575,-3.116391417074226,263.66789385100986,-9.482106148990113,257.3021791190948,-15.847820880905203,250.93646438717997,-22.21353561282001,244.57074965526488,-28.5792503447351,1.0,1.0,25732.562594343566,25732.562594343566,275.97638017486247,2.826380174862493,275.97638017486247,275.97638017486247,86624.206159882,86624.48696276966,-0.28080288766068406,0.0,8648.866644398773,8648.866644398773,0.9204516252659758,3416.6472956041275,275.97638017486247,2.826380174862493,1.0,0.002,0.12811383142216262,0.004793201716991057,0.00019761517710677797,0.0018023848224955079,0.09880758855338899,0.09880758855338899,0.0,-3.9771397980503664e-13,0.9999845552098432,0.9999845552098432,0.0,0.09182548155962697,1.4182471982663223e-06,0.0,0.0,0.0,1599326.209164478,265.96067632320484,0.0,1.0,1286729.0512410747,2589.1629344341095,,,,,,,,,,,,,,,,,,,3.0,14247.134060149358,1583.9905069262763,0.36771120425026815,6.175450102142607,2.6400288001341385
2591.0,-30.349990354064733,5.041937147435132,35.03352296397403,30.371208604797744,5.017501233800025,-26.813241195278206,-40.302817267924524,1.4807520750107612,-7.1893480642846725,-7.189348064263713,40.06717526553148,35448.5434904825,15468.676438617604,15468.676438617604,50917.2199291001,86633.97894713626,86624.63653717772,15468.676438617604,102093.31297579533,102093.31297579533,102093.31297579533,129934.65651074378,125439.95480658274,4494.701704161034,0.0,98719.10116277072,47533.76651928033,56872.59404832265,27841.343534948443,84713.9375832711,21067.012371193665,1583.99389059449,0.0,0.875025541337898,2.659363999024459,0.0014947306463915918,1.0,1.0,-7.1893480642846725,325389.2375014371,1557431.6709835513,4.786365040658952,1557431.6709835513,4.786365040658952,0.7566808816086352,0.09182697756340708,3.3996381721173203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3996381721173203,1.2848285792594165,1.2851177844953259,2.6459857968577363,5606.5263939494025,14247.113492920136,6453.574130514982,0.00047451280917258594,29038.119989483384,2961.0641747674676,19290.164949290094,1967.0493949809666,0.6643048846232584,0.6643048846232584,30699.666485692615,30484.863174865135,1.0088155296733634,0.8,4354.904267393819,4324.433322199387,1.0088155296733634,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.0098675671193,2034.6934298245008,9.00383445441024,5.041937147435132,-0.7881439675951878,5.83008111503032,2.6400520928756754,3.5,0.7543005979644787,0.6,0.00022508075010156876,1.000046360139868,0.00022507031581024768,199.21162991562915,0.0,2.0864155933495995e-06,5.912901791552765,0.05906268479698927,7.619582787737601e-05,0.00014888492222419274,0.000506154864846084,0.09182697756073926,0.09182697756073926,0.09182697756073926,0.09182558544202489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487505.66746870195,595.7248220977011,0.0,0.09182697756073926,0.09182697756340708,0.09182697756340708,0.36771142622226344,0.36771142622226344,0.5,10.041007924380747,-2.0975221559638157e-11,-2.0975221559638157e-11,-2.0975221559638157e-11,-2.0975221559638157e-11,-2.0975221559638157e-11,-2.0975221559638157e-11,27841.343534948443,21067.012371193665,0.7566808816086352,0.6010489109781977,0.41844995642703675,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535922736480698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.666117175155,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4848035677462,260.4848035677462,-12.665196432253765,244.57031957709518,276.39928755839725,108737.30718658997,108770.83690095531,-33.52971436534675,0.0,nan,276.39928755839725,3.2492875583972705,270.0334939621373,-3.1165060378626777,263.66770036587627,-9.482299634123706,257.30190676961575,-15.848093230384222,250.9361131733556,-22.21388682664437,244.57031957709518,-28.5796804229048,1.0,1.0,25732.562594343566,25732.562594343566,275.97637308149797,2.826373081497991,275.97637308149797,275.97637308149797,86624.39513132941,86624.63653717772,-0.24140584831184242,0.0,8648.866644398773,8648.866644398773,0.9204522696048676,3416.636362977907,275.97637308149797,2.826373081497991,1.0,0.002,0.12811523367034897,0.0047931916113423305,0.0001976173302004223,0.0018023826694416511,0.09880866510021115,0.09880866510021115,0.0,-3.579267958409016e-13,0.9999847294481895,0.9999847294481895,0.0,0.09182557531478859,1.402248618483432e-06,0.0,0.0,0.0,1599326.1803397567,265.9606519357153,0.0,1.0,1286729.1341718836,2589.1626005310604,,,,,,,,,,,,,,,,,,,3.0,14247.113492920136,1583.99389059449,0.36771142622226344,6.175450102142607,2.6400520928756754
2592.0,-30.35043276963078,5.041782085676974,35.033527813482586,30.371295322570973,5.017487798553292,-26.813640712811548,-40.303201333712764,1.480695741731288,-7.189371613448259,-7.189371613482637,40.067185847248105,35448.186380036444,15468.60741103432,15468.60741103432,50916.79379107076,86634.10272820028,86624.7887708816,15468.60741103432,102093.39618191592,102093.39618191592,102093.39618191592,129934.79812684978,125440.11076478536,4494.687362064423,0.0,98719.34104928322,47533.52511841973,56873.128812070536,27841.40194493387,84714.53075700441,21067.05269914541,1583.997235627388,0.0,0.8750253693937023,2.6593616525045376,0.0014947306463915918,1.0,1.0,-7.189371613448259,325388.93326723797,1557432.1278805335,4.786370920001245,1557432.1278805335,4.786370920001245,0.7566807426153643,0.09182705551313608,3.399629664241523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399629664241523,1.2848288643558894,1.2851180562489952,2.6459785879311064,5606.511119098921,14247.092943782676,6453.571903724485,0.0004745145867671209,29038.26322250546,2961.078780470952,19290.158293264285,1967.0487162552233,0.6643013786827953,0.6643013786827953,30699.605022912958,30484.863174865135,1.0088130050290351,0.8,4354.895548585048,4324.433322199387,1.0088130050290351,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.0189275900234,2034.6934298245008,9.00374679383372,5.041782085676974,-0.7882217716193338,5.830003857296308,2.6400752970249712,3.5,0.7543072277214203,0.6,0.00022507031581024768,1.000046180343999,0.00022505992246560783,199.21199623556853,0.0,2.078632181086942e-06,5.890843601200394,0.05906476342917036,7.619250768414031e-05,0.00014887780812610738,0.0005061294128527723,0.09182705551289627,0.09182705551289627,0.09182705551289627,0.091825680289223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487505.9174943046,595.7247413336513,0.0,0.09182705551289627,0.09182705551313608,0.09182705551313608,0.3677116497168498,0.3677116497168498,0.5,10.040966667686202,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,27841.40194493387,21067.05269914541,0.7566807426153643,0.6010396721327625,0.4184428109708381,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535949418313023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.6440589848,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4845715580581,260.4845715580581,-12.665428441941856,244.56989115558284,276.39925196053343,108738.41944829469,108771.81850608629,-33.39905779159116,0.0,nan,276.39925196053343,3.2492519605334564,270.0333797995434,-3.116620200456566,263.66750763855276,-9.482492361447214,257.3016354775635,-15.848364522436498,250.93576331657297,-22.214236683427004,244.56989115558284,-28.58010884441714,1.0,1.0,25732.562594343566,25732.562594343566,275.97636713385737,2.8263671338573886,275.97636713385737,275.97636713385737,86624.51719068922,86624.7887708816,-0.2715801923768595,0.0,8648.866644398773,8648.866644398773,0.9204527735420351,3416.627812562731,275.97636713385737,2.8263671338573886,1.0,0.002,0.12811661877861974,0.004793181726527266,0.00019761945719486745,0.0018023805428079287,0.09880972859743373,0.09880972859743373,0.0,2.795940562405619e-15,0.9999849161214909,0.9999849161214909,0.0,0.09182567040498688,1.3851081492108791e-06,0.0,0.0,0.0,1599326.152505885,265.9606283865517,0.0,1.0,1286729.2142519192,2589.1622781061,,,,,,,,,,,,,,,,,,,3.0,14247.092943782676,1583.997235627388,0.3677116497168498,6.175450102142607,2.6400752970249712
2593.0,-30.350873450654646,5.041627599878045,35.03353269867166,30.371409037057333,5.0174751771928925,-26.814038587868282,-40.30358515502883,1.4806403144099571,-7.189394804110009,-7.189394804080569,40.06719657572666,35447.8163653717,15468.538295902126,15468.538295902126,50916.35466127383,86634.27107914614,86624.94315014641,15468.538295902126,102093.48144604854,102093.48144604854,102093.48144604854,129934.9420691857,125440.26878346388,4494.673285721819,0.0,98719.61894148367,47533.26424678746,56873.727438551345,27841.460623137165,84715.1880616885,21067.093246828044,1584.0005843949748,0.0,0.8750251988723206,2.659359341708633,0.0014947306463915918,1.0,1.0,-7.189394804110009,325388.6336647877,1557432.5911133045,4.786376750694239,1557432.5911133045,4.786376750694239,0.756680604225218,0.0918271339842594,3.3996193983019554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3996193983019554,1.2848291451294964,1.2851183237314319,2.6459700195852203,5606.492963802161,14247.072414379034,6453.570875993826,0.0004745170054108821,29038.43265242934,2961.0960575149866,19290.155221308567,1967.0484030029183,0.6642973969083956,0.6642973969083956,30699.53085945018,30484.863174865135,1.0088099586932964,0.8,4354.8850281196,4324.433322199387,1.0088099586932964,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.0279540545096,2034.6934298245008,9.00365925909221,5.041627599878045,-0.7882991576601812,5.829926757538226,2.6400984153069857,3.5,0.7543138329448531,0.6,0.00022505992246560783,1.000045999451008,0.00022504957030892403,199.21236112049405,0.0,2.0704789332668866e-06,5.8677372968783565,0.059066833908103626,7.618918973796895e-05,0.00014887073272763887,0.0005061038308203069,0.0918271339854054,0.0918271339854054,0.0918271339854054,0.09182577673537333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487506.16562864446,595.7246611916236,0.0,0.0918271339854054,0.0918271339842594,0.0918271339842594,0.36771187484881146,0.36771187484881146,0.5,10.040925950569678,-2.944489096989855e-11,-2.944489096989855e-11,-2.944489096989855e-11,-2.944489096989855e-11,-2.944489096989855e-11,-2.944489096989855e-11,27841.460623137165,21067.093246828044,0.756680604225218,0.6010298250674625,0.418435196526496,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535975996665609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.62095268048,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48434052264184,260.48434052264184,-12.665659477358133,244.5694643965202,276.39921664876357,108739.47742837424,108772.7362344022,-33.25880602795949,0.0,nan,276.39921664876357,3.2492166487635927,270.0332661983145,-3.116733801685484,263.6673157478657,-9.482684252134277,257.30136529741804,-15.848634702581933,250.935414846969,-22.21458515303098,244.5694643965202,-28.580535603479774,1.0,1.0,25732.562594343566,25732.562594343566,275.97636179291203,2.826361792912053,275.97636179291203,275.97636179291203,86624.68724431949,86624.94315014641,-0.25590582692530006,0.0,8648.866644398773,8648.866644398773,0.9204533816116687,3416.6174952934653,275.97636179291203,2.826361792912053,1.0,0.002,0.12811798576292172,0.004793171979610094,0.00019762155637803803,0.0018023784438123368,0.09881077818901901,0.09881077818901901,0.0,1.9037462578586073e-13,0.9999851135072525,0.9999851135072525,0.0,0.09182576700029532,1.3669839640804987e-06,0.0,0.0,0.0,1599326.1250957346,265.96060519588997,0.0,1.0,1286729.2931128424,2589.161960589703,,,,,,,,,,,,,,,,,,,3.0,14247.072414379034,1584.0005843949748,0.36771187484881146,6.175450102142607,2.6400984153069857
