time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2594.0,-30.35131253590449,5.041473677756921,35.03353761315718,30.371523240488045,5.017462260994894,-26.814435056214677,-40.30396869694812,1.4805847813006192,-7.189418878973527,-7.18941887898241,40.06720719137627,35447.45097916782,15468.470654584125,15468.470654584125,50915.92163375195,86634.4411329384,86625.0934480954,15468.470654584125,102093.56410267952,102093.56410267952,102093.56410267952,129935.08357821815,125440.42412815882,4494.659450059336,0.0,98719.89774954971,47533.007248131216,56874.32277935388,27841.519475538626,84715.84225489252,21067.133857014782,1584.0039629132684,0.0,0.8750250238744676,2.6593569428095014,0.0014947306463915918,1.0,1.0,-7.189418878973527,325388.32263947156,1557433.0494745625,4.786382734454148,1557433.0494745625,4.786382734454148,0.7566804633462705,0.09182721321368127,3.399609092689503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399609092689503,1.2848294263130797,1.2851185916768537,2.64596141952084,5606.474741297719,14247.051904976868,6453.569884327664,0.00047451944052154314,29038.60269165544,2961.113396690556,19290.152257152047,1967.0481007430722,0.664293404954202,0.664293404954202,30699.456409336482,30484.863174865135,1.0088069005849454,0.8,4354.874466991258,4324.433322199387,1.0088069005849454,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.0369474211552,2034.6934298245008,9.003572756571353,5.041473677756921,-0.7883767238405959,5.8298504015975166,2.6401214489004374,3.5,0.7543204139715536,0.6,0.00022504957030892403,1.0000458330414688,0.00022503925607536825,199.21272468529267,0.0,2.062277575669098e-06,5.844494649446223,0.059068896185679294,7.618587434048939e-05,0.00014886369596843463,0.0005060783743856561,0.09182721321331437,0.09182721321331437,0.09182721321331437,0.09182587139390001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487506.41098830063,595.7245819460919,0.0,0.09182721321331437,0.09182721321368127,0.09182721321368127,0.36771210175130314,0.36771210175130314,0.5,10.040885695925091,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,27841.519475538626,21067.133857014782,0.7566804633462705,0.6010200722617669,0.4184276522036309,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536002470907052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.59771003305,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4841104026246,260.4841104026246,-12.665889597375383,244.56903927059665,276.3991815346527,108740.52408021501,108773.65110964407,-33.12702942905105,0.0,nan,276.3991815346527,3.2491815346527346,270.0331530818416,-3.1168469181583873,263.6671246290302,-9.482875370969793,257.30109617621895,-15.84890382378103,250.9350677234077,-22.214932276592265,244.56903927059665,-28.58096072940333,1.0,1.0,25732.562594343566,25732.562594343566,275.97635509577253,2.8263550957725556,275.97635509577253,275.97635509577253,86624.86230864462,86625.0934480954,-0.23113945078512188,0.0,8648.866644398773,8648.866644398773,0.9204539920302154,3416.6071381529505,275.97635509577253,2.8263550957725556,1.0,0.002,0.1281193374276963,0.0047931621365966135,0.00019762363157284113,0.0018023763683897968,0.09881181578642056,0.09881181578642056,0.0,-3.736204054471948e-14,0.9999852803454804,0.9999852803454804,0.0,0.09182586154882727,1.3516648540031792e-06,0.0,0.0,0.0,1599326.0966404967,265.96058112102645,0.0,1.0,1286729.3749805214,2589.1616309672954,,,,,,,,,,,,,,,,,,,3.0,14247.051904976868,1584.0039629132684,0.36771210175130314,6.175450102142607,2.6401214489004374
2595.0,-30.351749861741535,5.041320321889399,35.03354255929435,30.371637688390933,5.017449075822232,-26.81482996798729,-40.304352064244426,1.480529182061357,-7.189442434932118,-7.189442434919446,40.067217933568784,35447.090927601144,15468.402704145776,15468.402704145776,50915.49363174692,86634.61246865535,86625.24607576152,15468.402704145776,102093.6487799073,102093.6487799073,102093.6487799073,129935.22708092326,125440.58123179371,4494.645849129547,0.0,98720.17706749964,47532.754775002504,56874.913658330144,27841.57830101596,84716.49195934611,21067.174488568227,1584.0073267677917,0.0,0.8750248512692607,2.659354595617501,0.0014947306463915918,1.0,1.0,-7.189442434932118,325388.0183181691,1557433.5132997674,4.786388636402974,1557433.5132997674,4.786388636402974,0.7566803239671032,0.0918272928063605,3.399598764886743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399598764886743,1.2848297077278445,1.2851188599022305,2.645952801713123,5606.456481197275,14247.031412854007,6453.56891535143,0.0004745218853108445,29038.77307144171,2961.1307705935983,19290.149360817242,1967.0478053991162,0.66428940759168,0.66428940759168,30699.381798869617,30484.863174865135,1.0088038358917975,0.8,4354.863883116,4324.433322199387,1.0088038358917975,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.045906618553,2034.6934298245008,9.003486254095842,5.041320321889399,-0.7884538016619258,5.829774123551325,2.640144395060362,3.5,0.7543269700172462,0.6,0.00022503925607536825,1.000045649548579,0.00022502898360384955,199.2130867944572,0.0,2.0547265696880467e-06,5.823095098495925,0.05907095091224898,7.618256058577962e-05,0.00014885669548958864,0.0005060530381315276,0.09182729280526622,0.09182729280526622,0.09182729280526622,0.09182596723846337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487506.6546103184,595.7245032716523,0.0,0.09182729280526622,0.0918272928063605,0.0918272928063605,0.367712330120305,0.367712330120305,0.5,10.040845928706995,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,27841.57830101596,21067.174488568227,0.7566803239671032,0.6010104107731506,0.41842019313797313,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453602884937291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.576310482094,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48388116706354,260.48388116706354,-12.666118832936434,244.568615782331,276.39914655179604,108741.56154994435,108774.56125697965,-32.9997070352987,0.0,nan,276.39914655179604,3.249146551796059,270.0330403979037,-3.1169596020963013,263.6669342440101,-9.483065755989855,257.3008280901167,-15.849171909883296,250.93472193622375,-22.215278063776225,244.568615782331,-28.581384217668983,1.0,1.0,25732.562594343566,25732.562594343566,275.97634918696457,2.826349186964592,275.97634918696457,275.97634918696457,86625.03521865314,86625.24607576152,-0.21085710838087834,0.0,8648.866644398773,8648.866644398773,0.9204546037621444,3416.596758711177,275.97634918696457,2.826349186964592,1.0,0.002,0.12812067268450975,0.004793152453954689,0.00019762568166823045,0.0018023743182237594,0.09881284083411522,0.09881284083411522,0.0,-1.0800995514648193e-13,0.9999854590395576,0.9999854590395576,0.0,0.09182595754932826,1.3352570322299342e-06,0.0,0.0,0.0,1599326.06879857,265.96055756506786,0.0,1.0,1286729.4550836263,2589.1613084496234,,,,,,,,,,,,,,,,,,,3.0,14247.031412854007,1584.0073267677917,0.367712330120305,6.175450102142607,2.640144395060362
2596.0,-30.352185483823646,5.041167532719445,35.03354753675901,30.37171462727713,5.017436477930786,-26.815223287646383,-40.304731380287535,1.4804742817515408,-7.189465668060052,-7.189465668039153,40.067228729712504,35446.749598129136,15468.334700433177,15468.334700433177,50915.08429856232,86634.71860033037,86625.39951512392,15468.334700433177,102093.7342155571,102093.7342155571,102093.7342155571,129935.37122893483,125440.73874452565,4494.6324844091805,0.0,98720.39987373826,47532.52972908015,56875.41127184234,27841.63701337774,84717.04828522008,21067.215064073407,1584.0106769332901,0.0,0.8750246802487734,2.659352280594906,0.0014947306463915918,1.0,1.0,-7.189465668060052,325387.7181677511,1557433.979453607,4.786394484166376,1557433.979453607,4.786394484166376,0.7566801856496705,0.09182737277384935,3.3995909894546807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3995909894546807,1.284829985786614,1.2851191248245106,2.645946177363959,5606.442444996297,14247.010941341874,6453.566208639802,0.0004745233939010874,29038.905027093784,2961.14422632538,19290.141270275053,1967.046980393412,0.6642861103845695,0.6642861103845695,30699.325627296763,30484.863174865135,1.0088015285943095,0.8,4354.8559148919,4324.433322199387,1.0088015285943095,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.0548323172522,2034.6934298245008,9.003399897062673,5.041167532719445,-0.7885304833035862,5.829698016023031,2.640167255503255,3.5,0.7543335015723586,0.6,0.00022502898360384955,1.000045471863661,0.00022501875158185644,199.2134474940589,0.0,2.0464107602491353e-06,5.79952809454605,0.05907299732300923,7.617928198049866e-05,0.0001488497016233509,0.0005060281044217614,0.09182737277386847,0.09182737277386847,0.09182737277386847,0.09182606356617166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487506.89612606977,595.7244252845829,0.0,0.09182737277386847,0.09182737277384935,0.09182737277384935,0.36771256006027747,0.36771256006027747,0.5,10.040806652577928,-2.091837814077735e-11,-2.091837814077735e-11,-2.091837814077735e-11,-2.091837814077735e-11,-2.091837814077735e-11,-2.091837814077735e-11,27841.63701337774,21067.215064073407,0.7566801856496705,0.6010016322469662,0.41841341637387114,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536055122231384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.55274347815,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48365286342573,260.48365286342573,-12.666347136574245,244.56819393359171,276.39911179325935,108742.68065012345,108775.54620184875,-32.86555172529916,0.0,nan,276.39911179325935,3.249111793259374,270.032928221327,-3.117071778672994,263.66674464939314,-9.48325535060684,257.30056107745855,-15.849438922541424,250.93437750552476,-22.215622494475213,244.56819393359171,-28.581806066408262,1.0,1.0,25732.562594343566,25732.562594343566,275.976343694824,2.826343694824004,275.976343694824,275.976343694824,86625.13966647438,86625.39951512392,-0.25984864954079967,0.0,8648.866644398773,8648.866644398773,0.9204550643125087,3416.588944401954,275.976343694824,2.826343694824004,1.0,0.002,0.128121991445748,0.0047931428972327605,0.0001976277064497158,0.001802372293601204,0.0988138532248579,0.0988138532248579,0.0,5.091977187121621e-14,0.9999856386921919,0.9999856386921919,0.0,0.09182605401268373,1.3187611656121052e-06,0.0,0.0,0.0,1599326.041338205,265.9605343319399,0.0,1.0,1286729.534088926,2589.160990352086,,,,,,,,,,,,,,,,,,,3.0,14247.010941341874,1584.0106769332901,0.36771256006027747,6.175450102142607,2.640167255503255
2597.0,-30.35261943547895,5.041015307513878,35.033552547852956,30.371821706090145,5.017424146693408,-26.81561507726165,-40.30511045185847,1.4804197884722528,-7.189488878897009,-7.18948887894927,40.067239654924634,35446.39268650216,15468.267024715493,15468.267024715493,50914.65971121765,86634.87591082026,86625.55419470456,15468.267024715493,102093.82121942005,102093.82121942005,102093.82121942005,129935.51739680913,125440.89801935064,4494.619377458483,0.0,98720.66627596933,47532.2815257136,56875.98305583969,27841.696177389083,84717.67923322877,21067.255966929304,1584.0140477905056,0.0,0.875024508850937,2.6593499677950927,0.0014947306463915918,1.0,1.0,-7.189488878897009,325387.41830553324,1557434.451182264,4.786400344834045,1557434.451182264,4.786400344834045,0.7566800468154858,0.09182745338285998,3.3995812159250622,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3995812159250622,1.2848302618577128,1.2851193878106408,2.6459380019658547,5606.425122308735,14246.990489384105,6453.564868752643,0.00047452563367156986,29039.06687491988,2961.1607302106104,19290.137265262667,1967.0465719958056,0.6642822701001783,0.6642822701001783,30699.255020954886,30484.863174865135,1.0087986283772983,0.8,4354.845899022194,4324.433322199387,1.0087986283772983,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.0637249383728,2034.6934298245008,9.003313905175629,5.041015307513878,-0.7886069127986381,5.829622220312516,2.6401900313068007,3.5,0.7543400089448002,0.6,0.00022501875158185644,1.0000452976558853,0.00022500855922156956,199.21380681168046,0.0,2.0383563760828237e-06,5.776701969818722,0.05907503567938532,7.617600561863708e-05,0.00014884274596321936,0.0005060030033032664,0.09182745338291814,0.09182745338291814,0.09182745338291814,0.09182616113015947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487507.1358141225,595.7243478980074,0.0,0.09182745338291814,0.09182745338285998,0.09182745338285998,0.36771279159054765,0.36771279159054765,0.5,10.040767885091475,5.2239101933082566e-11,5.2239101933082566e-11,5.2239101933082566e-11,5.2239101933082566e-11,5.2239101933082566e-11,5.2239101933082566e-11,27841.696177389083,21067.255966929304,0.7566800468154858,0.600992144402929,0.41840608722198136,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536081292825092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.52991735342,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4834254983677,260.4834254983677,-12.666574501632283,244.56777371723453,276.39907727950055,108743.73198353688,108776.4624215059,-32.730437969017025,0.0,nan,276.39907727950055,3.2490772795005682,270.03281656704826,-3.1171834329517196,263.6665558545949,-9.483444145405088,257.3002951421406,-15.849704857859365,250.93403442968727,-22.215965570312704,244.56777371723453,-28.582226282765447,1.0,1.0,25732.562594343566,25732.562594343566,275.9763383682896,2.826338368289612,275.9763383682896,275.9763383682896,86625.29860091822,86625.55419470456,-0.25559378633624874,0.0,8648.866644398773,8648.866644398773,0.9204556432123583,3416.5791220046876,275.9763383682896,2.826338368289612,1.0,0.002,0.12812329317888096,0.004793133413912553,0.0001976297049742414,0.0018023702950700226,0.0988148524871207,0.0988148524871207,0.0,4.42640715747622e-14,0.9999858241398292,0.9999858241398292,0.0,0.09182615164972098,1.3017331389987062e-06,0.0,0.0,0.0,1599326.0139041778,265.96051112110297,0.0,1.0,1286729.6130184133,2589.1606725598517,,,,,,,,,,,,,,,,,,,3.0,14246.990489384105,1584.0140477905056,0.36771279159054765,6.175450102142607,2.6401900313068007
2598.0,-30.353051747411733,5.0408636433076435,35.03355759252162,30.37192696882414,5.017411924058276,-26.816005380266883,-40.3054854721762,1.4803655569137402,-7.189512092174596,-7.189512092163149,40.06725064581741,35446.02913006238,15468.199704775754,15468.199704775754,50914.22883483813,86635.03007655864,86625.70918116088,15468.199704775754,102093.90888593663,102093.90888593663,102093.90888593663,129935.66440177854,125441.05787916383,4494.606522614717,0.0,98720.92949533429,47532.02664646115,56876.558720970155,27841.75551584192,84718.31423681208,21067.296997120284,1584.017426573609,0.0,0.875024337184561,2.659347654753677,0.0014947306463915918,1.0,1.0,-7.189512092174596,325387.11841200443,1557434.925745799,4.786406214685421,1557434.925745799,4.786406214685421,0.7566799078144703,0.09182753456523443,3.3995715788263343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3995715788263343,1.2848305366225832,1.2851196495412043,2.645929935447162,5606.408030323581,14246.970056369817,6453.563441332331,0.0004745278236848381,29039.226622025308,2961.1770198819486,19290.132998607834,1967.0461369180948,0.664278468903056,0.664278468903056,30699.185400183014,30484.863174865135,1.0087957686450664,0.8,4354.83602296062,4324.433322199387,1.0087957686450664,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.072584529105,2034.6934298245008,9.003228294347837,5.0408636433076435,-0.7886831033025228,5.829546746610166,2.640212722590987,3.5,0.7543464921688534,0.6,0.00022500855922156956,1.0000451266514059,0.0002249984057969443,199.2141647727322,0.0,2.030458893144301e-06,5.754320503170949,0.05907706613827846,7.617276440045537e-05,0.0001488357948211142,0.0005059779379858875,0.0918275345679336,0.0918275345679336,0.0918275345679336,0.09182625911670636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487507.3733865838,595.7242712024108,0.0,0.0918275345679336,0.09182753456523443,0.09182753456523443,0.3677130247861741,0.3677130247861741,0.5,10.040729622393995,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,27841.75551584192,21067.296997120284,0.7566799078144703,0.6009825536957476,0.4183986597157791,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536107363155235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.50753588677,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4831990601777,260.4831990601777,-12.66680093982228,244.56735512067561,276.39904299967947,108744.78212318062,108777.37913345618,-32.59701027559334,0.0,nan,276.39904299967947,3.2490429996794887,270.0327054238792,-3.1172945761207984,263.6663678480786,-9.48363215192137,257.30003027227747,-15.84996972772251,250.93369269647604,-22.216307303523934,244.56735512067561,-28.582644879324363,1.0,1.0,25732.562594343566,25732.562594343566,275.976333074933,2.826333074933018,275.976333074933,275.976333074933,86625.45443375259,86625.70918116088,-0.2547474082966801,0.0,8648.866644398773,8648.866644398773,0.9204562140303493,3416.569436720466,275.976333074933,2.826333074933018,1.0,0.002,0.12812457801570032,0.00479312400049421,0.0001976316774350902,0.001802368322984441,0.0988158387175451,0.0988158387175451,0.0,4.1953116328152795e-13,0.9999860081587354,0.9999860081587354,0.0,0.09182624972894707,1.284836287356744e-06,0.0,0.0,0.0,1599325.9864672609,265.9604879078254,0.0,1.0,1286729.6919561864,2589.160354734306,,,,,,,,,,,,,,,,,,,3.0,14246.970056369817,1584.017426573609,0.3677130247861741,6.175450102142607,2.640212722590987
2599.0,-30.35348238287284,5.040712537086278,35.03356266935313,30.372063803393416,5.017399714047978,-26.816394173178953,-40.30586031787095,1.4803115043582424,-7.189535315298656,-7.189535315256009,40.067261663127375,35445.64887545605,15468.13274660028,15468.13274660028,50913.781622056325,86635.23847741476,86625.86389874952,15468.13274660028,102093.9966453498,102093.9966453498,102093.9966453498,129935.81153640432,125441.21762643398,4494.5939099703355,0.0,98721.23888538916,47531.74699626262,56877.2132101406,27841.81489105451,84719.02810119512,21067.338054819036,1584.0208069846612,0.0,0.8750241653607087,2.6593453407327585,0.0014947306463915918,1.0,1.0,-7.189535315298656,325386.8183914887,1557435.4014505628,4.786412089922882,1557435.4014505628,4.786412089922882,0.7566797688029996,0.09182761626994347,3.3995598332531904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3995598332531904,1.2848308104697097,1.28511991040384,2.6459202297696893,5606.387465157665,14246.949641739582,6453.563457395392,0.0004745307862304689,29039.4179622126,2961.1965311510658,19290.133046621395,1967.0461418141156,0.6642740936379161,0.6642740936379161,30699.100547219918,30484.863174865135,1.0087922832398577,0.8,4354.823986135032,4324.433322199387,1.0087922832398577,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.0814111075476,2034.6934298245008,9.003143067957923,5.040712537086278,-0.7887590599697933,5.829471597056071,2.640235329401296,3.5,0.7543529512575132,0.6,0.0002249984057969443,1.0000449518089811,0.00022498829216621187,199.21452134677213,0.0,2.02270600630545e-06,5.732348821869645,0.05907908884428477,7.616952481892445e-05,0.00014882888097801986,0.0005059526858008962,0.0918276162694072,0.0918276162694072,0.0918276162694072,0.09182635714689216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487507.6087301369,595.7241952327097,0.0,0.0918276162694072,0.09182761626994347,0.09182761626994347,0.3677132596365499,0.3677132596365499,0.5,10.040691848610809,-4.263256414560601e-11,-4.263256414560601e-11,-4.263256414560601e-11,-4.263256414560601e-11,-4.263256414560601e-11,-4.263256414560601e-11,27841.81489105451,21067.338054819036,0.7566797688029996,0.6009722108856215,0.4183906457604419,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536133335065393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.48556420547,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4829735338887,260.4829735338887,-12.667026466111281,244.56693813909362,276.39900892868343,108745.75860568002,108778.22434287841,-32.4657371983999,0.0,nan,276.39900892868343,3.249008928683452,270.032594770766,-3.1174052292339525,263.66618061284817,-9.483819387151811,257.2997664549298,-15.850233545070182,250.9333522970113,-22.216647702988666,244.56693813909362,-28.583061860906355,1.0,1.0,25732.562594343566,25732.562594343566,275.97632774061043,2.826327740610452,275.97632774061043,275.97632774061043,86625.66770686278,86625.86389874952,-0.1961918867455097,0.0,8648.866644398773,8648.866644398773,0.920456909734881,3416.5576324194562,275.97632774061043,2.826327740610452,1.0,0.002,0.12812584649232475,0.004793114650173372,0.000197633624656229,0.0018023663752860023,0.0988168123281145,0.0988168123281145,0.0,-5.776889383524164e-14,0.9999861863257911,0.9999861863257911,0.0,0.09182634779316894,1.2684767745365651e-06,0.0,0.0,0.0,1599325.9590186954,265.9604646847013,0.0,1.0,1286729.7709274339,2589.160036774048,,,,,,,,,,,,,,,,,,,3.0,14246.949641739582,1584.0208069846612,0.3677132596365499,6.175450102142607,2.640235329401296
2600.0,-30.35391137424122,5.040561985725579,35.03356777648617,30.3721337922849,5.017387475512481,-26.816781489265644,-40.30623488416893,1.4802575905352877,-7.189558561626711,-7.189558561633232,40.067272691059394,35445.32058905606,15468.066163327123,15468.066163327123,50913.38675238318,86635.33284614293,86626.01813537099,15468.066163327123,102094.08429869812,102094.08429869812,102094.08429869812,129935.95851722741,125441.3769887489,4494.581528478512,0.0,98721.44962413666,47531.534702583325,56877.68324617037,27841.8742185293,84719.55746469967,21067.3790790772,1584.0241851873711,0.0,0.8750239933664983,2.659343024401228,0.0014947306463915918,1.0,1.0,-7.189558561626711,325386.51807140844,1557435.8776138467,4.7864179709869115,1557435.8776138467,4.7864179709869115,0.7566796298884382,0.09182769845098505,3.3995525747392925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3995525747392925,1.2848310835857202,1.2851201705863207,2.6459140179359495,5606.374303027371,14246.929246284264,6453.560420862537,0.0004745321066420478,29039.541955519686,2961.20917494962,19290.123970221488,1967.0452162789015,0.6642709447610595,0.6642709447610595,30699.048109867676,30484.863174865135,1.008790129333715,0.8,4354.816547629172,4324.433322199387,1.008790129333715,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.0902046840492,2034.6934298245008,9.003058233587709,5.040561985725579,-0.7888347908038043,5.829396776529383,2.6402578517633635,3.5,0.7543593862181038,0.6,0.00022498829216621187,1.0000447803447052,0.0002249782175640782,199.21487656059767,0.0,2.014782105437536e-06,5.709892486809977,0.059081103626390206,7.616628777930774e-05,0.00014882200438690415,0.0005059282281913623,0.09182769845313027,0.09182769845313027,0.09182769845313027,0.09182645495101041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487507.8418625085,595.7241199823646,0.0,0.09182769845313027,0.09182769845098505,0.09182769845098505,0.3677134960828325,0.3677134960828325,0.5,10.040654544220912,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,27841.8742185293,21067.3790790772,0.7566796298884382,0.60096379485454,0.4183841565015865,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453615920634677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.46310787041,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48274890057013,260.48274890057013,-12.667251099429848,244.56652276257594,276.3989750385636,108746.87212961595,108779.20931886866,-32.3371892527147,0.0,nan,276.3989750385636,3.2489750385636285,270.03248458336645,-3.1175154166335233,263.6659941281694,-9.484005871830561,257.29950367297215,-15.850496327027827,250.93301321777318,-22.216986782226797,244.56652276257594,-28.583477237424034,1.0,1.0,25732.562594343566,25732.562594343566,275.97632232739306,2.826322327393086,275.97632232739306,275.97632232739306,86625.76033451804,86626.01813537099,-0.25780085295264143,0.0,8648.866644398773,8648.866644398773,0.9204573396648172,3416.550337612989,275.97632232739306,2.826322327393086,1.0,0.002,0.128127099259937,0.0047931053624644445,0.00019763554763670244,0.001802364452694304,0.09881777381835122,0.09881777381835122,0.0,3.310064895789555e-13,0.9999863574160396,0.9999863574160396,0.0,0.09182644568389904,1.2527670860093217e-06,0.0,0.0,0.0,1599325.9315426985,265.96044143837327,0.0,1.0,1286729.84997758,2589.1597184961747,,,,,,,,,,,,,,,,,,,3.0,14246.929246284264,1584.0241851873711,0.3677134960828325,6.175450102142607,2.6402578517633635
2601.0,-30.354338650675246,5.0404119958676965,35.03357292185407,30.372264654748165,5.017375881591798,-26.817167197448004,-40.30660924091933,1.4802044283637088,-7.189580898081772,-7.1895808980273035,40.067284008486894,35444.95557780142,15467.998782973284,15467.998782973284,50912.954360774704,86635.53011862993,86626.17773262643,15467.998782973284,102094.17651559971,102094.17651559971,102094.17651559971,129936.11045709008,125441.54104021375,4494.569416876329,0.0,98721.74854562819,47531.27094691686,56878.30844301258,27841.933941490366,84720.24238450296,21067.42045490987,1584.0275595293983,0.0,0.8750238253054745,2.659340798733645,0.0014947306463915918,1.0,1.0,-7.189580898081772,325386.2295062185,1557436.3662770824,4.78642371756337,1557436.3662770824,4.78642371756337,0.7566794928535823,0.09182778107892146,3.39954127838251,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39954127838251,1.284831353104712,1.2851204272211156,2.6459046708097045,5606.3544975884815,14246.908869411089,6453.560138464322,0.0004745349034287297,29039.726381142707,2961.227981129408,19290.123126114326,1967.0451302039255,0.6642666970388742,0.6642666970388742,30698.966502065956,30484.863174865135,1.0087867772298809,0.8,4354.804971146277,4324.433322199387,1.0087867772298809,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.0989652540698,2034.6934298245008,9.002973109110687,5.0404119958676965,-0.7889098474969485,5.829321843364645,2.6402802896646964,3.5,0.7543657970470561,0.6,0.0002249782175640782,1.0000446014836333,0.00022496818364931717,199.21523035553722,0.0,2.007010620458809e-06,5.687868098380265,0.05908311063701067,7.616305267770986e-05,0.00014881516488636834,0.0005059032958805087,0.09182778107772262,0.09182778107772262,0.09182778107772262,0.09182655607430232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487508.07372421474,595.7240451592854,0.0,0.09182778107772262,0.09182778107892146,0.09182778107892146,0.36771373405140834,0.36771373405140834,0.5,10.040617793826392,-5.445599526865408e-11,-5.445599526865408e-11,-5.445599526865408e-11,-5.445599526865408e-11,-5.445599526865408e-11,-5.445599526865408e-11,27841.933941490366,21067.42045490987,0.7566794928535823,0.6009538326118825,0.41837646564954845,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536184978943587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.44108348198,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48252521236805,260.48252521236805,-12.667474787631932,244.56610900136928,276.3989414233663,108747.85692473702,108780.05805930725,-32.20113457023548,0.0,nan,276.3989414233663,3.2489414233663183,270.03237493896654,-3.1176250610334364,263.6658084545683,-9.484191545431656,257.29924197016925,-15.850758029830729,250.93267548576836,-22.21732451423162,244.56610900136928,-28.583890998630693,1.0,1.0,25732.562594343566,25732.562594343566,275.97631844396653,2.8263184439665565,275.97631844396653,275.97631844396653,86625.95920188869,86626.17773262643,-0.21853073773672804,0.0,8648.866644398773,8648.866644398773,0.9204580087597551,3416.5389847744227,275.97631844396653,2.8263184439665565,1.0,0.002,0.1281283333240922,0.004793096311612798,0.0001976374421352518,0.0018023625577181348,0.09881872106762589,0.09881872106762589,0.0,-1.466136240191318e-13,0.9999865611005683,0.9999865611005683,0.0,0.0918265470146065,1.2340643149583652e-06,0.0,0.0,0.0,1599325.9051421164,265.9604191019182,0.0,1.0,1286729.9259336547,2589.1594126759587,,,,,,,,,,,,,,,,,,,3.0,14246.908869411089,1584.0275595293983,0.36771373405140834,6.175450102142607,2.6402802896646964
2602.0,-30.3547643042052,5.040262558837677,35.033578101523794,30.372359265480213,5.017364661312247,-26.817551407651262,-40.30697954641653,1.4801517647614792,-7.189603776705837,-7.189603776720133,40.0672952889107,35444.60803591976,15467.93244364879,15467.93244364879,50912.540479568546,86635.66481371106,86626.33499061284,15467.93244364879,102094.26743426164,102094.26743426164,102094.26743426164,129936.26131220424,125441.70374657035,4494.557565633885,0.0,98721.99319393378,47531.032985854166,56878.84467564402,27841.9938779426,84720.83855358663,21067.461946256775,1584.0309570795914,0.0,0.8750236543746099,2.6593385190442995,0.0014947306463915918,1.0,1.0,-7.189603776705837,325385.9339369401,1557436.8533428775,4.786429562270842,1557436.8533428775,4.786429562270842,0.7566793541660518,0.09182786443641495,3.399532437837322,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399532437837322,1.2848316202072754,1.2851206814912124,2.645897240051496,5606.338752703505,14246.888512594052,6453.558185691622,0.00047453680024836704,29039.873864753496,2961.243020272315,19290.117289146045,1967.0445349988065,0.6642631224565682,0.6642631224565682,30698.902635644237,30484.863174865135,1.0087841538685627,0.8,4354.795911368621,4324.433322199387,1.0087841538685627,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.1076939613258,2034.6934298245008,9.00288875837894,5.040262558837677,-0.788984924964808,5.829247483802485,2.6403026460337777,3.5,0.7543721845810794,0.6,0.00022496818364931717,1.000044432227589,0.0002249581882558986,199.21558280778098,0.0,1.998908640484938e-06,5.6649070871343135,0.05908510954565115,7.61598527110646e-05,0.00014880833093825255,0.0005058787480450208,0.0918278644355484,0.0918278644355484,0.0918278644355484,0.09182665637607226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487508.30295631214,595.7239711892623,0.0,0.0918278644355484,0.09182786443641495,0.09182786443641495,0.36771397388596194,0.36771397388596194,0.5,10.040581551861658,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,27841.9938779426,21067.461946256775,0.7566793541660518,0.6009447185460275,0.41836941939025724,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536210648598846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.418122470735,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48230247894713,260.48230247894713,-12.667697521052844,244.56569684549652,276.39890811239746,108748.9171371403,108780.98082573731,-32.0636885969993,0.0,nan,276.39890811239746,3.248908112397487,270.03226585901683,-3.1177341409831456,263.6656236056374,-9.484376394362585,257.2989813522582,-15.851018647741796,250.93233909887667,-22.21766090112331,244.56569684549652,-28.58430315450346,1.0,1.0,25732.562594343566,25732.562594343566,275.9763137477701,2.8263137477701434,275.9763137477701,275.9763137477701,86626.0955079808,86626.33499061284,-0.23948263203783426,0.0,8648.866644398773,8648.866644398773,0.920458532393599,3416.530100026509,275.9763137477701,2.8263137477701434,1.0,0.002,0.12812955046664357,0.004793087234809755,0.00019763931031268142,0.001802360689593321,0.09881965515634071,0.09881965515634071,0.0,-9.399772626927927e-14,0.9999867453873816,0.9999867453873816,0.0,0.09182664729364427,1.217142770676235e-06,0.0,0.0,0.0,1599325.8781007114,265.96039622329414,0.0,1.0,1286730.003733388,2589.1590994327125,,,,,,,,,,,,,,,,,,,3.0,14246.888512594052,1584.0309570795914,0.36771397388596194,6.175450102142607,2.6403026460337777
2603.0,-30.35518834519044,5.040113667995249,35.0335833124935,30.372456146311038,5.017352834939598,-26.81793422717692,-40.307349677290745,1.4800987169293047,-7.1896270167219996,-7.189627016792511,40.067306551324606,35444.26378865164,15467.866901124167,15467.866901124167,50912.130689775804,86635.80494140173,86626.49066853707,15467.866901124167,102094.35756966124,102094.35756966124,102094.35756966124,129936.411471002,125441.86551878128,4494.545952220716,0.0,98722.24189634986,47530.79694328462,56879.383281183604,27842.05390134075,84721.43718252436,21067.50347676054,1584.0343670820344,0.0,0.8750234815049494,2.6593362033464625,0.0014947306463915918,1.0,1.0,-7.1896270167219996,325385.6336990532,1557437.3396308196,4.78643547327379,1557437.3396308196,4.78643547327379,0.7566792145225328,0.09182794841498272,3.3995234227553373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3995234227553373,1.284831889027977,1.2851209375293244,2.645889669914095,5606.3227124907435,14246.868174046645,6453.556362581137,0.00047453876404779697,29040.024032643614,2961.258333135537,19290.1118397468,1967.0439793147307,0.6642594998565763,0.6642594998565763,30698.837508288623,30484.863174865135,1.0087814787148413,0.8,4354.786672721059,4324.433322199387,1.0087814787148413,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.116390149782,2034.6934298245008,9.002805042664022,5.040113667995249,-0.7890599414980741,5.829173609493323,2.640324919189501,3.5,0.7543785483398574,0.6,0.0002249581882558986,1.0000442640512102,0.00022494823113587597,199.21593392589418,0.0,1.9912381252745435e-06,5.643168847028056,0.05908710078377643,7.615665437763046e-05,0.00014880153387826815,0.0005058542997610944,0.09182794841883092,0.09182794841883092,0.09182794841883092,0.09182675595248473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487508.5298401968,595.7238979817417,0.0,0.09182794841883092,0.09182794841498272,0.09182794841498272,0.3677142154090731,0.3677142154090731,0.5,10.040545778999254,7.048583938740194e-11,7.048583938740194e-11,7.048583938740194e-11,7.048583938740194e-11,7.048583938740194e-11,7.048583938740194e-11,27842.05390134075,21067.50347676054,0.7566792145225328,0.6009356354530485,0.4183623999707454,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453623622084047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.396384230626,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48208061820753,260.48208061820753,-12.667919381792444,244.56528627610055,276.3988749603142,108749.95902722688,108781.89708876456,-31.938061537656413,0.0,nan,276.3988749603142,3.248874960314197,270.0321572234708,-3.117842776529187,263.66543948662877,-9.484560513371207,257.29872174978743,-15.851278250212545,250.93200401294342,-22.217995987056554,244.56528627610055,-28.584713723899426,1.0,1.0,25732.562594343566,25732.562594343566,275.97630850750403,2.826308507504052,275.97630850750403,275.97630850750403,86626.23718778657,86626.49066853707,-0.2534807504998753,0.0,8648.866644398773,8648.866644398773,0.9204590663646769,3416.521039869114,275.97630850750403,2.826308507504052,1.0,0.002,0.12813075197113688,0.004793078159245562,0.00019764115422202285,0.0018023588463358224,0.09882057711101143,0.09882057711101143,0.0,5.578450028298487e-13,0.999986915708311,0.999986915708311,0.0,0.09182674691132045,1.2015036622643384e-06,0.0,0.0,0.0,1599325.8506321525,265.960372983278,0.0,1.0,1286730.0827620341,2589.1587812415632,,,,,,,,,,,,,,,,,,,3.0,14246.868174046645,1584.0343670820344,0.3677142154090731,6.175450102142607,2.640324919189501
2604.0,-30.355610631893782,5.039965329611067,35.033588558333605,30.37258278289812,5.017341342919109,-26.81831543441356,-40.30771949384359,1.4800461454361562,-7.189649390596458,-7.189649390596429,40.06731797935361,35443.90456403309,15467.800606122419,15467.800606122419,50911.7051701555,86635.99539718596,86626.64989760009,15467.800606122419,102094.4505037225,102094.4505037225,102094.4505037225,129936.56432120144,125442.02973917311,4494.534582028325,0.0,98722.53345296114,47530.538417284064,56879.99448408564,27842.113817478934,84722.10830156457,21067.544995293574,1584.0377502126707,0.0,0.8750233128061783,2.659333973954792,0.0014947306463915918,1.0,1.0,-7.189649390596458,325385.34465105616,1557437.8330699648,4.786441241661218,1557437.8330699648,4.786441241661218,0.7566790773647233,0.0918280326763963,3.399512441958876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399512441958876,1.2848321555412359,1.2851211913086469,2.6458805745928973,5606.303440596534,14246.847853615434,6453.555882963073,0.0004745414467353505,29040.203599335848,2961.2766438422755,19290.11040613631,1967.0438331271446,0.6642553431194772,0.6642553431194772,30698.75818004093,30484.863174865135,1.0087782202510174,0.8,4354.77541960453,4324.433322199387,1.0087782202510174,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.1250533974116,2034.6934298245008,9.002721062437494,5.039965329611067,-0.7891343093441066,5.8290996389551735,2.640347108050098,3.5,0.7543848880143137,0.6,0.00022494823113587597,1.0000440810772875,0.00022493831561260056,199.21628359250133,0.0,1.9836169645186777e-06,5.621570477445933,0.05908908440074095,7.615345888430229e-05,0.00014879477225157367,0.000505829679567662,0.09182803267784773,0.09182803267784773,0.09182803267784773,0.09182685738860062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487508.75504425855,595.7238253284331,0.0,0.09182803267784773,0.0918280326763963,0.0918280326763963,0.3677144584678997,0.3677144584678997,0.5,10.040510520758474,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,27842.113817478934,21067.544995293574,0.7566790773647233,0.6009258526586421,0.41835484591426936,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536261696289845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.374785861044,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4818596613533,260.4818596613533,-12.668140338646651,244.5648773107812,276.3988420119254,108750.93589800429,108782.74384006292,-31.8079420586197,0.0,nan,276.3988420119254,3.248842011925433,270.0320490716959,-3.117950928304083,263.66525613146825,-9.484743868531723,257.29846319123953,-15.851536808760443,250.9316702510099,-22.218329748990072,244.5648773107812,-28.585122689218764,1.0,1.0,25732.562594343566,25732.562594343566,275.9763045440965,2.8263045440965016,275.9763045440965,275.9763045440965,86626.42929243954,86626.64989760009,-0.22060516054625623,0.0,8648.866644398773,8648.866644398773,0.9204597167657013,3416.51000416867,275.9763045440965,2.8263045440965016,1.0,0.002,0.12813193609822895,0.004793069306955326,0.00019764297167719722,0.0018023570285399307,0.09882148583859861,0.09882148583859861,0.0,2.1712796491324404e-13,0.9999871049524929,0.9999871049524929,0.0,0.09182684854955246,1.1841268438476922e-06,0.0,0.0,0.0,1599325.8241873218,265.9603506094035,0.0,1.0,1286730.1588453248,2589.1584749092945,,,,,,,,,,,,,,,,,,,3.0,14246.847853615434,1584.0377502126707,0.3677144584678997,6.175450102142607,2.640347108050098
2605.0,-30.356031387875547,5.039817534912454,35.033593832865044,30.37270704461264,5.017330054367845,-26.818695243650954,-40.30808532899243,1.4799939101439912,-7.189672324956064,-7.189672324907238,40.06732929884628,35443.5387261192,15467.735363872252,15467.735363872252,50911.27408999145,86636.18164589,86626.80578180979,15467.735363872252,102094.54114568204,102094.54114568204,102094.54114568204,129936.7148224731,125442.19138383771,4494.523438635394,0.0,98722.82096566331,47530.27349195983,56880.608304114976,27842.17367679106,84722.78198090603,21067.586433680357,1584.041144163611,0.0,0.8750231414133981,2.65933168871645,0.0014947306463915918,1.0,1.0,-7.189672324956064,325385.04836236517,1557438.321822657,4.786447102167446,1557438.321822657,4.786447102167446,0.7566789388732991,0.09182811753033605,3.3995016346103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3995016346103,1.28483242039581,1.2851214434823535,2.6458716176877277,5606.284461989279,14246.827554193638,6453.555290790043,0.00047454406593209954,29040.380495943,2961.2946822761087,19290.108636091496,1967.043652632805,0.6642512359225583,0.6642512359225583,30698.680104777697,30484.863174865135,1.008775013256471,0.8,4354.764344230236,4324.433322199387,1.008775013256471,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.1336847985162,2034.6934298245008,9.002637862656268,5.039817534912454,-0.7892087113867863,5.82902624629924,2.6403692154175284,3.5,0.7543912044050082,0.6,0.00022493831561260056,1.0000439214388315,0.00022492843643203835,199.2166319927047,0.0,1.975333696803222e-06,5.598095696740331,0.05909105973443775,7.615029791527593e-05,0.00014878801769732463,0.0005058051093724814,0.0918281175292785,0.0918281175292785,0.0918281175292785,0.09182695724048935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487508.977557675,595.7237535445181,0.0,0.0918281175292785,0.09182811753033605,0.09182811753033605,0.36771470324941996,0.36771470324941996,0.5,10.040475711859587,-4.8828496801434085e-11,-4.8828496801434085e-11,-4.8828496801434085e-11,-4.8828496801434085e-11,-4.8828496801434085e-11,-4.8828496801434085e-11,27842.17367679106,21067.586433680357,0.7566789388732991,0.6009159862274744,0.4183472012770675,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45362870664307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.35131108034,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48163960169785,260.48163960169785,-12.668360398302127,244.56446992413706,276.3988092792588,108751.91374751834,108783.59253310403,-31.678785585721798,0.0,nan,276.3988092792588,3.2488092792588077,270.03194140823325,-3.118058591766726,263.6650735372104,-9.484926462789588,257.2982056661864,-15.851794333813586,250.93133779516134,-22.218662204838637,244.56446992413706,-28.58553007586292,1.0,1.0,25732.562594343566,25732.562594343566,275.9762996334431,2.8262996334431136,275.9762996334431,275.9762996334431,86626.62035795726,86626.80578180979,-0.18542385252658278,0.0,8648.866644398773,8648.866644398773,0.9204603568921836,3416.4991427833515,275.9762996334431,2.8262996334431136,1.0,0.002,0.12813310528611724,0.00479306041591219,0.0001976447658616859,0.0018023552340185028,0.09882238293084296,0.09882238293084296,0.0,-1.1981127895355215e-13,0.9999872676465087,0.9999872676465087,0.0,0.09182694834228322,1.1691880528375312e-06,0.0,0.0,0.0,1599325.797080018,265.9603276750439,0.0,1.0,1286730.236834559,2589.1581609032332,,,,,,,,,,,,,,,,,,,3.0,14246.827554193638,1584.041144163611,0.36771470324941996,6.175450102142607,2.6403692154175284
2606.0,-30.35645044875791,5.039670286934879,35.03359914226323,30.372797219920926,5.017318769045061,-26.8190735269763,-40.308450954593695,1.4799418472613197,-7.1896947020379685,-7.189694702026012,40.06734085389528,35443.20218622329,15467.669757354415,15467.669757354415,50910.8719435777,86636.30972202632,86626.96559953377,15467.669757354415,102094.63535688818,102094.63535688818,102094.63535688818,129936.8693093138,125442.35676167981,4494.512547633982,0.0,98723.05789468481,47530.045416342065,56881.124975936385,27842.233952425624,84723.35892836201,21067.628213926935,1584.0445437447534,0.0,0.8750229722034241,2.6593294590081915,0.0014947306463915918,1.0,1.0,-7.1896947020379685,325384.75927334314,1557438.8207472677,4.786452888037462,1557438.8207472677,4.786452888037462,0.7566788013463811,0.09182820289254408,3.3994931243049837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3994931243049837,1.2848326843688316,1.285121694821001,2.645864450416725,5606.269275402073,14246.807271361073,6453.553137866077,0.00047454584451718464,29040.522891149674,2961.3092025461983,19290.10220085769,1967.0429964215805,0.6642477572859579,0.6642477572859579,30698.6186239528,30484.863174865135,1.0087724878912023,0.8,4354.755622861656,4324.433322199387,1.0087724878912023,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.1422836796678,2034.6934298245008,9.00255462209335,5.039670286934879,-0.7892826143787355,5.828952901313614,2.640391239566132,3.5,0.7543974970188948,0.6,0.00022492843643203835,1.0000437446393784,0.00022491859744910346,199.21697899038148,0.0,1.968097078450689e-06,5.577587120329253,0.059093027831516196,7.614713887803558e-05,0.00014878129755400277,0.0005057809980600063,0.09182820289136588,0.09182820289136588,0.09182820289136588,0.09182705956490801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487509.19875717297,595.7236821992873,0.0,0.09182820289136588,0.09182820289254408,0.09182820289254408,0.3677149494967945,0.3677149494967945,0.5,10.040441411825062,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,27842.233952425624,21067.628213926935,0.7566788013463811,0.6009071475391513,0.4183403802036738,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536312344693099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.33080250393,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48142043050564,260.48142043050564,-12.66857956949434,244.5640641219545,276.398776739057,108752.95925341839,108784.51013972228,-31.550886303863948,0.0,nan,276.398776739057,3.248776739057007,270.03183421563597,-3.1181657843640096,263.6648916922154,-9.485108307784571,257.2979491687958,-15.852050831204167,250.9310066453753,-22.218993354624672,244.5640641219545,-28.58593587804549,1.0,1.0,25732.562594343566,25732.562594343566,275.97629573478287,2.8262957347828888,275.97629573478287,275.97629573478287,86626.74677486643,86626.96559953377,-0.21882466733222827,0.0,8648.866644398773,8648.866644398773,0.9204608609624967,3416.4905899265086,275.97629573478287,2.8262957347828888,1.0,0.002,0.12813425734123293,0.004793051695531268,0.00019764653384434536,0.0018023534660335308,0.09882326692217268,0.09882326692217268,0.0,-1.2212366534702923e-13,0.9999874542323801,0.9999874542323801,0.0,0.09182705083724964,1.1520552944416946e-06,0.0,0.0,0.0,1599325.7706313822,265.960305297962,0.0,1.0,1286730.3129287348,2589.157854527241,,,,,,,,,,,,,,,,,,,3.0,14246.807271361073,1584.0445437447534,0.3677149494967945,6.175450102142607,2.640391239566132
