time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2607.0,-30.356867904927057,5.039523576685188,35.03360447794204,30.37288592839616,5.017307520733638,-26.819450362361355,-40.30881633572278,1.4798899781663821,-7.189717666118213,-7.189717666122015,40.06735223094639,35442.87178847917,15467.605229996105,15467.605229996105,50910.47701847527,86636.43552315174,86627.12106725716,15467.605229996105,102094.72629725326,102094.72629725326,102094.72629725326,129937.02018009729,125442.51831447949,4494.501865617802,0.0,98723.2923843383,47529.8233390835,56881.63227250533,27842.29388284403,84723.92615534936,21067.66970556118,1584.0479409471855,0.0,0.8750228004217865,2.659327170811471,0.0014947306463915918,1.0,1.0,-7.189717666118213,325384.4626011114,1557439.3119846382,4.786458761842916,1557439.3119846382,4.786458761842916,0.756678662836137,0.09182828874781228,3.399484718381166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399484718381166,1.2848329473523226,1.2851219452215399,2.6458573664277076,5606.254265279401,14246.7870084618,6453.550920258714,0.00047454758546737816,29040.663677803008,2961.323558789496,19290.09557228088,1967.042320494856,0.6642443088180903,0.6642443088180903,30698.55789717882,30484.863174865135,1.0087699935003116,0.8,4354.747008459044,4324.433322199387,1.0087699935003116,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.1508507524904,2034.6934298245008,9.00247217712102,5.039523576685188,-0.7893565672305787,5.828880143915766,2.640413182317751,3.5,0.7544037663765002,0.6,0.00022491859744910346,1.0000435772735585,0.00022490879653695104,199.21732466036207,0.0,1.9600924566265785e-06,5.554902022079723,0.05909498792397282,7.61439820741025e-05,0.00014877461537500097,0.0005057570314503515,0.09182828874813778,0.09182828874813778,0.09182828874813778,0.09182715946155943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487509.4170637688,595.7236117857992,0.0,0.09182828874813778,0.09182828874781228,0.09182828874781228,0.3677151974529595,0.3677151974529595,0.5,10.040407533419266,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,27842.29388284403,21067.66970556118,0.756678662836137,0.6008984631463617,0.4183336797151173,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536337521200557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.30811740568,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.481202135487,260.481202135487,-12.668797864512953,244.5636598936638,276.39874437731044,108754.00238769596,108785.42714413068,-31.424756434720067,0.0,nan,276.39874437731044,3.2487443773104587,270.0317274805811,-3.1182725194188947,263.6647105838512,-9.48528941614876,257.297693687122,-15.852306312878,250.93067679039353,-22.219323209606443,244.5636598936638,-28.586340106336166,1.0,1.0,25732.562594343566,25732.562594343566,275.9762907461893,2.826290746189329,275.9762907461893,275.9762907461893,86626.8740830963,86627.12106725716,-0.24698416085448116,0.0,8648.866644398773,8648.866644398773,0.9204613588495747,3416.4821419730715,275.9762907461893,2.826290746189329,1.0,0.002,0.12813539538871788,0.004793042928422208,0.00019764827998253783,0.00180235172011457,0.09882413999126892,0.09882413999126892,0.0,9.710765178083669e-14,0.9999876067879278,0.9999876067879278,0.0,0.09182715070035559,1.1380474566832699e-06,0.0,0.0,0.0,1599325.7434889365,265.96028233388176,0.0,1.0,1286730.3910190135,2589.157540114448,,,,,,,,,,,,,,,,,,,3.0,14246.7870084618,1584.0479409471855,0.3677151974529595,6.175450102142607,2.640413182317751
2608.0,-30.357283729918755,5.039377407156228,35.03360984485094,30.3730069071986,5.017296182648325,-26.819825738661343,-40.309177700523264,1.4798381913912984,-7.1897400829732305,-7.1897400829867655,40.06736380336329,35442.510838502814,15467.540343507366,15467.540343507366,50910.05118201018,86636.61684492418,86627.27990627674,15467.540343507366,102094.82024978411,102094.82024978411,102094.82024978411,129937.17433354436,125442.68291899575,4494.491414548606,0.0,98723.57414393156,47529.562452873644,56882.23521228657,27842.354083760256,84724.58929604682,21067.711433345095,1584.0513371304473,0.0,0.8750226309230134,2.6593249371431398,0.0014947306463915918,1.0,1.0,-7.1897400829732305,325384.1729986738,1557439.811659142,4.786464557590789,1557439.811659142,4.786464557590789,0.7566785254567738,0.09182837502982728,3.399474157269783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399474157269783,1.2848332098721678,1.285122195207241,2.645848605989884,5606.2357029628765,14246.766763741587,6453.5501786351115,0.00047455011646455335,29040.83678142132,2961.3412104461077,19290.093355518304,1967.0420944479822,0.6642402731266687,0.6642402731266687,30698.48160067701,30484.863174865135,1.0087668595746895,0.8,4354.73618541113,4324.433322199387,1.0087668595746895,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.1593853138563,2034.6934298245008,9.002389694295976,5.039377407156228,-0.7894300288984466,5.828807436054674,2.640435041870652,3.5,0.7544100119630434,0.6,0.00022490879653695104,1.0000434071434332,0.00022489903431231067,199.2176689807207,0.0,1.9525114982352464e-06,5.533417585998689,0.059096940435471056,7.614086008928454e-05,0.0001487679364476665,0.0005057327553841957,0.09182837503035,0.09182837503035,0.09182837503035,0.09182726142119559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487509.634047932,595.7235418117954,0.0,0.09182837503035,0.09182837502982728,0.09182837502982728,0.3677154467729879,0.3677154467729879,0.5,10.040374125331537,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,27842.354083760256,21067.711433345095,0.7566785254567738,0.6008887337785608,0.4183261451366697,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536362601382344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.2866329696,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48098469746463,260.48098469746463,-12.669015302535342,244.5632572340361,276.3987121608933,108754.9698858418,108786.27127297562,-31.301387133824026,0.0,nan,276.3987121608933,3.2487121608933194,270.03162117552245,-3.1183788244775315,263.6645301901493,-9.485469809850656,257.2974392047786,-15.852560795221393,250.93034821940807,-22.219651780591903,244.5632572340361,-28.58674276596389,1.0,1.0,25732.562594343566,25732.562594343566,275.9762866946233,2.8262866946233203,275.9762866946233,275.9762866946233,86627.05701895933,86627.27990627674,-0.22288731741718948,0.0,8648.866644398773,8648.866644398773,0.9204619843885641,3416.471528056132,275.9762866946233,2.8262866946233203,1.0,0.002,0.12813651759686245,0.004793034323381411,0.00019765000190995554,0.0018023499981795327,0.09882500095497777,0.09882500095497777,0.0,8.948831259347756e-14,0.9999877792902859,0.9999877792902859,0.0,0.09182725282191252,1.1222079147545047e-06,0.0,0.0,0.0,1599325.716993276,265.96025991702675,0.0,1.0,1286730.4672484193,2589.157233194092,,,,,,,,,,,,,,,,,,,3.0,14246.766763741587,1584.0513371304473,0.3677154467729879,6.175450102142607,2.640435041870652
2609.0,-30.357697904967324,5.039231779031559,35.03361524402456,30.373122787009947,5.017285514860811,-26.82019956298284,-40.30953882085157,1.479787172880263,-7.189762165068714,-7.189762165044034,40.06737546809138,35442.15901716188,15467.475374985655,15467.475374985655,50909.634392147535,86636.78829933007,86627.44012787522,15467.475374985655,102094.91550286088,102094.91550286088,102094.91550286088,129937.32983813464,125442.84863786065,4494.481200273995,0.0,98723.84705226515,47529.31170721294,56882.81705005801,27842.414335273763,84725.23138533178,21067.753223156808,1584.0547272031788,0.0,0.8750224629263814,2.659322736832456,0.0014947306463915918,1.0,1.0,-7.189762165068714,325383.88772117544,1557440.3153191146,4.786470301976661,1557440.3153191146,4.786470301976661,0.7566783889307298,0.0918284617390375,3.3994639760794265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3994639760794265,1.2848334687179577,1.2851224415677645,2.645840148818279,5606.217783231077,14246.746537784089,6453.54917913525,0.0004745525062467828,29041.004036795985,2961.358265747833,19290.09036794633,1967.0417898004243,0.6642363447043739,0.6642363447043739,30698.408048788926,30484.863174865135,1.0087638383876036,0.8,4354.725751700671,4324.433322199387,1.0087638383876036,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.1678880664858,2034.6934298245008,9.002307331207161,5.039231779031559,-0.7895030991402034,5.828734878171763,2.6404568200238914,3.5,0.7544162342925403,0.6,0.00022489903431231067,1.0000432350526325,0.00022488931121110396,199.21801193590613,0.0,1.944807636921026e-06,5.511584843034188,0.059098885243107975,7.613774033479718e-05,0.0001487612939775135,0.0005057086599115184,0.09182846173811121,0.09182846173811121,0.09182846173811121,0.09182736433571875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487509.849136979,595.7234724584036,0.0,0.09182846173811121,0.0918284617390375,0.0918284617390375,0.36771569765611634,0.36771569765611634,0.5,10.040341203002699,-2.467004378559068e-11,-2.467004378559068e-11,-2.467004378559068e-11,-2.467004378559068e-11,-2.467004378559068e-11,-2.467004378559068e-11,27842.414335273763,21067.753223156808,0.7566783889307298,0.6008792606373615,0.41831882235848195,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536387583647563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.264800226636,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4807681715523,260.4807681715523,-12.669231828447664,244.56285614894273,276.398680194162,108755.95048717868,108787.12057113522,-31.17008395651841,0.0,nan,276.398680194162,3.2486801941620342,270.0315153851185,-3.1184846148814813,263.66435057607373,-9.485649423926247,257.29718576703,-15.85281423296999,250.93002095798695,-22.219979042013023,244.56285614894273,-28.58714385105725,1.0,1.0,25732.562594343566,25732.562594343566,275.9762831377214,2.8262831377214184,275.9762831377214,275.9762831377214,86627.22992552546,86627.44012787522,-0.21020234975731,0.0,8648.866644398773,8648.866644398773,0.9204625874236962,3416.4612959598235,275.9762831377214,2.8262831377214184,1.0,0.002,0.12813762348686508,0.0047930258444788786,0.0001976516988020585,0.0018023483010660335,0.09882584940102924,0.09882584940102924,0.0,-1.3190793943240742e-13,0.9999879569994767,0.9999879569994767,0.0,0.09182735584882472,1.1058902127738702e-06,0.0,0.0,0.0,1599325.6908932787,265.96023783493126,0.0,1.0,1286730.5423394549,2589.1569308571775,,,,,,,,,,,,,,,,,,,3.0,14246.746537784089,1584.0547272031788,0.36771569765611634,6.175450102142607,2.6404568200238914
2610.0,-30.35811040367791,5.039086689743318,35.033620678493534,30.373235593456798,5.017275175913231,-26.820571845718657,-40.3098997316323,1.4797366179485354,-7.189784219678472,-7.189784219673446,40.06738728479162,35441.81490039791,15467.410714625277,15467.410714625277,50909.22561502319,86636.95393612367,86627.60193166368,15467.410714625277,102095.01264628896,102095.01264628896,102095.01264628896,129937.48776684114,125443.01652038038,4494.471246460755,0.0,98724.11451348917,47529.06903065513,56883.383869815596,27842.47512055217,84725.85899036776,21067.795399847542,1584.058141717203,0.0,0.8750222944925472,2.6593205392619237,0.0014947306463915918,1.0,1.0,-7.189784219678472,325383.60279895854,1557440.8255411135,4.786476061313371,1557440.8255411135,4.786476061313371,0.7566782517943659,0.09182854912837497,3.399454028558233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399454028558233,1.2848337253142315,1.2851226857285307,2.6458318781497034,5606.200258676819,14246.726331019618,6453.548024218356,0.000474554809776835,29041.167694613527,2961.374954200826,19290.086915822445,1967.041437781755,0.664232482614682,0.664232482614682,30698.33618495247,30484.863174865135,1.0087608865399793,0.8,4354.715557448945,4324.433322199387,1.0087608865399793,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.176359443052,2034.6934298245008,9.00222531267922,5.039086689743318,-0.7895759251076653,5.828662614850983,2.6404785178848766,3.5,0.7544224336813933,0.6,0.00022488931121110396,1.0000430602047188,0.00022487962784829173,199.21835350404967,0.0,1.9370168922528526e-06,5.4895058726445844,0.05910082226000023,7.61346225086976e-05,0.00014875468870240638,0.0005056847257763213,0.09182854912787274,0.09182854912787274,0.09182854912787274,0.09182746871546356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487510.0625028155,595.723403672662,0.0,0.09182854912787274,0.09182854912837497,0.09182854912837497,0.3677159501687344,0.3677159501687344,0.5,10.040308790611313,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,27842.47512055217,21067.795399847542,0.7566782517943659,0.6008699849335362,0.41831166213879506,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536412466867823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.24272125625,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4805525742,260.4805525742,-12.669447425800001,244.56245664464439,276.39864850375574,108756.93559860595,108787.97201119263,-31.036412586658745,0.0,nan,276.39864850375574,3.24864850375576,270.0314101319346,-3.118589868065385,263.66417176011106,-9.485828239888917,257.2969333882877,-15.85306661171228,250.92969501646675,-22.220304983533225,244.56245664464439,-28.587543355355592,1.0,1.0,25732.562594343566,25732.562594343566,275.97627979118346,2.826279791183481,275.97627979118346,275.97627979118346,86627.3971554891,86627.60193166368,-0.2047761745780008,0.0,8648.866644398773,8648.866644398773,0.9204631766176027,3416.4512987010244,275.97627979118346,2.826279791183481,1.0,0.002,0.1281387123031429,0.004793017441449615,0.00019765336936899302,0.001802346630623662,0.09882668468449651,0.09882668468449651,0.0,-7.344819197285801e-15,0.9999881429430448,0.9999881429430448,0.0,0.09182746031203785,1.0888163371254758e-06,0.0,0.0,0.0,1599325.6648257629,265.9602157803215,0.0,1.0,1286730.6173370138,2589.156628896668,,,,,,,,,,,,,,,,,,,3.0,14246.726331019618,1584.058141717203,0.3677159501687344,6.175450102142607,2.6404785178848766
2611.0,-30.358521326255463,5.038942136465895,35.03362614854775,30.37334644412624,5.017264969782827,-26.820942696652892,-40.31025659115983,1.4796863401720992,-7.189806273646809,-7.189806273682953,40.06739918044402,35441.46401760678,15467.346393319653,15467.346393319653,50908.81041092643,86637.1161840824,86627.76422523179,15467.346393319653,102095.11061855144,102095.11061855144,102095.11061855144,129937.6467609637,125443.1852122468,4494.461548716909,0.0,98724.37860611321,47528.819631104154,56883.95441667673,27842.536142412264,84726.490559089,21067.837748484817,1584.0615670872805,0.0,0.8750221257557008,2.6593183417567596,0.0014947306463915918,1.0,1.0,-7.189806273646809,325383.3178852256,1557441.3391721994,4.786481831012508,1557441.3391721994,4.786481831012508,0.7566781144046855,0.0918286371298189,3.3994442254071875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3994442254071875,1.2848339805318876,1.2851229285614243,2.645823722688208,5606.182978232539,14246.70614403195,6453.5467765791855,0.000474557060640264,29041.329129113143,2961.391415938485,19290.083186545475,1967.041057501336,0.6642286618764873,0.6642286618764873,30698.26536404753,30484.863174865135,1.0087579775330457,0.8,4354.705511142374,4324.433322199387,1.0087579775330457,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.1847994937214,2034.6934298245008,9.002143656419987,5.038942136465895,-0.789648520972329,5.828590657438224,2.6405001355813096,3.5,0.7544286101660884,0.6,0.00022487962784829173,1.0000428958155976,0.00022486998186701615,199.21869376811352,0.0,1.929103595833906e-06,5.46707959059329,0.05910275136359606,7.613153979651892e-05,0.00014874808805177283,0.000505660828967959,0.0918286371289006,0.0918286371289006,0.0918286371289006,0.09182757369461456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487510.2737961906,595.7233355645328,0.0,0.0918286371289006,0.0918286371298189,0.0918286371298189,0.36771620441241276,0.36771620441241276,0.5,10.040276887371556,3.61524143954739e-11,3.61524143954739e-11,3.61524143954739e-11,3.61524143954739e-11,3.61524143954739e-11,3.61524143954739e-11,27842.536142412264,21067.837748484817,0.7566781144046855,0.6008606054020634,0.41830440259873136,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536437249456364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.22029497419,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4803378919383,260.4803378919383,-12.669662108061686,244.56205870717153,276.3986170767053,108757.91991481434,108788.82459512643,-30.90468031204983,0.0,nan,276.3986170767053,3.2486170767053295,270.031305402799,-3.1186945972009994,263.66399372889146,-9.486006271108522,257.29668205498416,-15.853317945015817,250.92937038107846,-22.22062961892152,244.56205870717153,-28.587941292828447,1.0,1.0,25732.562594343566,25732.562594343566,275.9762765018948,2.8262765018948244,275.9762765018948,275.9762765018948,86627.56092718506,86627.76422523179,-0.20329804673383478,0.0,8648.866644398773,8648.866644398773,0.9204637572595364,3416.4414465342234,275.9762765018948,2.8262765018948244,1.0,0.002,0.12813978407822263,0.004793009107851953,0.0001976550136500687,0.0018023449862430295,0.09882750682503436,0.09882750682503436,0.0,-1.0690190052620174e-13,0.9999883285304104,0.9999883285304104,0.0,0.09182756535467318,1.0717751457132873e-06,0.0,0.0,0.0,1599325.638758997,265.96019372635317,0.0,1.0,1286730.6923323858,2589.156326945033,,,,,,,,,,,,,,,,,,,3.0,14246.70614403195,1584.0615670872805,0.36771620441241276,6.175450102142607,2.6405001355813096
2612.0,-30.358930630790628,5.03879811626579,35.03363165303948,30.373455897811823,5.017254799851968,-26.8213120877264,-40.31061324113978,1.4796362567833625,-7.189828340079487,-7.189828340100902,40.06741111415521,35441.1193133509,15467.282424053446,15467.282424053446,50908.40173740435,86637.27618943428,86627.92641385437,15467.282424053446,102095.20883790782,102095.20883790782,102095.20883790782,129937.8060692077,125443.35397119516,4494.452098012536,0.0,98724.64028346422,47528.57622798771,56884.51561719612,27842.597231299882,84727.112848496,21067.88014663559,1584.064995502016,0.0,0.8750219568017159,2.6593161430110692,0.0014947306463915918,1.0,1.0,-7.189828340079487,325383.032810665,1557441.8544465308,4.786487608137762,1557441.8544465308,4.786487608137762,0.7566779769723372,0.09182872568653047,3.3994345256927776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3994345256927776,1.2848342347630135,1.2851231704555925,2.6458156497673024,5606.165872681864,14246.685974869522,6453.545464021227,0.00047455927405112147,29041.48897038837,2961.4077152124705,19290.0792632219,1967.0406574336703,0.6642248709386314,0.6642248709386314,30698.195290359676,30484.863174865135,1.008755099220109,0.8,4354.6955708323585,4324.433322199387,1.008755099220109,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.193208236633,2034.6934298245008,9.002062369881786,5.03879811626579,-0.7897208944458187,5.8285190107116085,2.640521673158859,3.5,0.754434763759674,0.6,0.00022486998186701615,1.0000427270498484,0.00022486037424659678,199.2190326933825,0.0,1.9216597898336074e-06,5.445983844388444,0.059104673023385894,7.612845900981184e-05,0.00014874152285720431,0.0005056370682049018,0.09182872568532853,0.09182872568532853,0.09182872568532853,0.0918276787842645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487510.4828830756,595.7232681755858,0.0,0.09182872568532853,0.09182872568653047,0.09182872568653047,0.3677164603888573,0.3677164603888573,0.5,10.040245480070087,2.142996891052462e-11,2.142996891052462e-11,2.142996891052462e-11,2.142996891052462e-11,2.142996891052462e-11,2.142996891052462e-11,27842.597231299882,21067.88014663559,0.7566779769723372,0.6008513688933993,0.41829726190156635,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536461937432477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.19919922799,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4801241087734,260.4801241087734,-12.669875891226582,244.56166233145674,276.39858588609053,108758.90151856821,108789.67676911919,-30.775250551002845,0.0,nan,276.39858588609053,3.2485858860905523,270.0312011751641,-3.118798824835892,263.6638164642369,-9.486183535763075,257.2964317533088,-15.853568246691168,250.92904704238347,-22.220952957616504,244.56166233145674,-28.588337668543232,1.0,1.0,25732.562594343566,25732.562594343566,275.97627318806366,2.8262731880636807,275.97627318806366,275.97627318806366,86627.72244022878,86627.92641385437,-0.20397362558287568,0.0,8648.866644398773,8648.866644398773,0.9204643317740285,3416.4316983212416,275.97627318806366,2.8262731880636807,1.0,0.002,0.12814083925604344,0.0047930008403065955,0.00019765663232475876,0.0018023433675385162,0.09882831616237937,0.09882831616237937,0.0,-1.36725266525195e-13,0.999988509280886,0.999988509280886,0.0,0.09182767050843701,1.0551780934598782e-06,0.0,0.0,0.0,1599325.612677492,265.9601716599205,0.0,1.0,1286730.7673701323,2589.1560248228366,,,,,,,,,,,,,,,,,,,3.0,14246.685974869522,1584.064995502016,0.3677164603888573,6.175450102142607,2.640521673158859
2613.0,-30.359328857620238,5.038654605073605,35.0336371678393,30.37356611983853,5.017243238366467,-26.821671648049396,-40.310960880573816,1.4795860287624751,-7.18985244809511,-7.189852448149081,40.06742242055053,35440.7828092367,15467.221343102909,15467.221343102909,50908.00415233961,86637.44203330387,86628.07497642063,15467.221343102909,102095.29631952354,102095.29631952354,102095.29631952354,129937.95357895168,125443.51080689575,4494.442772055939,0.0,98724.90332889807,47528.33440941357,56885.076577205,27842.65725942815,84727.73383663315,21067.9216374829,1584.0684231047487,0.0,0.875021778935281,2.6593137408394165,0.0014947306463915918,1.0,1.0,-7.18985244809511,325382.7213612761,1557442.3426347552,4.786493690012228,1557442.3426347552,4.786493690012228,0.7566778357819576,0.09182881473982141,3.3994247669109696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3994247669109696,1.284834489591665,1.2851234129967055,2.6458075296463637,5606.148667119983,14246.665824424459,6453.544200555777,0.00047456151111214797,29041.64971964025,2961.424107074307,19290.075486639118,1967.040272329401,0.6642210643286443,0.6642210643286443,30698.124789910627,30484.863174865135,1.0087522033793932,0.8,4354.68556998409,4324.433322199387,1.0087522033793932,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.2015856753762,2034.6934298245008,9.001982929158562,5.038654605073605,-0.7897940252992619,5.828448630372867,2.640543130625937,3.5,0.7544408944645534,0.6,0.00022486037424659678,1.0000415707686183,0.00022485102701657906,199.21936244672042,0.0,1.9140208464324656e-06,5.424335078789608,0.05910658704423233,7.612545616825234e-05,0.00014873491807834444,0.0005056131642199982,0.09182881473868523,0.09182881473868523,0.09182881473868523,0.09182777586673745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487510.68777599226,595.7232021193355,0.0,0.09182881473868523,0.09182881473982141,0.09182881473982141,0.36771671804993783,0.36771671804993783,0.5,10.04021431363057,5.3944404498906806e-11,5.3944404498906806e-11,5.3944404498906806e-11,5.3944404498906806e-11,5.3944404498906806e-11,5.3944404498906806e-11,27842.65725942815,21067.9216374829,0.7566778357819576,0.6008422726199347,0.41829022451575837,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453648652827732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.17755046239,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.479911941791,260.479911941791,-12.67008805820899,244.56126913431527,276.39855474926725,108759.894499357,108790.43709152208,-30.542592165058174,0.0,nan,276.39855474926725,3.248554749267271,270.03109762627685,-3.118902373723131,263.6636405032862,-9.48635949671376,257.2961833802947,-15.853816619705299,250.9287262573056,-22.221273742694365,244.56126913431527,-28.58873086568471,1.0,1.0,25732.562594343566,25732.562594343566,275.9762662571293,2.826266257129305,275.9762662571293,275.9762662571293,86627.89656623214,86628.07497642063,-0.17841018848412205,0.0,8648.866644398773,8648.866644398773,0.9204649097862058,3416.4218907455243,275.9762662571293,2.826266257129305,1.0,0.002,0.12814188673794225,0.004792992239949375,0.00019765823830197532,0.0018023417615531208,0.09882911915098766,0.09882911915098766,0.0,-1.4490405403355666e-13,0.9999885930994814,0.9999885930994814,0.0,0.09182776725766693,1.047482154477699e-06,0.0,0.0,0.0,1599325.5841829237,265.96014755190487,0.0,1.0,1286730.8493503418,2589.155694748444,,,,,,,,,,,,,,,,,,,3.0,14246.665824424459,1584.0684231047487,0.36771671804993783,6.175450102142607,2.640543130625937
2614.0,-30.35973565577542,5.038511620939608,35.03364270494122,30.37368308231237,5.017231122697248,-26.82203897792595,-40.31131711145861,1.4795344448485572,-7.189874604798774,-7.189874604856956,40.06743409361663,35440.43962526823,15467.158096120136,15467.158096120136,50907.59772138836,86637.61932907648,86628.23247666468,15467.158096120136,102095.39057278482,102095.39057278482,102095.39057278482,129938.10766057693,125443.67405319479,4494.433607382147,0.0,98725.1786822238,47528.09122296051,56885.652732514776,27842.71708779212,84728.36982030689,21067.963129886877,1584.0717924760768,0.0,0.875021610490704,2.659311533101922,0.0014947306463915918,1.0,1.0,-7.189874604798774,325382.4351209203,1557442.8466554575,4.786499449721902,1557442.8466554575,4.786499449721902,0.7566777000770628,0.09182890361188616,3.3994144770652497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3994144770652497,1.2848347502261306,1.2851236616795094,2.6457989842405443,5606.130560430472,14246.64588225928,6453.543396135886,0.0004745639645710731,29041.81862738147,2961.441330870529,19290.073082174233,1967.0400271422182,0.664217118413755,0.664217118413755,30698.05045284827,30484.863174865135,1.0087491499496943,0.8,4354.6750248926555,4324.433322199387,1.0087491499496943,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.2099293223246,2034.6934298245008,9.001902405616121,5.038511620939608,-0.789866004917271,5.828377625856879,2.6405645016100707,3.5,0.7544470004600202,0.6,0.00022485102701657906,1.0000424656857205,0.0002248414789689962,199.21969929857792,0.0,1.8621492047732802e-06,5.277330846327476,0.0591084491934371,7.61223792290261e-05,0.00014872864778755297,0.0005055903184433461,0.09182890361152697,0.09182890361152697,0.09182890361152697,0.09182787727586815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487510.89262758644,595.7231360944817,0.0,0.09182890361152697,0.09182890361188616,0.09182890361188616,0.3677169763776429,0.3677169763776429,0.5,10.040183523555607,5.820766091346741e-11,5.820766091346741e-11,5.820766091346741e-11,5.820766091346741e-11,5.820766091346741e-11,5.820766091346741e-11,27842.71708779212,21067.963129886877,0.7566777000770628,0.6008329657392666,0.41828303436535846,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453651045365463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.03054622993,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47970026754945,260.47970026754945,-12.67029973245053,244.56087705228535,276.3985234828138,108760.8142680631,108791.28592764282,-30.47165957973327,0.0,nan,276.3985234828138,3.248523482813823,270.0309941967079,-3.1190058032920547,263.66346491060216,-9.486535089397819,257.2959356244962,-15.854064375503754,250.92840633839108,-22.221593661608892,244.56087705228535,-28.58912294771463,1.0,1.0,25732.562594343566,25732.562594343566,275.97626231092806,2.8262623109280867,275.97626231092806,275.97626231092806,86628.07192783388,86628.23247666468,-0.16054883079777937,0.0,8648.866644398773,8648.866644398773,0.9204655192523177,3416.411549450576,275.97626231092806,2.8262623109280867,1.0,0.002,0.12814292127250743,0.004792984041442853,0.0001976598250977068,0.0018023401748984806,0.0988299125488534,0.0988299125488534,0.0,-3.812488519328028e-15,0.999988734108452,0.999988734108452,0.0,0.09182786907741709,1.0345344690618436e-06,0.0,0.0,0.0,1599325.5579947077,265.9601253952012,0.0,1.0,1286730.9246950427,2589.155391390482,,,,,,,,,,,,,,,,,,,3.0,14246.64588225928,1584.0717924760768,0.3677169763776429,6.175450102142607,2.6405645016100707
2615.0,-30.360140144772117,5.03836917346283,35.03364827131251,30.373787332233064,5.017221264589601,-26.82240400383542,-40.3116692910902,1.4794851236547264,-7.1898955815738645,-7.189895581559676,40.06744601230748,35440.100940905606,15467.0936972436,15467.0936972436,50907.1946381492,86637.7703947784,86628.3952823689,15467.0936972436,102095.4889796125,102095.4889796125,102095.4889796125,129938.2659817512,125443.84132194697,4494.424659804237,0.0,98725.43126680652,47527.85353003659,56886.19748529993,27842.7770021387,84728.97448743862,21068.00476919615,1584.075136987685,0.0,0.8750214476505384,2.6593094429362,0.0014947306463915918,1.0,1.0,-7.1898955815738645,325382.1641241368,1557443.3612823002,4.786505017798452,1557443.3612823002,4.786505017798452,0.7566775673122637,0.09182899264170699,3.3994051670971186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3994051670971186,1.2848350006894214,1.2851238999308157,2.6457912224317157,5606.114114088956,14246.62575510765,6453.5418284501575,0.0004745660348579093,29041.97246693954,2961.457018139685,19290.06839625668,1967.039549311608,0.6642134386090986,0.6642134386090986,30697.983194689175,30484.863174865135,1.0087463872908595,0.8,4354.665483979754,4324.433322199387,1.0087463872908595,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.2182416349024,2034.6934298245008,9.001821376617734,5.03836917346283,-0.7899371919653495,5.82830636542818,2.640585792404771,3.5,0.7544530835442202,0.6,0.0002248414789689962,1.0000422247679535,0.00022483198549058032,199.22003423932236,0.0,1.9021591683445921e-06,5.390719083088574,0.05911035135260544,7.611933739547702e-05,0.0001487221415735192,0.0005055668165267703,0.09182899264194565,0.09182899264194565,0.09182899264194565,0.09182798189151475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487511.09641259385,595.7230704284017,0.0,0.09182899264194565,0.09182899264170699,0.09182899264170699,0.3677172359175674,0.3677172359175674,0.5,10.04015320113127,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,27842.7770021387,21068.00476919615,0.7566775673122637,0.6008239205786254,0.4182760520270398,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536534894073012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.14393446669,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.479489411615,260.479489411615,-12.670510588384957,244.5604863019966,276.39849252123366,108761.78865929696,108792.14251910565,-30.35385980866498,0.0,nan,276.39849252123366,3.248492521233686,270.03089127738554,-3.119108722614442,263.6632900335386,-9.486709966461376,257.2956887896916,-15.854311210308367,250.9280875458441,-22.22191245415587,244.5604863019966,-28.589513698003373,1.0,1.0,25732.562594343566,25732.562594343566,275.97626015816047,2.826260158160494,275.97626015816047,275.97626015816047,86628.22117890672,86628.3952823689,-0.17410346218093764,0.0,8648.866644398773,8648.866644398773,0.920466070679573,3416.402192932604,275.97626015816047,2.826260158160494,1.0,0.002,0.12814393994320597,0.004792976118389564,0.00019766138790098715,0.0018023386121380452,0.09883069395049357,0.09883069395049357,0.0,3.903214557121615e-14,0.9999889068725956,0.9999889068725956,0.0,0.0918279739709922,1.0186707147956468e-06,0.0,0.0,0.0,1599325.5332011068,265.9601044184261,0.0,1.0,1286730.9960273386,2589.1551041875737,,,,,,,,,,,,,,,,,,,3.0,14246.62575510765,1584.075136987685,0.3677172359175674,6.175450102142607,2.640585792404771
2616.0,-30.360543068445473,5.038227251587854,35.03365387171713,30.373887495975964,5.017211890621788,-26.8227675725391,-40.31202126117421,1.4794363947156302,-7.1899173363003115,-7.189917336339638,40.06745812698996,35439.77030555054,15467.03062503056,15467.03062503056,50906.8009305811,86637.91367262678,86628.55857849879,15467.03062503056,102095.58920352935,102095.58920352935,102095.58920352935,129938.42756546868,125444.01157932346,4494.415986145216,0.0,98725.67677364204,47527.62476494243,56886.72445411068,27842.838361939328,84729.56281605,21068.04738961224,1584.0785696110659,0.0,0.8750212797258983,2.6593072752553124,0.0014947306463915918,1.0,1.0,-7.1899173363003115,325381.88307727064,1557443.884371339,4.78651075973238,1557443.884371339,4.78651075973238,0.7566774305026276,0.09182908279554197,3.3993961605808902,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3993961605808902,1.2848352482692893,1.285124135368162,2.645783702743193,5606.098180771314,14246.605660656223,6453.5400622632105,0.0004745679937930342,29042.121632793678,2961.4722288236735,19290.063117005702,1967.0390109778266,0.6642098453035821,0.6642098453035821,30697.91812872769,30484.863174865135,1.008743714678958,0.8,4354.656254041263,4324.433322199387,1.008743714678958,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.2265240868976,2034.6934298245008,9.001741276954197,5.038227251587854,-0.7900085231303198,5.8282357747181734,2.640607006784175,3.5,0.7544591447954786,0.6,0.00022483198549058032,1.0000420614991008,0.000224822529117974,199.22036788487887,0.0,1.891291095061623e-06,5.359918963404639,0.059112242643700505,7.611629748410923e-05,0.00014871568800647108,0.0005055435388273433,0.09182908279350528,0.09182908279350528,0.09182908279350528,0.09182808840435097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487511.29878197174,595.7230052321358,0.0,0.09182908279350528,0.09182908279554197,0.09182908279554197,0.3677174970393094,0.3677174970393094,0.5,10.04012336898674,3.9335645851679146e-11,3.9335645851679146e-11,3.9335645851679146e-11,3.9335645851679146e-11,3.9335645851679146e-11,3.9335645851679146e-11,27842.838361939328,21068.04738961224,0.7566774305026276,0.6008151020571301,0.4182692454402387,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453655919583517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.113134347004,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4792794115198,260.4792794115198,-12.670720588480151,244.56009691608975,276.3984619069501,108762.77213116617,108793.00278831895,-30.230657152775635,0.0,nan,276.3984619069501,3.2484619069501264,270.03078890877754,-3.1192110912224393,263.66311591060503,-9.486884089394948,257.29544291243434,-15.854557087565638,250.92776991426226,-22.22223008573772,244.56009691608975,-28.58990308391023,1.0,1.0,25732.562594343566,25732.562594343566,275.9762572840196,2.8262572840196185,275.9762572840196,275.9762572840196,86628.36588843772,86628.55857849879,-0.19269006107060704,0.0,8648.866644398773,8648.866644398773,0.9204666041326786,3416.3931413837945,275.9762572840196,2.8262572840196185,1.0,0.002,0.12814494234422327,0.004792968122373866,0.00019766292529332116,0.0018023370744741838,0.09883146264666058,0.09883146264666058,0.0,-2.324950128251846e-13,0.9999890840532606,0.9999890840532606,0.0,0.09182808039416504,1.002401376924945e-06,0.0,0.0,0.0,1599325.5074879979,265.96008266369967,0.0,1.0,1286731.0700050767,2589.1548063334562,,,,,,,,,,,,,,,,,,,3.0,14246.605660656223,1584.0785696110659,0.3677174970393094,6.175450102142607,2.640607006784175
2617.0,-30.360944460127463,5.03808584885102,35.033659504126184,30.373989650420867,5.017201977715955,-26.823129816342405,-40.312369249854214,1.4793873339302874,-7.189939448026053,-7.189939448074325,40.06747025119982,35439.42973707883,15466.968328446874,15466.968328446874,50906.398065525704,86638.06166508133,86628.7207162818,15466.968328446874,102095.68904472867,102095.68904472867,102095.68904472867,129938.58895757735,125444.18141002578,4494.407547551565,0.0,98725.92575574468,47527.38483499198,56887.267689725224,27842.899912848672,84730.1676025739,21068.09012443228,1584.0820195169358,0.0,0.8750211097799993,2.659305072003751,0.0014947306463915918,1.0,1.0,-7.189939448026053,325381.59741856094,1557444.4078713479,4.786516570781656,1557444.4078713479,4.786516570781656,0.7566772926088056,0.09182917360505105,3.399387004490611,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399387004490611,1.2848354973251392,1.2851243723294947,2.6457760636032344,5606.081994350413,14246.585584080476,6453.538408106841,0.0004745700103013093,29042.27309962859,2961.4876741424027,19290.05817262162,1967.0385067909654,0.6642062109411233,0.6642062109411233,30697.85198215996,30484.863174865135,1.008740997682149,0.8,4354.646870813265,4324.433322199387,1.008740997682149,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.234775725743,2034.6934298245008,9.001661790900478,5.03808584885102,-0.7900798026030831,5.828165651454103,2.6406281423076616,3.5,0.7544651835164747,0.6,0.000224822529117974,1.0000419017082842,0.00022481310906465952,199.22070026283683,0.0,1.8839020294883949e-06,5.338978351570111,0.05911412654572999,7.611329206986505e-05,0.00014870923704810897,0.0005055202478690553,0.09182917360530926,0.09182917360530926,0.09182917360530926,0.0918281944782634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487511.4989878013,595.722940739694,0.0,0.09182917360530926,0.09182917360505105,0.09182917360505105,0.36771775983805494,0.36771775983805494,0.5,10.04009399525322,4.8260062612826005e-11,4.8260062612826005e-11,4.8260062612826005e-11,4.8260062612826005e-11,4.8260062612826005e-11,4.8260062612826005e-11,27842.899912848672,21068.09012443228,0.7566772926088056,0.6008060588797808,0.41826224047268695,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536583403629724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.09219373517,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47907020193367,260.47907020193367,-12.670929798066311,244.55970890621253,276.39843149765505,108763.73974047904,108793.85659950212,-30.116859023068137,0.0,nan,276.39843149765505,3.2484314976550763,270.0306869793664,-3.1193130206335695,263.6629424610772,-9.487057538922784,257.29519794278946,-15.85480205721052,250.92745342450135,-22.222546575498626,244.55970890621253,-28.590291093787442,1.0,1.0,25732.562594343566,25732.562594343566,275.97625391899356,2.8262539189935865,275.97625391899356,275.97625391899356,86628.51542215301,86628.7207162818,-0.2052941287838621,0.0,8648.866644398773,8648.866644398773,0.9204671464442377,3416.383939513064,275.97625391899356,2.8262539189935865,1.0,0.002,0.12814592946444256,0.004792960126751736,0.00019766443897045293,0.0018023355610637265,0.09883221948522647,0.09883221948522647,0.0,3.417925664717103e-14,0.9999892504719817,0.9999892504719817,0.0,0.09182818648477649,9.871202745622909e-07,0.0,0.0,0.0,1599325.481352924,265.9600605519739,0.0,1.0,1286731.145196794,2589.154503591574,,,,,,,,,,,,,,,,,,,3.0,14246.585584080476,1584.0820195169358,0.36771775983805494,6.175450102142607,2.6406281423076616
2618.0,-30.36134531375243,5.037944942862351,35.03366514223869,30.374100990034663,5.017190373130261,-26.823491745068353,-40.31272094054145,1.479336804437349,-7.189963453643543,-7.189963453644325,40.06748168057702,35439.096888401626,15466.908718680634,15466.908718680634,50906.00560708226,86638.22911241093,86628.8686330512,15466.908718680634,102095.77735173183,102095.77735173183,102095.77735173183,129938.73735028063,125444.3381510883,4494.399199192328,0.0,98726.19095373647,47527.14961118901,56887.82371394162,27842.959998548806,84730.78371249043,21068.131672427073,1584.0854456624172,0.0,0.875020932004426,2.659302680043094,0.0014947306463915918,1.0,1.0,-7.189963453643543,325381.2872931171,1557444.9013703887,4.786522649556602,1557444.9013703887,4.786522649556602,0.7566771519093214,0.09182926470548378,3.399377151752631,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399377151752631,1.2848357531773305,1.2851246161353589,2.6457678682634356,5606.064629408794,14246.565524764832,6453.5372482553275,0.00047457228978666334,29042.435289310513,2961.504212887226,19290.054705747825,1967.0381532682238,0.6642023822584812,0.6642023822584812,30697.78080274335,30484.863174865135,1.0087380739606882,0.8,4354.636773649986,4324.433322199387,1.0087380739606882,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.2429961324817,2034.6934298245008,9.001584032930397,5.037944942862351,-0.790151775282335,5.828096718144686,2.640649197901363,3.5,0.7544711994003894,0.6,0.00022481310906465952,1.0000418456764717,0.00022480370200167593,199.22103219622994,0.0,1.8766696178249135e-06,5.318481696915804,0.059116003215347816,7.611025479460423e-05,0.0001487028542700553,0.0005054970852060272,0.09182926470309431,0.09182926470309431,0.09182926470309431,0.09182829183643793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487511.69493227627,595.7228775985508,0.0,0.09182926470309431,0.09182926470548378,0.09182926470548378,0.3677180241906947,0.3677180241906947,0.5,10.040064808638965,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,27842.959998548806,21068.131672427073,0.7566771519093214,0.6007970583609513,0.4182552708193284,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536607519458373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.071697080515,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4788615342525,260.4788615342525,-12.671138465747504,244.5593220997353,276.39840096876986,108764.66030088221,108794.69914962306,-30.03884874082053,0.0,nan,276.39840096876986,3.248400968769886,270.03058519496307,-3.119414805036911,263.66276942115695,-9.487230578843025,257.29495364734817,-15.855046352651812,250.92713787354165,-22.222862126458324,244.5593220997353,-28.590677900264666,1.0,1.0,25732.562594343566,25732.562594343566,275.9762470158689,2.826247015868944,275.9762470158689,275.9762470158689,86628.69109467918,86628.8686330512,-0.17753837202326395,0.0,8648.866644398773,8648.866644398773,0.9204677300170936,3416.3740375113944,275.9762470158689,2.826247015868944,1.0,0.002,0.1281469106628225,0.00479295181573209,0.00019766594274638988,0.0018023340569461724,0.09883297137319494,0.09883297137319494,0.0,-3.074376690725966e-13,0.9999893149658683,0.9999893149658683,0.0,0.0918282835066561,9.81198827667719e-07,0.0,0.0,0.0,1599325.4529793467,265.96003654635643,0.0,1.0,1286731.2268287519,2589.154174919644,,,,,,,,,,,,,,,,,,,3.0,14246.565524764832,1584.0854456624172,0.3677180241906947,6.175450102142607,2.640649197901363
2619.0,-30.361743439726535,5.037804560822358,35.033670805828045,30.374209116585575,5.017179032850201,-26.82385119246869,-40.31306844027711,1.4792867855938208,-7.189984640617126,-7.189984640652522,40.06749369186763,35438.76200283916,15466.845844839325,15466.845844839325,50905.60784767849,86638.3908604567,86629.03035627016,15466.845844839325,102095.87620110948,102095.87620110948,102095.87620110948,129938.89628116266,125444.50525942277,4494.391021739882,0.0,98726.45047663509,47526.911878381354,56888.37622028193,27843.02008005318,84731.39630033511,21068.173425279216,1584.0888015619073,0.0,0.8750207676359717,2.659300568938326,0.0014947306463915918,1.0,1.0,-7.189984640617126,325381.0135815587,1557445.4199955969,4.786528269896159,1557445.4199955969,4.786528269896159,0.7566770186820544,0.09182935547686989,3.3993675426517087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3993675426517087,1.2848360066137492,1.285124857541594,2.6457598675265297,5606.047676807352,14246.54546284854,6453.535916846828,0.00047457447750012317,29042.593728956588,2961.520369234814,19290.050726078724,1967.0377474549132,0.6641986217245396,0.6641986217245396,30697.711383401147,30484.863174865135,1.0087352225365818,0.8,4354.626926162237,4324.433322199387,1.0087352225365818,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.2511830082426,2034.6934298245008,9.001504551715552,5.037804560822358,-0.7902221845880222,5.82802674541038,2.6406701676761997,3.5,0.7544771907646285,0.6,0.00022480370200167593,1.0000415610634437,0.00022479435930904693,199.22136187191722,0.0,1.874084797525192e-06,5.311156316186394,0.05911787730014534,7.610725382335595e-05,0.00014869644817831998,0.0005054738796449727,0.09182935547892976,0.09182935547892976,0.09182935547892976,0.09182839622734687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487511.8917154799,595.7228142132489,0.0,0.09182935547892976,0.09182935547686989,0.09182935547686989,0.3677182890138438,0.3677182890138438,0.5,10.040036031710173,3.5413449950283393e-11,3.5413449950283393e-11,3.5413449950283393e-11,3.5413449950283393e-11,3.5413449950283393e-11,3.5413449950283393e-11,27843.02008005318,21068.173425279216,0.7566770186820544,0.6007880203843302,0.41824829461353985,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536631603036645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.06437169979,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4786535819456,260.4786535819456,-12.671346418054384,244.55893675140229,276.39837041248916,108765.5935624747,108795.529429334,-29.935866859286797,0.0,nan,276.39837041248916,3.24837041248918,270.03048368027146,-3.1195163197285183,263.6625969480554,-9.487403051944568,257.294710215836,-15.855289784163972,250.9268234836191,-22.223176516380875,244.55893675140229,-28.591063248597692,1.0,1.0,25732.562594343566,25732.562594343566,275.9762445276366,2.826244527636618,275.9762445276366,275.9762445276366,86628.84762852512,86629.03035627016,-0.18272774503566325,0.0,8648.866644398773,8648.866644398773,0.9204682991585796,3416.3643803649675,275.9762445276366,2.826244527636618,1.0,0.002,0.12814787764099378,0.0047929440687419405,0.00019766742572858528,0.001802332574573654,0.09883371286429264,0.09883371286429264,0.0,3.022391364959631e-13,0.99998946984009,0.99998946984009,0.0,0.09182838849907228,9.669777976071867e-07,0.0,0.0,0.0,1599325.427937275,265.96001535938285,0.0,1.0,1286731.2988758015,2589.153884839148,,,,,,,,,,,,,,,,,,,3.0,14246.54546284854,1584.0888015619073,0.3677182890138438,6.175450102142607,2.6406701676761997
