time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2620.0,-30.362140139908703,5.037664695816452,35.03367648951187,30.374338651914172,5.017169481250584,-26.82420917779159,-40.313411958608754,1.4792385191355129,-7.190006222568343,-7.1900062225743095,40.06750559881555,35438.40429206407,15466.78380072917,15466.78380072917,50905.18809279324,86638.58551439276,86629.18912481,15466.78380072917,102095.97292553917,102095.97292553917,102095.97292553917,129939.05304514486,125444.67002043447,4494.383024710387,0.0,98726.73826944415,47526.64697951472,56888.99032214381,27843.08011960568,84732.07044174949,21068.215117659463,1584.0921655135605,0.0,0.8750206014770177,2.6592984184787567,0.0014947306463915918,1.0,1.0,-7.190006222568343,325380.7347675328,1557445.9341159863,4.786533951460582,1557445.9341159863,4.786533951460582,0.7566768844235843,0.09182944667364486,3.3993565947813438,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3993565947813438,1.284836251718902,1.2851250906973952,2.64575084197193,5606.028552740192,14246.5254422144,6453.53550015576,0.00047457715051920523,29042.771923665907,2961.53854003823,19290.049480561236,1967.0376204474758,0.6641945035846414,0.6641945035846414,30697.63229229523,30484.863174865135,1.0087319738433145,0.8,4354.615706685478,4324.433322199387,1.0087319738433145,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.2593398800864,2034.6934298245008,9.001425711329794,5.037664695816452,-0.7902925600816655,5.827957255898117,2.640691060665572,3.5,0.7544831601901635,0.6,0.00022479435930904693,1.0000414123544825,0.0002247850504308561,199.22169036791232,0.0,1.8612639491001496e-06,5.2748220317498244,0.059119738564094436,7.610428734262516e-05,0.00014869007196642177,0.0005054505767175684,0.09182944667393803,0.09182944667393803,0.09182944667393803,0.09182849953781098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487512.0862447673,595.7227515555701,0.0,0.09182944667393803,0.09182944667364486,0.09182944667364486,0.36771855520166874,0.36771855520166874,0.5,10.040007617723228,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,27843.08011960568,21068.215117659463,0.7566768844235843,0.6007782865141822,0.4182407452963965,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536655522811215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.02803741535,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47844650716814,260.47844650716814,-12.671553492831833,244.5585528586291,276.39834015570756,108766.49676341118,108796.30630500228,-29.809541591114318,0.0,nan,276.39834015570756,3.248340155707581,270.03038269629155,-3.1196173037084236,263.6624252368776,-9.487574763122382,257.29446777745915,-15.85553222254083,250.92651031804405,-22.223489681955925,244.5585528586291,-28.591447141370878,1.0,1.0,25732.562594343566,25732.562594343566,275.97624130286454,2.8262413028645597,275.97624130286454,275.97624130286454,86629.04714525864,86629.18912481,-0.14197955136478413,0.0,8648.866644398773,8648.866644398773,0.9204689475935626,3416.3533777552507,275.97624130286454,2.8262413028645597,1.0,0.002,0.1281488325442572,0.004792936298484237,0.00019766888992528157,0.00180233111012186,0.09883444496264078,0.09883444496264078,0.0,4.714154414053873e-14,0.999989601339218,0.999989601339218,0.0,0.09182849177037909,9.549032657586561e-07,0.0,0.0,0.0,1599325.4024283516,265.95999377743163,0.0,1.0,1286731.3722659699,2589.153589350932,,,,,,,,,,,,,,,,,,,3.0,14246.5254422144,1584.0921655135605,0.36771855520166874,6.175450102142607,2.640691060665572
2621.0,-30.3625362200108,5.037525329256118,35.033682187755254,30.374442028719955,5.0171586549385125,-26.82456673251746,-40.313759178947635,1.4791891674404174,-7.190029329534809,-7.190029329534216,40.067517386262715,35438.07944322298,15466.723987289139,15466.723987289139,50904.80343051212,86638.73829072986,86629.34259608321,15466.723987289139,102096.06658337235,102096.06658337235,102096.06658337235,129939.20741675372,125444.8322254169,4494.375191336811,0.0,98726.98955309873,47526.420493730155,56889.52117707619,27843.14083338138,84732.66201045757,21068.257184746224,1584.0955988898538,0.0,0.8750204273058735,2.6592961160657005,0.0014947306463915918,1.0,1.0,-7.190029329534809,325380.43625225825,1557446.4430757945,4.786539906991674,1557446.4430757945,4.786539906991674,0.756676745300491,0.09182953875444334,3.399347338655285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399347338655285,1.2848365018315278,1.2851253289052385,2.6457431228094257,5606.012196761119,14246.505436872761,6453.533945583011,0.00047457921017335836,29042.924925745654,2961.554141908364,19290.044833839256,1967.0371466137017,0.6641908445226613,0.6641908445226613,30697.565422880703,30484.863174865135,1.0087292271616854,0.8,4354.606220917975,4324.433322199387,1.0087292271616854,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.267466274866,2034.6934298245008,9.001348329559175,5.037525329256118,-0.7903634508867619,5.82788878014288,2.6407118756568275,3.5,0.7544891073305221,0.6,0.0002247850504308561,1.0000413477561632,0.00022477575645768672,199.22201835139455,0.0,1.8545304486053102e-06,5.255739291347449,0.05912159309454304,7.610128900154924e-05,0.00014868376142930685,0.0005054277487159715,0.09182953875301696,0.09182953875301696,0.09182953875301696,0.0918286007844313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487512.278872264,595.722689510295,0.0,0.09182953875301696,0.09182953875444334,0.09182953875444334,0.36771882257065164,0.36771882257065164,0.5,10.039979478421843,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,27843.14083338138,21068.257184746224,0.756676745300491,0.6007695524097841,0.4182339915019933,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536679356997781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.008954674944,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47824009085764,260.47824009085764,-12.671759909142338,244.55817025228524,276.39830992943,108767.43250049684,108797.1472521144,-29.714751617540195,0.0,nan,276.39830992943,3.248309929430036,270.0302819940007,-3.119718005999289,263.662254058572,-9.487745941427988,257.29422612314346,-15.855773876856517,250.92619818771425,-22.22380181228573,244.55817025228524,-28.59182974771474,1.0,1.0,25732.562594343566,25732.562594343566,275.9762359405733,2.8262359405733264,275.9762359405733,275.9762359405733,86629.20480423931,86629.34259608321,-0.137791843895684,0.0,8648.866644398773,8648.866644398773,0.9204694958268045,3416.344075348561,275.9762359405733,2.8262359405733264,1.0,0.002,0.12814977852689585,0.004792928292831916,0.00019767033974449013,0.001802329660136065,0.09883516987224507,0.09883516987224507,0.0,-1.1944481861925205e-13,0.9999896984903445,0.9999896984903445,0.0,0.0918285927715632,9.459828801417955e-07,0.0,0.0,0.0,1599325.3751169187,265.95997067046517,0.0,1.0,1286731.4508420043,2589.1532729831165,,,,,,,,,,,,,,,,,,,3.0,14246.505436872761,1584.0955988898538,0.36771882257065164,6.175450102142607,2.6407118756568275
2622.0,-30.362923964902137,5.037386583204828,35.03368801748861,30.3745639854111,5.0171551563265675,-26.824916052770426,-40.31409389628095,1.4791472437752995,-7.190041003789133,-7.190041003785416,40.067532574745506,35437.73229175624,15466.650148641653,15466.650148641653,50904.382440397894,86638.90814058282,86629.56719965427,15466.650148641653,102096.21734829592,102096.21734829592,102096.21734829592,129939.42368628053,125445.05561401435,4494.368072266178,0.0,98727.2545835267,47526.16662832463,56890.09772800229,27843.2063379846,84733.30406598689,21068.303523181614,1584.0989788718016,0.0,0.8750203034772498,2.659294952825987,0.0014947306463915918,1.0,1.0,-7.190041003789133,325380.28543448256,1557447.0988868603,4.786544141133782,1557447.0988868603,4.786544141133782,0.7566766293880297,0.09182963096938039,3.3993372435295037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3993372435295037,1.2848367171618513,1.285125532342108,2.645734822272586,5605.994608919594,14246.485430730054,6453.532899841167,0.0004745815432257675,29043.089140817046,2961.5708871854354,19290.041708046905,1967.0368278715878,0.664186981437066,0.664186981437066,30697.49249220425,30484.863174865135,1.0087262315135763,0.8,4354.5958753295545,4324.433322199387,1.0087262315135763,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.2755603400633,2034.6934298245008,9.001262955506773,5.037386583204828,-0.7904286201881652,5.827815203392993,2.640732607904154,3.5,0.7544950308297583,0.6,0.00022477575645768672,1.0000404777359722,0.00022476665841223217,199.22233943363548,0.0,1.8515640933078491e-06,5.247332640434444,0.05912344465863635,7.609839873068304e-05,0.00014867735772700367,0.0005054044793909627,0.0918296307929042,0.0918296307929042,0.0918296307929042,0.09182874355568321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487512.4805985702,595.7226246736849,0.0,0.0918296307929042,0.09182963096938039,0.09182963096938039,0.36771909077038345,0.36771909077038345,0.5,10.039952862869782,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,27843.2063379846,21068.303523181614,0.7566766293880297,0.6007600317433108,0.4182267253990091,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536703154003827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.000548024036,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47803563745697,260.47803563745697,-12.671964362543008,244.55779020550403,276.3982810695842,108768.43215194643,108797.86437823983,-29.43222629343967,0.0,nan,276.3982810695842,3.248281069584209,270.0301828966611,-3.119817103338903,263.6620847238024,-9.487915276197555,257.293986550979,-15.856013449020963,250.92588837821114,-22.224111621788836,244.55779020550403,-28.592209794495943,1.0,1.0,25732.562594343566,25732.562594343566,275.97625023545544,2.8262502354554613,275.97625023545544,275.97625023545544,86629.34236934697,86629.56719965427,-0.22483030729927123,0.0,8648.866644398773,8648.866644398773,0.9204700937524511,3416.333929747151,275.97625023545544,2.8262502354554613,1.0,0.002,0.12815067163703628,0.004792922590977366,0.0001976717126361455,0.0018023283043958674,0.09883585631807275,0.09883585631807275,0.0,1.7032012952777897e-11,0.999990274251383,0.999990274251383,0.0,0.09182873785747399,8.931119064016964e-07,0.0,0.0,0.0,1599325.3613184516,265.95995899621084,0.0,1.0,1286731.490540706,2589.1531131457195,,,,,,,,,,,,,,,,,,,2.0,14246.485430730054,1584.0989788718016,0.36771909077038345,6.175450102142607,2.640732607904154
2623.0,-30.363310770767225,5.037248406137237,35.03369397354869,30.37467658231037,5.017158689963207,-26.825263824712962,-40.31443203622473,1.4791117430560459,-7.190056724349574,-7.190056724324885,40.06754788050484,35437.41087385081,15466.58195692555,15466.58195692555,50903.992830776355,86639.04684647586,86629.7827470428,15466.58195692555,102096.36470396836,102096.36470396836,102096.36470396836,129939.64056209744,125445.27879540263,4494.361766694807,0.0,98727.49401521054,47525.945718369716,56890.60921871202,27843.275858129087,84733.8850768411,21068.352444612443,1584.1026511842852,0.0,0.8750201567044943,2.6592933864070267,0.0014947306463915918,1.0,1.0,-7.190056724349574,325380.08234322624,1557447.7597616517,4.786549159818524,1557447.7597616517,4.786549159818524,0.756676497117754,0.09182972686747724,3.399328121319029,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399328121319029,1.2848369020382393,1.2851257055699408,2.6457273416776896,5605.978758436655,14246.46557836673,6453.531199854263,0.0004745835026268437,29043.237513918386,2961.5860170311357,19290.036626672285,1967.0363097155794,0.6641834133480444,0.6641834133480444,30697.42659016684,30484.863174865135,1.0087235245703294,0.8,4354.5865267894305,4324.433322199387,1.0087235245703294,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.2836367760876,2034.6934298245008,9.001180960987655,5.037248406137237,-0.7904954489097902,5.827743855047027,2.640753295060775,3.5,0.7545009414459357,0.6,0.00022476665841223217,1.000040379834804,0.00022475758273817026,199.22265973920503,0.0,1.8125338997283529e-06,5.136721071830152,0.05912525719253608,7.60954790087659e-05,0.00014867117940346627,0.0005053821209758694,0.09182972658707403,0.09182972658707403,0.09182972658707403,0.09182888694266142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487512.67600837327,595.7225618963004,0.0,0.09182972658707403,0.09182972686747724,0.09182972686747724,0.3677193648116311,0.3677193648116311,0.5,10.039927675380653,-2.467004378559068e-11,-2.467004378559068e-11,-2.467004378559068e-11,-2.467004378559068e-11,-2.467004378559068e-11,-2.467004378559068e-11,27843.275858129087,21068.352444612443,0.756676497117754,0.6007513143604115,0.41822006440179527,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536726450291786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.88993645543,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47783351446043,260.47783351446043,-12.672166485539549,244.55741247832984,276.39825455091034,108769.50814157604,108798.60489146785,-29.096749891806,0.0,nan,276.39825455091034,3.24825455091036,270.0300861362037,-3.1199138637962847,263.6619177215973,-9.488082278402658,257.29374930707456,-15.856250692925414,250.92558089264682,-22.224419107353157,244.55741247832984,-28.59258752167014,1.0,1.0,25732.562594343566,25732.562594343566,275.9762594369546,2.826259436954615,275.9762594369546,275.9762594369546,86629.48588694374,86629.7827470428,-0.2968600990570849,0.0,8648.866644398773,8648.866644398773,0.9204706340523462,3416.3247619256244,275.9762594369546,2.826259436954615,1.0,0.002,0.12815151781764583,0.004792916321522548,0.00019767301150117972,0.0018023270084675635,0.09883650575058986,0.09883650575058986,0.0,1.9968743238812925e-11,0.9999907853109213,0.9999907853109213,0.0,0.09182888068509598,8.461823812623149e-07,0.0,0.0,0.0,1599325.342737425,265.9599432756504,0.0,1.0,1286731.5439990014,2589.1528979085842,,,,,,,,,,,,,,,,,,,2.0,14246.46557836673,1584.1026511842852,0.3677193648116311,6.175450102142607,2.640753295060775
2624.0,-30.363695923023375,5.037110770427224,35.033700075227976,30.374807060603075,5.017158904867277,-26.825610440238354,-40.3147661947645,1.4790734209697305,-7.190074728525303,-7.190074728497388,40.067563994798775,35437.06751863921,15466.517086856602,15466.517086856602,50903.58460549581,86639.22359482531,86630.00361991169,15466.517086856602,102096.5207067683,102096.5207067683,102096.5207067683,129939.87086086435,125445.51453254599,4494.356328318354,0.0,98727.76497541048,47525.69619578456,56891.187532917684,27843.350154096057,84734.53768701374,21068.40463856087,1584.1066055719648,0.0,0.8750199941017093,2.6592915924463716,0.0014947306463915918,1.0,1.0,-7.190074728525303,325379.84975046176,1557448.4555475507,4.786554719789745,1557448.4555475507,4.786554719789745,0.7566763525926309,0.09182982660118477,3.3993176452977782,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3993176452977782,1.2848371000680883,1.2851258919829327,2.645718780316692,5605.960617940036,14246.445731890402,6453.530448853986,0.0004745859708689154,29043.40672957675,2961.603272226168,19290.0343818822,1967.036080810695,0.664179466324036,0.664179466324036,30697.350907683503,30484.863174865135,1.0087204158945258,0.8,4354.575790843168,4324.433322199387,1.0087204158945258,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.2916899185825,2034.6934298245008,9.001101022370335,5.037110770427224,-0.7905631204903383,5.827673890917563,2.640773922617393,3.5,0.7545068350335409,0.6,0.00022475758273817026,1.0000402073334163,0.00022474854619843843,199.22297867636348,0.0,1.8080799255402806e-06,5.124098508981155,0.059127065272461615,7.609259376665457e-05,0.0001486649889715157,0.0005053595202488729,0.0918298262366574,0.0918298262366574,0.0918298262366574,0.09182903716233251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487512.86801404145,595.7225002652148,0.0,0.0918298262366574,0.09182982660118477,0.09182982660118477,0.3677196443252496,0.3677196443252496,0.5,10.039904005115647,-2.7910118660656735e-11,-2.7910118660656735e-11,-2.7910118660656735e-11,-2.7910118660656735e-11,-2.7910118660656735e-11,-2.7910118660656735e-11,27843.350154096057,21068.40463856087,0.7566763525926309,0.6007418697853733,0.4182127912178393,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536749690232815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.87731389258,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47763314679304,260.47763314679304,-12.672366853206938,244.5570369044647,276.39822938955825,108770.48411831209,108799.32817868971,-28.844060377638755,0.0,nan,276.39822938955825,3.2482293895582757,270.02999089227006,-3.1200091077299135,263.6617523951378,-9.488247604862181,257.2935138981139,-15.856486101886105,250.92527540121338,-22.224724598786594,244.5570369044647,-28.592963095535282,1.0,1.0,25732.562594343566,25732.562594343566,275.97626697056387,2.8262669705638928,275.97626697056387,275.97626697056387,86629.66392335523,86630.00361991169,-0.3396965564606944,0.0,8648.866644398773,8648.866644398773,0.9204712545362218,3416.314233524267,275.97626697056387,2.8262669705638928,1.0,0.002,0.12815231371299882,0.004792909849176284,0.00019767423187695013,0.0018023257904580421,0.09883711593847506,0.09883711593847506,0.0,2.233499236253822e-11,0.9999913329129014,0.9999913329129014,0.0,0.09182903070407937,7.958971053988961e-07,0.0,0.0,0.0,1599325.321457257,265.9599252714747,0.0,1.0,1286731.605222799,2589.1526514055354,,,,,,,,,,,,,,,,,,,2.0,14246.445731890402,1584.1066055719648,0.3677196443252496,6.175450102142607,2.640773922617393
2625.0,-30.364079475305953,5.036973672346249,35.03370629469884,30.374942428339295,5.01715806718736,-26.82595572104421,-40.31510017868129,1.479034311862615,-7.190092667314218,-7.190092667323016,40.067579596925825,35436.725431671744,15466.452531525123,15466.452531525123,50903.17796319687,86639.41110080943,86630.21601653697,15466.452531525123,102096.6685480621,102096.6685480621,102096.6685480621,129940.09029927263,125445.73881468993,4494.351484582705,0.0,98728.04448042203,47525.445741868,56891.77637617114,27843.42175121054,84735.19812738168,21068.45491170003,1584.1104272580983,0.0,0.8750198338498163,2.6592898050018845,0.0014947306463915918,1.0,1.0,-7.190092667314218,325379.61800254625,1557449.1292194205,4.786560199376818,1557449.1292194205,4.786560199376818,0.756676212426515,0.09182992705575826,3.399306802160701,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399306802160701,1.2848373016992116,1.2851260820482888,2.6457099258132373,5605.941856309727,14246.425905647846,6453.529962966514,0.0004745885785721728,29043.581596597145,2961.6211036997493,19290.032929532033,1967.0359327121937,0.6641754173938426,0.6641754173938426,30697.27257297643,30484.863174865135,1.0087171982800267,0.8,4354.564678665442,4324.433322199387,1.0087171982800267,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.2997168844,2034.6934298245008,9.00102140479235,5.036973672346249,-0.7906305219459648,5.827604194292213,2.6407944831884347,3.5,0.7545127094824099,0.6,0.00022474854619843843,1.000040040429737,0.00022473954753037643,199.22329628951388,0.0,1.8002863623027391e-06,5.102011550765963,0.05912886555882392,7.608971013336819e-05,0.00014865883606507023,0.0005053369926372857,0.09182992670406173,0.09182992670406173,0.09182992670406173,0.09182918016079385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487513.05139734194,595.7224414121446,0.0,0.09182992670406173,0.09182992705575826,0.09182992705575826,0.3677199296823335,0.3677199296823335,0.5,10.039881609929056,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,27843.42175121054,21068.45491170003,0.756676212426515,0.60073238852495,0.4182054944676004,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453677283089288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.85522693436,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4774342650681,260.4774342650681,-12.67256573493188,244.55666335920725,276.3982051714578,108771.4207934735,108800.05094426003,-28.63015078655298,0.0,nan,276.3982051714578,3.248205171457812,270.02989680869496,-3.12010319130502,263.6615884460922,-9.488411553907781,257.29328008363314,-15.856719916366842,250.92497172132317,-22.225028278676803,244.55666335920725,-28.593336640792728,1.0,1.0,25732.562594343566,25732.562594343566,275.97627358947904,2.826273589479058,275.97627358947904,275.97627358947904,86629.85289983317,86630.21601653697,-0.3631167037965497,0.0,8648.866644398773,8648.866644398773,0.9204718967629164,3416.3033361715047,275.97627358947904,2.826273589479058,1.0,0.002,0.12815306690932948,0.00479290355205024,0.00019767538641609893,0.0018023246339204197,0.09883769320804946,0.09883769320804946,0.0,2.0336518493507816e-11,0.9999917978987739,0.9999917978987739,0.0,0.09182917385740097,7.5319835729632e-07,0.0,0.0,0.0,1599325.3002543692,265.95990733268576,0.0,1.0,1286731.666224242,2589.152405797782,,,,,,,,,,,,,,,,,,,2.0,14246.425905647846,1584.1104272580983,0.3677199296823335,6.175450102142607,2.6407944831884347
2626.0,-30.36446144003394,5.036837107700357,35.03371261818725,30.375047167204343,5.017156620629932,-26.826299633978433,-40.3154339530505,1.4789948134891466,-7.190110714967318,-7.190110714959032,40.067595037158554,35436.40952915842,15466.388505012823,15466.388505012823,50902.79803417125,86639.54777454115,86630.424594052,15466.388505012823,102096.81309906484,102096.81309906484,102096.81309906484,129940.3055358043,125445.95832707244,4494.34720873186,0.0,98728.2796178269,47525.2279397149,56892.279642346664,27843.492436739463,84735.77207908613,21068.50453002431,1584.1142066547209,0.0,0.8750196736210066,2.6592880067109257,0.0014947306463915918,1.0,1.0,-7.190110714967318,325379.38484835834,1557449.7959011213,4.786565678175844,1557449.7959011213,4.786565678175844,0.756676073516713,0.09183002869271106,3.399297987842489,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399297987842489,1.2848375050733474,1.2851262739057068,2.645702646770444,5605.926432891509,14246.406098619684,6453.528105217338,0.00047459044665482456,29043.726078421583,2961.6358367456355,19290.027376595423,1967.0353664702445,0.6641719221738288,0.6641719221738288,30697.208895146894,30484.863174865135,1.0087145827013546,0.8,4354.555645640549,4324.433322199387,1.0087145827013546,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.3077175869146,2034.6934298245008,9.000942233288033,5.036837107700357,-0.7906977386133143,5.827534846313672,2.6408149765513858,3.5,0.7545185647289674,0.6,0.00022473954753037643,1.0000398748210004,0.00022473058643846886,199.22361258892894,0.0,1.7927443135270503e-06,5.0806373845356605,0.05913065830313745,7.608682841026889e-05,0.00014865271912010752,0.0005053148889922962,0.09183002834243281,0.09183002834243281,0.09183002834243281,0.0918293203353005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487513.2284264934,595.7223846168589,0.0,0.09183002834243281,0.09183002869271106,0.09183002869271106,0.36772021992644366,0.36772021992644366,0.5,10.039860370594113,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,27843.492436739463,21068.50453002431,0.756676073516713,0.6007238358159093,0.41819893369337197,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536795875493602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.83385276813,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4772366880817,260.4772366880817,-12.672763311918288,244.55629174237373,276.3981816343925,108772.40259310362,108800.84491902546,-28.442325921856472,0.0,nan,276.3981816343925,3.2481816343924947,270.0298036556314,-3.120196344368594,263.6614256770541,-9.488574322945851,257.29304769864035,-15.856952301359627,250.92466972039796,-22.22533027960202,244.55629174237373,-28.593708257626247,1.0,1.0,25732.562594343566,25732.562594343566,275.97627965801036,2.826279658010378,275.97627965801036,275.97627965801036,86629.98768344636,86630.424594052,-0.4369106056401506,0.0,8648.866644398773,8648.866644398773,0.9204724188241712,3416.2944777817015,275.97627965801036,2.826279658010378,1.0,0.002,0.12815378142999645,0.004792897396836898,0.00019767648125410006,0.001802323538097326,0.09883824062705003,0.09883824062705003,0.0,1.9351425843694425e-11,0.9999922190745136,0.9999922190745136,0.0,0.09182931417010039,7.14522610668928e-07,0.0,0.0,0.0,1599325.2789228035,265.95988928503266,0.0,1.0,1286731.7275958792,2589.152158699567,,,,,,,,,,,,,,,,,,,2.0,14246.406098619684,1584.1142066547209,0.36772021992644366,6.175450102142607,2.6408149765513858
2627.0,-30.364841934857782,5.036701062866343,35.033719025758685,30.375189834181242,5.01715410467251,-26.82664233088622,-40.31576371109111,1.478954499540586,-7.19012976774826,-7.190129767778121,40.06761011072575,35436.05811544513,15466.326122430342,15466.326122430342,50902.38423787547,86639.75186759663,86630.62472713196,15466.326122430342,102096.9508495623,102096.9508495623,102096.9508495623,129940.51296402657,125446.16955143456,4494.343412592,0.0,98728.57210811214,47524.96458637754,56892.89724637179,27843.56211446427,84736.45936083606,21068.553358704623,1584.1179613747859,0.0,0.8750195092285926,2.6592861082688115,0.0014947306463915918,1.0,1.0,-7.19012976774826,325379.1387092587,1557450.446751259,4.7865712993447715,1557450.446751259,4.7865712993447715,0.7566759336356558,0.09183013150520646,3.3992865867288815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3992865867288815,1.2848377121855705,1.2851264695503304,2.6456933467079917,5605.906727175149,14246.386310610456,6453.528025373705,0.00047459326690634754,29043.90953488809,2961.6545440989626,19290.02713793746,1967.0353421339053,0.6641677187007458,0.6641677187007458,30697.12652932085,30484.863174865135,1.008711199511768,0.8,4354.543961628037,4324.433322199387,1.008711199511768,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.3156918822622,2034.6934298245008,9.000864157556725,5.036701062866343,-0.7907652050727219,5.827466267939065,2.6408354023371188,3.5,0.7545244006677482,0.6,0.00022473058643846886,1.0000397214930343,0.0002247216601586102,199.2239276720226,0.0,1.78526110256823e-06,5.059429964678364,0.059132443564240016,7.608398146222494e-05,0.0001486466049762439,0.0005052924104585325,0.0918301311380447,0.0918301311380447,0.0918301311380447,0.0918294551836487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487513.399046178,595.7223298873097,0.0,0.0918301311380447,0.09183013150520646,0.09183013150520646,0.367720514591681,0.367720514591681,0.5,10.039840093191811,2.984279490192421e-11,2.984279490192421e-11,2.984279490192421e-11,2.984279490192421e-11,2.984279490192421e-11,2.984279490192421e-11,27843.56211446427,21068.553358704623,0.7566759336356558,0.6007140801236003,0.4181913946220787,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536818824780267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.81264534828,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4770402150203,260.4770402150203,-12.672959784979696,244.555921947531,276.3981584831676,108773.27933963029,108801.56274927515,-28.283409644861976,0.0,nan,276.3981584831676,3.2481584831676287,270.02971117565556,-3.1202888243444136,263.6612638683366,-9.488736131663359,257.29281656119264,-15.85718343880734,250.92436925423843,-22.22563074576155,244.555921947531,-28.594078052468973,1.0,1.0,25732.562594343566,25732.562594343566,275.9762837449954,2.8262837449954077,275.9762837449954,275.9762837449954,86630.19646089445,86630.62472713196,-0.42826623750443105,0.0,8648.866644398773,8648.866644398773,0.9204730940970764,3416.283019662526,275.9762837449954,2.8262837449954077,1.0,0.002,0.12815446394861885,0.004792891195792329,0.00019767752632214873,0.0018023224929154611,0.09883876316107436,0.09883876316107436,0.0,1.923760976907385e-11,0.9999925675777763,0.9999925675777763,0.0,0.09182944898489626,6.825203102022346e-07,0.0,0.0,0.0,1599325.2564032131,265.9598702322517,0.0,1.0,1286731.7923854804,2589.1518978397767,,,,,,,,,,,,,,,,,,,2.0,14246.386310610456,1584.1179613747859,0.367720514591681,6.175450102142607,2.6408354023371188
2628.0,-30.36522078628339,5.036565539583588,35.033725511546564,30.375302291382127,5.017150910514121,-26.82698361657338,-40.316093259584136,1.478913739713074,-7.190148361767683,-7.190148361698499,40.06762518241536,35435.732772617885,15466.263520522716,15466.263520522716,50901.996293140604,86639.90594002648,86630.82483131385,15466.263520522716,102097.08835183656,102097.08835183656,102097.08835183656,129940.7194978265,125446.37943777976,4494.340060046745,0.0,98728.82089712688,47524.733584545895,56893.4303473122,27843.631145989944,84737.06149330214,21068.60176292697,1584.1216727597496,0.0,0.8750193473930694,2.659284255539327,0.0014947306463915918,1.0,1.0,-7.190148361767683,325378.89849695645,1557451.0975204692,4.7865768330856815,1557451.0975204692,4.7865768330856815,0.7566757960719962,0.09183023508874015,3.3992771857753157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3992771857753157,1.284837921311988,1.2851266672543276,2.645685599242127,5605.890311224653,14246.366539316152,6453.5265926685315,0.00047459535809881917,29044.063046776388,2961.670197955101,19290.022855485822,1967.0349054453686,0.6641640608071476,0.6641640608071476,30697.05861334294,30484.863174865135,1.0087084098537304,0.8,4354.534327400181,4324.433322199387,1.0087084098537304,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.3236385133575,2034.6934298245008,9.000786099819745,5.036565539583588,-0.7908322246288888,5.827397764212477,2.640855757325025,3.5,0.7545302163785786,0.6,0.0002247216601586102,1.0000395500514196,0.000224712772756893,199.22424139511574,0.0,1.7783285329418116e-06,5.0397830623570945,0.05913422189277296,7.608113642169669e-05,0.0001486405237369135,0.0005052703412205843,0.09183023473343345,0.09183023473343345,0.09183023473343345,0.09182958936641582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487513.5652367085,595.7222765975756,0.0,0.09183023473343345,0.09183023508874015,0.09183023508874015,0.36772081291153075,0.36772081291153075,0.5,10.039820732783586,-6.917844075360335e-11,-6.917844075360335e-11,-6.917844075360335e-11,-6.917844075360335e-11,-6.917844075360335e-11,-6.917844075360335e-11,27843.631145989944,21068.60176292697,0.7566757960719962,0.6007052332958707,0.41818458355932986,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536841685820738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.792998445955,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47684473291616,260.47684473291616,-12.673155267083814,244.5555539210992,276.3981355454429,108774.20482088045,108802.3455766906,-28.140755810176707,0.0,nan,276.3981355454429,3.248135545442949,270.0296192201634,-3.12038077983658,263.66110289508066,-9.488897104919317,257.29258657018994,-15.857413429810038,250.9240702455212,-22.225929754478784,244.5555539210992,-28.594446078900774,1.0,1.0,25732.562594343566,25732.562594343566,275.97628828753784,2.8262882875378637,275.97628828753784,275.97628828753784,86630.34863014336,86630.82483131385,-0.47620117048791144,0.0,8648.866644398773,8648.866644398773,0.9204736509022375,3416.2735717041924,275.97628828753784,2.8262882875378637,1.0,0.002,0.12815511567860738,0.004792885200021103,0.0001976785240845466,0.0018023214939417076,0.09883926204227331,0.09883926204227331,0.0,1.802625410052272e-11,0.9999929028613775,0.9999929028613775,0.0,0.09182958335683199,6.517319081577241e-07,0.0,0.0,0.0,1599325.234425857,265.9598516382323,0.0,1.0,1286731.855615036,2589.151643261166,,,,,,,,,,,,,,,,,,,2.0,14246.366539316152,1584.1216727597496,0.36772081291153075,6.175450102142607,2.640855757325025
2629.0,-30.365598140869476,5.036430528026805,35.033732060192385,30.37544855559247,5.017147367455394,-26.827323590035178,-40.31642263345418,1.4788728154382857,-7.190167613802373,-7.190167613808112,40.06763996798611,35435.388466349876,15466.202105779015,15466.202105779015,50901.59057212889,86640.11877256559,86631.01856481687,15466.202105779015,102097.22067059588,102097.22067059588,102097.22067059588,129940.91994807174,125446.58285972048,4494.337088351257,0.0,98729.11973267108,47524.474938341984,56894.04977147678,27843.69927747586,84737.74904895264,21068.649478826723,1584.1253563068615,0.0,0.875019183010576,2.659282337245511,0.0014947306463915918,1.0,1.0,-7.190167613802373,325378.6497840365,1557451.7359358014,4.786582453918007,1557451.7359358014,4.786582453918007,0.7566756582474008,0.0918303395337336,3.3992655118421626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3992655118421626,1.2848381311275396,1.2851268656975647,2.6456760812811946,5605.87014380756,14246.34678826143,6453.526718934646,0.000474598283702991,29044.250703195834,2961.689333584439,19290.023232903688,1967.0349439312802,0.6641597826030727,0.6641597826030727,30696.974276464538,30484.863174865135,1.008704945707118,0.8,4354.52236378384,4324.433322199387,1.008704945707118,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.3315580235292,2034.6934298245008,9.000708875747273,5.036430528026805,-0.7908993339649637,5.827329861991768,2.640876042906171,3.5,0.754536012258906,0.6,0.000224712772756893,1.000039393908555,0.00022470392079118538,199.2245538795612,0.0,1.7705858650835188e-06,5.017840341646693,0.059135992478638044,7.607829298700004e-05,0.00014863447976989295,0.0005052480609523988,0.09183033918197321,0.09183033918197321,0.09183033918197321,0.09182971940375607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487513.72632498847,595.7222249525515,0.0,0.09183033918197321,0.0918303395337336,0.0918303395337336,0.367721114714972,0.367721114714972,0.5,10.039802143903563,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,27843.69927747586,21068.649478826723,0.7566756582474008,0.6006955712586046,0.4181771272432432,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453686444819024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.77105572525,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4766501659504,260.4766501659504,-12.673349834049588,244.55518759691444,276.39811273573434,108775.04642000743,108803.05543600563,-28.009015998189604,0.0,nan,276.39811273573434,3.2481127357343667,270.02952770753694,-3.1204722924630346,263.6609426795413,-9.489057320458699,257.29235765176855,-15.857642348231423,250.92377262420712,-22.22622737579286,244.55518759691444,-28.59481240308554,1.0,1.0,25732.562594343566,25732.562594343566,275.9762914352999,2.826291435299936,275.9762914352999,275.9762914352999,86630.56623569633,86631.01856481687,-0.45232912054052576,0.0,8648.866644398773,8648.866644398773,0.92047434233162,3416.2618394013734,275.9762914352999,2.826291435299936,1.0,0.002,0.12815574170413835,0.004792879199619293,0.00019767948193150935,0.0018023205376612955,0.09883974096575468,0.09883974096575468,0.0,1.9592804809120956e-11,0.9999931828098028,0.9999931828098028,0.0,0.09182971350884311,6.260248904785107e-07,0.0,0.0,0.0,1599325.211670749,265.9598323861976,0.0,1.0,1286731.9210821856,2589.151379673453,,,,,,,,,,,,,,,,,,,2.0,14246.34678826143,1584.1253563068615,0.367721114714972,6.175450102142607,2.640876042906171
2630.0,-30.365973897408168,5.036296030918166,35.03373867188496,30.375562305003427,5.017143543875282,-26.82766215327621,-40.31674799099562,1.4788317986635935,-7.190186331042298,-7.190186331041301,40.06765488407138,35435.05861203329,15466.140363706016,15466.140363706016,50901.1989757393,86640.27685583525,86631.2144064146,15466.140363706016,102097.35477012061,102097.35477012061,102097.35477012061,129941.12215848194,125446.78765863737,4494.334499844575,0.0,98729.37089568863,47524.23779865682,56894.59233003534,27843.76738836133,84738.35971839668,21068.69722173944,1584.1290251106134,0.0,0.8750190210937296,2.6592804722402668,0.0014947306463915918,1.0,1.0,-7.190186331042298,325378.40798015654,1557452.3799870303,4.786587990442232,1557452.3799870303,4.786587990442232,0.7566755219534744,0.0918304447383242,3.399256008430139,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399256008430139,1.2848383413027324,1.285127064546052,2.6456682519168453,5605.853554324002,14246.327054565012,6453.525373518685,0.00047460041632760676,29044.405790808414,2961.705148119737,19290.019211365347,1967.0345338484954,0.66415609774568,0.66415609774568,30696.905620203364,30484.863174865135,1.0087021256453501,0.8,4354.5126245430265,4324.433322199387,1.0087021256453501,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.3394495952546,2034.6934298245008,9.000631608236068,5.036296030918166,-0.7909659643377687,5.827261995255935,2.6408962569858474,3.5,0.7545417877102422,0.6,0.00022470392079118538,1.0000392271984095,0.0002246951066316559,199.22486504153898,0.0,1.763528919055399e-06,4.997840956603,0.0591377560075571,7.607548432112593e-05,0.00014862843647005946,0.0005052261056944268,0.09183044438832944,0.09183044438832944,0.09183044438832944,0.09182985068499258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487513.8842900523,595.7221743292723,0.0,0.09183044438832944,0.0918304447383242,0.0918304447383242,0.3677214194274891,0.3677214194274891,0.5,10.039784333881936,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,27843.76738836133,21068.69722173944,0.7566755219534744,0.600686621087482,0.4181702210166849,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453688712069354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.7510563402,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4764564675201,260.4764564675201,-12.673543532479869,244.55482293896299,276.39808999684794,108775.94834544898,108803.83233227422,-27.883986825233197,0.0,nan,276.39808999684794,3.248089996847966,270.0294365848275,-3.1205634151724553,263.66078317300736,-9.489216826992617,257.29212976142,-15.857870238580006,250.92347635005498,-22.226523649944994,244.55482293896299,-28.595177061036992,1.0,1.0,25732.562594343566,25732.562594343566,275.97629536168074,2.8262953616807636,275.97629536168074,275.97629536168074,86630.72236174949,86631.2144064146,-0.49204466510855127,0.0,8648.866644398773,8648.866644398773,0.9204749052033905,3416.25228847229,275.97629536168074,2.8262953616807636,1.0,0.002,0.12815634156099126,0.004792873391604162,0.00019768039962986725,0.0018023196176087245,0.09884019981493362,0.09884019981493362,0.0,1.7238591630552857e-11,0.9999934677628293,0.9999934677628293,0.0,0.09182984488007968,5.998582445244437e-07,0.0,0.0,0.0,1599325.1895477395,265.9598136689577,0.0,1.0,1286731.9847307461,2589.1511234079003,,,,,,,,,,,,,,,,,,,2.0,14246.327054565012,1584.1290251106134,0.3677214194274891,6.175450102142607,2.6408962569858474
2631.0,-30.366344921173752,5.036161916477671,35.03374521172899,30.375654505938314,5.017131431803996,-26.827997285897034,-40.31707282466812,1.4787837964994583,-7.190216844280883,-7.190216844293682,40.06766603312093,35434.755264352665,15466.093732936373,15466.093732936373,50900.84899728904,86640.41665805901,86631.33216851109,15466.093732936373,102097.42590144745,102097.42590144745,102097.42590144745,129941.25507876935,125446.92346925923,4494.331609510115,0.0,98729.60310252222,47524.02578345715,56895.085910072296,27843.8291773219,84738.9150873942,21068.739574683914,1584.1326818438256,0.0,0.8750188082346296,2.659277431871669,0.0014947306463915918,1.0,1.0,-7.190216844280883,325378.01378668513,1557452.8613852793,4.786595268868815,1557452.8613852793,4.786595268868815,0.7566753638843566,0.09183055031361631,3.3992475670187696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3992475670187696,1.2848385840807488,1.2851272960532625,2.645661181984815,5605.838573986399,14246.307340304324,6453.523371058188,0.00047460219321962435,29044.54622853807,2961.7194687827214,19290.013225876915,1967.0339234985358,0.6641526803033087,0.6641526803033087,30696.84463620644,30484.863174865135,1.0086996207238113,0.8,4354.503973652028,4324.433322199387,1.0086996207238113,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.347313882342,2034.6934298245008,9.00056327844056,5.036161916477671,-0.7910380606805401,5.8271999771582115,2.6409164012381194,3.5,0.7545475432108912,0.6,0.0002246951066316559,1.0000387332284562,0.00022468640380184644,199.2251722851777,0.0,1.7559997427188575e-06,4.976503270865242,0.05913951200729982,7.607268027321799e-05,0.0001486224263584379,0.0005052044212033463,0.09183055031278768,0.09183055031278768,0.09183055031278768,0.09182993533241861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487514.0271245399,595.7221284403053,0.0,0.09183055031278768,0.09183055031361631,0.09183055031361631,0.3677217270858205,0.3677217270858205,0.5,10.039765884354427,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,27843.8291773219,21068.739574683914,0.7566753638843566,0.6006785541777732,0.41816390058578834,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536909697248968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.72971865447,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47626315621113,260.47626315621113,-12.673736843788845,244.55446038578395,276.3980659272684,108776.80958875328,108804.63780434271,-27.828215589461514,0.0,nan,276.3980659272684,3.248065927268442,270.0293448186092,-3.1206551813907595,263.66062371011196,-9.489376289888014,257.29190260180866,-15.858097398191319,250.9231814936846,-22.226818506315368,244.55446038578395,-28.595539614216023,1.0,1.0,25732.562594343566,25732.562594343566,275.97627846432755,2.8262784643275722,275.97627846432755,275.97627846432755,86630.89735244215,86631.33216851109,-0.4348160689405631,0.0,8648.866644398773,8648.866644398773,0.920475405173873,3416.2438048538634,275.97627846432755,2.8262784643275722,1.0,0.002,0.12815696459417944,0.004792865343092406,0.00019768134830210003,0.0018023186516336403,0.09884067415105001,0.09884067415105001,0.0,-6.425979540147786e-14,0.9999932154039999,0.9999932154039999,0.0,0.09182992728043196,6.23033184346584e-07,0.0,0.0,0.0,1599325.1534823354,265.9597831557191,0.0,1.0,1286732.0884919534,2589.1507056385403,,,,,,,,,,,,,,,,,,,3.0,14246.307340304324,1584.1326818438256,0.3677217270858205,6.175450102142607,2.6409164012381194
2632.0,-30.366717808879795,5.036028351554709,35.03375179581597,30.375745554361515,5.017119598864531,-26.82833406809272,-40.31739786788819,1.4787358573529052,-7.190232385352715,-7.190232385346712,40.067680389535965,35434.446633466345,15466.028400409992,15466.028400409992,50900.47503387634,86640.55360318747,86631.52702268584,15466.028400409992,102097.55542309584,102097.55542309584,102097.55542309584,129941.44715398681,125447.118238753,4494.328915233814,0.0,98729.83346955107,47523.81099123504,56895.580531462256,27843.89173089097,84739.47226235323,21068.783573949484,1584.1360043458194,0.0,0.8750186661426083,2.6592758833452783,0.0014947306463915918,1.0,1.0,-7.190232385352715,325377.81301531487,1557453.481268976,4.786600127512903,1557453.481268976,4.786600127512903,0.7566752441640567,0.09183065345975194,3.399239203503125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399239203503125,1.2848388263341195,1.2851275271787534,2.6456541737626167,5605.823724404524,14246.28770833164,6453.521348736875,0.0004746039475267505,29044.685460147644,2961.733666455685,19290.007181023175,1967.0333070949994,0.6641492884297573,0.6641492884297573,30696.784214928266,30484.863174865135,1.0086971389172077,0.8,4354.495402585555,4324.433322199387,1.0086971389172077,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.3551357000824,2034.6934298245008,9.000484288196287,5.036028351554709,-0.7911028020913244,5.827131153646033,2.6409364367667676,3.5,0.7545532676476479,0.6,0.00022468640380184644,1.0000389279381248,0.00022467765756389478,199.22548107318582,0.0,1.7338227681565307e-06,4.913653724955608,0.059141245830067975,7.606987451209359e-05,0.00014861652928975283,0.0005051831326502983,0.0918306532082082,0.0918306532082082,0.0918306532082082,0.09183005954743297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487514.18237834435,595.7220786710125,0.0,0.0918306532082082,0.09183065345975194,0.09183065345975194,0.3677220320104186,0.3677220320104186,0.5,10.039748075441425,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,27843.89173089097,21068.783573949484,0.7566752441640567,0.6006701915287904,0.41815750897953874,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536931989511312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.66686910856,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4760700180384,260.4760700180384,-12.673929981961578,244.55409923653838,276.3980408002165,108777.66446485042,108805.46779694366,-27.803332093246457,0.0,nan,276.3980408002165,3.248040800216529,270.0292524870915,-3.1207475129084514,263.660464174141,-9.48953582585898,257.29167586139454,-15.85832413860544,250.92288754884862,-22.227112451151356,244.55409923653838,-28.5959007634616,1.0,1.0,25732.562594343566,25732.562594343566,275.9762854527206,2.82628545272064,275.9762854527206,275.9762854527206,86630.9951581368,86631.52702268584,-0.5318645490478957,0.0,8648.866644398773,8648.866644398773,0.9204759005300729,3416.235399520641,275.9762854527206,2.82628545272064,1.0,0.002,0.1281575636999598,0.004792860148688005,0.0001976822661275953,0.0018023177478288124,0.09884113306379765,0.09884113306379765,0.0,1.395640764415007e-11,0.9999934759580787,0.9999934759580787,0.0,0.09183005435271911,5.991070328273867e-07,0.0,0.0,0.0,1599325.1351134165,265.95976761464726,0.0,1.0,1286732.1413398392,2589.1504928593645,,,,,,,,,,,,,,,,,,,2.0,14246.28770833164,1584.1360043458194,0.3677220320104186,6.175450102142607,2.6409364367667676
