time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2633.0,-30.36708925876591,5.035895296559938,35.03375838471693,30.37588291279974,5.017116848117983,-26.82866864806644,-40.31772259678689,1.4786962364106988,-7.190250881328836,-7.190250881341363,40.06769369802771,35434.11460615693,15465.967207046757,15465.967207046757,50900.08181320369,86640.7502849336,86631.69951750788,15465.967207046757,102097.66672455464,102097.66672455464,102097.66672455464,129941.61960891748,125447.293252835,4494.326356082472,0.0,98730.1167757843,47523.56525836151,56896.168352691995,27843.95288436284,84740.12123705483,21068.826340595144,1584.139335383544,0.0,0.8750185116939637,2.6592740403905206,0.0014947306463915918,1.0,1.0,-7.190250881328836,325377.5740703767,1557454.0559071705,4.786605408676091,1557454.0559071705,4.786605408676091,0.7566751182238709,0.09183075689849304,3.3992281952333383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3992281952333383,1.2848390297608396,1.2851277194130901,2.645645187059792,5605.804682659614,14246.268026650556,6453.521038427348,0.0004746066285814383,29044.862864526523,2961.751756667825,19290.006253487234,1967.0332125126556,0.664145199908889,0.664145199908889,30696.704686875917,30484.863174865135,1.0086938723008934,0.8,4354.484121125715,4324.433322199387,1.0086938723008934,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.362934947591,2034.6934298245008,9.000407825671859,5.035895296559938,-0.7911687215450298,5.827064018104968,2.64095641454247,3.5,0.7545589755835629,0.6,0.00022467765756389478,1.0000387779511413,0.00022466894536250854,199.22578867137966,0.0,1.742473463499612e-06,4.938169795557901,0.05914298830353147,7.606707155972123e-05,0.00014861058600417355,0.0005051612940555356,0.09183075659643732,0.09183075659643732,0.09183075659643732,0.09183017279298239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487514.33113815414,595.7220309615504,0.0,0.09183075659643732,0.09183075689849304,0.09183075689849304,0.367722339327866,0.367722339327866,0.5,10.039730562664761,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,27843.95288436284,21068.826340595144,0.7566751182238709,0.600660951036571,0.41815038837426677,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536954393830883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.69138517916,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4758779776635,260.4758779776635,-12.674122022336462,244.55373956626013,276.3980163897779,108778.52476824594,108806.17006737563,-27.645299129694184,0.0,nan,276.3980163897779,3.248016389777945,270.02916102466645,-3.120838975333527,263.66030565973927,-9.489694340260712,257.2914502950212,-15.85854970497877,250.9225949305161,-22.227405069483865,244.55373956626013,-28.596260433739843,1.0,1.0,25732.562594343566,25732.562594343566,275.97628690093705,2.8262869009370775,275.97628690093705,275.97628690093705,86631.20334798864,86631.69951750788,-0.4961695192323532,0.0,8648.866644398773,8648.866644398773,0.9204765525293827,3416.224336209505,275.97628690093705,2.8262869009370775,1.0,0.002,0.1281581535068575,0.004792854430425297,0.00019768316841330786,0.0018023168465781075,0.09884158420665393,0.09884158420665393,0.0,1.4991415227261218e-11,0.9999935772289179,0.9999935772289179,0.0,0.09183016709056319,5.898079298543527e-07,0.0,0.0,0.0,1599325.1132519161,265.95974911867114,0.0,1.0,1286732.2042359605,2589.1502396234487,,,,,,,,,,,,,,,,,,,2.0,14246.268026650556,1584.139335383544,0.367722339327866,6.175450102142607,2.64095641454247
2634.0,-30.36745912195535,5.035762739440181,35.033765031162034,30.37599956095221,5.017111759730692,-26.82900203379238,-40.31804334428159,1.4786546703491164,-7.1902703393433285,-7.190270339334579,40.06770853620576,35433.78780799713,15465.907570399759,15465.907570399759,50899.695378396886,86640.91685179493,86631.89123136114,15465.907570399759,102097.79880176089,102097.79880176089,102097.79880176089,129941.81994865714,125447.49567566285,4494.324272994293,0.0,98730.37317478433,47523.327928874045,56896.71693990031,27844.021146896255,84740.73808679657,21068.8741413308,1584.1430290977084,0.0,0.8750183459616094,2.6592721015785377,0.0014947306463915918,1.0,1.0,-7.1902703393433285,325377.3226972523,1557454.696595112,4.7866110756718205,1557454.696595112,4.7866110756718205,0.756674979888073,0.09183086344316366,3.399218465957374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399218465957374,1.2848392422174943,1.2851279207231208,2.645637177216574,5605.78771076299,14246.248361344207,6453.519879385139,0.00047460885138567036,29045.021425822768,2961.767925420278,19290.002789032507,1967.0328592365904,0.66414145495801,0.66414145495801,30696.63439873298,30484.863174865135,1.0086909852158013,0.8,4354.474150394151,4324.433322199387,1.0086909852158013,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.370707320224,2034.6934298245008,9.00033241053011,5.035762739440181,-0.7912348824086113,5.826997621848792,2.6409763235383057,3.5,0.7545646638680873,0.6,0.00022466894536250854,1.000038612420291,0.00022466027068571417,199.22609495646392,0.0,1.735695192236613e-06,4.918960174798562,0.05914472399872371,7.60643030672543e-05,0.00014860464229525424,0.0005051396442170184,0.0918308630682734,0.0918308630682734,0.0918308630682734,0.09183030256766603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487514.48392787646,595.7219820169323,0.0,0.0918308630682734,0.09183086344316366,0.09183086344316366,0.36772264766307045,0.36772264766307045,0.5,10.039713748185688,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,27844.021146896255,21068.8741413308,0.756674979888073,0.600652018469114,0.4181434881025429,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453697671182718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.6721755584,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4756867672081,260.4756867672081,-12.67431323279186,244.55338135885256,276.39799217630593,108779.39465290304,108806.9204796647,-27.5258267616709,0.0,nan,276.39799217630593,3.2479921763059565,270.02907001238844,-3.1209299876115324,263.66014784865666,-9.489852151343314,257.29122568516686,-15.858774314833113,250.92230352187804,-22.227696478121942,244.55338135885256,-28.596618641147415,1.0,1.0,25732.562594343566,25732.562594343566,275.9762896092994,2.8262896092994083,275.9762896092994,275.9762896092994,86631.36791467632,86631.89123136114,-0.5233166848192923,0.0,8648.866644398773,8648.866644398773,0.9204771287753365,3416.214558287161,275.9762896092994,2.8262896092994083,1.0,0.002,0.12815872018282323,0.004792848637886194,0.00019768403463016237,0.0018023159823620824,0.09884201731508119,0.09884201731508119,0.0,1.6992244850771998e-11,0.9999938291159206,0.9999938291159206,0.0,0.09183029676555043,5.666776132183141e-07,0.0,0.0,0.0,1599325.0902533194,265.95972966065665,0.0,1.0,1286732.2704035135,2589.149973215942,,,,,,,,,,,,,,,,,,,2.0,14246.248361344207,1584.1430290977084,0.36772264766307045,6.175450102142607,2.6409763235383057
2635.0,-30.367827491823206,5.035630675690926,35.03377171615737,30.376146279182308,5.017106981218099,-26.829334044513978,-40.318363917153306,1.4786135327467171,-7.190289862536474,-7.190289862498569,40.06772294151004,35433.444970407545,15465.848338643575,15465.848338643575,50899.29330905112,86641.13432157639,86632.0760252705,15465.848338643575,102097.92436391406,102097.92436391406,102097.92436391406,129942.01177936958,125447.68935828454,4494.3224210850485,0.0,98730.6729997827,47523.0671050954,56897.3398829859,27844.08741545552,84741.42729844141,21068.920511595836,1584.1466281754904,0.0,0.8750181815467011,2.6592701562732026,0.0014947306463915918,1.0,1.0,-7.190289862536474,325377.0704822528,1557455.3185932187,4.786616697620577,1557455.3185932187,4.786616697620577,0.756674844365739,0.09183097000791667,3.399206748282864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399206748282864,1.2848394525921918,1.285128119998938,2.645627624077771,5605.767468808212,14246.22871544302,6453.520079925842,0.0004746118016511367,29045.20975361598,2961.7871295106875,19290.00338846209,1967.0329203613967,0.6641371693334245,0.6641371693334245,30696.549745558023,30484.863174865135,1.00868750808929,0.8,4354.462141909531,4324.433322199387,1.00868750808929,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.3784517305257,2034.6934298245008,9.000257378151124,5.035630675690926,-0.7913008613487653,5.826931537039691,2.640996160968112,3.5,0.7545703317051748,0.6,0.00022466027068571417,1.0000384566362137,0.00022465163133965292,199.22640000575242,0.0,1.7282219827529735e-06,4.897781099121927,0.05914645222070646,7.60615361751107e-05,0.00014859873451060347,0.000505117821134737,0.09183096964733725,0.09183096964733725,0.09183096964733725,0.09183042677009526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487514.6320716418,595.7219345614938,0.0,0.09183096964733725,0.09183097000791667,0.09183097000791667,0.36772295863132737,0.36772295863132737,0.5,10.039697463369281,-3.7914560380158946e-11,-3.7914560380158946e-11,-3.7914560380158946e-11,-3.7914560380158946e-11,-3.7914560380158946e-11,-3.7914560380158946e-11,27844.08741545552,21068.920511595836,0.756674844365739,0.6006423886370778,0.4181360416035764,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536998934554366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.65099648272,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47549639970686,260.47549639970686,-12.674503600293122,244.55302460909303,276.3979681910886,108780.1981905107,108807.60266888032,-27.40447836961373,0.0,nan,276.3979681910886,3.247968191088603,270.02897947424464,-3.121020525755341,263.65999075760743,-9.490009242392546,257.2910020411941,-15.858997958805901,250.92201332501344,-22.22798667498654,244.55302460909303,-28.596975390906948,1.0,1.0,25732.562594343566,25732.562594343566,275.9762914523926,2.8262914523926383,275.9762914523926,275.9762914523926,86631.5901647447,86632.0760252705,-0.48586052579048555,0.0,8648.866644398773,8648.866644398773,0.9204778227890765,3416.2027820242783,275.9762914523926,2.8262914523926383,1.0,0.002,0.12815926913584197,0.0047928429002945866,0.00019768487348302598,0.0018023151432082717,0.09884243674151298,0.09884243674151298,0.0,1.669129764958477e-11,0.9999940221262102,0.9999940221262102,0.0,0.09183042105396796,5.489539486979298e-07,0.0,0.0,0.0,1599325.067177679,265.9597101374635,0.0,1.0,1286732.3367927063,2589.1497059161125,,,,,,,,,,,,,,,,,,,2.0,14246.22871544302,1584.1466281754904,0.36772295863132737,6.175450102142607,2.640996160968112
2636.0,-30.368194278045756,5.035499108823332,35.0337784461602,30.376258491911017,5.017102263820094,-26.82966462383588,-40.31868421062825,1.4785726084617004,-7.190308816978643,-7.190308816993552,40.06773760976978,35433.131285025804,15465.788712210062,15465.788712210062,50898.91999723586,86641.29295387867,86632.26507812542,15465.788712210062,102098.05379033549,102098.05379033549,102098.05379033549,129942.20801433662,125447.88714645353,4494.320867883086,0.0,98730.92171089981,47522.843136608026,56897.86508254643,27844.154224001137,84742.01930654756,21068.967312896773,1584.1502385863685,0.0,0.8750180192724077,2.6592682676397597,0.0014947306463915918,1.0,1.0,-7.190308816978643,325376.8256149505,1557455.951943448,4.786622246375145,1557455.951943448,4.786622246375145,0.756674709650032,0.09183107725668134,3.3991973484534492,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3991973484534492,1.2848396618959936,1.2851283182490123,2.6456198771427797,5605.751053982572,14246.209087129268,6453.518705948501,0.0004746139036438215,29045.363240183728,2961.802780784848,19289.99928155187,1967.0325015731032,0.6641335183876961,0.6641335183876961,30696.481837382406,30484.863174865135,1.0086847187648356,0.8,4354.45250878847,4324.433322199387,1.0086847187648356,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.3861679722042,2034.6934298245008,9.000182264304765,5.035499108823332,-0.7913663547652279,5.82686546358856,2.6410159263028206,3.5,0.754575978943663,0.6,0.00022465163133965292,1.0000382914210195,0.00022464302943883357,199.2267037444372,0.0,1.7211858141857487e-06,4.877840597402412,0.05914817340652065,7.605877178740128e-05,0.00014859285955225166,0.0005050964541891296,0.09183107690683384,0.09183107690683384,0.09183107690683384,0.09183055381078678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487514.7786263693,595.721887635531,0.0,0.09183107690683384,0.09183107725668134,0.09183107725668134,0.36772327156314144,0.36772327156314144,0.5,10.039681771973626,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,27844.154224001137,21068.967312896773,0.756674709650032,0.6006337872727937,0.4181294188524025,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537021067621947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.631055981,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4753068714196,260.4753068714196,-12.674693128580373,244.55266932605375,276.3979444175697,108781.07095497345,108808.35462346971,-27.28366849625499,0.0,nan,276.3979444175697,3.2479444175697267,270.0288893988183,-3.1211106011816696,263.65983438026666,-9.490165619733318,257.29077936194403,-15.859220638055945,250.92172434386512,-22.228275656134855,244.55266932605375,-28.59733067394623,1.0,1.0,25732.562594343566,25732.562594343566,275.976294356583,2.8262943565830483,275.976294356583,275.976294356583,86631.74672368837,86632.26507812542,-0.5183544370520394,0.0,8648.866644398773,8648.866644398773,0.9204783795207034,3416.1933351957164,275.976294356583,2.8262943565830483,1.0,0.002,0.12815979811443398,0.00479283734574453,0.00019768568175564997,0.00180231433447551,0.09884284087782498,0.09884284087782498,0.0,1.6231160079177576e-11,0.9999942396461274,0.9999942396461274,0.0,0.09183054827717985,5.289795014972191e-07,0.0,0.0,0.0,1599325.0447742736,265.95969118302133,0.0,1.0,1286732.4012478334,2589.1494464033594,,,,,,,,,,,,,,,,,,,2.0,14246.209087129268,1584.1502385863685,0.36772327156314144,6.175450102142607,2.6410159263028206
2637.0,-30.36855962980436,5.035368030012902,35.03378521267812,30.376369272731267,5.017097614066497,-26.829993905412554,-40.319000522699184,1.4785318884775915,-7.190328355589372,-7.190328355573658,40.06775212363505,35432.810022358026,15465.730146084863,15465.730146084863,50898.54016844289,86641.44911243842,86632.45001948182,15465.730146084863,102098.1801655667,102098.1801655667,102098.1801655667,129942.40093483271,125448.08136364892,4494.319571183791,0.0,98731.16786997854,47522.61154616529,56898.395915348054,27844.220769266016,84742.61668461407,21069.013884924945,1584.1538503935194,0.0,0.8750178543502769,2.659266320800399,0.0014947306463915918,1.0,1.0,-7.190328355589372,325376.5732010751,1557456.5786281207,4.786627885670334,1557456.5786281207,4.786627885670334,0.7566745738555761,0.09183118519960247,3.3991880578415907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3991880578415907,1.284839870166716,1.285128515513885,2.645612217342325,5605.734823784558,14246.189478262215,6453.51726371972,0.00047461596615449306,29045.515043575037,2961.818260422778,19289.994970633532,1967.0320619817708,0.6641298989428849,0.6641298989428849,30696.41471820175,30484.863174865135,1.0086819618498202,0.8,4354.442987590369,4324.433322199387,1.0086819618498202,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.3938567800265,2034.6934298245008,9.000107911852622,5.035368030012902,-0.7914319154997402,5.826799945512642,2.641035621423915,3.5,0.7545816061211186,0.6,0.00022464302943883357,1.000038141778834,0.00022463446148088528,199.22700629604648,0.0,1.713728346175869e-06,4.856706133062413,0.059149887134866824,7.605604185354684e-05,0.00014858698758528675,0.0005050751137505635,0.09183118483391292,0.09183118483391292,0.09183118483391292,0.09183067864419764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487514.9219947424,595.7218417378785,0.0,0.09183118483391292,0.09183118519960247,0.09183118519960247,0.3677235867191967,0.3677235867191967,0.5,10.039666586757845,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,27844.220769266016,21069.013884924945,0.7566745738555761,0.6006250710651476,0.41812268028290933,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453704310560212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.60992151666,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4751181663193,260.4751181663193,-12.674881833680672,244.55231549144062,276.3979208419907,108781.94185278655,108809.10701894827,-27.165166161680048,0.0,nan,276.3979208419907,3.2479208419907195,270.02879977143186,-3.1212002285681137,263.6596787010685,-9.490321298931462,257.2905576309352,-15.859442369064766,250.92143656104918,-22.2285634389508,244.55231549144062,-28.597684508559354,1.0,1.0,25732.562594343566,25732.562594343566,275.97629620130823,2.826296201308253,275.97629620130823,275.97629620130823,86631.9042843381,86632.45001948182,-0.5457351437216857,0.0,8648.866644398773,8648.866644398773,0.9204789297828055,3416.1839981307985,275.97629620130823,2.826296201308253,1.0,0.002,0.12816031026712543,0.00479283175578361,0.00019768646383787003,0.0018023135518745463,0.09884323191893502,0.09884323191893502,0.0,1.5712416177177113e-11,0.9999944228726585,0.9999944228726585,0.0,0.0918306730453887,5.121542137795178e-07,0.0,0.0,0.0,1599325.021680399,265.9596716444106,0.0,1.0,1286732.4676894394,2589.1491788925728,,,,,,,,,,,,,,,,,,,2.0,14246.189478262215,1584.1538503935194,0.3677235867191967,6.175450102142607,2.641035621423915
2638.0,-30.368923546526137,5.035237432610208,35.0337920104645,30.376483441237383,5.017092185264013,-26.830321973334755,-40.31932046692816,1.4784906108174576,-7.190348283980427,-7.1903482839871975,40.06776655904717,35432.50385142178,15465.67237846999,15465.67237846999,50898.176229891775,86641.61297653115,86632.63249598253,15465.67237846999,102098.30487445251,102098.30487445251,102098.30487445251,129942.5920363882,125448.27353628888,4494.318500099333,0.0,98731.42005723441,47522.393369965575,56898.91854140982,27844.287161935696,84743.2057033455,21069.060322343375,1584.1574638731681,0.0,0.875017687565929,2.6592643351242744,0.0014947306463915918,1.0,1.0,-7.190348283980427,325376.3157519,1557457.201926933,4.786633588642932,1557457.201926933,4.786633588642932,0.7566744373742008,0.09183129372815112,3.399178508250474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399178508250474,1.2848400809764742,1.2851287153619735,2.645604350750881,5605.718155421254,14246.169885906049,6453.516009421743,0.0004746181272131843,29045.6708341718,2961.834146642513,19289.99122145294,1967.0316796717473,0.6641262077086735,0.6641262077086735,30696.34572801076,30484.863174865135,1.0086791280847744,0.8,4354.433200979908,4324.433322199387,1.0086791280847744,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.401517438294,2034.6934298245008,9.000034172179635,5.035237432610208,-0.7914974555969856,5.826734888207193,2.641055244497474,3.5,0.754587212713564,0.6,0.00022463446148088528,1.0000379920755034,0.0002246259274756886,199.2273076600962,0.0,1.7069686121091923e-06,4.837549046717451,0.059151594103478936,7.605328066448487e-05,0.0001485811808164004,0.0005050539565615859,0.09183129335517484,0.09183129335517484,0.09183129335517484,0.09183080203763835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487515.06283054064,595.7217966597185,0.0,0.09183129335517484,0.09183129372815112,0.09183129372815112,0.3677239037553503,0.3677239037553503,0.5,10.039651848260844,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,27844.287161935696,21069.060322343375,0.7566744373742008,0.6006166017375764,0.41811616114049094,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537065057457514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.590764430315,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47493019436575,260.47493019436575,-12.675069805634223,244.55196308269848,276.3978973068346,108782.79116770867,108809.85079240988,-27.05962470122499,0.0,nan,276.3978973068346,3.247897306834602,270.0287104615553,-3.121289538444671,263.65952361647385,-9.49047638352613,257.2903367716159,-15.859663228384079,250.92114992701653,-22.228850072983448,244.55196308269848,-28.5980369173015,1.0,1.0,25732.562594343566,25732.562594343566,275.9762973712083,2.826297371208341,275.9762973712083,275.9762973712083,86632.06946103998,86632.63249598253,-0.5630349425482564,0.0,8648.866644398773,8648.866644398773,0.9204794953828347,3416.1744007917264,275.9762973712083,2.826297371208341,1.0,0.002,0.1281608075438744,0.0047928261592850106,0.00019768722281618168,0.0018023127931355346,0.09884361140809084,0.09884361140809084,0.0,1.5951716076517686e-11,0.9999945848764631,0.9999945848764631,0.0,0.09183079645035103,4.972778000923479e-07,0.0,0.0,0.0,1599324.9981258153,265.95965171601955,0.0,1.0,1286732.5354564926,2589.148906045233,,,,,,,,,,,,,,,,,,,2.0,14246.169885906049,1584.1574638731681,0.3677239037553503,6.175450102142607,2.641055244497474
2639.0,-30.369285979697903,5.035107313221967,35.033798831849765,30.37659911150115,5.017086308758288,-26.830648750845388,-40.31963642975313,1.478449078667914,-7.190368291449204,-7.190368291410477,40.06778083558351,35432.18797290665,15465.615006902028,15465.615006902028,50897.80297980868,86641.78053296088,86632.81206330263,15465.615006902028,102098.42707020465,102098.42707020465,102098.42707020465,129942.77991611173,125448.46231069403,4494.317605417706,0.0,98731.67487442344,47522.16441308447,56899.4560681544,27844.352845907088,84743.80891406149,21069.106247828408,1584.1610449844607,0.0,0.8750175209586362,2.6592623415699816,0.0014947306463915918,1.0,1.0,-7.190368291449204,325376.0572813029,1557457.818364192,4.786639285562725,1557457.818364192,4.786639285562725,0.7566743017669167,0.09183140250325153,3.399168845535586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399168845535586,1.2848402929068004,1.2851289163745045,2.645596393809666,5605.701295617627,14246.150310120063,6453.514841104459,0.0004746203320510265,29045.828365983067,2961.850210416714,19289.987729274395,1967.0313235686392,0.6641224855499664,0.6641224855499664,30696.27592052746,30484.863174865135,1.0086762607511512,0.8,4354.423298432365,4324.433322199387,1.0086762607511512,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.4091494817264,2034.6934298245008,8.999960813503856,5.035107313221967,-0.7915628294373898,5.826670142659356,2.641074794331016,3.5,0.7545927983802904,0.6,0.0002246259274756886,1.0000378373060899,0.00022461742855729114,199.22760779640234,0.0,1.7002068788933023e-06,4.818386294783619,0.05915329431035783,7.605055392677734e-05,0.00014857537354891125,0.0005050327809812711,0.09183140213392763,0.09183140213392763,0.09183140213392763,0.09183092330090681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487515.20109154994,595.7217524108273,0.0,0.09183140213392763,0.09183140250325153,0.09183140250325153,0.3677242224380124,0.3677242224380124,0.5,10.039637484573056,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,27844.352845907088,21069.106247828408,0.7566743017669167,0.6006079220657172,0.41810945751610423,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537086923152955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.571601678384,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4747429164293,260.4747429164293,-12.67525708357067,244.55161209274632,276.3978737409249,108783.62810132928,108810.58781782498,-26.959716495690444,0.0,nan,276.3978737409249,3.2478737409249447,270.02862141082136,-3.1213785891786188,263.65936908093613,-9.490630919063847,257.29011675127697,-15.859883248723008,250.9208644218699,-22.22913557813007,244.55161209274632,-28.598387907253652,1.0,1.0,25732.562594343566,25732.562594343566,275.9762981257331,2.8262981257331035,275.9762981257331,275.9762981257331,86632.23841172754,86632.81206330263,-0.57365157509048,0.0,8648.866644398773,8648.866644398773,0.9204800676820614,3416.164689763264,275.9762981257331,2.8262981257331035,1.0,0.002,0.1281612922875308,0.004792820598933214,0.0001976879624302037,0.0018023120533276107,0.09884398121510185,0.09884398121510185,0.0,1.5757814324224295e-11,0.9999947213634934,0.9999947213634934,0.0,0.09183091775865783,4.847445937029232e-07,0.0,0.0,0.0,1599324.9744777582,265.9596317085508,0.0,1.0,1286732.6034924458,2589.1486321152806,,,,,,,,,,,,,,,,,,,2.0,14246.150310120063,1584.1610449844607,0.3677242224380124,6.175450102142607,2.641074794331016
2640.0,-30.369646953585807,5.034977668865712,35.033805671957104,30.376715235784673,5.017080158902937,-26.83097424232846,-40.3199483762495,1.4784074464332337,-7.1903883541985465,-7.190388354157965,40.06779501858391,35431.86307948112,15465.557996739448,15465.557996739448,50897.42107622056,86641.94970285808,86632.9897378354,15465.557996739448,102098.54773457485,102098.54773457485,102098.54773457485,129942.96584071894,125448.64897260068,4494.316868118252,0.0,98731.93057710567,47521.92571887962,56900.005398028945,27844.418106144094,84744.42350417304,21069.151866921362,1584.1646068817333,0.0,0.8750173544069098,2.6592603425087105,0.0014947306463915918,1.0,1.0,-7.1903883541985465,325375.7980967165,1557458.4307631114,4.786644980583847,1557458.4307631114,4.786644980583847,0.7566741666715702,0.09183151154659688,3.399159144555314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399159144555314,1.2848405052329792,1.2851291178280566,2.6455884062737787,5605.684370987559,14246.13075192397,6453.513706861078,0.0004746225526396715,29045.986486173188,2961.8663341888605,19289.984338945025,1967.0309778512567,0.6641187534851904,0.6641187534851904,30696.205836559137,30484.863174865135,1.0086733820625802,0.8,4354.413356664012,4324.433322199387,1.0086733820625802,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.4167528241878,2034.6934298245008,8.999887816108679,5.034977668865712,-0.7916280274282181,5.82660569629393,2.641094270703247,3.5,0.7545983630580706,0.6,0.00022461742855729114,1.0000376850687007,0.00022460896415304625,199.22790672505022,0.0,1.6932191811796967e-06,4.79858315946326,0.05915498752953901,7.604786193838625e-05,0.00014856956661890488,0.0005050116009752704,0.09183151117966341,0.09183151117966341,0.09183151117966341,0.09183104326567214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487515.3373193392,595.7217088183477,0.0,0.09183151117966341,0.09183151154659688,0.09183151154659688,0.3677245424831143,0.3677245424831143,0.5,10.03962344887888,-4.058620106661692e-11,-4.058620106661692e-11,-4.058620106661692e-11,-4.058620106661692e-11,-4.058620106661692e-11,-4.058620106661692e-11,27844.418106144094,21069.151866921362,0.7566741666715702,0.6005990597565896,0.4181025914671112,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453710869977281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.55179854306,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4745563141454,260.4745563141454,-12.675443685854589,244.55126251320794,276.39785011590595,108784.45715433729,108811.31960774482,-26.862453407560654,0.0,nan,276.39785011590595,3.247850115905976,270.0285325948802,-3.1214674051198017,263.6592150741083,-9.49078492589166,257.28989755353996,-15.860102446460019,250.92058003323007,-22.22941996676991,244.55126251320794,-28.598737486792032,1.0,1.0,25732.562594343566,25732.562594343566,275.97629860608566,2.826298606085686,275.97629860608566,275.97629860608566,86632.40888827942,86632.9897378354,-0.5808495559904259,0.0,8648.866644398773,8648.866644398773,0.9204806422467838,3416.1549402780906,275.97629860608566,2.826298606085686,1.0,0.002,0.12816176606064547,0.004792815074174799,0.00019768868509979594,0.0018023113306356205,0.09884434254989796,0.09884434254989796,0.0,1.573541644206422e-11,0.999994840837232,0.999994840837232,0.0,0.09183103777288158,4.7377371530019066e-07,0.0,0.0,0.0,1599324.9507643543,265.95961164580143,0.0,1.0,1286732.6717163778,2589.1483574285367,,,,,,,,,,,,,,,,,,,2.0,14246.13075192397,1584.1646068817333,0.3677245424831143,6.175450102142607,2.641094270703247
2641.0,-30.37000642401792,5.034848496700354,35.03381252736039,30.37683139499279,5.017073812492368,-26.831298400354274,-40.320263885054715,1.4783657875965803,-7.190408460693334,-7.1904084607226935,40.067809140164385,35431.55613110151,15465.501329420847,15465.501329420847,50897.05746052236,86642.11953260409,86633.16602922886,15465.501329420847,102098.6673586497,102098.6673586497,102098.6673586497,129943.1504498611,125448.8341768751,4494.316272986006,0.0,98732.1863477712,47521.70436773176,56900.53553337715,27844.4830912114,84745.01862458856,21069.197286547525,1584.1681564783867,0.0,0.8750171878501711,2.6592583390897797,0.0014947306463915918,1.0,1.0,-7.190408460693334,325375.5383471559,1557459.0405109508,4.786650675777713,1557459.0405109508,4.786650675777713,0.7566740318909935,0.09183162085251326,3.399149440399713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399149440399713,1.284840717612404,1.2851293193792106,2.6455804161595147,5605.667440894221,14246.111210881092,6453.512581975136,0.0004746247757661803,29046.144654399508,2961.882462859336,19289.980976585666,1967.0306349860214,0.6641150213256921,0.6641150213256921,30696.13572961088,30484.863174865135,1.0086705024317557,0.8,4354.403411635838,4324.433322199387,1.0086705024317557,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.4243274257142,2034.6934298245008,8.999815169393548,5.034848496700354,-0.7916930456329299,5.826541542333284,2.6411136735111467,3.5,0.7546039067174705,0.6,0.00022460896415304625,1.0000375282183969,0.00022460053529510564,199.2282044094506,0.0,1.686345539385073e-06,4.779103258617297,0.05915667387507839,7.604513929814342e-05,0.00014856382485490283,0.000504990642119184,0.09183162048461174,0.09183162048461174,0.09183162048461174,0.09183116236602418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487515.471835274,595.7216657793767,0.0,0.09183162048461174,0.09183162085251326,0.09183162085251326,0.3677248637065174,0.3677248637065174,0.5,10.039609706721476,2.9331204132176936e-11,2.9331204132176936e-11,2.9331204132176936e-11,2.9331204132176936e-11,2.9331204132176936e-11,2.9331204132176936e-11,27844.4830912114,21069.197286547525,0.7566740318909935,0.6005905513572535,0.41809603332627193,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537130388774333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.53231864222,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4743703834707,260.4743703834707,-12.67562961652925,244.5509143455324,276.39782642223213,108785.28058229374,108812.04635352075,-26.765771227016792,0.0,nan,276.39782642223213,3.2478264222321513,270.0284440064056,-3.12155599359437,263.65906159084216,-9.49093840915782,257.2896791754614,-15.860320824538576,250.92029676035082,-22.229703239649155,244.5509143455324,-28.599085654467586,1.0,1.0,25732.562594343566,25732.562594343566,275.97629888269955,2.826298882699575,275.97629888269955,275.97629888269955,86632.58005006707,86633.16602922886,-0.5859791617840528,0.0,8648.866644398773,8648.866644398773,0.9204812169987008,3416.1451876017118,275.97629888269955,2.826298882699575,1.0,0.002,0.12816223001656996,0.004792809581049166,0.00019768939260866904,0.0018023106227912785,0.09884469630433453,0.09884469630433453,0.0,1.5399947376343315e-11,0.9999949477462963,0.9999949477462963,0.0,0.09183115689586668,4.6395664657164664e-07,0.0,0.0,0.0,1599324.9269992418,265.95959153930664,0.0,1.0,1286732.740089056,2589.1480821429277,,,,,,,,,,,,,,,,,,,2.0,14246.111210881092,1584.1681564783867,0.3677248637065174,6.175450102142607,2.6411136735111467
2642.0,-30.370364483482962,5.034719794061904,35.03381939542418,30.37694723987954,5.017067338030841,-26.831621301305358,-40.32057544738052,1.4783241546441666,-7.190428596429058,-7.190428596400724,40.067823216288254,35431.24064054413,15465.444982721974,15465.444982721974,50896.6856232661,86642.28927446826,86633.34121901063,15465.444982721974,102098.78620173261,102098.78620173261,102098.78620173261,129943.33407236778,125449.01826531858,4494.315807049204,0.0,98732.44158517604,47521.47405016033,56901.07503890635,27844.54787063517,84745.62290954152,21069.242557332418,1584.1716968025178,0.0,0.8750170213071825,2.6592563327584795,0.0014947306463915918,1.0,1.0,-7.190428596429058,325375.278220005,1557459.6482958975,4.786656370502769,1557459.6482958975,4.786656370502769,0.7566738973539598,0.09183173040211019,3.399139758859286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399139758859286,1.2848409297973886,1.285129520781551,2.645572444049793,5605.650548950348,14246.091687924983,6453.511448809872,0.0004746269918219634,29046.30247339685,2961.8985559183666,19289.977589478858,1967.0302895972488,0.6641112963395707,0.6641112963395707,30696.06578600437,30484.863174865135,1.0086676295118038,0.8,4354.393489778523,4324.433322199387,1.0086676295118038,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.4318732610504,2034.6934298245008,8.999742860549576,5.034719794061904,-0.7917578784750523,5.8264776725369565,2.641133002689373,3.5,0.7546094293398209,0.6,0.00022460053529510564,1.000037381022664,0.0002245921398112372,199.2285009261855,0.0,1.679266232729128e-06,4.759040503554348,0.05915835314131112,7.604245080194838e-05,0.00014855808449315726,0.000504969691500668,0.09183173002851143,0.09183173002851143,0.09183173002851143,0.0918312808293756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487515.6048494298,595.7216232264026,0.0,0.09183173002851143,0.09183173040211019,0.09183173040211019,0.3677251859731899,0.3677251859731899,0.5,10.039596230530163,-2.830802259268239e-11,-2.830802259268239e-11,-2.830802259268239e-11,-2.830802259268239e-11,-2.830802259268239e-11,-2.830802259268239e-11,27844.54787063517,21069.242557332418,0.7566738973539598,0.6005818811148964,0.41808932926676173,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453715198750271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.51225588715,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47418511893176,260.47418511893176,-12.67581488106822,244.55056757557867,276.39780266309725,108786.09960145337,108812.76947993625,-26.66987848288507,0.0,nan,276.39780266309725,3.247802663097275,270.02835564513356,-3.121644354866419,263.658908627379,-9.491091372620986,257.28946160983844,-15.860538390161537,250.92001459256343,-22.229985407436544,244.55056757557867,-28.59943242442131,1.0,1.0,25732.562594343566,25732.562594343566,275.9762990028294,2.826299002829444,275.9762990028294,275.9762990028294,86632.7511638422,86633.34121901063,-0.5900551684317179,0.0,8648.866644398773,8648.866644398773,0.9204817904103102,3416.1354576535823,275.9762990028294,2.826299002829444,1.0,0.002,0.12816268507660422,0.004792804117572191,0.00019769008638379407,0.0018023099280689604,0.09884504319189703,0.09884504319189703,0.0,1.4452754531352197e-11,0.9999950446128694,0.9999950446128694,0.0,0.09183127534033518,4.550617750184713e-07,0.0,0.0,0.0,1599324.9031995598,265.9595714035709,0.0,1.0,1286732.8085611619,2589.1478064570447,,,,,,,,,,,,,,,,,,,2.0,14246.091687924983,1584.1716968025178,0.3677251859731899,6.175450102142607,2.641133002689373
2643.0,-30.370721084215592,5.034591558156245,35.03382627433289,30.377062665671133,5.017060746466565,-26.83194290112521,-40.320886800158746,1.4782825621287803,-7.190448776460357,-7.190448776447063,40.06783726535046,35430.93005258917,15465.38897235725,15465.38897235725,50896.31902494642,86642.45878141191,86633.5155862035,15465.38897235725,102098.90455856075,102098.90455856075,102098.90455856075,129943.51705550309,125449.20159447705,4494.315461026043,0.0,98732.69615109063,47521.248187628575,56901.608848291165,27844.612496942344,84746.22134523351,21069.28771671448,1584.1752305658413,0.0,0.8750168546228592,2.659254322014756,0.0014947306463915918,1.0,1.0,-7.190448776460357,325375.01752077905,1557460.2549124532,4.7866620700619436,1557460.2549124532,4.7866620700619436,0.7566737629776004,0.09183184018427429,3.3991301058848213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3991301058848213,1.2848411417243335,1.2851297219686726,2.6455644947070933,5605.633705247062,14246.0721812529,6453.51030244576,0.0004746291984252597,29046.459851641866,2961.914604033168,19289.974162919818,1967.029940185468,0.6641075801128805,0.6641075801128805,30695.996048730976,30484.863174865135,1.0086647650685736,0.8,4354.383597190614,4324.433322199387,1.0086647650685736,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.4393903239493,2034.6934298245008,8.999670898745993,5.034591558156245,-0.7918225346940941,5.826414092850339,2.6411522582212745,3.5,0.7546149309203641,0.6,0.0002245921398112372,1.0000372288388708,0.0002245837788179226,199.22879623569014,0.0,1.672619665658521e-06,4.740204132476249,0.05916002576097678,7.603976420174904e-05,0.00014855237560948816,0.0005049488522349213,0.0918318398167183,0.0918318398167183,0.0918318398167183,0.09183139874484302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487515.73654785944,595.7215810998407,0.0,0.0918318398167183,0.09183184018427429,0.09183184018427429,0.3677255091753821,0.3677255091753821,0.5,10.039583000157526,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,27844.612496942344,21069.28771671448,0.7566737629776004,0.60057331426741,0.41808271200969543,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453717350151436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.493419516075,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47400052136265,260.47400052136265,-12.675999478637323,244.55022220010477,276.39777884342817,108786.91474537508,108813.48860811531,-26.573862740227668,0.0,nan,276.39777884342817,3.2477788434281933,270.0282675143116,-3.1217324856883693,263.6587561853899,-9.491243814610073,257.2892448566905,-15.860755143309461,250.91973352825096,-22.23026647174902,244.55022220010477,-28.599777799895207,1.0,1.0,25732.562594343566,25732.562594343566,275.9762989834816,2.8262989834816494,275.9762989834816,275.9762989834816,86632.92196517625,86633.5155862035,-0.5936210272484459,0.0,8648.866644398773,8648.866644398773,0.9204823621291698,3416.1257564142456,275.9762989834816,2.8262989834816494,1.0,0.002,0.1281631319121644,0.004792798684758337,0.00019769076745473378,0.0018023092478668295,0.09884538372736688,0.09884538372736688,0.0,1.5321563028719565e-11,0.9999951341942973,0.9999951341942973,0.0,0.09183139334838263,4.468358916573233e-07,0.0,0.0,0.0,1599324.8793475183,265.9595512235396,0.0,1.0,1286732.8771838858,2589.1475301647715,,,,,,,,,,,,,,,,,,,2.0,14246.0721812529,1584.1752305658413,0.3677255091753821,6.175450102142607,2.6411522582212745
2644.0,-30.37107625412759,5.034463786483217,35.033833162147495,30.37717753266918,5.017054070737189,-26.8322632216305,-40.32119413660837,1.4782410369580543,-7.190468974432179,-7.190468974444193,40.06785128014773,35430.611187922535,15465.333261511685,15465.333261511685,50895.94444943422,86642.62766906671,86633.68906185674,15465.333261511685,102099.02232336842,102099.02232336842,102099.02232336842,129943.69930934766,125449.38408523753,4494.315224110141,0.0,98732.94972990369,47521.01368694391,56902.1511588442,27844.67698597924,84746.82814482343,21069.3327764428,1584.1787581802628,0.0,0.875016687971608,2.659252309484607,0.0014947306463915918,1.0,1.0,-7.190468974432179,325374.7565899454,1557460.8600498957,4.786667768491613,1557460.8600498957,4.786667768491613,0.7566736287532421,0.09183195017464495,3.399120495005861,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399120495005861,1.2848413532650467,1.2851299228137893,2.64555657892548,5605.616932655691,14246.052691868772,6453.509133848099,0.00047463139057767165,29046.616580661535,2961.930585945408,19289.970669903203,1967.0295839969006,0.6641038764819842,0.6641038764819842,30695.926615534405,30484.863174865135,1.0086619131168486,0.8,4354.373747737553,4324.433322199387,1.0086619131168486,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.446878591103,2034.6934298245008,8.999599262673275,5.034463786483217,-0.7918870030421337,5.826350789525351,2.6411714400465036,3.5,0.7546204114418582,0.6,0.0002245837788179226,1.0000370795678106,0.0002245754516572343,199.22909036106944,0.0,1.6657506334032455e-06,4.720737295064797,0.05916169151161018,7.60371123437075e-05,0.00014854666647421511,0.0005049280184773046,0.09183194980366516,0.09183194980366516,0.09183194980366516,0.09183151624529066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487515.86699966557,595.721539376872,0.0,0.09183194980366516,0.09183195017464495,0.09183195017464495,0.3677258332348454,0.3677258332348454,0.5,10.039569994041722,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,27844.67698597924,21069.3327764428,0.7566736287532421,0.6005645941398349,0.4180759559210327,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537194927938577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.473952678665,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4738165919285,260.4738165919285,-12.676183408071495,244.5498782119477,276.3977549727091,108787.72665583153,108814.2043367084,-26.477680876876555,0.0,nan,276.3977549727091,3.2477549727091173,270.028179620115,-3.12182037988498,263.658604267695,-9.491395732304966,257.2890289155173,-15.860971084482685,250.9194535635866,-22.23054643641339,244.5498782119477,-28.600121788052263,1.0,1.0,25732.562594343566,25732.562594343566,275.97629884310135,2.8262988431013696,275.97629884310135,275.97629884310135,86633.09222621578,86633.68906185674,-0.596835640957579,0.0,8648.866644398773,8648.866644398773,0.9204829313539719,3416.1160974808904,275.97629884310135,2.8262988431013696,1.0,0.002,0.12816357124848016,0.004792793275362087,0.00019769143695082085,0.0018023085776805124,0.09884571847541042,0.09884571847541042,0.0,1.4631333471182284e-11,0.9999952158542286,0.9999952158542286,0.0,0.09183151083720884,4.393374361102331e-07,0.0,0.0,0.0,1599324.855474265,265.9595310255678,0.0,1.0,1286732.9458676144,2589.147253626932,,,,,,,,,,,,,,,,,,,2.0,14246.052691868772,1584.1787581802628,0.3677258332348454,6.175450102142607,2.6411714400465036
2645.0,-30.371429950542076,5.03433647641993,35.03384005738838,30.37729184087368,5.017047301334674,-26.832582225353065,-40.321501333359606,1.4781995748616186,-7.190489205688948,-7.190489205687737,40.06786527007078,35430.29738746191,15465.277866336357,15465.277866336357,50895.57525379827,86642.79601852305,86633.86178700403,15465.277866336357,102099.13965334039,102099.13965334039,102099.13965334039,129943.88101318362,125449.56592512538,4494.315088058235,0.0,98733.20237644899,47520.783846877945,56902.687255078934,27844.74135984324,84747.42861492217,21069.377751941513,1584.182280944585,0.0,0.8750165212317302,2.659250293639185,0.0014947306463915918,1.0,1.0,-7.190489205688948,325374.4952292853,1557461.464113407,4.786673469953117,1557461.464113407,4.786673469953117,0.7566734946343251,0.09183206036130197,3.399110923872931,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399110923872931,1.2848415644408646,1.2851301233373973,2.6455486948323865,5605.600227208492,14246.033219262063,6453.5079444450475,0.00047463356912005086,29046.772696653527,2961.9465053462222,19289.967114697887,1967.0292214668505,0.6641001847658029,0.6641001847658029,30695.85746944153,30484.863174865135,1.0086590729594413,0.8,4354.363939011616,4324.433322199387,1.0086590729594413,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.454338072005,2034.6934298245008,8.999527961672467,5.03433647641993,-0.7919512921631684,5.826287768583098,2.6411905481887343,3.5,0.7546258709110669,0.6,0.0002245754516572343,1.0000369258399209,0.00022456715932625754,199.22938326697215,0.0,1.6590126492234341e-06,4.701641847899213,0.0591633505242594,7.603446177650635e-05,0.00014854098988072793,0.0005049073013464808,0.09183205998761658,0.09183205998761658,0.09183205998761658,0.09183163334044037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487515.9963346672,595.7214980157535,0.0,0.09183205998761658,0.09183206036130197,0.09183206036130197,0.36772615806746833,0.36772615806746833,0.5,10.039557194670255,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,27844.74135984324,21069.377751941513,0.7566734946343251,0.6005559824718584,0.41806929090971157,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537216268451707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.454857231496,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.473633334586,260.473633334586,-12.67636666541398,244.54953561252796,276.39773105744445,108788.53529923446,108814.91622816974,-26.380928935275968,0.0,nan,276.39773105744445,3.2477310574444687,270.0280919680066,-3.121908031993371,263.6584528787659,-9.491547121234078,257.28881378976916,-15.861186210230812,250.91917470100182,-22.230825298998155,244.54953561252796,-28.600464387472016,1.0,1.0,25732.562594343566,25732.562594343566,275.97629858269954,2.8262985826995646,275.97629858269954,275.97629858269954,86633.26189702199,86633.86178700403,-0.5998899820406223,0.0,8648.866644398773,8648.866644398773,0.9204834982238801,3416.1064784922955,275.97629858269954,2.8262985826995646,1.0,0.002,0.1281640036703319,0.0047927878891911415,0.00019769209576786444,0.0018023079184738826,0.09884604788393221,0.09884604788393221,0.0,1.4241747104543068e-11,0.9999952911500649,0.9999952911500649,0.0,0.0918316279379105,4.3242339147119376e-07,0.0,0.0,0.0,1599324.8315616648,265.95951079431103,0.0,1.0,1286733.0146645168,2589.146976633464,,,,,,,,,,,,,,,,,,,2.0,14246.033219262063,1584.182280944585,0.36772615806746833,6.175450102142607,2.6411905481887343
