time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2646.0,-30.371842641610225,5.034209636630739,35.033846970590254,30.377410689275735,5.017040519548921,-26.832954324994173,-40.321861580573,1.4781522022533211,-7.190508386641625,-7.190508386675997,40.06787957825143,35429.94803588936,15465.221427024953,15465.221427024953,50895.16946291432,86642.96396373195,86634.04085829633,15465.221427024953,102099.26228532128,102099.26228532128,102099.26228532128,129944.06845466794,125449.75335173868,4494.3151029292685,0.0,98733.47253780806,47520.55007102667,56903.247185312655,27844.806169346655,84748.0533546593,21069.42311726856,1584.18579845767,0.0,0.8750163590941626,2.659248382447322,0.0014947306463915918,1.0,1.0,-7.190508386641625,325374.2474372931,1557462.0819189977,4.786679014045681,1557462.0819189977,4.786679014045681,0.7566733626777093,0.09183217070376577,3.3991007252863605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3991007252863605,1.2848418031970201,1.285130351492286,2.6455402656019715,5605.582366680722,14246.013764335421,6453.507239730496,0.0004746360054534439,29046.939328192508,2961.9634970344114,19289.965008258932,1967.029006669855,0.6640963025504169,0.6640963025504169,30695.783790303496,30484.863174865135,1.0086560466101677,0.8,4354.353487250102,4324.433322199387,1.0086560466101677,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.4617687600662,2034.6934298245008,8.99945620447738,5.034209636630739,-0.7920148811392291,5.826224517769968,2.6412095826304482,3.5,0.7546313093229852,0.6,0.00022456715932625754,1.0000430851389284,0.0002245574842358518,199.22972502896388,0.0,1.6520759863424183e-06,4.681983345294413,0.05916500260024574,7.603135358603413e-05,0.00014853580574022342,0.0005048881650225874,0.09183217035504614,0.09183217035504614,0.09183217035504614,0.09183175422783116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487516.12568176095,595.7214566662992,0.0,0.09183217035504614,0.09183217070376577,0.09183217070376577,0.3677264836051698,0.3677264836051698,0.5,10.039544712018243,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,27844.806169346655,21069.42311726856,0.7566733626777093,0.6005467671325124,0.4180620867787931,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453723752048876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.4351987289,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4734452628705,260.4734452628705,-12.676554737129493,244.54918395927123,276.3977065672671,108789.11028844649,108816.1842736416,-27.07398519510174,0.0,nan,276.3977065672671,3.24770656726713,270.028002045221,-3.1219979547789762,263.6582975233594,-9.491702476640569,257.2885930017443,-15.861406998255688,250.91888848036007,-22.23111151963991,244.54918395927123,-28.600816040728745,1.0,1.0,25732.562594343566,25732.562594343566,275.9763001063076,2.826300106307599,275.9763001063076,275.9763001063076,86633.42773817903,86634.04085829633,-0.6131201172975125,0.0,8648.866644398773,8648.866644398773,0.9204841022550782,3416.0962289127924,275.9763001063076,2.826300106307599,1.0,0.002,0.1281644252808193,0.004792782735842286,0.00019769273833362098,0.0018023072758890848,0.09884636916681049,0.09884636916681049,0.0,1.422270547862814e-11,0.9999954088947247,0.9999954088947247,0.0,0.09183174909260242,4.2161116335908984e-07,0.0,0.0,0.0,1599324.8088904787,265.95949161335835,0.0,1.0,1286733.0798898302,2589.146714020152,,,,,,,,,,,,,,,,,,,2.0,14246.013764335421,1584.18579845767,0.3677264836051698,6.175450102142607,2.6412095826304482
2647.0,-30.37218933797881,5.034083252682273,35.03385388727617,30.377559398207836,5.017034580857099,-26.833266946083228,-40.32216458637265,1.4781121876871064,-7.190528721614669,-7.190528721543122,40.06789350577299,35429.62221587333,15465.166727908438,15465.166727908438,50894.788943781765,86643.19084323279,86634.21166416183,15465.166727908438,102099.37839207027,102099.37839207027,102099.37839207027,129944.24873229471,125449.93352731927,4494.315204975438,0.0,98733.77376578414,47520.283648298755,56903.87790831709,27844.870340224443,84748.74824854152,21069.467940105533,1584.1893139683618,0.0,0.8750161920196816,2.6592463562699535,0.0014947306463915918,1.0,1.0,-7.190528721614669,325373.9847370803,1557462.6832882387,4.786684726951211,1557462.6832882387,4.786684726951211,0.7566732285935185,0.09183228139638408,3.399088958572676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399088958572676,1.2848420103843436,1.2851305462945297,2.6455306808935077,5605.56205783362,14245.993115759338,6453.507050689296,0.0004746388914896506,29047.128500939205,2961.9827872860974,19289.964443202138,1967.0289490500975,0.6640919580941854,0.6640919580941854,30695.698782260864,30484.863174865135,1.008652554931672,0.8,4354.341428425691,4324.433322199387,1.008652554931672,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.4691719762275,2034.6934298245008,8.999385604411865,5.034083252682273,-0.7920788258763176,5.826162078558591,2.641228546754742,3.5,0.754636727644212,0.6,0.0002245574842358518,1.000036195249759,0.0002245493566158059,199.2300121395461,0.0,1.927565601163911e-06,5.462720913698524,0.059166930165846905,7.60287393618683e-05,0.0001485287448739835,0.0005048624167318152,0.09183228101706314,0.09183228101706314,0.09183228101706314,0.0918318705098811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487516.2523850185,595.721416157695,0.0,0.09183228101706314,0.09183228139638408,0.09183228139638408,0.3677268102908667,0.3677268102908667,0.5,10.03953239604095,-7.156586434575729e-11,-7.156586434575729e-11,-7.156586434575729e-11,-7.156586434575729e-11,-7.156586434575729e-11,-7.156586434575729e-11,27844.870340224443,21069.467940105533,0.7566732285935185,0.6005373530063629,0.4180548143551259,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537262317326067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.215936297296,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47325932828284,260.47325932828284,-12.676740671717141,244.54883630507294,276.39768235229667,108789.93512142262,108816.70145600017,-26.766334577542516,0.0,nan,276.39768235229667,3.2476823522966924,270.0279131423939,-3.122086857606064,263.6581439326996,-9.491856067300375,257.28837472323244,-15.86162527676754,250.91860551400168,-22.231394485998294,244.54883630507294,-28.60116369492704,1.0,1.0,25732.562594343566,25732.562594343566,275.9762995203709,2.826299520370924,275.9762995203709,275.9762995203709,86633.66287945256,86634.21166416183,-0.5487847092736047,0.0,8648.866644398773,8648.866644398773,0.9204847991604683,3416.084403365539,275.9762995203709,2.826299520370924,1.0,0.002,0.12816484154289765,0.004792777396959311,0.00019769337218223057,0.0018023066414654524,0.09884668609111529,0.09884668609111529,0.0,1.36476828102583e-11,0.9999954671281573,0.9999954671281573,0.0,0.09183186513242149,4.1626396258845483e-07,0.0,0.0,0.0,1599324.784855278,265.9594712783853,0.0,1.0,1286733.1490394073,2589.1464356068104,,,,,,,,,,,,,,,,,,,2.0,14245.993115759338,1584.1893139683618,0.3677268102908667,6.175450102142607,2.641228546754742
2648.0,-30.372538741548126,5.033957329599655,35.033860821216116,30.377667978778504,5.0170281262320895,-26.833582054787573,-40.32246731277553,1.478071438229537,-7.190548368572138,-7.190548368481734,40.06790783658159,35429.312930469394,15465.111430371879,15465.111430371879,50894.42436084127,86643.3492610069,86634.38936881932,15465.111430371879,102099.5007991912,102099.5007991912,102099.5007991912,129944.43635216707,125450.12089285429,4494.315459312789,0.0,98734.01661324775,47520.059402918676,56904.39690036563,27844.93555297588,84749.33245334151,21069.51356258087,1584.1928618831016,0.0,0.8750160272038809,2.6592443986476226,0.0014947306463915918,1.0,1.0,-7.190548368572138,325373.7309252505,1557463.3020713306,4.786690362625289,1557463.3020713306,4.786690362625289,0.756673094915068,0.09183239248686846,3.399079806206124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399079806206124,1.2848422178142227,1.2851307433277381,2.6455231304499383,5605.5460593497255,14245.973775520699,6453.50562403581,0.0004746409234200101,29047.278158334717,2961.998048093357,19289.960178839396,1967.028514206115,0.6640883897517402,0.6640883897517402,30695.632661399446,30484.863174865135,1.0086498390398497,0.8,4354.332048844266,4324.433322199387,1.0086498390398497,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.4765463269662,2034.6934298245008,8.999314807889972,5.033957329599655,-0.7921422481866705,5.826099577786326,2.641247436991339,3.5,0.7546421248546683,0.6,0.0002245493566158059,1.0000364779919864,0.00022454116580495904,199.2303014927916,0.0,1.6192658404149325e-06,4.588999391735919,0.05916854943168732,7.60261276312292e-05,0.0001485232289845767,0.0005048423083940027,0.09183239212187104,0.09183239212187104,0.09183239212187104,0.09183199127442199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487516.3796346498,595.7213754912264,0.0,0.09183239212187104,0.09183239248686846,0.09183239248686846,0.3677271375259674,0.3677271375259674,0.5,10.039520371228592,-9.038103598868474e-11,-9.038103598868474e-11,-9.038103598868474e-11,-9.038103598868474e-11,-9.038103598868474e-11,-9.038103598868474e-11,27844.93555297588,21069.51356258087,0.756673094915068,0.6005289114089606,0.41804828315284837,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537283148887294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.34221477534,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47307484923414,260.47307484923414,-12.67692515076584,244.54849145051153,276.39765824876275,108790.80131050544,108817.35811148591,-26.556800980479302,0.0,nan,276.39765824876275,3.247658248762775,270.0278248886481,-3.1221751113518508,263.6579915287583,-9.492008471241661,257.288158169077,-15.86184183092297,250.91832480964715,-22.23167519035283,244.54849145051153,-28.601508549488443,1.0,1.0,25732.562594343566,25732.562594343566,275.9763004200154,2.8263004200154,275.9763004200154,275.9763004200154,86633.81922477555,86634.38936881932,-0.5701440437696874,0.0,8648.866644398773,8648.866644398773,0.9204853412254251,3416.0752052371545,275.9763004200154,2.8263004200154,1.0,0.002,0.12816524792496767,0.004792772224180861,0.00019769399106949373,0.0018023060230406504,0.09884699553474686,0.09884699553474686,0.0,1.4110144042761563e-11,0.9999955747298,0.9999955747298,0.0,0.0918319861037186,4.063831498620763e-07,0.0,0.0,0.0,1599324.7616332811,265.95945163142784,0.0,1.0,1286733.215849367,2589.146166613402,,,,,,,,,,,,,,,,,,,2.0,14245.973775520699,1584.1928618831016,0.3677271375259674,6.175450102142607,2.641247436991339
2649.0,-30.372946169603804,5.03383188994073,35.033867794099045,30.377787874918454,5.017032001769239,-26.833948351976435,-40.32281910823656,1.4780341834580486,-7.19056561149614,-7.190565611487574,40.06792282680903,35428.95822731556,15465.053401581506,15465.053401581506,50894.01162889707,86643.49658116169,86634.58089232087,15465.053401581506,102099.63429390237,102099.63429390237,102099.63429390237,129944.63583940221,125450.31987917297,4494.315960229249,0.0,98734.26971017887,47519.82361480845,56904.94010596713,27845.001545499843,84749.94165146697,21069.559919734715,1584.1963877261528,0.0,0.8750158731905437,2.6592426805640845,0.0014947306463915918,1.0,1.0,-7.19056561149614,325373.508170377,1557463.949326676,4.786695628923585,1557463.949326676,4.786695628923585,0.7566729664319183,0.09183250368391321,3.399070090495143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399070090495143,1.2848424090248323,1.2851309240568372,2.6455151749504937,5605.529202601037,14245.95436949126,6453.504524706062,0.00047464314068983464,29047.43564608173,2962.0141073742543,19289.956892869213,1967.0281791304078,0.664084676110515,0.664084676110515,30695.562470642522,30484.863174865135,1.0086469559800584,0.8,4354.3220919274045,4324.433322199387,1.0086469559800584,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.4838927008918,2034.6934298245008,8.99924256914362,5.03383188994073,-0.792204317002124,5.826036206942854,2.6412662556158866,3.5,0.754647501604539,0.6,0.00022454116580495904,1.0000425360523444,0.0002245316151164255,199.23063889907252,0.0,1.6318577144882867e-06,4.624684762859804,0.05917018128940181,7.602309266821352e-05,0.0001485180731367455,0.0005048233402970818,0.09183250337934691,0.09183250337934691,0.09183250337934691,0.0918321201649107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487516.5075143481,595.721334652239,0.0,0.09183250337934691,0.09183250368391321,0.09183250368391321,0.36772746581120586,0.36772746581120586,0.5,10.03950887713067,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,27845.001545499843,21069.559919734715,0.7566729664319183,0.6005197247002013,0.41804109285427815,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453730414317088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.37790014646,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47288722524337,260.47288722524337,-12.677112774756608,244.54813895808337,276.3976354932171,108791.52848168318,108818.53801512923,-27.009533446057176,0.0,nan,276.3976354932171,3.2476354932171034,270.02773618572,-3.122263814279961,263.6578368784526,-9.492163121547378,257.2879375713941,-15.862062428605896,250.91803826459267,-22.23196173540731,244.54813895808337,-28.601861041916607,1.0,1.0,25732.562594343566,25732.562594343566,275.9763053213563,2.826305321356301,275.9763053213563,275.9763053213563,86633.98734832766,86634.58089232087,-0.5935439932072768,0.0,8648.866644398773,8648.866644398773,0.9204859166545941,3416.0654409476188,275.9763053213563,2.826305321356301,1.0,0.002,0.12816563606047252,0.004792767553061485,0.00019769458278480695,0.0018023054309145364,0.09884729139240347,0.09884729139240347,0.0,1.3699343309053758e-11,0.9999957734424465,0.9999957734424465,0.0,0.09183211554855111,3.8813536210200785e-07,0.0,0.0,0.0,1599324.7412527604,265.95943438850384,0.0,1.0,1286733.2744843443,2589.1459305345243,,,,,,,,,,,,,,,,,,,2.0,14245.95436949126,1584.1963877261528,0.36772746581120586,6.175450102142607,2.6412662556158866
2650.0,-30.37328827420976,5.033706890994246,35.03387483077005,30.377904592920117,5.017019526264374,-26.834257494154603,-40.323121555242665,1.477988744759134,-7.190586791386181,-7.190586791426176,40.06793861469053,35428.66637885331,15465.000641059982,15465.000641059982,50893.66701991329,86643.6835775232,86634.77452496774,15465.000641059982,102099.77516602771,102099.77516602771,102099.77516602771,129944.8493394128,125450.53239178649,4494.316947626318,0.0,98734.5338023146,47519.5940641945,56905.48859791123,27845.074173385085,84750.56277129632,21069.610751143427,1584.200327636921,0.0,0.8750156941994349,2.6592405702027277,0.0014947306463915918,1.0,1.0,-7.190586791386181,325373.2345554741,1557464.6310246186,4.786701749307781,1557464.6310246186,4.786701749307781,0.7566728183213896,0.09183261875548594,3.399060164672014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399060164672014,1.2848426413321496,1.285131144144549,2.645506971303352,5605.511820057153,14245.93378939116,6453.503154663101,0.0004746453824057034,29047.598165077434,2962.030679699738,19289.952797719117,1967.027761541313,0.6640808196290227,0.6640808196290227,30695.490761897534,30484.863174865135,1.0086440105711618,0.8,4354.3119196761945,4324.433322199387,1.0086440105711618,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.4912140545848,2034.6934298245008,8.999173527673772,5.033706890994246,-0.7922680719233526,5.8259749629175985,2.641285010201444,3.5,0.7546528600575554,0.6,0.0002245316151164255,1.0000357161819051,0.00022452359599082908,199.23092220936456,0.0,1.9027897784640328e-06,5.392506232167069,0.05917208407918027,7.60204835271762e-05,0.0001485111315892493,0.0005047982713953809,0.09183261830388603,0.09183261830388603,0.09183261830388603,0.09183225688955861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487516.63610289426,595.7212936218956,0.0,0.09183261830388603,0.09183261875548594,0.09183261875548594,0.36772779610983447,0.36772779610983447,0.5,10.039498036058724,4.001776687800884e-11,4.001776687800884e-11,4.001776687800884e-11,4.001776687800884e-11,4.001776687800884e-11,4.001776687800884e-11,27845.074173385085,21069.610751143427,0.7566728183213896,0.600511257456218,0.41803458549838024,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537328623990442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.145721615765,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47270148014906,260.47270148014906,-12.677298519850922,244.54779135098724,276.39761161013337,108792.35942067638,108819.09847659546,-26.739055919082595,0.0,nan,276.39761161013337,3.24761161013339,270.0276475578218,-3.122352442178169,263.65768350576917,-9.492316494230806,257.2877194538882,-15.862280546111776,250.91775540229477,-22.232244597705204,244.54779135098724,-28.602208649012738,1.0,1.0,25732.562594343566,25732.562594343566,275.9763065296281,2.826306529628141,275.9763065296281,275.9763065296281,86634.15290498907,86634.77452496774,-0.6216199786722427,0.0,8648.866644398773,8648.866644398773,0.9204865045271018,3416.0554654953744,275.9763065296281,2.826306529628141,1.0,0.002,0.12816600317899093,0.004792762274065267,0.00019769514048760447,0.0018023048760642268,0.09884757024380224,0.09884757024380224,0.0,1.655183108628666e-11,0.9999960023005201,0.9999960023005201,0.0,0.0918322516362737,3.6711921223631724e-07,0.0,0.0,0.0,1599324.716218882,265.9594132086138,0.0,1.0,1286733.3465070624,2589.1456405533395,,,,,,,,,,,,,,,,,,,2.0,14245.93378939116,1584.200327636921,0.36772779610983447,6.175450102142607,2.641285010201444
2651.0,-30.373633291084243,5.03358234464093,35.033881834337265,30.378008738067024,5.017013273790569,-26.834568634600064,-40.323423653002806,1.4779486161881807,-7.190606402498304,-7.1906064025018726,40.067951732702504,35428.374337254,15464.946147883464,15464.946147883464,50893.32048513746,86643.83454656032,86634.93354246959,15464.946147883464,102099.87969035306,102099.87969035306,102099.87969035306,129945.0135837099,125450.69595373285,4494.317629977037,0.0,98734.76894369775,47519.386852741205,56905.98010106283,27845.13389335684,84751.11399441966,21069.652442820356,1584.203610733674,0.0,0.8750155342891002,2.659238616155395,0.0014947306463915918,1.0,1.0,-7.190606402498304,325372.9812071778,1557465.197442333,4.786707217249344,1557465.197442333,4.786707217249344,0.7566726927410126,0.09183272943275043,3.399051342008458,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399051342008458,1.284842845633356,1.2851313381877774,2.6454996839188647,5605.496378963887,14245.914504356566,6453.5015205247655,0.00047464729486971493,29047.742740289585,2962.0454222685203,19289.947913170276,1967.0272634559485,0.6640773462378154,0.6640773462378154,30695.427022853244,30484.863174865135,1.0086413925160753,0.8,4354.302877967676,4324.433322199387,1.0086413925160753,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.4985056729752,2034.6934298245008,8.99910363426664,5.03358234464093,-0.7923308902928232,5.825913234933753,2.641303688669156,3.5,0.754658196762616,0.6,0.00022452359599082908,1.0000360203336653,0.00022451550886728666,199.23120793214403,0.0,1.5976577878864706e-06,4.527762170870258,0.05917368173696816,7.601787748165529e-05,0.0001485057185091738,0.0005047785617945374,0.09183272909953376,0.09183272909953376,0.09183272909953376,0.09183236294045995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487516.75247810525,595.721256431252,0.0,0.09183272909953376,0.09183272943275043,0.09183272943275043,0.36772812891731865,0.36772812891731865,0.5,10.03948705077287,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,27845.13389335684,21069.652442820356,0.7566726927410126,0.6005032628655297,0.4180284207188915,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537349179830494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.280977554474,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47251757331316,260.47251757331316,-12.677482426686822,244.54744729449587,276.39758785294504,108793.2508276268,108819.72525627364,-26.474428646843435,0.0,nan,276.39758785294504,3.2475878529450597,270.02755974078286,-3.1224402592171145,263.65753162885727,-9.492468371142706,257.28750351712745,-15.86249648287253,250.91747540567061,-22.232524594329362,244.54744729449587,-28.60255270550411,1.0,1.0,25732.562594343566,25732.562594343566,275.97630530448765,2.8263053044876756,275.97630530448765,275.97630530448765,86634.30854465422,86634.93354246959,-0.6249978153646225,0.0,8648.866644398773,8648.866644398773,0.92048702706248,3416.0465987185003,275.97630530448765,2.8263053044876756,1.0,0.002,0.12816637473570577,0.0047927572365396255,0.00019769570567137833,0.001802304306075295,0.09884785283568916,0.09884785283568916,0.0,1.1746673078683045e-11,0.9999959539673319,0.9999959539673319,0.0,0.09183235787452715,3.715582232880617e-07,0.0,0.0,0.0,1599324.693039237,265.9593935975017,0.0,1.0,1286733.4131951034,2589.1453720509135,,,,,,,,,,,,,,,,,,,2.0,14245.914504356566,1584.203610733674,0.36772812891731865,6.175450102142607,2.641303688669156
2652.0,-30.37397665513309,5.0334582391297085,35.03388883615882,30.378120042756223,5.017005701938702,-26.834878419413084,-40.32372183920813,1.4779074648894752,-7.190627125050241,-7.190627125048203,40.06796568984986,35428.06893578317,15464.893316203026,15464.893316203026,50892.9622519862,86644.00086691791,86635.10192004693,15464.893316203026,102099.99523624996,102099.99523624996,102099.99523624996,129945.19344516704,125450.8749945561,4494.3184506109465,0.0,98735.0165249532,47519.16233441199,56906.5046561569,27845.198208917085,84751.70286507398,21069.697347956535,1584.207141362231,0.0,0.8750153649446553,2.659236551365663,0.0014947306463915918,1.0,1.0,-7.190627125050241,325372.7135007949,1557465.8000910326,4.786713007780315,1557465.8000910326,4.786713007780315,0.7566725576839033,0.09183284191407748,3.3990419863827595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3990419863827595,1.2848430548598635,1.285131537070038,2.645491971588304,5605.480037460883,14245.895149576041,6453.500229479055,0.0004746494017176095,29047.89553071288,2962.061002555703,19289.94405414825,1967.026869945216,0.6640737203751175,0.6640737203751175,30695.359433405243,30484.863174865135,1.0086386163087213,0.8,4354.293290059753,4324.433322199387,1.0086386163087213,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.50576924216,2034.6934298245008,8.999034855159579,5.0334582391297085,-0.7923940529678486,5.825852292097557,2.641322295337563,3.5,0.7546635129535895,0.6,0.00022451550886728666,1.000035847874079,0.00022450746075210385,199.231492286871,0.0,1.6112073920528905e-06,4.566161749077891,0.05917529294436021,7.601530526015562e-05,0.00014850020360713102,0.0005047584270470269,0.09183284152324708,0.09183284152324708,0.09183284152324708,0.09183247852541232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487516.87245538813,595.7212181106961,0.0,0.09183284152324708,0.09183284191407748,0.09183284191407748,0.36772846104332546,0.36772846104332546,0.5,10.03947615989074,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,27845.198208917085,21069.697347956535,0.7566725576839033,0.6004948636018391,0.4180219126946063,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537369910714646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.31937713268,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47233520081085,260.47233520081085,-12.677664799189131,244.54710641655421,276.39756398587895,108794.09415561268,108820.34770696009,-26.253551347427653,0.0,nan,276.39756398587895,3.247563985878969,270.0274724715415,-3.122527528458477,263.6573809574471,-9.49261904255286,257.28728944353645,-15.862710556463526,250.91719792990702,-22.23280207009296,244.54710641655421,-28.602893583445763,1.0,1.0,25732.562594343566,25732.562594343566,275.976304050108,2.8263040501080354,275.976304050108,275.976304050108,86634.47617398536,86635.10192004693,-0.6257460615743184,0.0,8648.866644398773,8648.866644398773,0.9204875811625461,3416.037196314673,275.976304050108,2.8263040501080354,1.0,0.002,0.12816674337341827,0.0047927520290331664,0.00019769626590258687,0.0018023037472205345,0.09884813295129344,0.09884813295129344,0.0,1.3123121513081148e-11,0.9999959857537555,0.9999959857537555,0.0,0.09183247327443671,3.6863964077731315e-07,0.0,0.0,0.0,1599324.6685459032,265.95937287494974,0.0,1.0,1286733.4836626141,2589.145088331465,,,,,,,,,,,,,,,,,,,2.0,14245.895149576041,1584.207141362231,0.36772846104332546,6.175450102142607,2.641322295337563
2653.0,-30.374318628804904,5.0333345741491105,35.03389583009952,30.378263093903684,5.016998153528618,-26.835186950559944,-40.32401974601669,1.4778664739968164,-7.190647617749107,-7.19064761777375,40.06797946604034,35427.74584838813,15464.840437073572,15464.840437073572,50892.5862854617,86644.22161393374,86635.26809402432,15464.840437073572,102100.10853109788,102100.10853109788,102100.10853109788,129945.37003997983,125451.05077125816,4494.31926872166,0.0,98735.31053709483,47518.912194664335,56907.10926936722,27845.26150888194,84752.37077824915,21069.741542484808,1584.2106175330314,0.0,0.8750151975797518,2.6592345094796683,0.0014947306463915918,1.0,1.0,-7.190647617749107,325372.44876396144,1557466.3949276514,4.786718730624613,1557466.3949276514,4.786718730624613,0.7566724247055137,0.09183295401503236,3.399030514471836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399030514471836,1.2848432632554203,1.2851317351712805,2.6454826138556995,5605.4602095483915,14245.87581640656,6453.500388169725,0.00047465228420137315,29048.08006774749,2962.0798200963113,19289.944528485285,1967.0269183141322,0.6640695179680117,0.6640695179680117,30695.276554864886,30484.863174865135,1.0086352121105953,0.8,4354.281533316101,4324.433322199387,1.0086352121105953,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.5130036730086,2034.6934298245008,8.99896620160586,5.0333345741491105,-0.7924569226131215,5.825791496762232,2.6413408274160792,3.5,0.7546688078331655,0.6,0.00022450746075210385,1.000035702813793,0.0002244994454902049,199.23177549088106,0.0,1.6034379979675118e-06,4.544143286239929,0.05917689638235818,7.601273552915488e-05,0.00014849472522294896,0.0005047381022709141,0.09183295363971673,0.09183295363971673,0.09183295363971673,0.09183259195191784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487516.99136312003,595.7211801289809,0.0,0.09183295363971673,0.09183295401503236,0.09183295401503236,0.36772879344322446,0.36772879344322446,0.5,10.039465309391387,2.467004378559068e-11,2.467004378559068e-11,2.467004378559068e-11,2.467004378559068e-11,2.467004378559068e-11,2.467004378559068e-11,27845.26150888194,21069.741542484808,0.7566724247055137,0.6004856951862728,0.4180148062298253,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537390542342306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.29735866984,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47215421220955,260.47215421220955,-12.677845787790432,244.54676837960966,276.39754004561183,108794.85470151115,108820.90903258671,-26.054331075540155,0.0,nan,276.39754004561183,3.2475400456118564,270.0273857119549,-3.1226142880450993,263.6572313785106,-9.492768621489404,257.287077045265,-15.862922954734984,250.9169227123053,-22.23307728769467,244.54676837960966,-28.603231620390318,1.0,1.0,25732.562594343566,25732.562594343566,275.9763027707643,2.8263027707643005,275.9763027707643,275.9763027707643,86634.70156064816,86635.26809402432,-0.5665333761571674,0.0,8648.866644398773,8648.866644398773,0.9204882606014685,3416.0256670441954,275.9763027707643,2.8263027707643005,1.0,0.002,0.1281671106096849,0.00479274686514652,0.00019769682406508768,0.0018023031892449857,0.09884841203254384,0.09884841203254384,0.0,1.3310073529448907e-11,0.9999960010267968,0.9999960010267968,0.0,0.09183258677751008,3.6723752228096957e-07,0.0,0.0,0.0,1599324.6443242428,265.95935238225087,0.0,1.0,1286733.5533484933,2589.1448077590862,,,,,,,,,,,,,,,,,,,2.0,14245.87581640656,1584.2106175330314,0.36772879344322446,6.175450102142607,2.6413408274160792
2654.0,-30.374659122706735,5.033211357387029,35.033902826306964,30.378368112165504,5.016991296375945,-26.83549408079962,-40.32431751312686,1.477826253256302,-7.190667187445911,-7.1906671874495105,40.067993518862316,35427.45433838467,15464.786645895854,15464.786645895854,50892.24098428052,86644.3760559432,86635.43987365921,15464.786645895854,102100.22651955507,102100.22651955507,102100.22651955507,129945.55178429419,125451.23163064673,4494.320153647468,0.0,98735.54717138143,47518.702539422025,56907.605146621565,27845.325264739124,84752.93041136069,21069.786130067438,1584.2140929640789,0.0,0.8750150342713092,2.6592325595624473,0.0014947306463915918,1.0,1.0,-7.190667187445911,325372.19595117134,1557467.0017077446,4.786724314764356,1557467.0017077446,4.786724314764356,0.7566722934548862,0.09183306611943073,3.3990216279073526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3990216279073526,1.2848434679800451,1.2851319296429768,2.6454752758723936,5605.4446612423,14245.856499645497,6453.498785070772,0.0004746542179076472,29048.225630788096,2962.094663395563,19289.939736715234,1967.0264296895714,0.6640660253020724,0.6640660253020724,30695.212354058312,30484.863174865135,1.008632575093418,0.8,4354.272426104248,4324.433322199387,1.008632575093418,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.5202092159068,2034.6934298245008,8.99889716918245,5.033211357387029,-0.7925191644165466,5.8257305218035755,2.6413592855454815,3.5,0.7546740815844233,0.6,0.0002244994454902049,1.0000355484192804,0.00022449146517347602,199.23205747013498,0.0,1.5968948591502118e-06,4.5256000308317,0.05917849327721733,7.60101670834516e-05,0.0001484892784067533,0.0005047182688169107,0.09183306575646219,0.09183306575646219,0.09183306575646219,0.09183270893691439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487517.1109119626,595.7211419523936,0.0,0.09183306575646219,0.09183306611943073,0.09183306611943073,0.3677291259013165,0.3677291259013165,0.5,10.039454603362087,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,27845.325264739124,21069.786130067438,0.7566722934548862,0.6004776559024876,0.4180086065040154,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537411090482406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.27881541443,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47197455325323,260.47197455325323,-12.678025446746744,244.5464329289943,276.39751617830154,108795.69167282175,108821.55459341132,-25.86292058957138,0.0,nan,276.39751617830154,3.2475161783015665,270.02729952799643,-3.122700472003544,263.6570828778802,-9.492917122119763,257.2868662279895,-15.863133772010485,250.91664957835727,-22.23335042164271,244.5464329289943,-28.60356707100567,1.0,1.0,25732.562594343566,25732.562594343566,275.9763030626082,2.826303062608247,275.9763030626082,275.9763030626082,86634.85389755543,86635.43987365921,-0.5859761037863791,0.0,8648.866644398773,8648.866644398773,0.9204887869190298,3416.0167360468895,275.9763030626082,2.826303062608247,1.0,0.002,0.12816747283028077,0.00479274188298534,0.0001976973748645983,0.0018023026372740384,0.09884868743229915,0.09884868743229915,0.0,1.2138636883846088e-11,0.9999960556389759,0.9999960556389759,0.0,0.09183270389666401,3.622227667281095e-07,0.0,0.0,0.0,1599324.6211935307,265.95933281255407,0.0,1.0,1286733.6198956862,2589.144539823904,,,,,,,,,,,,,,,,,,,2.0,14245.856499645497,1584.2140929640789,0.3677291259013165,6.175450102142607,2.6413592855454815
2655.0,-30.374998291234412,5.033088581019224,35.03390982313457,30.378502851258986,5.016984834169271,-26.835799978682306,-40.32461126390842,1.4777865203843858,-7.190687304809273,-7.190687304814234,40.06800752943194,35427.13331564837,15464.733806249013,15464.733806249013,50891.867121897376,86644.58059809639,86635.60960117358,15464.733806249013,102100.3434074226,102100.3434074226,102100.3434074226,129945.73269325131,125451.41158555227,4494.321107699034,0.0,98735.82661359449,47518.4561138511,56908.18944415932,27845.389285828707,84753.57872998802,21069.830868306137,1584.2175945216109,0.0,0.8750148680825816,2.6592305550771127,0.0014947306463915918,1.0,1.0,-7.190687304809273,325371.93606346654,1557467.606664961,4.786729997393395,1557467.606664961,4.786729997393395,0.756672160407869,0.09183317857764074,3.3990107805935508,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3990107805935508,1.2848436703500763,1.2851321218044491,2.6454664166788757,5605.4258896743095,14245.837201130036,6453.498521546382,0.0004746568685657072,29048.40054562957,2962.112499745537,19289.9389490232,1967.0263493673374,0.6640619995143049,0.6640619995143049,30695.133987812187,30484.863174865135,1.0086293562395094,0.8,4354.261309452546,4324.433322199387,1.0086293562395094,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.5273870630542,2034.6934298245008,8.998828836052528,5.033088581019224,-0.7925814814895009,5.825670062508725,2.6413776727791687,3.5,0.7546793350797625,0.6,0.00022449146517347602,1.0000354101431783,0.00022448351618002693,199.23233835248644,0.0,1.5899349211603427e-06,4.505875566568411,0.05918008321213849,7.600763335996466e-05,0.00014848383181351136,0.0005046981450779648,0.09183317820703829,0.09183317820703829,0.09183317820703829,0.09183282524932758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487517.2296877181,595.7211040250651,0.0,0.09183317820703829,0.09183317857764074,0.09183317857764074,0.3677294588353266,0.3677294588353266,0.5,10.039444015337915,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,27845.389285828707,21069.830868306137,0.756672160407869,0.6004686514068168,0.4180016212473318,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537431549762914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.25909095017,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4717961385803,260.4717961385803,-12.67820386141966,244.5460998269926,276.39749245095504,108796.45686658037,108822.14066482584,-25.683798245503958,0.0,nan,276.39749245095504,3.2474924509550647,270.0272139257187,-3.1227860742812936,263.65693540067593,-9.493064599324043,257.28665687584873,-15.863343124151243,250.91637835129075,-22.23362164870923,244.5460998269926,-28.60390017300739,1.0,1.0,25732.562594343566,25732.562594343566,275.9763025694927,2.826302569492725,275.9763025694927,275.9763025694927,86635.06310870865,86635.60960117358,-0.5464924649277236,0.0,8648.866644398773,8648.866644398773,0.920489429363356,3416.0058344965187,275.9763025694927,2.826302569492725,1.0,0.002,0.1281678312073954,0.0047927368255198674,0.00019769791951379298,0.001802302093967915,0.09884895975689649,0.09884895975689649,0.0,1.348170793752379e-11,0.9999960975105547,0.9999960975105547,0.0,0.09183282019963061,3.5837801012411896e-07,0.0,0.0,0.0,1599324.5974154922,265.9593126951907,0.0,1.0,1286733.688305217,2589.1442643905143,,,,,,,,,,,,,,,,,,,2.0,14245.837201130036,1584.2175945216109,0.3677294588353266,6.175450102142607,2.6413776727791687
2656.0,-30.375335973120425,5.032966248951867,35.033916829438816,30.3786028753035,5.016978481199386,-26.836104527694513,-40.32490480514241,1.4777470345381039,-7.190706843172393,-7.19070684315837,40.06802179620434,35426.84129406995,15464.68049089668,15464.68049089668,50891.52178496663,86644.72581187164,86635.78389884393,15464.68049089668,102100.4643897406,102100.4643897406,102100.4643897406,129945.91829629985,125451.59613326043,4494.3221630394055,0.0,98736.05455606662,47518.24648171046,56908.67563817351,27845.453906559236,84754.12954473274,21069.87607895049,1584.221110440937,0.0,0.8750147041176086,2.659228608284247,0.0014947306463915918,1.0,1.0,-7.190706843172393,325371.6836557764,1557468.2226836705,4.786735603985066,1557468.2226836705,4.786735603985066,0.7566720280320982,0.09183329124060628,3.3990022663305424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3990022663305424,1.284843871499773,1.2851323127855574,2.6454593758251375,5605.410970950118,14245.817917816441,6453.4966721218,0.00047465866509480847,29048.540371424646,2962.12675800856,19289.93342096936,1967.0257856627247,0.6640586127330883,0.6640586127330883,30695.072476619385,30484.863174865135,1.0086268296998273,0.8,4354.252583776123,4324.433322199387,1.0086268296998273,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.5345365849066,2034.6934298245008,8.998760375004325,5.032966248951867,-0.7926433358223912,5.825609584774258,2.641395987503859,3.5,0.7546845678582453,0.6,0.00022448351618002693,1.0000352550287754,0.00022447560228620896,199.23261800437314,0.0,1.5836965524112613e-06,4.488196029533515,0.0591816669086909,7.600510152192058e-05,0.00014847841465810636,0.0005046784679240695,0.09183329087797107,0.09183329087797107,0.09183329087797107,0.09183294461961428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487517.3487355325,595.721066021843,0.0,0.09183329087797107,0.09183329124060628,0.09183329124060628,0.3677297921405189,0.3677297921405189,0.5,10.039433627856317,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,27845.453906559236,21069.87607895049,0.7566720280320982,0.6004606744041466,0.41799545915189734,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453745192946033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.24141141313,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47161888704403,260.47161888704403,-12.678381112955947,244.545768904353,276.39746887051086,108797.286664208,108822.80302280954,-25.51635860154048,0.0,nan,276.39746887051086,3.247468870510886,270.0271288768475,-3.1228711231524926,263.6567888833656,-9.49321111663437,257.2864488900963,-15.863551109903653,250.91610889709062,-22.233891102909354,244.545768904353,-28.60423109564698,1.0,1.0,25732.562594343566,25732.562594343566,275.97630318380874,2.8263031838087613,275.97630318380874,275.97630318380874,86635.20613817328,86635.78389884393,-0.5777606706542429,0.0,8648.866644398773,8648.866644398773,0.9204899336293684,3415.9972776621953,275.97630318380874,2.8263031838087613,1.0,0.002,0.12816818276376746,0.0047927318946709915,0.0001976984538764179,0.0018023015591737324,0.09884922693820895,0.09884922693820895,0.0,1.3050150370064184e-11,0.9999961717856316,0.9999961717856316,0.0,0.09183293968308126,3.515575250243304e-07,0.0,0.0,0.0,1599324.5743218071,265.9592931568276,0.0,1.0,1286733.754745836,2589.143996884475,,,,,,,,,,,,,,,,,,,2.0,14245.817917816441,1584.221110440937,0.3677297921405189,6.175450102142607,2.641395987503859
2657.0,-30.375672321074756,5.0328443529379125,35.033923838826276,30.378734331484907,5.016972227305648,-26.83640786621854,-40.325198171753414,1.4777077712090083,-7.190726963454779,-7.190726963446052,40.068035898076005,35426.531700570245,15464.62816621601,15464.62816621601,50891.159866786256,86644.92465927359,86635.95430669912,15464.62816621601,102100.58247291512,102100.58247291512,102100.58247291512,129946.10076390856,125451.77747679493,4494.3232871136315,0.0,98736.32828191931,47518.01146195206,56909.240911074725,27845.518290993434,84754.75920206816,21069.921078183317,1584.2246293179637,0.0,0.8750145375579254,2.6592266035104477,0.0014947306463915918,1.0,1.0,-7.190726963454779,325371.42373068724,1557468.831584106,4.786741299301184,1557468.831584106,4.786741299301184,0.7566718944857397,0.09183340414777033,3.3989916637877235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3989916637877235,1.2848440715359983,1.285132502698041,2.645450711948506,5605.392613235172,14245.798652979618,6453.49625150122,0.0004746612264813422,29048.711514605722,2962.1442097562085,19289.932163706297,1967.025657457572,0.6640546570889142,0.6640546570889142,30694.995878630616,30484.863174865135,1.0086236834797568,0.8,4354.241717960747,4324.433322199387,1.0086236834797568,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.5416585282217,2034.6934298245008,8.998692635394182,5.0328443529379125,-0.7927052838266055,5.825549636764518,2.641414231631905,3.5,0.7546897804662586,0.6,0.00022447560228620896,1.0000351158568657,0.00022446771990988564,199.23289655225335,0.0,1.5767057839616558e-06,4.468384191747332,0.05918324361447486,7.60025712679343e-05,0.00014847303101827466,0.0005046585947284117,0.0918334037747311,0.0918334037747311,0.0918334037747311,0.0918330618863863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487517.4663500532,595.7210284765024,0.0,0.0918334037747311,0.09183340414777033,0.09183340414777033,0.367730126148953,0.367730126148953,0.5,10.03942337232473,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,27845.518290993434,21069.921078183317,0.7566718944857397,0.6004519432997742,0.41798870097793606,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537472219883862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.22159957535,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47144271743025,260.47144271743025,-12.678557282569727,244.54543999614293,276.3974454394853,108798.03996405074,108823.40057278787,-25.36060873711871,0.0,nan,276.3974454394853,3.2474454394853183,270.0270443503921,-3.1229556496078885,263.6566432614651,-9.493356738534885,257.28624217276604,-15.86375782723394,250.9158410843301,-22.234158915669866,244.54543999614293,-28.604560003857046,1.0,1.0,25732.562594343566,25732.562594343566,275.9763027664327,2.8263027664327183,275.9763027664327,275.9763027664327,86635.4096582766,86635.95430669912,-0.5446484225103632,0.0,8648.866644398773,8648.866644398773,0.9204905615749681,3415.9866221066623,275.9763027664327,2.8263027664327183,1.0,0.002,0.128168530017493,0.0047927268803775675,0.00019769898136660018,0.001802301032296312,0.0988494906833001,0.0988494906833001,0.0,1.36629119476539e-11,0.9999962186491274,0.9999962186491274,0.0,0.09183305689344742,3.4725432291210943e-07,0.0,0.0,0.0,1599324.5505403066,265.9592730365452,0.0,1.0,1286733.823165275,2589.1437214112716,,,,,,,,,,,,,,,,,,,2.0,14245.798652979618,1584.2246293179637,0.367730126148953,6.175450102142607,2.641414231631905
2658.0,-30.37600723544225,5.0327228967281155,35.033930857752594,30.37886501932519,5.016965917981536,-26.83670992010671,-40.32549132881684,1.4776686014312876,-7.190746525806844,-7.1907465258194385,40.06805019178416,35426.2271898738,15464.5753875641,15464.5753875641,50890.802577437906,86645.12257001582,86636.12832438256,15464.5753875641,102100.70371194665,102100.70371194665,102100.70371194665,129946.28672966467,125451.96222420693,4494.324505457743,0.0,98736.60075298883,47517.7811844522,56909.79952059625,27845.583017718018,84755.38253831427,21069.966363707594,1584.2281507682821,0.0,0.8750143733546952,2.6592246543296487,0.0014947306463915918,1.0,1.0,-7.190746525806844,325371.17101341026,1557469.4487668145,4.786746914042434,1557469.4487668145,4.786746914042434,0.7566717619200456,0.09183351718978178,3.3989811148941476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3989811148941476,1.2848442710695145,1.2851326921481965,2.6454420908650733,5605.37434619388,14245.77940360983,6453.495799799265,0.00047466376893074265,29048.88183118479,2962.1615772139103,19289.930813538926,1967.025519778816,0.6640507171890742,0.6640507171890742,30694.919668182964,30484.863174865135,1.0086205531796715,0.8,4354.230907120054,4324.433322199387,1.0086205531796715,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.5487522111162,2034.6934298245008,8.998624780162388,5.0327228967281155,-0.7927667813937802,5.825489678121896,2.641432403415948,3.5,0.7546949724045566,0.6,0.00022446771990988564,1.0000349662792423,0.00022445987138334418,199.23317391358893,0.0,1.5704286666104664e-06,4.450594841174062,0.05918481404314147,7.600004289907054e-05,0.00014846767701081508,0.0005046388303319645,0.09183351681988482,0.09183351681988482,0.09183351681988482,0.09183318146911534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487517.58395774395,595.7209909427787,0.0,0.09183351681988482,0.09183351718978178,0.09183351718978178,0.36773046058751546,0.36773046058751546,0.5,10.039413310631552,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,27845.583017718018,21069.966363707594,0.7566717619200456,0.6004433117204369,0.4179820340479158,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537492430208776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.203810224775,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47126755832244,260.47126755832244,-12.678732441677539,244.54511298322078,276.397422134182,108798.78525597841,108824.00039735484,-25.215141376451275,0.0,nan,276.397422134182,3.2474221341820453,270.02696030356645,-3.1230396964335227,263.6564984731275,-9.493501526872478,257.2860366429015,-15.863963357098498,250.91557481293623,-22.23442518706375,244.54511298322078,-28.6048870167792,1.0,1.0,25732.562594343566,25732.562594343566,275.97630332434676,2.8263033243467817,275.97630332434676,275.97630332434676,86635.6087616542,86636.12832438256,-0.519562728353776,0.0,8648.866644398773,8648.866644398773,0.920491186342107,3415.976020468618,275.97630332434676,2.8263033243467817,1.0,0.002,0.12816887067805754,0.004792721987348614,0.0001976994989127281,0.001802300513341151,0.09884974945636404,0.09884974945636404,0.0,1.2253878901163917e-11,0.9999962904333378,0.9999962904333378,0.0,0.09183317652722794,3.4066255383795125e-07,0.0,0.0,0.0,1599324.5274182558,265.95925347419313,0.0,1.0,1286733.8896874562,2589.143453576937,,,,,,,,,,,,,,,,,,,2.0,14245.77940360983,1584.2281507682821,0.36773046058751546,6.175450102142607,2.641432403415948
