time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2659.0,-30.376340764317607,5.03260188159303,35.03393788890101,30.37895770920443,5.016960312633403,-26.837010656607767,-40.325780504476256,1.4776302037534355,-7.19076576015317,-7.190765760157704,40.06806458210967,35425.94074358619,15464.522455175094,15464.522455175094,50890.46319876128,86645.25408277095,86636.30404111672,15464.522455175094,102100.82649629182,102100.82649629182,102100.82649629182,129946.47433791036,125452.1485054511,4494.325832459257,0.0,98736.81579658047,47517.57795291252,56910.26427074216,27845.647841618535,84755.9121123607,21070.01174368457,1584.2316685993137,0.0,0.8750142105993269,2.6592227378322257,0.0014947306463915918,1.0,1.0,-7.19076576015317,325370.92253364075,1557470.070122552,4.786752479277007,1557470.070122552,4.786752479277007,0.7566716301063394,0.09183363040646808,3.398973153042659,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398973153042659,1.284844466920918,1.2851328779589037,2.6454354908716473,5605.360361599788,14245.760171747965,6453.493585664781,0.0004746653620711321,29049.013143335433,2962.1749673268073,19289.92419534278,1967.0248449106252,0.6640474876086581,0.6640474876086581,30694.862147781205,30484.863174865135,1.0086181905637046,0.8,4354.222747557696,4324.433322199387,1.0086181905637046,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.5558183592152,2034.6934298245008,8.998556980208996,5.03260188159303,-0.7928279362476447,5.825429817840675,2.6414505047142227,3.5,0.7547001442040636,0.6,0.00022445987138334418,1.0000348217217938,0.00022445205557630887,199.2334501282009,0.0,1.5636868533998015e-06,4.431488542535037,0.05918637772999487,7.599754894450292e-05,0.00014846232243884128,0.0005046194482079843,0.09183363004809467,0.09183363004809467,0.09183363004809467,0.09183330212233234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487517.70095264824,595.7209536130053,0.0,0.09183363004809467,0.09183363040646808,0.09183363040646808,0.3677307957056059,0.3677307957056059,0.5,10.039403472979995,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,27845.647841618535,21070.01174368457,0.7566716301063394,0.6004355558264292,0.41797604274050054,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537512554446381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.184703926134,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47109341593983,260.47109341593983,-12.678906584060144,244.54478776669487,276.3973990659316,108799.6117140069,108824.68049201816,-25.06877801123941,0.0,nan,276.3973990659316,3.2473990659316314,270.0268768056623,-3.1231231943376656,263.6563545455789,-9.493645454421085,257.28583228570164,-15.864167714298333,250.91531002606985,-22.23468997393013,244.54478776669487,-28.60521223330511,1.0,1.0,25732.562594343566,25732.562594343566,275.9763044067438,2.826304406743816,275.9763044067438,275.9763044067438,86635.73825358595,86636.30404111672,-0.5657875307661016,0.0,8648.866644398773,8648.866644398773,0.9204916578888085,3415.968018807872,275.9763044067438,2.826304406743816,1.0,0.002,0.12816920376904758,0.0047927171886785235,0.0001977000049156047,0.0018023000077175505,0.09885000245780234,0.09885000245780234,0.0,1.2633154938823665e-11,0.999996372874152,0.999996372874152,0.0,0.09183329731433351,3.330921345634136e-07,0.0,0.0,0.0,1599324.5046838908,265.9592342398468,0.0,1.0,1286733.9550942422,2589.1431902334984,,,,,,,,,,,,,,,,,,,2.0,14245.760171747965,1584.2316685993137,0.3677307957056059,6.175450102142607,2.6414505047142227
2660.0,-30.376672970140874,5.032481296116456,35.03394492630154,30.37908434579151,5.016954356246478,-26.837310237498745,-40.326069470588095,1.477591622312914,-7.190785888437233,-7.190785888447824,40.068078825242786,35425.6346685441,15464.470905311113,15464.470905311113,50890.10557385522,86645.44466593213,86636.47543849857,15464.470905311113,102100.94634380969,102100.94634380969,102100.94634380969,129946.6591128185,125452.33186548112,4494.32724733738,0.0,98737.0812110598,47517.346406647885,56910.816449346574,27845.712769008813,84756.52921835538,21070.05713319032,1584.2352133437514,0.0,0.8750140434465837,2.659220732264645,0.0014947306463915918,1.0,1.0,-7.190785888437233,325370.6625056602,1557470.6851212536,4.786758194876158,1557470.6851212536,4.786758194876158,0.7566714958232446,0.09183374408555547,3.3989629063368554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3989629063368554,1.2848446635645412,1.285133064604047,2.645427110937381,5605.342605524642,14245.740956478314,6453.492936922369,0.00047466779372619036,29049.178803034112,2962.1918599148653,19289.9222562083,1967.0246471739383,0.6640436339699048,0.6640436339699048,30694.788120408175,30484.863174865135,1.008615149935432,0.8,4354.212246397272,4324.433322199387,1.008615149935432,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.5628574085067,2034.6934298245008,8.998490127169765,5.032481296116456,-0.7928893360362164,5.825370632152672,2.6414685366430186,3.5,0.7547052961837196,0.6,0.00022445205557630887,1.0000346836822962,0.00022444427102251953,199.23372524779134,0.0,1.5571702011825654e-06,4.41302035015139,0.059187934900196054,7.599505687273564e-05,0.00014845699870357323,0.000504599831779544,0.09183374370568358,0.09183374370568358,0.09183374370568358,0.09183342079784139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487517.8165096025,595.7209167434926,0.0,0.09183374370568358,0.09183374408555547,0.09183374408555547,0.36773113162617094,0.36773113162617094,0.5,10.039393786006196,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,27845.712769008813,21070.05713319032,0.7566714958232446,0.6004269646619054,0.41796938826126584,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453753259548589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.16623573375,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47092019378834,260.47092019378834,-12.679079806211632,244.54446424528464,276.39737614302857,108800.35292884073,108825.28923436908,-24.936305528359764,0.0,nan,276.39737614302857,3.247376143028589,270.02679376306,-3.12320623693995,263.6562113832739,-9.493788616726079,257.28562900370986,-15.86437099629012,250.91504662437325,-22.23495337562673,244.54446424528464,-28.605535754715333,1.0,1.0,25732.562594343566,25732.562594343566,275.97630409577647,2.826304095776493,275.97630409577647,275.97630409577647,86635.93336415984,86636.47543849857,-0.5420743387367111,0.0,8648.866644398773,8648.866644398773,0.9204922647568775,3415.9577208685396,275.97630409577647,2.826304095776493,1.0,0.002,0.12816953199880304,0.004792712250633816,0.00019770050305809616,0.0018022995100491213,0.09885025152904808,0.09885025152904808,0.0,1.3107217568253393e-11,0.9999964258145201,0.9999964258145201,0.0,0.0918334158547208,3.2823083467685845e-07,0.0,0.0,0.0,1599324.4808929157,265.95921411156274,0.0,1.0,1286734.0235408698,2589.1429146509586,,,,,,,,,,,,,,,,,,,2.0,14245.740956478314,1584.2352133437514,0.36773113162617094,6.175450102142607,2.6414685366430186
2661.0,-30.37700375360667,5.032361143562329,35.03395197307883,30.379211680870526,5.016948101840734,-26.837608568044487,-40.32635826207695,1.4775529150852043,-7.190805501776367,-7.190805501757943,40.06809317033398,35425.33255308906,15464.418948244747,15464.418948244747,50889.751501333805,86645.63722798586,86636.64911430664,15464.418948244747,102101.06806255138,102101.06806255138,102101.06806255138,129946.8457081789,125452.51696295271,4494.328745226184,0.0,98737.34783142357,47517.11802526367,56911.36645128878,27845.777645627513,84757.1440969163,21070.10252495317,1584.2387427229958,0.0,0.8750138787600709,2.659218778006878,0.0014947306463915918,1.0,1.0,-7.190805501776367,325370.40913016343,1557471.304522813,4.786763826146684,1557471.304522813,4.786763826146684,0.7566713630014821,0.09183385778569178,3.398952607730658,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398952607730658,1.2848448607321736,1.285133251813472,2.6454186895324874,5605.324761578214,14245.721756596178,6453.49233085067,0.00047467024607386035,29049.345262082505,2962.2088340139094,19289.920444619434,1967.0244624432844,0.6640397664934005,0.6640397664934005,30694.713718035535,30484.863174865135,1.0086120939061314,0.8,4354.201692041241,4324.433322199387,1.0086120939061314,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.5698683018086,2034.6934298245008,8.998423185160226,5.032361143562329,-0.7929503092760868,5.825311452838416,2.641486496493574,3.5,0.7547104275695925,0.6,0.00022444427102251953,1.0000345352735718,0.00022443652004590025,199.23399919011126,0.0,1.550945650842225e-06,4.395379974486866,0.0591894858458469,7.599256638242193e-05,0.0001484517046400976,0.0005045803086085211,0.09183385741708432,0.09183385741708432,0.09183385741708432,0.09183354061308246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487517.9316775668,595.720880005435,0.0,0.09183385741708432,0.09183385778569178,0.09183385778569178,0.3677314680571901,0.3677314680571901,0.5,10.039384282002345,-1.8417267710901797e-11,-1.8417267710901797e-11,-1.8417267710901797e-11,-1.8417267710901797e-11,-1.8417267710901797e-11,-1.8417267710901797e-11,27845.777645627513,21070.10252495317,0.7566713630014821,0.6004184313141023,0.41796279157992455,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537552557078557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.148595358085,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47074782676617,260.47074782676617,-12.679252173233806,244.54414235375893,276.3973533004995,108801.08250114533,108825.89570600668,-24.81320486134996,0.0,nan,276.3973533004995,3.247353300499526,270.02671111074346,-3.1232888892565143,263.65606892115727,-9.493931078842706,257.2854267317884,-15.864573268211586,250.9147845426494,-22.23521545735059,244.54414235375893,-28.60585764624105,1.0,1.0,25732.562594343566,25732.562594343566,275.9763045632255,2.8263045632255057,275.9763045632255,275.9763045632255,86636.12718752061,86636.64911430664,-0.5219267860229593,0.0,8648.866644398773,8648.866644398773,0.9204928746978018,3415.9473707693114,275.9763045632255,2.8263045632255057,1.0,0.002,0.1281698540022298,0.004792707427732157,0.00019770099180497065,0.00180229902090403,0.09885049590248532,0.09885049590248532,0.0,1.2709000518640323e-11,0.9999964936172318,0.9999964936172318,0.0,0.0918335357810353,3.2200465648148667e-07,0.0,0.0,0.0,1599324.4577105835,265.9591944982236,0.0,1.0,1286734.090236413,2589.142646118744,,,,,,,,,,,,,,,,,,,2.0,14245.721756596178,1584.2387427229958,0.3677314680571901,6.175450102142607,2.641486496493574
2662.0,-30.377333159885154,5.032241425165965,35.0339590300071,30.379334615450375,5.016942428213691,-26.83790560107632,-40.32664684401823,1.4775148682174961,-7.190824798107201,-7.190824798091388,40.06810755662056,35425.038159176496,15464.366843181591,15464.366843181591,50889.405002358086,86645.82125608345,86636.82369133507,15464.366843181591,102101.19053451666,102101.19053451666,102101.19053451666,129947.03294398643,125452.70260895592,4494.330335030502,0.0,98737.60681100999,47516.89826855001,56911.898380511084,27845.842409469773,84757.74078998086,21070.14785938777,1584.2422587916194,0.0,0.875013715675511,2.6592168553367563,0.0014947306463915918,1.0,1.0,-7.190824798107201,325370.15985010914,1557471.925703087,4.786769402641533,1557471.925703087,4.786769402641533,0.7566712311861057,0.09183397157684826,3.3989426365936213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3989426365936213,1.284845054741027,1.2851334359065492,2.64541052950444,5605.307471457957,14245.702574135075,6453.491503125931,0.0004746725768242825,29049.506675394678,2962.225293591051,19289.917970494796,1967.0242101527838,0.6640359915934,0.6640359915934,30694.64168142381,30484.863174865135,1.0086091350506938,0.8,4354.191473280463,4324.433322199387,1.0086091350506938,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.5768517032482,2034.6934298245008,8.998356301526552,5.032241425165965,-0.7930109486162289,5.8252523737821935,2.6415043859666065,3.5,0.7547155388476019,0.6,0.00022443652004590025,1.0000343915797247,0.00022442880158487802,199.23427199256025,0.0,1.5442580694864248e-06,4.376427368924528,0.05919103010391639,7.599007777459274e-05,0.00014844644227130752,0.0005045609418865808,0.0918339712212784,0.0918339712212784,0.0918339712212784,0.09183366091537302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487518.046096609,595.7208435128665,0.0,0.0918339712212784,0.09183397157684826,0.09183397157684826,0.3677318051295747,0.3677318051295747,0.5,10.039374974691968,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,27845.842409469773,21070.14785938777,0.7566712311861057,0.6004101162683855,0.41795637577168715,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537572433256674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.12964275252,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4705763373838,260.4705763373838,-12.67942366261616,244.5438220389339,276.3973306365534,108801.82172359488,108826.50858581574,-24.686862220839114,0.0,nan,276.3973306365534,3.2473306365534427,270.02662891663294,-3.123371083367033,263.6559271968628,-9.494072803137158,257.28522547731745,-15.864774522682524,250.9145237580023,-22.235476241997674,244.5438220389339,-28.606177961066066,1.0,1.0,25732.562594343566,25732.562594343566,275.97630545185217,2.8263054518521926,275.97630545185217,275.97630545185217,86636.31236904942,86636.82369133507,-0.5113222856452921,0.0,8648.866644398773,8648.866644398773,0.9204934652432386,3415.9373497765896,275.97630545185217,2.8263054518521926,1.0,0.002,0.12817016935421918,0.004792702691385938,0.00019770147042036504,0.0018022985428987413,0.09885073521018252,0.09885073521018252,0.0,1.3319106234588318e-11,0.9999965660647012,0.9999965660647012,0.0,0.09183365622493164,3.1535191662489844e-07,0.0,0.0,0.0,1599324.4349029397,265.9591752018928,0.0,1.0,1286734.1558539516,2589.1423819268716,,,,,,,,,,,,,,,,,,,2.0,14245.702574135075,1584.2422587916194,0.3677318051295747,6.175450102142607,2.6415043859666065
2663.0,-30.37766121709912,5.032122139202001,35.033966100328215,30.379455035459273,5.016937023474723,-26.838201393035764,-40.3269314445555,1.4774771982487303,-7.190844064197847,-7.190844064161019,40.06812205686103,35424.73676095824,15464.314955278998,15464.314955278998,50889.05171623724,86646.00052507322,86636.99955383343,15464.314955278998,102101.31450911243,102101.31450911243,102101.31450911243,129947.22215628004,125452.89011318491,4494.332043095123,0.0,98737.86134069083,47516.671823197474,56912.43279721483,27845.90764716761,84758.34044438244,21070.193535589166,1584.245796830585,0.0,0.8750135523165039,2.6592149356807684,0.0014947306463915918,1.0,1.0,-7.190844064197847,325369.9109608539,1557472.5518050785,4.786774988522101,1557472.5518050785,4.786774988522101,0.7566710987685242,0.09183408574718269,3.3989328560719896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3989328560719896,1.2848452469194642,1.2851336182105764,2.645402521604253,5605.290503678383,14245.68340823751,6453.490549052704,0.00047467483729803035,29049.665151314057,2962.2414536374868,19289.915118706074,1967.0239193512643,0.6640322708791533,0.6640322708791533,30694.571021874548,30484.863174865135,1.0086062327588583,0.8,4354.1814498630165,4324.433322199387,1.0086062327588583,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.5838080401797,2034.6934298245008,8.998289686503,5.032122139202001,-0.793071390912016,5.825193530114017,2.6415222061563073,3.5,0.7547206303303735,0.6,0.00022442880158487802,1.0000342508209616,0.00022442111497744893,199.23454367842044,0.0,1.5377819626671688e-06,4.3580740821987565,0.05919256788587905,7.598762357449752e-05,0.0001484411780103805,0.0005045415971335132,0.09183408538224158,0.09183408538224158,0.09183408538224158,0.09183378256615683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487518.15999295673,595.7208071958112,0.0,0.09183408538224158,0.09183408574718269,0.09183408574718269,0.36773214290009215,0.36773214290009215,0.5,10.03936589012162,-3.6834535421803594e-11,-3.6834535421803594e-11,-3.6834535421803594e-11,-3.6834535421803594e-11,-3.6834535421803594e-11,-3.6834535421803594e-11,27845.90764716761,21070.193535589166,0.7566710987685242,0.6004017002861225,0.4179498628126585,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537592226733762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.1112894658,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47040571317,260.47040571317,-12.679594286829968,244.54350324960512,276.3973081774492,108802.56282302599,108827.12514019794,-24.56231717198673,0.0,nan,276.3973081774492,3.247308177449213,270.0265471914893,-3.123452808510649,263.65578620567334,-9.49421379432664,257.2850252200782,-15.864974779921795,250.91426423472484,-22.235735765275138,244.54350324960512,-28.606496750394854,1.0,1.0,25732.562594343566,25732.562594343566,275.9763065193714,2.8263065193714283,275.9763065193714,275.9763065193714,86636.49287535585,86636.99955383343,-0.5066784775845008,0.0,8648.866644398773,8648.866644398773,0.9204940444984903,3415.9275203523493,275.9763065193714,2.8263065193714283,1.0,0.002,0.12817047725190453,0.0047926979868224435,0.00019770193754976154,0.0018022980748018417,0.09885096877488077,0.09885096877488077,0.0,1.2351603247140464e-11,0.999996647226905,0.999996647226905,0.0,0.09183377784833079,3.078988519011589e-07,0.0,0.0,0.0,1599324.4121310327,265.95915593580213,0.0,1.0,1286734.221368656,2589.14211814908,,,,,,,,,,,,,,,,,,,2.0,14245.68340823751,1584.245796830585,0.36773214290009215,6.175450102142607,2.6415222061563073
2664.0,-30.37798788567362,5.032003283415708,35.033973185266184,30.379573779087536,5.0169317350999165,-26.83849592359298,-40.327215870469786,1.4774397717949506,-7.1908633419127455,-7.190863341922382,40.06813661923179,35424.441048567045,15464.263335633506,15464.263335633506,50888.70438420055,86646.17683269044,86637.17592479641,15464.263335633506,102101.4392604299,102101.4392604299,102101.4392604299,129947.41234597788,125453.07847666393,4494.333869313955,0.0,98738.11292348886,47516.45106894343,56912.95761616159,27845.97308554797,84758.93070170956,21070.239356520295,1584.2493444240208,0.0,0.8750133886516169,2.6592130148677007,0.0014947306463915918,1.0,1.0,-7.1908633419127455,325369.6619215879,1557473.1805897588,4.7867805848631955,1557473.1805897588,4.7867805848631955,0.7566709660958384,0.09183420023148611,3.398923201703004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398923201703004,1.2848454378928875,1.2851337993502452,2.6453946143725644,5605.273749203277,14245.664258385994,6453.4895134750495,0.0004746770516596521,29049.821682942675,2962.2574154214412,19289.912023295165,1967.0236037071952,0.6640285862622598,0.6640285862622598,30694.501273677404,30484.863174865135,1.0086033679018152,0.8,4354.1715557255175,4324.433322199387,1.0086033679018152,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.5907373921093,2034.6934298245008,8.998223369398515,5.032003283415708,-0.7931316572081109,5.825134940623819,2.6415399572657883,3.5,0.7547257020759395,0.6,0.00022442111497744893,1.0000341059291449,0.0002244134611478439,199.234814214909,0.0,1.5314377235699268e-06,4.340094508597172,0.059194099323602624,7.598517095344882e-05,0.00014843594402400012,0.0005045223741098624,0.09183419987029753,0.09183419987029753,0.09183419987029753,0.09183390469837358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487518.27307693084,595.7207711459009,0.0,0.09183419987029753,0.09183420023148611,0.09183420023148611,0.36773248147505,0.36773248147505,0.5,10.039357036407491,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,27845.97308554797,21070.239356520295,0.7566709660958384,0.6003934212347743,0.41794346336477023,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537611939199042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.093309892196,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47023593362786,260.47023593362786,-12.679764066372115,244.54318594932113,276.3972859186448,108803.30256983699,108827.7432904841,-24.44072064713616,0.0,nan,276.3972859186448,3.2472859186448204,270.0264659243806,-3.123534075619375,263.65564593028387,-9.49435406971611,257.2848259363939,-15.865174063606105,250.91400594274256,-22.235994057257415,244.54318594932113,-28.60681405067885,1.0,1.0,25732.562594343566,25732.562594343566,275.9763076339886,2.8263076339886197,275.9763076339886,275.9763076339886,86636.67047273883,86637.17592479641,-0.5054520575795323,0.0,8648.866644398773,8648.866644398773,0.920494616281432,3415.917817711519,275.9763076339886,2.8263076339886197,1.0,0.002,0.12817077742205615,0.004792693316289108,0.0001977023927547563,0.0018022976202855573,0.09885119637737814,0.09885119637737814,0.0,1.3040313620593658e-11,0.9999967313875568,0.9999967313875568,0.0,0.09183390006107653,3.001704095835903e-07,0.0,0.0,0.0,1599324.3893453816,265.95913665808723,0.0,1.0,1286734.2869228781,2589.1418542122183,,,,,,,,,,,,,,,,,,,2.0,14245.664258385994,1584.2493444240208,0.36773248147505,6.175450102142607,2.6415399572657883
2665.0,-30.37831319413379,5.031884855618142,35.03398028447115,30.379691335279517,5.016926472944805,-26.83878922741868,-40.327500086836494,1.4774025050695019,-7.19088262736102,-7.190882627378912,40.06815120075114,35424.15051954404,15464.211976606211,15464.211976606211,50888.36249615025,86646.35127031643,86637.3521671226,15464.211976606211,102101.56414372881,102101.56414372881,102101.56414372881,129947.6027380733,125453.26692922598,4494.335808847323,0.0,98738.3624874566,47516.2353561371,56913.474590355,27846.038594344485,84759.51318469949,21070.28522776953,1584.2528954968284,0.0,0.8750132248692857,2.6592110932851436,0.0014947306463915918,1.0,1.0,-7.19088262736102,325369.41278256365,1557473.8102012025,4.786786185221485,1557473.8102012025,4.786786185221485,0.7566708333173429,0.09183431499335898,3.3989136336718175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3989136336718175,1.2848456280513838,1.2851339797169177,2.6453867760181127,5605.25714067077,14245.645125418316,6453.488424578278,0.000474679234928805,29049.97688358159,2962.2732414822176,19289.908768509846,1967.0232718114592,0.6640249266226467,0.6640249266226467,30694.432149190452,30484.863174865135,1.0086005286648256,0.8,4354.161750064491,4324.433322199387,1.0086005286648256,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.5976397750815,2034.6934298245008,8.998157345677525,5.031884855618142,-0.7931917467168974,5.82507660233504,2.641557639335593,3.5,0.7547307540958837,0.6,0.0002244134611478439,1.000033964014442,0.0002244058394246728,199.23508362564132,0.0,1.5249093193932078e-06,4.321593011160351,0.05919562423292202,7.59827202124529e-05,0.000148430740935391,0.00050450326902131,0.09183431462739035,0.09183431462739035,0.09183431462739035,0.09183402699302934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487518.38516944787,595.7207354192495,0.0,0.09183431462739035,0.09183431499335898,0.09183431499335898,0.36773282088911163,0.36773282088911163,0.5,10.039348407588387,1.7905676941154525e-11,1.7905676941154525e-11,1.7905676941154525e-11,1.7905676941154525e-11,1.7905676941154525e-11,1.7905676941154525e-11,27846.038594344485,21070.28522776953,0.7566708333173429,0.600385261596057,0.4179371634939816,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453763156827387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.07480839476,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.470066971225,260.470066971225,-12.679933028774997,244.54287010250994,276.39726384064164,108804.03899138079,108828.3620813899,-24.32309000913675,0.0,nan,276.39726384064164,3.247263840641665,270.0263850926238,-3.1236149073761794,263.6555063447602,-9.49449365523975,257.2846275971194,-15.865372402880553,250.91374884969505,-22.236251150304923,244.54287010250994,-28.60712989749004,1.0,1.0,25732.562594343566,25732.562594343566,275.9763087260374,2.826308726037439,275.9763087260374,275.9763087260374,86636.8461248111,86637.3521671226,-0.5060423115064623,0.0,8648.866644398773,8648.866644398773,0.920495182950139,3415.908201840177,275.9763087260374,2.826308726037439,1.0,0.002,0.12817107007041253,0.0047926886715588335,0.0001977028363542768,0.001802297175993419,0.0988514181771384,0.0988514181771384,0.0,1.2347695782510826e-11,0.99999681329016,0.99999681329016,0.0,0.09183402234404374,2.9264931523977366e-07,0.0,0.0,0.0,1599324.3665505853,265.95911737263896,0.0,1.0,1286734.3525033887,2589.1415901695364,,,,,,,,,,,,,,,,,,,2.0,14245.645125418316,1584.2528954968284,0.36773282088911163,6.175450102142607,2.641557639335593
2666.0,-30.378637165080278,5.03176685350975,35.03398739712588,30.379807983431988,5.016921192699366,-26.839081329284216,-40.32778035672379,1.4773653557342108,-7.190901934366821,-7.190901934373797,40.06816578723473,35423.851662466244,15464.160893056338,15464.160893056338,50888.01255552258,86646.52440028384,86637.52807932586,15464.160893056338,102101.6889723822,102101.6889723822,102101.6889723822,129947.79306636842,125453.4552106458,4494.337855722626,0.0,98738.61051464773,47516.01109105531,56913.99935954713,27846.104093986232,84760.10345353336,21070.331091942775,1584.256446449056,0.0,0.8750130609477076,2.6592091695557665,0.0014947306463915918,1.0,1.0,-7.190901934366821,325369.16336520435,1557474.44002716,4.786791790342476,1557474.44002716,4.786791790342476,0.7566707005341267,0.09183443000241186,3.398904131307565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398904131307565,1.2848458175944184,1.2851341595092416,2.645378990041965,5605.240643121605,14245.626008809308,6453.4872965911145,0.0004746813948249529,29050.131071705982,2962.288964295247,19289.905396880727,1967.0229280009717,0.6640212861438191,0.6640212861438191,30694.363499077437,30484.863174865135,1.0085977089139753,0.8,4354.152011695825,4324.433322199387,1.0085977089139753,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.6045152114193,2034.6934298245008,8.998091623862614,5.03176685350975,-0.7932516672005843,5.825018520710334,2.6415752524223537,3.5,0.7547357864063867,0.6,0.0002244058394246728,1.0000338244582934,0.00022439824927544908,199.23535192932653,0.0,1.5185146533662048e-06,4.303470527639824,0.059197142747575385,7.598030357272947e-05,0.00014842553585194332,0.0005044841669987093,0.0918344296324176,0.0918344296324176,0.0918344296324176,0.09183414919159247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487518.4962492587,595.7207000220698,0.0,0.0918344296324176,0.09183443000241186,0.09183443000241186,0.36773316112057414,0.36773316112057414,0.5,10.039339993846609,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,27846.104093986232,21070.331091942775,0.7566707005341267,0.6003769519160637,0.4179307270653118,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453765111567165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.05668591124,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4698987973298,260.4698987973298,-12.680101202670187,244.5425556757655,276.3972419195895,108804.77128208784,108828.98086165343,-24.209579565576952,0.0,nan,276.3972419195895,3.2472419195894986,270.02630467043394,-3.123695329566033,263.6553674214291,-9.494632578570872,257.2844301726663,-15.865569827333672,250.91349292409458,-22.236507075905394,244.5425556757655,-28.60744432423448,1.0,1.0,25732.562594343566,25732.562594343566,275.97630975837836,2.826309758378386,275.97630975837836,275.97630975837836,86637.02041525145,86637.52807932586,-0.5076640744082397,0.0,8648.866644398773,8648.866644398773,0.9204957457288679,3415.898651964103,275.97630975837836,2.826309758378386,1.0,0.002,0.12817135552371392,0.00479268405317451,0.0001977032688467207,0.001802296743063101,0.09885163442336035,0.09885163442336035,0.0,1.1909821653194319e-11,0.9999968916374781,0.9999968916374781,0.0,0.09183414454771141,2.8545470044237514e-07,0.0,0.0,0.0,1599324.343730302,265.95909806563316,0.0,1.0,1286734.4181572043,2589.1413258317816,,,,,,,,,,,,,,,,,,,2.0,14245.626008809308,1584.256446449056,0.36773316112057414,6.175450102142607,2.6415752524223537
2667.0,-30.378959755618204,5.031649274769441,35.0339945221083,30.379923863243334,5.016915870461199,-26.839372193017606,-40.32806415399534,1.477328306644782,-7.190921267156682,-7.190921267174486,40.068180368247525,35423.570981746125,15464.110087545701,15464.110087545701,50887.68106929182,86646.69647368793,86637.70351713012,15464.110087545701,102101.81360467583,102101.81360467583,102101.81360467583,129947.98314968508,125453.64314663807,4494.340003047001,0.0,98738.85720289,47515.80471014086,56914.50276972126,27846.16954500926,84760.67231473052,21070.376920391453,1584.2599955042829,0.0,0.8750128969038555,2.6592072432583556,0.0014947306463915918,1.0,1.0,-7.190921267156682,325368.91361489973,1557475.0696173836,4.786797399645808,1557475.0696173836,4.786797399645808,0.7566705677897375,0.0918345452312065,3.398894686127643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398894686127643,1.2848460066033,1.2851343388078595,2.6453712496746404,5605.224242212063,14245.606908151542,6453.486135272163,0.00047468353450037435,29050.284378002627,2962.304597186871,19289.901925620667,1967.0225740309552,0.6640176624304343,0.6640176624304343,30694.295262056283,30484.863174865135,1.0085949061321193,0.8,4354.142331926349,4324.433322199387,1.0085949061321193,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.6113637089957,2034.6934298245008,8.998026205396465,5.031649274769441,-0.7933114218922972,5.824960696661738,2.6415927965456856,3.5,0.754740799013053,0.6,0.00022439824927544908,1.0000336804225023,0.000224390691702147,199.2356190904323,0.0,1.5122260517814955e-06,4.285648630748758,0.05919865497362717,7.597785659038918e-05,0.0001484203926850599,0.0005044652840102282,0.09183454486107782,0.09183454486107782,0.09183454486107782,0.0918342711783242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487518.60632523766,595.7206649509649,0.0,0.09183454486107782,0.0918345452312065,0.0918345452312065,0.3677335021322151,0.3677335021322151,0.5,10.039331782873226,1.779199010343291e-11,1.779199010343291e-11,1.779199010343291e-11,1.779199010343291e-11,1.779199010343291e-11,1.779199010343291e-11,27846.16954500926,21070.376920391453,0.7566705677897375,0.6003690117078988,0.4179246107229128,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537670582749793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.03886401435,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46973139024817,260.46973139024817,-12.680268609751806,244.5422426489461,276.39722013223997,108805.49946400928,108829.59865554691,-24.099191537607147,0.0,nan,276.39722013223997,3.2472201322399883,270.0262246351927,-3.1237753648072726,263.65522913829903,-9.494770861700943,257.2842336416391,-15.865766358360872,250.91323814517224,-22.236761854827733,244.5422426489461,-28.60775735105389,1.0,1.0,25732.562594343566,25732.562594343566,275.97631071006253,2.8263107100625575,275.97631071006253,275.97631071006253,86637.19368029127,86637.70351713012,-0.5098368388571544,0.0,8648.866644398773,8648.866644398773,0.9204963051200182,3415.8891595582813,275.97631071006253,2.8263107100625575,1.0,0.002,0.1281716341942874,0.004792679458946027,0.00019770369086638965,0.0018022963209565134,0.09885184543319482,0.09885184543319482,0.0,1.1822902899749632e-11,0.9999969654991865,0.9999969654991865,0.0,0.09183426655920429,2.7867200221284313e-07,0.0,0.0,0.0,1599324.320879538,265.9590787328433,0.0,1.0,1286734.4838986897,2589.141061141069,,,,,,,,,,,,,,,,,,,2.0,14245.606908151542,1584.2599955042829,0.3677335021322151,6.175450102142607,2.6415927965456856
2668.0,-30.379281057253042,5.031532117092446,35.0340016581232,30.380039184261136,5.016910481898311,-26.839661903341536,-40.32834403971208,1.4772913267845182,-7.1909406266639735,-7.190940626623964,40.06819493654721,35423.2815816751,15464.059558280765,15464.059558280765,50887.34113995587,86646.86785420231,86637.87838532859,15464.059558280765,102101.93794360934,102101.93794360934,102101.93794360934,129948.17286953835,125453.83062593701,4494.342243601332,0.0,98739.10288752269,47515.58932009997,56915.01507491413,27846.234925929002,84761.25000084314,21070.42269744611,1584.263541697081,0.0,0.8750127327607286,2.6592053142999754,0.0014947306463915918,1.0,1.0,-7.1909406266639735,325368.663519601,1557475.6986583115,4.786803012345057,1557475.6986583115,4.786803012345057,0.7566704351052644,0.09183466065990985,3.3988852837399017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3988852837399017,1.284846195221071,1.2851345177571334,2.6453635434201432,5605.207913583508,14245.587824348928,6453.484951063144,0.0004746856594335466,29050.43702412837,2962.3201627597978,19289.89838594066,1967.0222130840464,0.6640140514897964,0.6640140514897964,30694.227334151008,30484.863174865135,1.0085921160485019,0.8,4354.132696006535,4324.433322199387,1.0085921160485019,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.6181852716504,2034.6934298245008,8.997961089208692,5.031532117092446,-0.7933710123910886,5.824903129483535,2.641610271714875,3.5,0.7547457919185357,0.6,0.000224390691702147,1.000033545939497,0.0002243831645580846,199.23588518473304,0.0,1.5057377956637181e-06,4.267260912910977,0.05920016071142283,7.597544340597336e-05,0.00014841524829617363,0.0005044464033164681,0.09183466028948571,0.09183466028948571,0.09183466028948571,0.09183439289646596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487518.7154296413,595.7206301950945,0.0,0.09183466028948571,0.09183466065990985,0.09183466065990985,0.3677338438767299,0.3677338438767299,0.5,10.039323760712154,-4.001776687800884e-11,-4.001776687800884e-11,-4.001776687800884e-11,-4.001776687800884e-11,-4.001776687800884e-11,-4.001776687800884e-11,27846.234925929002,21070.42269744611,0.7566704351052644,0.6003609094892971,0.4179183480814964,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537689966930174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.02047629651,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4695647217084,260.4695647217084,-12.680435278291554,244.54193098954923,276.39719845455033,108806.22280876002,108830.21568309441,-23.99287433440135,0.0,nan,276.39719845455033,3.2471984545503574,270.0261449611672,-3.123855038832801,263.65509146793505,-9.494908532064926,257.2840379749316,-15.86596202506837,250.91298448211714,-22.23701551788284,244.54193098954923,-28.60806901045075,1.0,1.0,25732.562594343566,25732.562594343566,275.9763115692389,2.8263115692388965,275.9763115692389,275.9763115692389,86637.36632948123,86637.87838532859,-0.5120558473572601,0.0,8648.866644398773,8648.866644398773,0.9204968619759786,3415.879710158601,275.9763115692389,2.8263115692388965,1.0,0.002,0.12817190655006128,0.004792674886026776,0.0001977041031346825,0.0018022959086661822,0.09885205156734125,0.09885205156734125,0.0,1.1800864539029954e-11,0.9999970342669536,0.9999970342669536,0.0,0.09183438830282192,2.7235708792101885e-07,0.0,0.0,0.0,1599324.2979971904,265.959059373336,0.0,1.0,1286734.5497310183,2589.1407960846354,,,,,,,,,,,,,,,,,,,2.0,14245.587824348928,1584.263541697081,0.3677338438767299,6.175450102142607,2.641610271714875
2669.0,-30.37960119388732,5.031415391889322,35.03400881838613,30.380174656771146,5.016912911621305,-26.839949783327366,-40.328619874175615,1.4772614997748943,-7.19095869578166,-7.190958695788125,40.068209907459305,35422.97219191144,15464.007653545632,15464.007653545632,50886.97984545707,86647.05702860325,86638.06128499049,15464.007653545632,102102.06893853612,102102.06893853612,102102.06893853612,129948.36983464587,125454.02519350224,4494.344641143625,0.0,98739.36521575955,47515.352817795894,56915.56933107073,27846.30089610975,84761.87022718048,21070.46899211959,1584.267084039432,0.0,0.8750125742269839,2.6592035139154566,0.0014947306463915918,1.0,1.0,-7.19095869578166,325368.4300942996,1557476.345085032,4.786808433238707,1557476.345085032,4.786808433238707,0.7566703049977896,0.0918347762407482,3.3988749190405887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3988749190405887,1.2848463503113705,1.2851346632105083,2.6453551572270904,5605.190144246745,14245.568755614322,6453.484368402374,0.00047468810534558097,29050.602792888603,2962.337066469039,19289.89664432863,1967.0220354890437,0.6640102025370251,0.6640102025370251,30694.152453945902,30484.863174865135,1.0085890404065958,0.8,4354.122073867532,4324.433322199387,1.0085890404065958,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.624979903634,2034.6934298245008,8.997895314202125,5.031415391889322,-0.7934298051003044,5.824845196989626,2.641627677940264,3.5,0.7547507651257898,0.6,0.0002243831645580846,1.0000334243919267,0.0002243756649379209,199.23615031483487,0.0,1.4996772101848907e-06,4.25008521366398,0.05920166038863302,7.597306522094013e-05,0.00014841009933714446,0.0005044273643693426,0.09183477590661537,0.09183477590661537,0.09183477590661537,0.09183451942002373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487518.8248950713,595.7205953415854,0.0,0.09183477590661537,0.0918347762407482,0.0918347762407482,0.3677341863000924,0.3677341863000924,0.5,10.039316067492013,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,27846.30089610975,21070.46899211959,0.7566703049977896,0.6003522540154996,0.417911639950488,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537709273710648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.003300597265,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4693994740906,260.4693994740906,-12.68060052590937,244.54162072125663,276.39717822759775,108806.98490905004,108830.77323350548,-23.788324455435003,0.0,nan,276.39717822759775,3.2471782275977716,270.0260667259537,-3.123933274046294,263.6549552244635,-9.495044775536485,257.2838437231771,-15.866156276822892,250.91273222209503,-22.237267777904947,244.54162072125663,-28.608379278743342,1.0,1.0,25732.562594343566,25732.562594343566,275.97631464731506,2.826314647315087,275.97631464731506,275.97631464731506,86637.57619697896,86638.06128499049,-0.48508801152638625,0.0,8648.866644398773,8648.866644398773,0.9204974758238458,3415.8692936357916,275.97631464731506,2.826314647315087,1.0,0.002,0.12817216763377234,0.004792670590329064,0.00019770449853833208,0.0018022955134831796,0.09885224926916604,0.09885224926916604,0.0,1.2021511390514217e-11,0.9999971570256567,0.9999971570256567,0.0,0.09183451515683554,2.610839126729054e-07,0.0,0.0,0.0,1599324.2766400378,265.9590413042183,0.0,1.0,1286734.611175354,2589.1405486953404,,,,,,,,,,,,,,,,,,,2.0,14245.568755614322,1584.267084039432,0.3677341863000924,6.175450102142607,2.641627677940264
2670.0,-30.37991960038492,5.031299080802513,35.03401603694642,30.3802854026668,5.016902208666307,-26.840237419485486,-40.328899410646386,1.4772200264646957,-7.190978379959063,-7.190978379947988,40.0682259105303,35422.692822487596,15463.958043307266,15463.958043307266,50886.65086579486,86647.23249786129,86638.25468463614,15463.958043307266,102102.2127279434,102102.2127279434,102102.2127279434,129948.5853159849,125454.237872019,4494.347443965906,0.0,98739.61239699674,47515.14476637913,56916.07514513068,27846.372588041493,84762.44773317217,21070.51927399123,1584.2709396531566,0.0,0.8750124027105742,2.6592015526094595,0.0014947306463915918,1.0,1.0,-7.190978379959063,325368.17580504995,1557477.0360780384,4.78681429806223,1557477.0360780384,4.78681429806223,0.7566701625991988,0.0918348946429125,3.398865576333269,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398865576333269,1.2848465598322112,1.2851348631420016,2.6453474543895177,5605.1738228582435,14245.549699508507,6453.483192653689,0.00047469023080477156,29050.755371007657,2962.352625107214,19289.89312993713,1967.0216771208445,0.6640065941000707,0.6640065941000707,30694.084957125695,30484.863174865135,1.0085862680326676,0.8,4354.112499099334,4324.433322199387,1.0085862680326676,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.6317492227734,2034.6934298245008,8.997831007311847,5.031299080802513,-0.7934891916043432,5.824788272406856,2.641645019365809,3.5,0.7547557198188025,0.6,0.0002243756649379209,1.0000332438382418,0.00022436820607757145,199.23641401269586,0.0,1.4941954502357988e-06,4.234549905968254,0.059203154584083255,7.59706551882223e-05,0.0001484050097496986,0.0005044086789936538,0.09183489422149387,0.09183489422149387,0.09183489422149387,0.09183465718256842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487518.9365511829,595.7205598264692,0.0,0.09183489422149387,0.0918348946429125,0.0918348946429125,0.36773452996594985,0.36773452996594985,0.5,10.039308955095057,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,27846.372588041493,21070.51927399123,0.7566701625991988,0.6003442824820658,0.41790549671236976,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537728510535883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.98776528957,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46923435245,260.46923435245,-12.680765647550004,244.54131177058616,276.3971569349853,108807.64082435663,108831.41101316517,-23.770188808562295,0.0,nan,276.3971569349853,3.2471569349852984,270.02598790172397,-3.124012098276012,263.65481886863876,-9.495181131361221,257.2836498357282,-15.86635016427175,250.91248080303728,-22.237519196962694,244.54131177058616,-28.608688229413815,1.0,1.0,25732.562594343566,25732.562594343566,275.9763173244256,2.826317324425645,275.9763173244256,275.9763173244256,86637.7299290375,86638.25468463614,-0.5247555986425141,0.0,8648.866644398773,8648.866644398773,0.9204980291435267,3415.8599042149353,275.9763173244256,2.826317324425645,1.0,0.002,0.12817240964441315,0.004792666084993551,0.00019770486386799712,0.0018022951485305928,0.09885243193399856,0.09885243193399856,0.0,1.2398589967210771e-11,0.999997364699747,0.999997364699747,0.0,0.09183465263039141,2.4201252108832343e-07,0.0,0.0,0.0,1599324.2533739288,265.9590216200409,0.0,1.0,1286734.67811172,2589.1402791938795,,,,,,,,,,,,,,,,,,,2.0,14245.549699508507,1584.2709396531566,0.36773452996594985,6.175450102142607,2.641645019365809
2671.0,-30.380236882469706,5.031183190813341,35.034023232894675,30.380426078941696,5.016897613184936,-26.84052343290882,-40.329174930788554,1.4771841625471844,-7.190997038190233,-7.190997038185093,40.06823969531545,35422.38572312569,15463.907374886816,15463.907374886816,50886.29309801251,86647.4461532629,86638.41858883707,15463.907374886816,102102.32596372388,102102.32596372388,102102.32596372388,129948.75975291956,125454.40973299668,4494.350019922888,0.0,98739.89341918689,47514.904777716234,56916.6540460785,27846.433789195686,84763.08783527419,21070.562109610913,1584.274267581327,0.0,0.8750122455056508,2.659199693528555,0.0014947306463915918,1.0,1.0,-7.190997038190233,325367.93476960046,1557477.6312879466,4.786819673520772,1557477.6312879466,4.786819673520772,0.7566700378626657,0.09183500961040546,3.398854533958295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398854533958295,1.284846743025327,1.2851350367922323,2.645338482903635,5605.154813356207,14245.530667391877,6453.483137582984,0.00047469295484680175,29050.932434049988,2962.370680512712,19289.892965327108,1967.0216603352937,0.6640025413682705,0.6640025413682705,30694.005180930242,30484.863174865135,1.008582991295911,0.8,4354.101182439129,4324.433322199387,1.008582991295911,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.6384913489046,2034.6934298245008,8.997766227585004,5.031183190813341,-0.7935479126784735,5.824731103491814,2.6416622911744367,3.5,0.7547606546212676,0.6,0.00022436820607757145,1.0000331265262226,0.00022436077378451536,199.23667677995616,0.0,1.486076588647587e-06,4.211541052227261,0.0592046406606719,7.596827985158246e-05,0.00014839992622598899,0.0005043897620922792,0.09183500928644626,0.09183500928644626,0.09183500928644626,0.09183476938900494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487519.0378855798,595.720527558222,0.0,0.09183500928644626,0.09183500961040546,0.09183500961040546,0.3677348758873629,0.3677348758873629,0.5,10.039301759003752,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,27846.433789195686,21070.562109610913,0.7566700378626657,0.600335528088633,0.4178987177999508,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537747643446501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.964756435824,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46906999133034,260.46906999133034,-12.680930008669634,244.54100414771756,276.3971358356075,108808.30330857034,108831.96401649424,-23.66070792390896,0.0,nan,276.3971358356075,3.247135835607537,270.02590949765204,-3.12409050234794,263.65468315987545,-9.49531684012453,257.28345682225967,-15.866543177740311,250.9122304848696,-22.237769515130367,244.54100414771756,-28.60899585228242,1.0,1.0,25732.562594343566,25732.562594343566,275.97631761713404,2.826317617134066,275.97631761713404,275.97631761713404,86637.95141546862,86638.41858883707,-0.4671733684517676,0.0,8648.866644398773,8648.866644398773,0.9204986831245884,3415.8488066280865,275.97631761713404,2.826317617134066,1.0,0.002,0.12817265418565357,0.004792661747179443,0.00019770523351644758,0.0018022947772904758,0.0988526167582238,0.0988526167582238,0.0,1.0806923498446475e-11,0.9999973371628738,0.9999973371628738,0.0,0.09183476506873238,2.4454167307954584e-07,0.0,0.0,0.0,1599324.231320454,265.95900296180974,0.0,1.0,1286734.7415593255,2589.1400237390185,,,,,,,,,,,,,,,,,,,2.0,14245.530667391877,1584.274267581327,0.3677348758873629,6.175450102142607,2.6416622911744367
