time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2672.0,-30.3805527175007,5.031067719801114,35.03403044670025,30.38053623111921,5.016892418081568,-26.84080820391308,-40.32945024138314,1.4771479033534636,-7.191015855993953,-7.191015855998807,40.06825460226307,35422.10430160591,15463.857157252649,15463.857157252649,50885.96145885856,86647.609033935,86638.59775347782,15463.857157252649,102102.45491073048,102102.45491073048,102102.45491073048,129948.95489925976,125454.6020913654,4494.352807894346,0.0,98740.13016387656,47514.69689020349,56917.14808185896,27846.49998852927,84763.64807038824,21070.608516880242,1584.2778387872245,0.0,0.8750120830584158,2.6591978185490657,0.0014947306463915918,1.0,1.0,-7.191015855993953,325367.6916728579,1557478.274952536,4.786825228235961,1557478.274952536,4.786825228235961,0.7566699055737632,0.09183512639311217,3.3988455140000324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3988455140000324,1.2848469280129322,1.285135212271489,2.645331081778344,5605.139131259826,14245.511647187433,6453.481712537396,0.0004746949411711602,29051.0791847292,2962.3856449173977,19289.888705770478,1967.0212259813982,0.6639990405557903,0.6639990405557903,30693.940015747947,30484.863174865135,1.008580314695193,0.8,4354.091938425661,4324.433322199387,1.008580314695193,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.6452073737566,2034.6934298245008,8.997701847307276,5.031067719801114,-0.7936065326518875,5.8246742524530015,2.641679496162374,3.5,0.7547655703321069,0.6,0.00022436077378451536,1.0000329755265833,0.00022435337561381376,199.2369383494028,0.0,1.4807853693501065e-06,4.1965457367382015,0.05920612144604125,7.596590639010058e-05,0.00014839486739441477,0.0005043712293441363,0.09183512603221923,0.09183512603221923,0.09183512603221923,0.09183489459781201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487519.1434237441,595.7204939783261,0.0,0.09183512603221923,0.09183512639311217,0.09183512639311217,0.3677352214054644,0.3677352214054644,0.5,10.03929481637771,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,27846.49998852927,21070.608516880242,0.7566699055737632,0.6003276477270368,0.41789263567551016,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537766708839557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.94976112034,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46890632949203,260.46890632949203,-12.681093670507948,244.54069785573003,276.3971148039156,108809.01983854703,108832.57988095317,-23.56004240613477,0.0,nan,276.3971148039156,3.247114803915622,270.025831413896,-3.1241685861039628,263.6545480240709,-9.495451975929086,257.2832646343936,-15.86673536560636,250.9119812449459,-22.23801875505407,244.54069785573003,-28.609302144269947,1.0,1.0,25732.562594343566,25732.562594343566,275.9763195147098,2.826319514709837,275.9763195147098,275.9763195147098,86638.11215565795,86638.59775347782,-0.48559781987569295,0.0,8648.866644398773,8648.866644398773,0.9204992173278402,3415.8397415700324,275.9763195147098,2.826319514709837,1.0,0.002,0.12817289030056736,0.00479265742170264,0.00019770559010272523,0.0018022944214647364,0.09885279505136262,0.09885279505136262,0.0,1.1567461832145964e-11,0.9999974289184135,0.9999974289184135,0.0,0.09183489027750971,2.3611560246525893e-07,0.0,0.0,0.0,1599324.209078363,265.958984144006,0.0,1.0,1286734.8055495555,2589.1397660994567,,,,,,,,,,,,,,,,,,,2.0,14245.511647187433,1584.2778387872245,0.3677352214054644,6.175450102142607,2.641679496162374
2673.0,-30.38086744313664,5.030952675458717,35.03403768426545,30.38066499810668,5.016895320499721,-26.841091166761746,-40.329725307505555,1.477119042882172,-7.19103368305889,-7.191033683079692,40.068269714850054,35421.81717416539,15463.805944993805,15463.805944993805,50885.623119159194,86647.78636352456,86638.78149387766,15463.805944993805,102102.58743887146,102102.58743887146,102102.58743887146,129949.15361714641,125454.79787375813,4494.355743388279,0.0,98740.38074889008,47514.48276445568,56917.66442714933,27846.56617827495,84764.23060542428,21070.65499064161,1584.2813848537746,0.0,0.8750119253196539,2.659196042286337,0.0014947306463915918,1.0,1.0,-7.19103368305889,325367.46137504757,1557478.9274965439,4.7868306219510215,1557478.9274965439,4.7868306219510215,0.7566697759338206,0.09183524321759334,3.3988356519544736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3988356519544736,1.2848470783150856,1.2851353531013532,2.6453230966689176,5605.122211771139,14245.492645396229,6453.4808064067865,0.0004746972036022847,29051.237205926744,2962.401758595111,19289.885997285448,1967.0209497927885,0.6639953355704286,0.6639953355704286,30693.868766820295,30484.863174865135,1.0085773882117819,0.8,4354.081831401885,4324.433322199387,1.0085773882117819,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.6518973217685,2034.6934298245008,8.997637025328725,5.030952675458717,-0.7936644992539197,5.824617174712636,2.641696634391708,3.5,0.7547704669690595,0.6,0.00022435337561381376,1.0000328597805817,0.00022434600365335932,199.23719900067195,0.0,1.4739888799726977e-06,4.177284485842625,0.059207595434921226,7.596353510469248e-05,0.00014838984050912128,0.0005043526803102396,0.09183524288365721,0.09183524288365721,0.09183524288365721,0.0918350222523775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487519.2483938726,595.720460593176,0.0,0.09183524288365721,0.09183524321759334,0.09183524321759334,0.3677355678713067,0.3677355678713067,0.5,10.039288197863371,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,27846.56617827495,21070.65499064161,0.7566697759338206,0.6003195304872253,0.4178863763779466,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453778568732705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.93049986944,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46874407678644,260.46874407678644,-12.681255923213541,244.54039291787154,276.39709523635537,108809.78197873979,108833.13916883741,-23.357190097636444,0.0,nan,276.39709523635537,3.247095236355392,270.0257547722804,-3.124245227719598,263.65441430839905,-9.495585691600922,257.2830738446624,-15.86692615533758,250.91173338115013,-22.23826661884985,244.54039291787154,-28.609607082128434,1.0,1.0,25732.562594343566,25732.562594343566,275.97632293207715,2.8263229320771757,275.97632293207715,275.97632293207715,86638.30987419121,86638.78149387766,-0.4716196864465019,0.0,8648.866644398773,8648.866644398773,0.9204998014024964,3415.829830214246,275.97632293207715,2.8263229320771757,1.0,0.002,0.12817311536643966,0.0047926533147792235,0.0001977059300470564,0.0018022940809200882,0.09885296502352821,0.09885296502352821,0.0,1.0967144727092037e-11,0.9999975492349392,0.9999975492349392,0.0,0.09183501815098792,2.250666054258819e-07,0.0,0.0,0.0,1599324.18800729,265.9589663169411,0.0,1.0,1286734.866170762,2589.1395220244194,,,,,,,,,,,,,,,,,,,2.0,14245.492645396229,1584.2813848537746,0.3677355678713067,6.175450102142607,2.641696634391708
2674.0,-30.38118054401975,5.030838037218157,35.03404497964249,30.38076910832899,5.0168850787117405,-26.841373981726765,-40.32999653192235,1.4770785151371457,-7.191053344930765,-7.191053344897314,40.06828585861265,35421.53316931327,15463.757299658882,15463.757299658882,50885.29046897215,86647.95023774535,86638.975311809,15463.757299658882,102102.73261146789,102102.73261146789,102102.73261146789,129949.3708285846,125455.01174476345,4494.359083821136,0.0,98740.61643144114,47514.27019786533,56918.16248175091,27846.6382171167,84764.8006988676,21070.70552811369,1584.2852554661672,0.0,0.8750117533805393,2.659194083207228,0.0014947306463915918,1.0,1.0,-7.191053344930765,325367.20737455203,1557479.6245650619,4.78683650123395,1557479.6245650619,4.78683650123395,0.7566696332903123,0.09183536295334388,3.3988268013041845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3988268013041845,1.284847283148673,1.2851355485085616,2.64531578646059,5605.106722316893,14245.473655302072,6453.479314225095,0.0004746991494877953,29051.382198572985,2962.4165437303245,19289.881537054516,1967.020494975809,0.6639918681047142,0.6639918681047142,30693.804824742005,30484.863174865135,1.0085747618518557,0.8,4354.072760891959,4324.433322199387,1.0085747618518557,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.6585623716057,2034.6934298245008,8.997573827764942,5.030838037218157,-0.7937231678851093,5.824561205103266,2.64171370888142,3.5,0.7547753453946914,0.6,0.00022434600365335932,1.0000326902252972,0.0002243386699716951,199.23745830694372,0.0,1.468768752085674e-06,4.1624906434108,0.05920906420367331,7.596119700480766e-05,0.00014838480664855166,0.0005043342577434367,0.09183536253364154,0.09183536253364154,0.09183536253364154,0.09183516091541406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487519.35560149176,595.7204265311516,0.0,0.09183536253364154,0.09183536295334388,0.09183536295334388,0.3677359155705623,0.3677359155705623,0.5,10.039282149475394,-3.342393029015511e-11,-3.342393029015511e-11,-3.342393029015511e-11,-3.342393029015511e-11,-3.342393029015511e-11,-3.342393029015511e-11,27846.6382171167,21070.70552811369,0.7566696332903123,0.6003115685925506,0.4178802153402158,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537804599198283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.91570602701,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4685819297817,260.4685819297817,-12.681418070218285,244.5400892490868,276.39707461112783,108810.43727457082,108833.77924796038,-23.341973389571177,0.0,nan,276.39707461112783,3.2470746111278572,270.0256775383412,-3.124322461658778,263.6542804657467,-9.495719534253283,257.28288339330413,-15.867116606695845,250.91148632108317,-22.238513678916803,244.5400892490868,-28.609910750913173,1.0,1.0,25732.562594343566,25732.562594343566,275.97632567989297,2.8263256798929888,275.97632567989297,275.97632567989297,86638.45231180174,86638.975311809,-0.5230000072624534,0.0,8648.866644398773,8648.866644398773,0.9205003255770122,3415.8209353107054,275.97632567989297,2.8263256798929888,1.0,0.002,0.12817332175734542,0.004792648962825293,0.0001977062404425075,0.0018022937721358459,0.09885312022125375,0.09885312022125375,0.0,1.2578353289494082e-11,0.9999977525888067,0.9999977525888067,0.0,0.09183515656152125,2.063918226381539e-07,0.0,0.0,0.0,1599324.1647675259,265.9589466550692,0.0,1.0,1286734.933031243,2589.1392528286315,,,,,,,,,,,,,,,,,,,2.0,14245.473655302072,1584.2852554661672,0.3677359155705623,6.175450102142607,2.64171370888142
2675.0,-30.38149248126277,5.030723810837151,35.0340522503365,30.38090569842609,5.01688050819444,-26.8416551823212,-40.33026747694237,1.4770432081615583,-7.191072103814747,-7.191072103826861,40.068299737351865,35421.23285173489,15463.70774177073,15463.70774177073,50884.94059350561,86648.15752298885,86639.13872674057,15463.70774177073,102102.8464685113,102102.8464685113,102102.8464685113,129949.54616063528,125455.18397688925,4494.362183746022,0.0,98740.89034768603,47514.03624632148,56918.726779293946,27846.699692123973,84765.42647141792,21070.748557469666,1584.2885980343617,0.0,0.8750115952507923,2.6591922141014948,0.0014947306463915918,1.0,1.0,-7.191072103814747,325366.9650393827,1557480.2238336946,4.786841908320889,1557480.2238336946,4.786841908320889,0.756669508072054,0.09183547923978046,3.398816062856959,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398816062856959,1.2848474634778089,1.2851357194550028,2.645307057428503,5605.0882265453565,14245.454687266276,6453.479073370943,0.0004747017644357316,29051.554577121464,2962.4341214503897,19289.88081712534,1967.0204215634637,0.6639879035016051,0.6639879035016051,30693.727244111586,30484.863174865135,1.0085715753032356,0.8,4354.0617556838515,4324.433322199387,1.0085715753032356,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.6652003790507,2034.6934298245008,8.997510241296686,5.030723810837151,-0.7937812343069774,5.824505045144129,2.6417307141379487,3.5,0.7547802040394139,0.6,0.0002243386699716951,1.0000325688135412,0.00022433136376533717,199.2377166500981,0.0,1.461144094812265e-06,4.1408823646979585,0.05921052534776813,7.595886137990814e-05,0.00014837980859178698,0.0005043156768454065,0.0918354789116609,0.0918354789116609,0.0918354789116609,0.09183527352588672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487519.4523972103,595.7203957430296,0.0,0.0918354789116609,0.09183547923978046,0.09183547923978046,0.36773626549271965,0.36773626549271965,0.5,10.039275989222066,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,27846.699692123973,21070.748557469666,0.756669508072054,0.6003030092777687,0.41787358745465153,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537823413484776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.8940977483,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4684204906193,260.4684204906193,-12.681579509380697,244.53978687118442,276.3970541106974,108811.08932028314,108834.32939618138,-23.2400758982422,0.0,nan,276.3970541106974,3.2470541106974338,270.0256006624278,-3.1243993375721857,263.65414721432893,-9.495852785671048,257.2826937663992,-15.8673062336008,250.91124031867807,-22.23875968132191,244.53978687118442,-28.61021312881556,1.0,1.0,25732.562594343566,25732.562594343566,275.97632581533867,2.8263258153386914,275.97632581533867,275.97632581533867,86638.66748841092,86639.13872674057,-0.47123832964280155,0.0,8648.866644398773,8648.866644398773,0.9205009615542071,3415.8101431712435,275.97632581533867,2.8263258153386914,1.0,0.002,0.12817353165049497,0.0047926447484766535,0.00019770655660571922,0.0018022934541178444,0.0988532783028596,0.0988532783028596,0.0,1.0723563530212754e-11,0.9999977144657166,0.9999977144657166,0.0,0.09183526934664422,2.0989313623370796e-07,0.0,0.0,0.0,1599324.1425950613,265.95892789618523,0.0,1.0,1286734.996821101,2589.1389959959415,,,,,,,,,,,,,,,,,,,2.0,14245.454687266276,1584.2885980343617,0.36773626549271965,6.175450102142607,2.6417307141379487
2676.0,-30.381803004076282,5.030609994378782,35.034059534016166,30.381012602616124,5.016875191357105,-26.84193518453462,-40.330538282264,1.4770073706319413,-7.191091008526314,-7.191091008512133,40.068314653246816,35420.95744210691,15463.65860579903,15463.65860579903,50884.61604790594,86648.31579927822,86639.31626970401,15463.65860579903,102102.97487550305,102102.97487550305,102102.97487550305,129949.74068173098,125455.3752181007,4494.365463630281,0.0,98741.12148417332,47513.83337428881,56919.20901098278,27846.765806227937,84765.97481721072,21070.794901578287,1584.292166437713,0.0,0.8750114322850725,2.6591903304668647,0.0014947306463915918,1.0,1.0,-7.191091008526314,325366.7208205046,1557480.8678861295,4.786847480770311,1557480.8678861295,4.786847480770311,0.7566693758334333,0.09183559717476425,3.3988072823714255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3988072823714255,1.2848476462324592,1.2851358928628034,2.6452998472913896,5605.072949130005,14245.435732105374,6453.477508041615,0.0004747036659557222,29051.69763414164,2962.448709206675,19289.876138251224,1967.0199444510843,0.6639844728241183,0.6639844728241183,30693.66380886998,30484.863174865135,1.0085689697641413,0.8,4354.052757071293,4324.433322199387,1.0085689697641413,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.6718122865157,2034.6934298245008,8.997447037445866,5.030609994378782,-0.7938391977673165,5.824449192146099,2.641747652575042,3.5,0.7547850435928691,0.6,0.00022433136376533717,1.0000324212158695,0.00022432409090556118,199.23797382242645,0.0,1.4556718721290043e-06,4.125374085613598,0.05921198101964026,7.595652702559794e-05,0.00014837483673973924,0.000504297475631697,0.09183559680508933,0.09183559680508933,0.09183559680508933,0.09183539821753803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487519.55323688244,595.7203636910475,0.0,0.09183559680508933,0.09183559717476425,0.09183559717476425,0.36773661490874654,0.36773661490874654,0.5,10.039270030324465,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,27846.765806227937,21070.794901578287,0.7566693758334333,0.6002952972302092,0.41786763519783304,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537842157894258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.87858946921,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46825969132857,260.46825969132857,-12.681740308671408,244.53948578698413,276.39703359630744,108811.79251607154,108834.94047759197,-23.14796152041774,0.0,nan,276.39703359630744,3.2470335963074604,270.02552403408595,-3.12447596591403,263.65401447202254,-9.495985527977439,257.28250491012585,-15.867495089874126,250.91099534844568,-22.239004651554296,244.53948578698413,-28.610514213015847,1.0,1.0,25732.562594343566,25732.562594343566,275.9763274385411,2.8263274385411137,275.9763274385411,275.9763274385411,86638.82364079359,86639.31626970401,-0.49262891041871626,0.0,8648.866644398773,8648.866644398773,0.9205014815716652,3415.8013187832826,275.9763274385411,2.8263274385411137,1.0,0.002,0.12817373485902503,0.004792640539353926,0.000197706862398897,0.00180229314791173,0.09885343119944849,0.09885343119944849,0.0,1.0310626918225152e-11,0.9999977872383845,0.9999977872383845,0.0,0.09183539396447989,2.0321028436431785e-07,0.0,0.0,0.0,1599324.1202502272,265.95890899147366,0.0,1.0,1286735.0611068325,2589.1387371667743,,,,,,,,,,,,,,,,,,,2.0,14245.435732105374,1584.292166437713,0.36773661490874654,6.175450102142607,2.641747652575042
2677.0,-30.38211227622442,5.0304965822052425,35.03406682185054,30.381149192713224,5.01687027334819,-26.842214021238565,-40.330808878038056,1.4769720172205927,-7.1911102166761225,-7.191110216662002,40.06832934068046,35420.665489696075,15463.61008460029,15463.61008460029,50884.27557429636,86648.52424089861,86639.48966716872,15463.61008460029,102103.09975176901,102103.09975176901,102103.09975176901,129949.93087382372,125455.56208244516,4494.368791378548,0.0,98741.39551044154,47513.60672141786,56919.76532113741,27846.831122054704,84766.59644319212,21070.840652740273,1584.2957038067434,0.0,0.8750112685193294,2.6591884165991186,0.0014947306463915918,1.0,1.0,-7.1911102166761225,325366.4726818212,1557481.502073459,4.786853080577034,1557481.502073459,4.786853080577034,0.756669243993517,0.09183571507105807,3.3987965388676744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987965388676744,1.2848478266533359,1.2851360639791518,2.6452911141396216,5605.054444629359,14245.416794882301,6453.477283528443,0.0004747062852178818,29051.870090269575,2962.4662948376435,19289.87546716633,1967.0198760194696,0.6639805082161352,0.6639805082161352,30693.5861916192,30484.863174865135,1.0085657817150377,0.8,4354.041746668402,4324.433322199387,1.0085657817150377,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.6783981340677,2034.6934298245008,8.997384328207538,5.0304965822052425,-0.7938971363083365,5.824393718513579,2.641764524294829,3.5,0.7547898640842369,0.6,0.00022432409090556118,1.0000322907157748,0.00022431684755399334,199.23822995954933,0.0,1.4490298456611013e-06,4.106550582603561,0.05921343004948592,7.595419454385037e-05,0.0001483698963617108,0.0005042790902263382,0.09183571470496796,0.09183571470496796,0.09183571470496796,0.09183551998183241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487519.6524057399,595.7203321710481,0.0,0.09183571470496796,0.09183571507105807,0.09183571507105807,0.36773696507344494,0.36773696507344494,0.5,10.0392641888977,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,27846.831122054704,21070.840652740273,0.756669243993517,0.6002868784332681,0.4178611266223704,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537860817356136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.859765966205,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46809956553443,260.46809956553443,-12.681900434465547,244.5391859809216,276.39701315077997,108812.43265487936,108835.48366350537,-23.0510086260107,0.0,nan,276.39701315077997,3.247013150779992,270.0254477164426,-3.124552283557364,263.6538822822835,-9.496117717716459,257.28231684828455,-15.867683151715426,250.91075141449426,-22.23924858550572,244.5391859809216,-28.61081401907839,1.0,1.0,25732.562594343566,25732.562594343566,275.97632827896774,2.8263282789677646,275.97632827896774,275.97632827896774,86639.03649539016,86639.48966716872,-0.4531717785575893,0.0,8648.866644398773,8648.866644398773,0.9205021178463851,3415.7905215620126,275.97632827896774,2.8263282789677646,1.0,0.002,0.12817393418987555,0.004792636294883074,0.0001977071620879076,0.0018022928489031692,0.09885358104395381,0.09885358104395381,0.0,1.0991076538485745e-11,0.9999978294765659,0.9999978294765659,0.0,0.09183551573948642,1.9933157164882372e-07,0.0,0.0,0.0,1599324.0975467328,265.95888978332385,0.0,1.0,1286735.1264244115,2589.1384741831985,,,,,,,,,,,,,,,,,,,2.0,14245.416794882301,1584.2957038067434,0.36773696507344494,6.175450102142607,2.641764524294829
2678.0,-30.382420199548818,5.030383578518833,35.03407412267718,30.38125120745974,5.0168654704024105,-26.842491632546704,-40.3310755273327,1.4769369022639813,-7.191128848755,-7.191128848743865,40.068344290882514,35420.388829847165,15463.561066400327,15463.561066400327,50883.94989624749,86648.6733775215,86639.6677171317,15463.561066400327,102103.22878353203,102103.22878353203,102103.22878353203,129950.12583181588,125455.75360930452,4494.372222511364,0.0,98741.61809696261,47513.40320410509,56920.23876984169,27846.89704828385,84767.13581812553,21070.88688425923,1584.2992560360196,0.0,0.8750111069356737,2.6591865601311655,0.0014947306463915918,1.0,1.0,-7.191128848755,325366.23198519956,1557482.1476055493,4.786858605770734,1557482.1476055493,4.786858605770734,0.7566691128180039,0.09183583319856697,3.3987881244069467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987881244069467,1.2848480058977063,1.2851362339566428,2.645284196111787,5605.039786158518,14245.397872363465,6453.475475975961,0.00047470805186765867,29052.007504643145,2962.480307204106,19289.870064271,1967.019325077473,0.6639771816521821,0.6639771816521821,30693.52540068062,30484.863174865135,1.008563284790887,0.8,4354.033123163715,4324.433322199387,1.008563284790887,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.6849575247154,2034.6934298245008,8.997321468776487,5.030383578518833,-0.7939546292107442,5.8243382077295776,2.641781328279776,3.5,0.7547946652227931,0.6,0.00022431684755399334,1.0000321499659486,0.0002243096360068338,199.23848498016525,0.0,1.4431525453528173e-06,4.089894313529884,0.059214873202031275,7.595189614475304e-05,0.0001483649514092403,0.0005042610349279397,0.09183583284736516,0.09183583284736516,0.09183583284736516,0.09183564481850374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487519.7518704571,595.7203005677386,0.0,0.09183583284736516,0.09183583319856697,0.09183583319856697,0.36773731565239404,0.36773731565239404,0.5,10.039258549661378,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,27846.89704828385,21070.88688425923,0.7566691128180039,0.6002792167641826,0.41785520400080944,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537879401710485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.84310969713,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46794012385664,260.46794012385664,-12.682059876143342,244.5388874546285,276.39699279371655,108813.14433276113,108836.09685850132,-22.952525740207456,0.0,nan,276.39699279371655,3.246992793716572,270.0253717255264,-3.1246282744735936,263.6537506575281,-9.496249342471856,257.2821295896879,-15.867870410312094,250.91050852205217,-22.23949147794781,244.5388874546285,-28.61111254537147,1.0,1.0,25732.562594343566,25732.562594343566,275.976330233394,2.8263302333940032,275.976330233394,275.976330233394,86639.18351912938,86639.6677171317,-0.4841980023193173,0.0,8648.866644398773,8648.866644398773,0.9205026161847988,3415.7820650289814,275.976330233394,2.8263302333940032,1.0,0.002,0.12817412664062244,0.004792632180764527,0.0001977074513976386,0.0018022925600104647,0.0988537256988193,0.0988537256988193,0.0,1.1408103194748831e-11,0.9999979044061181,0.9999979044061181,0.0,0.09183564074795679,1.9245061018715455e-07,0.0,0.0,0.0,1599324.075524132,265.958871151245,0.0,1.0,1286735.1897830472,2589.138219086822,,,,,,,,,,,,,,,,,,,2.0,14245.397872363465,1584.2992560360196,0.36773731565239404,6.175450102142607,2.641781328279776
2679.0,-30.382726855127455,5.03027097536896,35.03408142979991,30.38138465434315,5.016860763318738,-26.842768093269616,-40.33134573893619,1.4769020002688344,-7.191148054182349,-7.191148054157474,40.068359074505636,35420.107558728116,15463.51300358938,15463.51300358938,50883.6205623175,86648.87631823025,86639.84184202662,15463.51300358938,102103.354845616,102103.354845616,102103.354845616,129950.31759768534,125455.94187442708,4494.375723258252,0.0,98741.88663643248,47513.18724250268,56920.77710436644,27846.962752069336,84767.73985643577,21070.932914289715,1584.3028118005002,0.0,0.875010942811517,2.6591846465369104,0.0014947306463915918,1.0,1.0,-7.191148054182349,325365.98388199037,1557482.785945595,4.786864217835664,1557482.785945595,4.786864217835664,0.7566689804518776,0.09183595159081319,3.3987776157339633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987776157339633,1.2848481840800983,1.2851364029127805,2.6452756503425787,5605.0216786990295,14245.378966556993,6453.475100400908,0.0004747105854190304,29052.1763410841,2962.4975237297244,19289.868941652032,1967.0192106021968,0.6639732843137568,0.6639732843137568,30693.449479897314,30484.863174865135,1.0085601664259418,0.8,4354.022353413387,4324.433322199387,1.0085601664259418,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.6914912165178,2034.6934298245008,8.99725930023896,5.03027097536896,-0.7940122271793957,5.824283202548355,2.641798066471385,3.5,0.7547994475632528,0.6,0.0002243096360068338,1.000032017680474,0.0002243024543625205,199.23873895141529,0.0,1.436817730429532e-06,4.071941448037293,0.05921631001976171,7.59495671057289e-05,0.0001483600689011049,0.0005042428812498238,0.09183595122182317,0.09183595122182317,0.09183595122182317,0.09183576762024709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487519.8498950158,595.7202694244613,0.0,0.09183595122182317,0.09183595159081319,0.09183595159081319,0.3677376669863979,0.3677376669863979,0.5,10.039253042115048,-2.489741746103391e-11,-2.489741746103391e-11,-2.489741746103391e-11,-2.489741746103391e-11,-2.489741746103391e-11,-2.489741746103391e-11,27846.962752069336,21070.932914289715,0.7566689804518776,0.6002710541592232,0.4178489083077627,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537897905058335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.82515683164,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4677813658775,260.4677813658775,-12.682218634122478,244.53859019526584,276.3969725371123,108813.78531869131,108836.63942216132,-22.854103469987507,0.0,nan,276.3969725371123,3.246972537112299,270.0252960683778,-3.1247039316221503,263.6536195998233,-9.49638040017669,257.28194313143894,-15.868056868561041,250.9102666632469,-22.23973333675309,244.53859019526584,-28.611409804734137,1.0,1.0,25732.562594343566,25732.562594343566,275.9763311606639,2.8263311606639263,275.9763311606639,275.9763311606639,86639.3908902661,86639.84184202662,-0.4509517605183646,0.0,8648.866644398773,8648.866644398773,0.9205032385500146,3415.771503812633,275.9763311606639,2.8263311606639263,1.0,0.002,0.12817431480081828,0.004792627979863493,0.00019770773385707153,0.0018022922772003452,0.09885386692853576,0.09885386692853576,0.0,1.1057416701015788e-11,0.9999979511214683,0.9999979511214683,0.0,0.09183576343010354,1.881607096548695e-07,0.0,0.0,0.0,1599324.0528238467,265.9588519458176,0.0,1.0,1286735.2550913463,2589.1379561406757,,,,,,,,,,,,,,,,,,,2.0,14245.378966556993,1584.3028118005002,0.3677376669863979,6.175450102142607,2.641798066471385
2680.0,-30.383032147007942,5.0301587766047255,35.0340887497934,30.381517367810034,5.016856012045214,-26.843043331094357,-40.331612004060275,1.4768671949934913,-7.191166711719234,-7.191166711712123,40.06837405980457,35419.81793630792,15463.46447524187,15463.46447524187,50883.282411549786,86649.0782574704,86640.01971599205,15463.46447524187,102103.48419123392,102103.48419123392,102103.48419123392,129950.51299307968,125456.13367296054,4494.379320119138,0.0,98742.15388885235,47512.96262271615,56921.32362904022,27847.02880184576,84768.35243088598,21070.979233587983,1584.3063703534463,0.0,0.875010780949652,2.659182787534471,0.0014947306463915918,1.0,1.0,-7.191166711719234,325365.74285677983,1557483.4329954642,4.786869752545032,1557483.4329954642,4.786869752545032,0.7566688490727367,0.0918360701346179,3.3987671620781437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987671620781437,1.2848483617482773,1.28513657139301,2.6452671484543773,5605.003664218129,14245.360075883582,6453.4746926597745,0.0004747130994973749,29052.344329606094,2962.5146537916717,19289.867722886498,1967.0190863226994,0.6639694030897519,0.6639694030897519,30693.373956543503,30484.863174865135,1.0085570643869015,0.8,4354.0116400404595,4324.433322199387,1.0085570643869015,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.6979985392068,2034.6934298245008,8.997196999347711,5.0301587766047255,-0.7940693949544384,5.824228171559164,2.6418147371520373,3.5,0.7548042106148678,0.6,0.0002243024543625205,1.0000318753755213,0.00022429530486545025,199.23899179382443,0.0,1.4308617565810427e-06,4.055062218150675,0.05921774088151829,7.594727214724934e-05,0.00014835518221527116,0.000504224721637383,0.09183606977558255,0.09183606977558255,0.09183606977558255,0.09183589270606321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487519.94795027544,595.7202382810868,0.0,0.09183606977558255,0.0918360701346179,0.0918360701346179,0.36773801879470897,0.36773801879470897,0.5,10.039247730490167,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,27847.02880184576,21070.979233587983,0.7566688490727367,0.6002627272133944,0.4178424721087589,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537916332271152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.80827760175,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46762328724407,260.46762328724407,-12.68237671275591,244.5382942076285,276.396952367475,108814.42341901347,108837.1797269444,-22.756307930945724,0.0,nan,276.396952367475,3.2469523674750462,270.02522073513967,-3.124779264860308,263.6534891029988,-9.496510897001201,257.2817574710072,-15.868242528992766,250.91002583921494,-22.23997416078504,244.5382942076285,-28.61170579237148,1.0,1.0,25732.562594343566,25732.562594343566,275.9763330692681,2.8263330692681166,275.9763330692681,275.9763330692681,86639.59396316395,86640.01971599205,-0.4257528281013947,0.0,8648.866644398773,8648.866644398773,0.9205038576558805,3415.7609978885343,275.9763330692681,2.8263330692681166,1.0,0.002,0.1281744962941474,0.004792623904251547,0.0001977080062547337,0.0018022920045052235,0.09885400312736685,0.09885400312736685,0.0,1.075995716137701e-11,0.9999980237183915,0.9999980237183915,0.0,0.0918358886406815,1.814939364015193e-07,0.0,0.0,0.0,1599324.0307711458,265.95883328828074,0.0,1.0,1286735.318536534,2589.137700695882,,,,,,,,,,,,,,,,,,,2.0,14245.360075883582,1584.3063703534463,0.36773801879470897,6.175450102142607,2.6418147371520373
2681.0,-30.383336121843307,5.030046983792076,35.03409608506276,30.381645017210417,5.0168519678563595,-26.84331731286552,-40.33187428778035,1.476833157776468,-7.1911850320115605,-7.191185031965399,40.06838914036259,35419.52315070729,15463.415757421366,15463.415757421366,50882.93890812866,86649.27020537968,86640.199260058,15463.415757421366,102103.61501747936,102103.61501747936,102103.61501747936,129950.70998473298,125456.32695800035,4494.383026732622,0.0,98742.4122908479,47512.73399118389,56921.86477740445,27847.094967253626,84768.95974465807,21071.02566053784,1584.3099260829597,0.0,0.875010620592334,2.659180962135462,0.0014947306463915918,1.0,1.0,-7.1911850320115605,325365.506188361,1557484.0841595707,4.78687523580914,1557484.0841595707,4.78687523580914,0.7566687184180612,0.09183618887273708,3.398757087588463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398757087588463,1.2848485357567339,1.285136736254,2.645258949208909,5604.986291000864,14245.34120230774,6453.474027033719,0.000474715472549496,29052.506474038455,2962.5311879223236,19289.865733285675,1967.0188834398775,0.6639656289388748,0.6639656289388748,30693.301172464784,30484.863174865135,1.0085540748623907,0.8,4354.001315247675,4324.433322199387,1.0085540748623907,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.7044802068071,2034.6934298245008,8.99713472298664,5.030046983792076,-0.794126230911794,5.82417321470387,2.6418313421504416,3.5,0.7548089549001261,0.6,0.00022429530486545025,1.000031737940638,0.0002242881864203038,199.23924354602332,0.0,1.424458588108021e-06,4.036915638698131,0.05921916534010639,7.594501156746741e-05,0.00014835029329798285,0.0005042066107923465,0.09183618851934426,0.09183618851934426,0.09183618851934426,0.09183601894629362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487520.04538465466,595.720207344228,0.0,0.09183618851934426,0.09183618887273708,0.09183618887273708,0.36773837133611886,0.36773837133611886,0.5,10.039242643223231,-4.615685611497611e-11,-4.615685611497611e-11,-4.615685611497611e-11,-4.615685611497611e-11,-4.615685611497611e-11,-4.615685611497611e-11,27847.094967253626,21071.02566053784,0.7566687184180612,0.6002543744950837,0.417836001024412,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537934677582487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.790131022295,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46746594844404,260.46746594844404,-12.682534051555933,244.5379994944115,276.3969324030901,108815.07613357947,108837.72593726384,-22.64980368438148,0.0,nan,276.3969324030901,3.2469324030901134,270.0251458209932,-3.1248541790067748,263.6533592390837,-9.49664076091625,257.28157265731966,-15.86842734268032,250.90978607576633,-22.240213924233643,244.5379994944115,-28.61200050558847,1.0,1.0,25732.562594343566,25732.562594343566,275.9763355082742,2.8263355082742123,275.9763355082742,275.9763355082742,86639.78699541262,86640.199260058,-0.4122646453761263,0.0,8648.866644398773,8648.866644398773,0.9205044543051046,3415.7508730264053,275.9763355082742,2.8263355082742123,1.0,0.002,0.12817467021039322,0.004792619919315758,0.00019770826710133869,0.001802291743133874,0.09885413355066934,0.09885413355066934,0.0,1.0235212850873143e-11,0.9999981062245891,0.9999981062245891,0.0,0.09183601495562076,1.7391711632096241e-07,0.0,0.0,0.0,1599324.0091170534,265.9588149679884,0.0,1.0,1286735.3808349157,2589.1374498684468,,,,,,,,,,,,,,,,,,,2.0,14245.34120230774,1584.3099260829597,0.36773837133611886,6.175450102142607,2.6418313421504416
2682.0,-30.383638808138237,5.029935595243716,35.034103439934,30.381769767869287,5.016848264084475,-26.843590100900137,-40.33214020365847,1.476799555748518,-7.191203329520931,-7.1912033295065045,40.06840437641446,35419.247910200334,15463.36725085254,15463.36725085254,50882.615161052876,86649.45659710692,86640.38066314944,15463.36725085254,102103.74791400197,102103.74791400197,102103.74791400197,129950.90963614805,125456.52276291681,4494.386873231244,0.0,98742.6655904602,47512.52536491533,56922.37802838318,27847.161722146073,84769.53975052925,21071.072513160503,1584.3135091971515,0.0,0.87501045975829,2.659179139007466,0.0014947306463915918,1.0,1.0,-7.191203329520931,325365.2698143953,1557484.7420348446,4.786880735375697,1557484.7420348446,4.786880735375697,0.7566685870324539,0.09183630807637182,3.3987472316022838,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987472316022838,1.2848487076650645,1.2851368990542897,2.6452509243510653,5604.9692872900505,14245.322344940303,6453.473215440959,0.00047471776483088584,29052.665250398626,2962.5473786051944,19289.863307380605,1967.0186360664045,0.6639619167854465,0.6639619167854465,30693.22996694298,30484.863174865135,1.0085511501770523,0.8,4353.991214381241,4324.433322199387,1.0085511501770523,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.7109366669897,2034.6934298245008,8.997072701963413,5.029935595243716,-0.7941828851348509,5.824118480378567,2.6418478826129665,3.5,0.7548136807465619,0.6,0.0002242881864203038,1.0000316034809644,0.0002242810983568812,199.2394942316122,0.0,1.418273626199286e-06,4.019387456648777,0.05922058361373259,7.594271974623044e-05,0.00014834546667407338,0.0005041887441792558,0.09183630772759238,0.09183630772759238,0.09183630772759238,0.0918361468019621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487520.1423122189,595.7201765797523,0.0,0.09183630772759238,0.09183630807637182,0.09183630807637182,0.36773872472651037,0.36773872472651037,0.5,10.039237817068091,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,27847.161722146073,21071.072513160503,0.7566685870324539,0.600246448320904,0.4178298952009964,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537952943795196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.77260284025,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46730936306074,260.46730936306074,-12.682690636939242,244.5377060495664,276.3969126771613,108815.73390110627,108838.27524716161,-22.541346055340355,0.0,nan,276.3969126771613,3.2469126771613332,270.0250713512906,-3.1249286487093855,263.653230025592,-9.496769974407982,257.28138870004716,-15.868611299952818,250.90954737470713,-22.240452625292846,244.5377060495664,-28.612293950433582,1.0,1.0,25732.562594343566,25732.562594343566,275.9763381849369,2.826338184936901,275.9763381849369,275.9763381849369,86639.97451597155,86640.38066314944,-0.40614717788412236,0.0,8648.866644398773,8648.866644398773,0.9205050380128179,3415.740967760295,275.9763381849369,2.826338184936901,1.0,0.002,0.12817483538227148,0.004792615977721987,0.0001977085144690424,0.0018022914965219704,0.0988542572345212,0.0988542572345212,0.0,1.0991012787398002e-11,0.9999982014557907,0.9999982014557907,0.0,0.09183614290471172,1.651716600980658e-07,0.0,0.0,0.0,1599323.987489888,265.95879667047905,0.0,1.0,1286735.44305581,2589.137199352998,,,,,,,,,,,,,,,,,,,2.0,14245.322344940303,1584.3135091971515,0.36773872472651037,6.175450102142607,2.6418478826129665
2683.0,-30.38394016607209,5.029824609021125,35.03411081562731,30.381892632599943,5.01684471632978,-26.84386167781742,-40.33240210320798,1.4767662270097563,-7.19122161982591,-7.191221619783972,40.06841968690585,35418.965083841416,15463.318973345966,15463.318973345966,50882.28405718738,86649.6396120019,86640.56271496441,15463.318973345966,102103.88168831039,102103.88168831039,102103.88168831039,129951.11044003868,125456.71958080163,4494.390859237059,0.0,98742.91561194607,47512.309242620526,56922.89596591727,27847.228751728293,84770.12471764557,21071.119564135497,1584.3171051049615,0.0,0.8750102986751657,2.6591773165983095,0.0014947306463915918,1.0,1.0,-7.19122161982591,325365.0335336348,1557485.4031252472,4.7868862434605814,1557485.4031252472,4.7868862434605814,0.756668455306446,0.09183642767860943,3.3987375159224413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987375159224413,1.2848488782321053,1.285137060552024,2.6452430114574663,5604.952520818035,14245.303503254134,6453.472312314285,0.00047472000566124305,29052.821863810965,2962.5633487287673,19289.860607874536,1967.018360793394,0.6639582446861227,0.6639582446861227,30693.15977503741,30484.863174865135,1.008548267126501,0.8,4353.981257301438,4324.433322199387,1.008548267126501,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.7173679853593,2034.6934298245008,8.997010946291718,5.029824609021125,-0.7942393658926177,5.824063974913742,2.641864358707198,3.5,0.7548183882020566,0.6,0.0002242810983568812,1.000031464862543,0.00022427404160499012,199.23974381760442,0.0,1.4122221714012351e-06,4.0022376337511005,0.05922199583590399,7.594046260260737e-05,0.00014834063575427383,0.0005041708838738363,0.09183642732539511,0.09183642732539511,0.09183642732539511,0.09183627539756888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487520.2383009009,595.7201461241543,0.0,0.09183642732539511,0.09183642767860943,0.09183642767860943,0.36773907911538567,0.36773907911538567,0.5,10.039233260360358,-4.1950443119276315e-11,-4.1950443119276315e-11,-4.1950443119276315e-11,-4.1950443119276315e-11,-4.1950443119276315e-11,-4.1950443119276315e-11,27847.228751728293,21071.119564135497,0.756668455306446,0.6002384003405369,0.417823675520306,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537971132621585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.75545301735,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.467153529046,260.467153529046,-12.682846470953962,244.5374138733359,276.3968931853582,108816.39240511683,108838.82558719399,-22.4331820771892,0.0,nan,276.3968931853582,3.2468931853582035,270.0249973225999,-3.1250026774000617,263.6531014600278,-9.496898539972165,257.2812055975906,-15.868794402409378,250.9093097353636,-22.240690264636385,244.5374138733359,-28.61258612666407,1.0,1.0,25732.562594343566,25732.562594343566,275.97634094386996,2.8263409438699796,275.97634094386996,275.97634094386996,86640.15864054464,86640.56271496441,-0.40407441977004055,0.0,8648.866644398773,8648.866644398773,0.920505613410193,3415.7312035020536,275.97634094386996,2.8263409438699796,1.0,0.002,0.1281749915381688,0.004792612071602352,0.00019770874793257704,0.0018022912627627971,0.09885437396628852,0.09885437396628852,0.0,1.0695374273728131e-11,0.9999982996286341,0.9999982996286341,0.0,0.09183627152257745,1.5615603197413502e-07,0.0,0.0,0.0,1599323.9658712319,265.95877838017407,0.0,1.0,1286735.5052522018,2589.1369489362505,,,,,,,,,,,,,,,,,,,2.0,14245.303503254134,1584.3171051049615,0.36773907911538567,6.175450102142607,2.641864358707198
2684.0,-30.384291630913612,5.029714032523655,35.03411822221752,30.381980747357034,5.016841274468755,-26.84417834003673,-40.332704585138686,1.4767279828963158,-7.191239008097,-7.191239008135752,40.068435329242554,35418.66328722462,15463.269802628327,15463.269802628327,50881.933089852944,86649.75595767675,86640.7509146166,15463.269802628327,102104.02071724493,102104.02071724493,102104.02071724493,129951.31708460193,125456.92205380379,4494.395030798148,0.0,98743.12343561799,47512.110255993764,56923.34797736025,27847.296367357012,84770.64434471726,21071.167102758107,1584.3207064650692,0.0,0.8750101413176077,2.659175584066911,0.0014947306463915918,1.0,1.0,-7.191239008097,325364.8089057981,1557486.0785457864,4.7868916241544754,1557486.0785457864,4.7868916241544754,0.756668325168472,0.0918365476186623,3.398729856945266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398729856945266,1.2848490717312477,1.285137245027234,2.645236652088409,5604.939046078106,14245.284678089922,6453.470055998691,0.0004747215170775218,29052.948481279713,2962.57626011734,19289.853863596236,1967.0176730684013,0.6639551189107593,0.6639551189107593,30693.104441958698,30484.863174865135,1.0085459943860726,0.8,4353.973408022009,4324.433322199387,1.0085459943860726,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.7237741968395,2034.6934298245008,8.996948802814062,5.029714032523655,-0.794295242893849,5.824009275417504,2.641880770522123,3.5,0.7548230772920351,0.6,0.00022427404160499012,1.0000366967324732,0.00022426581178249227,199.24003490306228,0.0,1.4059854389640532e-06,3.9845627340241268,0.059223401821342954,7.593785578275392e-05,0.0001483361858222362,0.0005041546236194153,0.09183654728762224,0.09183654728762224,0.09183654728762224,0.09183640780388724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487520.33408886817,595.7201157500737,0.0,0.09183654728762224,0.0918365476186623,0.0918365476186623,0.36773943453865343,0.36773943453865343,0.5,10.039229078149454,3.8767211663071066e-11,3.8767211663071066e-11,3.8767211663071066e-11,3.8767211663071066e-11,3.8767211663071066e-11,3.8767211663071066e-11,27847.296367357012,21071.167102758107,0.756668325168472,0.60023058080039,0.41781755419005306,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537989241668225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.737778117626,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46699376424226,260.46699376424226,-12.683006235757716,244.53711408121183,276.3968734478732,108816.93411064763,108839.93315110811,-22.999040460477573,0.0,nan,276.3968734478732,3.246873447873213,270.02492157418607,-3.1250784258139106,263.6529697006867,-9.49703029931328,257.2810178273308,-15.868982172669178,250.909065954165,-22.24093404583499,244.53711408121183,-28.61288591878815,1.0,1.0,25732.562594343566,25732.562594343566,275.97634531555445,2.8263453155544767,275.97634531555445,275.97634531555445,86640.26939641594,86640.7509146166,-0.4815182006568648,0.0,8648.866644398773,8648.866644398773,0.9205060670016494,3415.7235062299924,275.97634531555445,2.8263453155544767,1.0,0.002,0.1281751349778847,0.00479260837956097,0.0001977089621467243,0.0018022910485929807,0.09885448107336214,0.09885448107336214,0.0,1.0739705132156718e-11,0.9999984381054324,0.9999984381054324,0.0,0.09183640417965748,1.434390048299671e-07,0.0,0.0,0.0,1599323.94531875,265.958760991903,0.0,1.0,1286735.5643812134,2589.1367108695085,,,,,,,,,,,,,,,,,,,2.0,14245.284678089922,1584.3207064650692,0.36773943453865343,6.175450102142607,2.641880770522123
