time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2685.0,-30.384586998123083,5.029603842447499,35.034125635670165,30.382141365576558,5.016837807870646,-26.844444517509697,-40.3329623985104,1.476695326029889,-7.1912584329918445,-7.191258433025661,40.06845034154765,35418.362176619106,15463.2234394485,15463.2234394485,50881.585616067605,86650.00465965136,86640.92542705649,15463.2234394485,102104.14886650498,102104.14886650498,102104.14886650498,129951.51187151708,125457.11259580485,4494.39927571223,0.0,98743.42832818089,47511.852643858765,56923.97298258013,27847.363005012103,84771.33598759223,21071.21379154672,1584.3243112960656,0.0,0.8750099750850369,2.6591736486116293,0.0014947306463915918,1.0,1.0,-7.1912584329918445,325364.5579682864,1557486.7267619022,4.7868973083224144,1557486.7267619022,4.7868973083224144,0.756668191087042,0.09183666806081049,3.398717676175456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398717676175456,1.284849241512863,1.285137404272297,2.6452268222329263,5604.918217793888,14245.26483907206,6453.470416519863,0.0004747245811038188,29053.14231316086,2962.59602546852,19289.854941218142,1967.0177829552542,0.6639507263377834,0.6639507263377834,30693.016440666517,30484.863174865135,1.0085423798397222,0.8,4353.960924589884,4324.433322199387,1.0085423798397222,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.7301564346492,2034.6934298245008,8.996888418787952,5.029603842447499,-0.7943519268662182,5.823955769313717,2.6418971209604214,3.5,0.7548277488458347,0.6,0.00022426581178249227,1.0000308395242004,0.0002242588957448498,199.240279528681,0.0,1.6397101217187641e-06,4.646938484950978,0.05922504153146467,7.593563398637047e-05,0.0001483301777961218,0.0005041323971859273,0.09183666766964686,0.09183666766964686,0.09183666766964686,0.09183653247147038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487520.42623232404,595.7200865299435,0.0,0.09183666766964686,0.09183666806081049,0.09183666806081049,0.3677397914200779,0.3677397914200779,0.5,10.039225020079563,3.382183422218077e-11,3.382183422218077e-11,3.382183422218077e-11,3.382183422218077e-11,3.382183422218077e-11,3.382183422218077e-11,27847.363005012103,21071.21379154672,0.756668191087042,0.6002215846110414,0.4178105932151783,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538010361768015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.40015386855,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46683588087564,260.46683588087564,-12.683164119124342,244.5368177472653,276.396854015095,108817.57684331975,108840.30504079878,-22.728197479008635,0.0,nan,276.396854015095,3.246854015095039,270.0248467611632,-3.1251532388367878,263.6528395074301,-9.49716049256989,257.28083225384796,-15.869167746152016,250.9088250004523,-22.241174999547667,244.5368177472653,-28.613182252734674,1.0,1.0,25732.562594343566,25732.562594343566,275.97634606815683,2.8263460681568517,275.97634606815683,275.97634606815683,86640.52943034786,86640.92542705649,-0.39599670862662606,0.0,8648.866644398773,8648.866644398773,0.9205067883883842,3415.7112645563334,275.97634606815683,2.8263460681568517,1.0,0.002,0.12817527467516948,0.004792604335504557,0.00019770916976358688,0.0018022908395796794,0.09885458488179344,0.09885458488179344,0.0,9.343266178102327e-12,0.9999984788281909,0.9999984788281909,0.0,0.09183652836146,1.3969935049314336e-07,0.0,0.0,0.0,1599323.922359029,265.95874156700813,0.0,1.0,1286735.630435776,2589.136444918972,,,,,,,,,,,,,,,,,,,2.0,14245.26483907206,1584.3243112960656,0.3677397914200779,6.175450102142607,2.6418971209604214
2686.0,-30.384884535749315,5.029494050651565,35.03413307111571,30.382264928799145,5.016833539899137,-26.84471272816334,-40.33322377419097,1.4766617312658392,-7.191276550277962,-7.191276550247392,40.06846580227022,35418.090664046715,15463.175640787302,15463.175640787302,50881.26630483402,86650.19086253055,86641.10887601148,15463.175640787302,102104.28451679878,102104.28451679878,102104.28451679878,129951.71481224005,125457.31116134331,4494.403650896737,0.0,98743.67976721351,47511.64685682476,56924.48101154306,27847.43029544127,84771.91130698433,21071.26104740855,1584.3279143672235,0.0,0.8750098143798402,2.659171843444626,0.0014947306463915918,1.0,1.0,-7.191276550277962,325364.32392304356,1557487.3943422684,4.786902803488226,1557487.3943422684,4.786902803488226,0.7566680596327049,0.09183678859683421,3.398707898406469,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398707898406469,1.2848494129693893,1.2851375668807477,2.645218859190498,5604.901345062522,14245.246112161267,6453.4696049018485,0.00047472685447730767,29053.299877141795,2962.612092523114,19289.852515237584,1967.0175355740835,0.6639470420506078,0.6639470420506078,30692.945800068694,30484.863174865135,1.0085394783647121,0.8,4353.950903860797,4324.433322199387,1.0085394783647121,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.736512221444,2034.6934298245008,8.99682733847398,5.029494050651565,-0.794407821866689,5.823901872518254,2.6419134036749874,3.5,0.7548324010499964,0.6,0.0002242588957448498,1.000031066218216,0.00022425192908548549,199.24052595239536,0.0,1.3779532731189177e-06,3.905119576019013,0.05922641948473779,7.593338155190686e-05,0.00014832551419294293,0.000504115096622756,0.09183678823866082,0.09183678823866082,0.09183678823866082,0.09183666211642227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487520.5192231149,595.7200570563238,0.0,0.09183678823866082,0.09183678859683421,0.09183678859683421,0.36774014875941813,0.36774014875941813,0.5,10.039221236005618,-3.058175934711471e-11,-3.058175934711471e-11,-3.058175934711471e-11,-3.058175934711471e-11,-3.058175934711471e-11,-3.058175934711471e-11,27847.43029544127,21071.26104740855,0.7566680596327049,0.6002137443920287,0.41780455481046386,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453802811091432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.65833495962,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46667926670733,260.46667926670733,-12.683320733292646,244.53652386055307,276.39683467346885,108818.25665646038,108840.8021466652,-22.54549020482258,0.0,nan,276.39683467346885,3.246834673468868,270.02477251052125,-3.125227489478732,263.65271034777174,-9.497289652228233,257.2806481851721,-15.869351814827894,250.908586022757,-22.241413977242985,244.53652386055307,-28.613476139446902,1.0,1.0,25732.562594343566,25732.562594343566,275.9763491616859,2.8263491616859255,275.9763491616859,275.9763491616859,86640.7134560711,86641.10887601148,-0.3954199403815437,0.0,8648.866644398773,8648.866644398773,0.9205073674602188,3415.7014378985014,275.9763491616859,2.8263491616859255,1.0,0.002,0.1281754049353696,0.004792600567810047,0.00019770936335325454,0.001802290646189195,0.09885468167662727,0.09885468167662727,0.0,9.542449729699198e-12,0.9999985816020185,0.9999985816020185,0.0,0.09183665833571864,1.3026111557428357e-07,0.0,0.0,0.0,1599323.9009448623,265.958723449722,0.0,1.0,1286735.6920437978,2589.136196871237,,,,,,,,,,,,,,,,,,,2.0,14245.246112161267,1584.3279143672235,0.36774014875941813,6.175450102142607,2.6419134036749874
2687.0,-30.385180621478284,5.029384655595345,35.03414052170984,30.382382065895968,5.01683030907872,-26.84497952843024,-40.33348113354293,1.4766292149196805,-7.191294623684371,-7.191294623691603,40.068481110264635,35417.81564281606,15463.128021601575,15463.128021601575,50880.94366441763,86650.36411129335,86641.28977324201,15463.128021601575,102104.41779484358,102104.41779484358,102104.41779484358,129951.91471136134,125457.50658569035,4494.408125670995,0.0,98743.91984401271,47511.43833295582,56924.979456729874,27847.496916517754,84772.47637324763,21071.30782591099,1584.3314844350073,0.0,0.8750096545114323,2.659170042650674,0.0014947306463915918,1.0,1.0,-7.191294623684371,325364.0904447869,1557488.0553248657,4.786908270042068,1557488.0553248657,4.786908270042068,0.7566679292246383,0.09183690920112551,3.3986986081086776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3986986081086776,1.2848495794850845,1.2851377244822122,2.6452112857216625,5604.885297790851,14245.227331924218,6453.468430048357,0.0004747289404054058,29053.449931814386,2962.6273938413615,19289.84900352188,1967.0171774787393,0.6639434920394401,0.6639434920394401,30692.878681223992,30484.863174865135,1.0085367215428938,0.8,4353.941382710352,4324.433322199387,1.0085367215428938,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.7428432052202,2034.6934298245008,8.996766492865772,5.029384655595345,-0.7944635283711605,5.823848183966506,2.641929622887293,3.5,0.7548370351106551,0.6,0.00022425192908548549,1.0000309146970345,0.00022424499661935347,199.24077117416985,0.0,1.3880408758748072e-06,3.9337078422292038,0.059227807525613664,7.59311637889665e-05,0.000148320765296519,0.000504097578566893,0.09183690885000928,0.09183690885000928,0.09183690885000928,0.09183679008682762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487520.61041111534,595.7200281613009,0.0,0.09183690885000928,0.09183690920112551,0.09183690920112551,0.3677405071587034,0.3677405071587034,0.5,10.03921767274582,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,27847.496916517754,21071.30782591099,0.7566679292246383,0.6002059376016361,0.4177985256308162,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538045990526778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.68692322583,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46652391723575,260.46652391723575,-12.68347608276423,244.5362322363241,276.39681559874873,108818.95047614408,108841.31390439947,-22.363428255378054,0.0,nan,276.39681559874873,3.2468155987487535,270.02469892589255,-3.1253010741074263,263.6525822532567,-9.497417746743281,257.2804655807583,-15.869534419241688,250.90834890843425,-22.24165109156573,244.5362322363241,-28.613767763675867,1.0,1.0,25732.562594343566,25732.562594343566,275.9763520039568,2.8263520039567993,275.9763520039568,275.9763520039568,86640.88777436038,86641.28977324201,-0.4019988816289697,0.0,8648.866644398773,8648.866644398773,0.9205079176615748,3415.692101149221,275.9763520039568,2.8263520039567993,1.0,0.002,0.12817552779230157,0.004792596837079031,0.000197709545541203,0.001802290463734936,0.09885477277060149,0.09885477277060149,0.0,9.27613888479506e-12,0.9999986622172311,0.9999986622172311,0.0,0.09183678634329083,1.2285783467787725e-07,0.0,0.0,0.0,1599323.8795825555,265.9587053763156,0.0,1.0,1286735.7535026013,2589.1359494243316,,,,,,,,,,,,,,,,,,,2.0,14245.227331924218,1584.3314844350073,0.3677405071587034,6.175450102142607,2.641929622887293
2688.0,-30.385475446903616,5.029275652246947,35.03414799056467,30.38249962208795,5.016826841519861,-26.84524521805569,-40.33373835319651,1.476596611558314,-7.1913130090771915,-7.191313009024015,40.06849653843287,35417.54427508457,15463.081026406257,15463.081026406257,50880.62530149083,86650.53869918577,86641.47136332045,15463.081026406257,102104.55238972671,102104.55238972671,102104.55238972671,129952.116626025,125457.70389054471,4494.412735480298,0.0,98744.16063837547,47511.23288458561,56925.47528198873,27847.564236298287,84773.03951828701,21071.35508452087,1584.3350952708747,0.0,0.8750094924421266,2.659168210772109,0.0014947306463915918,1.0,1.0,-7.1913130090771915,325363.85293632513,1557488.7214992123,4.786913811854872,1557488.7214992123,4.786913811854872,0.7566677970727194,0.09183703038636094,3.398689286807548,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398689286807548,1.2848497463373099,1.2851378824642152,2.64520368743202,5604.869197926869,14245.208570855588,6453.467284863158,0.00047473103949368165,29053.600463467992,2962.6427437981365,19289.845580486683,1967.0168284262907,0.6639399342171632,0.6639399342171632,30692.81133835516,30484.863174865135,1.008533955521082,0.8,4353.931829780941,4324.433322199387,1.008533955521082,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.7491494638691,2034.6934298245008,8.996706140177391,5.029275652246947,-0.7945192183807572,5.8237948706277045,2.641945778796419,3.5,0.7548416510846911,0.6,0.00022424499661935347,1.0000307831796826,0.00022423809385781855,199.24101535267724,0.0,1.3812298982821323e-06,3.914405531731563,0.05922918875551195,7.592894728970098e-05,0.00014831604932965249,0.0005040801679183097,0.09183703003185198,0.09183703003185198,0.09183703003185198,0.09183691911551299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487520.701032122,595.7199994565005,0.0,0.09183703003185198,0.09183703038636094,0.09183703038636094,0.3677408664073094,0.3677408664073094,0.5,10.039214347654887,-5.3148596634855494e-11,-5.3148596634855494e-11,-5.3148596634855494e-11,-5.3148596634855494e-11,-5.3148596634855494e-11,-5.3148596634855494e-11,27847.564236298287,21071.35508452087,0.7566677970727194,0.600198194975833,0.4177925490974568,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453806378293368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.66762091533,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4663696955814,260.4663696955814,-12.683630304418557,244.53594267876318,276.3967967129925,108819.62884255346,108841.82991586732,-22.201073313861826,0.0,nan,276.3967967129925,3.246796712992534,270.0246259057892,-3.1253740942107697,263.65245509878264,-9.497544901217339,257.28028429192716,-15.869715708072818,250.90811348523374,-22.241886514766236,244.53594267876318,-28.6140573212368,1.0,1.0,25732.562594343566,25732.562594343566,275.9763546144479,2.8263546144479506,275.9763546144479,275.9763546144479,86641.0635196824,86641.47136332045,-0.40784363805141766,0.0,8648.866644398773,8648.866644398773,0.9205084696982442,3415.6827332415855,275.9763546144479,2.8263546144479506,1.0,0.002,0.1281756427403386,0.004792593087881933,0.00019770971540342282,0.0018022902954041738,0.09885485770171142,0.09885485770171142,0.0,1.0807596571155154e-11,0.9999987483561832,0.9999987483561832,0.0,0.09183691543910971,1.1494725123756418e-07,0.0,0.0,0.0,1599323.8578514848,265.9586869909228,0.0,1.0,1286735.8160223088,2589.135697706021,,,,,,,,,,,,,,,,,,,2.0,14245.208570855588,1584.3350952708747,0.3677408664073094,6.175450102142607,2.641945778796419
2689.0,-30.38576901932633,5.029167038325485,35.034155474559846,30.382617038581543,5.016823223793217,-26.845509795008148,-40.33399159144608,1.4765639983497463,-7.191331423961628,-7.19133142396907,40.06851191301332,35417.26367709179,15463.034291572969,15463.034291572969,50880.29796866476,86650.71365603816,86641.65176682844,15463.034291572969,102104.6860584014,102104.6860584014,102104.6860584014,129952.31738726397,125457.89994130917,4494.417445954805,0.0,98744.40133641382,47511.01774231552,56925.98177122034,27847.63132886257,84773.6131000829,21071.402178503486,1584.3386958666358,0.0,0.8750093304169345,2.6591663759561004,0.0014947306463915918,1.0,1.0,-7.191331423961628,325363.61504702206,1557489.3853574994,4.786919352160531,1557489.3853574994,4.786919352160531,0.7566676651835774,0.0918371517607817,3.3986799694239194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3986799694239194,1.2848499131743025,1.285138040469148,2.6451960922247073,5604.853104593973,14245.189825165517,6453.466143343972,0.00047473313832027735,29053.750934116673,2962.65808753414,19289.842168409446,1967.0164804912429,0.6639363782029998,0.6639363782029998,30692.744023751882,30484.863174865135,1.0085311906617573,0.8,4353.922280861145,4324.433322199387,1.0085311906617573,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.7554306631637,2034.6934298245008,8.996646070585342,5.029167038325485,-0.7945747591031536,5.823741797428639,2.6419618705456447,3.5,0.7548462487273271,0.6,0.00022423809385781855,1.0000306524237268,0.00022423122062743112,199.2412584939575,0.0,1.3753132169546954e-06,3.8976376568496067,0.059230564068728904,7.592676515721583e-05,0.00014831132870060272,0.0005040627420933853,0.0918371514030025,0.0918371514030025,0.0918371514030025,0.09183704745346494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487520.79039297317,595.7199711587473,0.0,0.0918371514030025,0.0918371517607817,0.0918371517607817,0.3677412265769233,0.3677412265769233,0.5,10.039211230245455,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,27847.63132886257,21071.402178503486,0.7566676651835774,0.6001902727514512,0.41778641232712954,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538081499647708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.650853040446,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4662164969393,260.4662164969393,-12.683783503060681,244.53565502717373,276.39677796728824,108820.29547281816,108842.34927755465,-22.053804736502528,0.0,nan,276.39677796728824,3.246777967288267,270.0245533789335,-3.1254466210664873,263.65232879072414,-9.497671209275836,257.2801042026924,-15.86989579730755,250.90787961482368,-22.242120385176293,244.53565502717373,-28.614344972826245,1.0,1.0,25732.562594343566,25732.562594343566,275.97635705813275,2.8263570581327713,275.97635705813275,275.97635705813275,86641.23942635652,86641.65176682844,-0.41234047191392165,0.0,8648.866644398773,8648.866644398773,0.9205090215021016,3415.673369271039,275.97635705813275,2.8263570581327713,1.0,0.002,0.12817575074771428,0.004792589355746401,0.00019770987454778612,0.0018022901354802102,0.09885493727389305,0.09885493727389305,0.0,1.0027996228539893e-11,0.9999988239250139,0.9999988239250139,0.0,0.09183704375340472,1.080073769772679e-07,0.0,0.0,0.0,1599323.8360855505,265.95866857603835,0.0,1.0,1286735.878642291,2589.135445584006,,,,,,,,,,,,,,,,,,,2.0,14245.189825165517,1584.3386958666358,0.3677412265769233,6.175450102142607,2.6419618705456447
2690.0,-30.3860612937183,5.029058811629418,35.03416297150711,30.3827672143467,5.016819491107518,-26.84577321523713,-40.33424846185369,1.4765314114786965,-7.191349874795151,-7.191349874818147,40.068527254734484,35416.977632268114,15462.98782214379,15462.98782214379,50879.965454411904,86650.94495960545,86641.83130009618,15462.98782214379,102104.81912223998,102104.81912223998,102104.81912223998,129952.51738704852,125458.09513897658,4494.422248071933,0.0,98744.69012348838,47510.78888530042,56926.55693131996,27847.698264808532,84774.25519612849,21071.449158554304,1584.3422896517463,0.0,0.8750091683190246,2.659164537559176,0.0014947306463915918,1.0,1.0,-7.191349874795151,325363.37669344957,1557490.0478001677,4.7869248949539935,1557490.0478001677,4.7869248949539935,0.7566675334594006,0.09183727332895376,3.398668467021798,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398668467021798,1.2848500798271285,1.2851381983278154,2.6451867967966156,5604.833408697266,14245.171094749752,6453.46649652938,0.0004747360380044493,29053.934233843313,2962.676778904449,19289.84322410426,1967.016588142155,0.6639322257993754,0.6639322257993754,30692.660923158324,30484.863174865135,1.0085277774156114,0.8,4353.9104926181135,4324.433322199387,1.0085277774156114,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.7616867895383,2034.6934298245008,8.99658628708846,5.029058811629418,-0.79463015470823,5.823688966337648,2.641977898099748,3.5,0.7548508280284995,0.6,0.00022423122062743112,1.0000305169652806,0.00022422437797987326,199.24150056071085,0.0,1.3694310723097648e-06,3.8809676589258735,0.059231933499801215,7.592455178597051e-05,0.0001483066688414606,0.0005040451988405164,0.09183727296515565,0.09183727296515565,0.09183727296515565,0.09183717526498932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487520.87869678804,595.7199432030285,0.0,0.09183727296515565,0.09183727332895376,0.09183727332895376,0.36774158754757363,0.36774158754757363,0.5,10.039208299170172,2.3021584638627246e-11,2.3021584638627246e-11,2.3021584638627246e-11,2.3021584638627246e-11,2.3021584638627246e-11,2.3021584638627246e-11,27847.698264808532,21071.449158554304,0.7566675334594006,0.6001818044487581,0.41777987374031866,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538099141107068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.63418304252,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46606424285403,260.46606424285403,-12.683935757145946,244.53536915817045,276.39675932811656,108820.88213948232,108842.79996881868,-21.917829336361624,0.0,nan,276.39675932811656,3.246759328116582,270.0244812937948,-3.1255187062051846,263.6522032596198,-9.497796740380181,257.2799252256287,-15.87007477437129,250.90764719179398,-22.242352808205993,244.53536915817045,-28.614630841829523,1.0,1.0,25732.562594343566,25732.562594343566,275.9763593652945,2.826359365294536,275.9763593652945,275.9763593652945,86641.4752381739,86641.83130009618,-0.35606192228442524,0.0,8648.866644398773,8648.866644398773,0.9205097027083038,3415.661809356907,275.9763593652945,2.826359365294536,1.0,0.002,0.1281758525244024,0.004792585643147162,0.000197710024066806,0.0018022899853298278,0.098855012033403,0.098855012033403,0.0,9.396633644798147e-12,0.9999988917641603,0.9999988917641603,0.0,0.09183717155159604,1.017773577191576e-07,0.0,0.0,0.0,1599323.8142771206,265.9586501252048,0.0,1.0,1286735.9413845178,2589.1351929698562,,,,,,,,,,,,,,,,,,,2.0,14245.171094749752,1584.3422896517463,0.36774158754757363,6.175450102142607,2.641977898099748
2691.0,-30.386352261855578,5.028950979656076,35.034170489788856,30.382879950944357,5.0168163549870926,-26.846035400176362,-40.3345013159327,1.4764994922815,-7.191367430404057,-7.1913674303924315,40.06854286369267,35416.70888069624,15462.940449292735,15462.940449292735,50879.64932998898,86651.11117485477,86642.0161386707,15462.940449292735,102104.95658796345,102104.95658796345,102104.95658796345,129952.72214039727,125458.2949574943,4494.427182902957,0.0,98744.92260589839,47510.58610389758,56927.04055777868,27847.765552433826,84774.8061102125,21071.496456863973,1584.345878009009,0.0,0.8750090101598391,2.6591627883612254,0.0014947306463915918,1.0,1.0,-7.191367430404057,325363.1499047934,1557490.721780759,4.78693030306753,1557490.721780759,4.78693030306753,0.7566674036087027,0.09183739505358202,3.3986595013019523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3986595013019523,1.2848502432931006,1.2851383530382086,2.6451794822337504,5604.817910016279,14245.152380552123,6453.465122358482,0.00047473800726620196,29054.079282749964,2962.6915697766276,19289.83911661549,1967.0161692948654,0.6639287698257327,0.6639287698257327,30692.596149115336,30484.863174865135,1.0085251169097114,0.8,4353.901304089751,4324.433322199387,1.0085251169097114,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.7679178372873,2034.6934298245008,8.996526109673749,5.028950979656076,-0.7946849575216701,5.823635937177746,2.6419938614436433,3.5,0.7548553889838981,0.6,0.00022422437797987326,1.0000303806471835,0.00022421756610510507,199.24174154611904,0.0,1.3633393672367894e-06,3.8637037667490612,0.059233296839168455,7.592237308042747e-05,0.0001483020048994458,0.0005040280180136301,0.09183739470755652,0.09183739470755652,0.09183739470755652,0.09183730625552776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487520.966959398,595.7199152737995,0.0,0.09183739470755652,0.09183739505358202,0.09183739505358202,0.36774194923564557,0.36774194923564557,0.5,10.039205644694698,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,27847.765552433826,21071.496456863973,0.7566674036087027,0.6001741751416367,0.4177739885910482,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538116704605384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.61691915035,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46591293458073,260.46591293458073,-12.684087065419249,244.53508497870104,276.39674089103136,108821.54793809904,108843.32961295282,-21.781674853782327,0.0,nan,276.39674089103136,3.2467408910313793,270.02440970823454,-3.125590291765434,263.6520785255923,-9.49792147440769,257.27974734312,-15.870252656879984,250.90741616080498,-22.242583839194992,244.53508497870104,-28.61491502129894,1.0,1.0,25732.562594343566,25732.562594343566,275.9763631811418,2.826363181141801,275.9763631811418,275.9763631811418,86641.63911666465,86642.0161386707,-0.377022006054176,0.0,8648.866644398773,8648.866644398773,0.9205102336838441,3415.652798808462,275.9763631811418,2.826363181141801,1.0,0.002,0.12817594486321934,0.004792582128193692,0.00019771015939045705,0.0018022898490495285,0.09885507969522853,0.09885507969522853,0.0,8.439985689501217e-12,0.9999989945272676,0.9999989945272676,0.0,0.09183730271358548,9.233999654167927e-08,0.0,0.0,0.0,1599323.7935268187,265.9586325695959,0.0,1.0,1286736.00108252,2589.134952612468,,,,,,,,,,,,,,,,,,,2.0,14245.152380552123,1584.345878009009,0.36774194923564557,6.175450102142607,2.6419938614436433
2692.0,-30.386642004060096,5.028843534788813,35.03417802621001,30.382989718951308,5.016813581657072,-26.846296445487,-40.33475403031332,1.476468021983431,-7.191385534522567,-7.191385534522602,40.06855842389499,35416.446317696464,15462.894002511079,15462.894002511079,50879.34032020754,86651.27161939812,86642.19869223656,15462.894002511079,102105.09269474764,102105.09269474764,102105.09269474764,129952.92574065216,125458.49349242591,4494.432248226257,0.0,98745.14982523555,47510.39003622517,56927.5108766782,27847.833045904532,84775.34392258273,21071.543863882194,1584.349489531967,0.0,0.8750088491409574,2.6591609845120523,0.0014947306463915918,1.0,1.0,-7.191385534522567,325362.91603045206,1557491.3936561262,4.786935808967098,1557491.3936561262,4.786935808967098,0.7566672720691674,0.0918375172954814,3.3986507608534717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3986507608534717,1.2848504045953701,1.2851385056239522,2.645172347456113,5604.802792278615,14245.133682780648,6453.463597607432,0.00047473989323957265,29054.220858055625,2962.7060064400816,19289.834559032566,1967.0157045507453,0.6639253777712036,0.6639253777712036,30692.533002542576,30484.863174865135,1.0085225232512933,0.8,4353.892346426341,4324.433322199387,1.0085225232512933,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.7741249413184,2034.6934298245008,8.996466596818827,5.028843534788813,-0.7947398577688913,5.823583392557705,2.6420097634844004,3.5,0.7548599324241144,0.6,0.00022421756610510507,1.0000302527148963,0.00022421078312020667,199.24198151669955,0.0,1.3572097920086682e-06,3.8463325505525656,0.059234654048960465,7.59201956363466e-05,0.00014829737046875846,0.0005040109709762151,0.09183751694016065,0.09183751694016065,0.09183751694016065,0.09183743640095746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487521.0538357973,595.7198877928395,0.0,0.09183751694016065,0.0918375172954814,0.0918375172954814,0.367742312004836,0.367742312004836,0.5,10.039203228898467,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,27847.833045904532,21071.543863882194,0.7566672720691674,0.6001667226106545,0.41776824108244187,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453813418964791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.59954793415,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4657625445826,260.4657625445826,-12.68423745541736,244.534802396635,276.39672269309585,108822.21631040967,108843.86579479094,-21.649484381286413,0.0,nan,276.39672269309585,3.246722693095876,270.02433863347915,-3.1256613665208306,263.6519545740065,-9.498045425993496,257.2795705147112,-15.870429485288753,250.9071864555678,-22.24281354443218,244.534802396635,-28.615197603364976,1.0,1.0,25732.562594343566,25732.562594343566,275.9763661842356,2.82636618423561,275.9763661842356,275.9763661842356,86641.80070228438,86642.19869223656,-0.39798995218006894,0.0,8648.866644398773,8648.866644398773,0.9205107513174531,3415.6440146577393,275.9763661842356,2.82636618423561,1.0,0.002,0.12817602932118913,0.004792578552279778,0.0001977102823358824,0.0018022897268851206,0.0988551411679412,0.0988551411679412,0.0,9.221002867515482e-12,0.9999990803503482,0.9999990803503482,0.0,0.0918374328371406,8.445834079974632e-08,0.0,0.0,0.0,1599323.7721281864,265.9586144654774,0.0,1.0,1286736.0626457327,2589.1347047453773,,,,,,,,,,,,,,,,,,,2.0,14245.133682780648,1584.349489531967,0.367742312004836,6.175450102142607,2.6420097634844004
2693.0,-30.38693052424685,5.028736471461004,35.03418557843682,30.383135040197544,5.016810202579855,-26.846556451568762,-40.335002763289936,1.4764361287710492,-7.191403992543769,-7.191403992530834,40.068573952950246,35416.14938459997,15462.848221572758,15462.848221572758,50878.99760617273,86651.49437824237,86642.37971894407,15462.848221572758,102105.22794051682,102105.22794051682,102105.22794051682,129953.12859269306,125458.69116916718,4494.4374235258665,0.0,98745.43018893577,47510.15042953222,56928.0886215595,27847.90065217623,84775.98927373573,21071.59132715628,1584.3531149502455,0.0,0.8750086862757053,2.6591591454019263,0.0014947306463915918,1.0,1.0,-7.191403992543769,325362.6775844327,1557492.0641867637,4.786941378002981,1557492.0641867637,4.786941378002981,0.7566671394854174,0.09183763992531144,3.3986396189417443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3986396189417443,1.2848505678166373,1.2851386601662427,2.6451633396692156,5604.783705859084,14245.114999869755,6453.463718619557,0.0004747426613020229,29054.398600720942,2962.724131147838,19289.834920745903,1967.015741435241,0.6639213286027973,0.6639213286027973,30692.45250622104,30484.863174865135,1.0085192169777983,0.8,4353.8809276125785,4324.433322199387,1.0085192169777983,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.7803074617316,2034.6934298245008,8.996407600461781,5.028736471461004,-0.794794766613701,5.823531238074705,2.642025602582203,3.5,0.7548644578806295,0.6,0.00022421078312020667,1.0000301251904729,0.00022420402893113034,199.2422204756884,0.0,1.3514553517537518e-06,3.8300244668701326,0.05923600550431222,7.591805255332278e-05,0.0001482927305668839,0.0005039935493056651,0.09183763955432149,0.09183763955432149,0.09183763955432149,0.09183756593992451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487521.13956747623,595.7198606824995,0.0,0.09183763955432149,0.09183763992531144,0.09183763992531144,0.3677426757057358,0.3677426757057358,0.5,10.039201019344567,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,27847.90065217623,21071.59132715628,0.7566671394854174,0.6001581113006893,0.417761558290328,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538151601060885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.58323985047,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.465612961917,260.465612961917,-12.684387038083003,244.534521327096,276.39670459730365,108822.79417352131,108844.32743679734,-21.533263276044845,0.0,nan,276.39670459730365,3.246704597303676,270.0242679429321,-3.1257320570678644,263.6518312887168,-9.4981687112832,257.2793946346746,-15.870605365325389,250.90695798077854,-22.243042019221434,244.534521327096,-28.615478672903976,1.0,1.0,25732.562594343566,25732.562594343566,275.9763686569129,2.826368656912905,275.9763686569129,275.9763686569129,86642.02790349632,86642.37971894407,-0.3518154477496864,0.0,8648.866644398773,8648.866644398773,0.9205114111713512,3415.632817036453,275.9763686569129,2.826368656912905,1.0,0.002,0.12817610695275858,0.004792574937453919,0.0001977103946083517,0.001802289613986065,0.09885519730417584,0.09885519730417584,0.0,8.594416844864838e-12,0.9999991546728695,0.9999991546728695,0.0,0.0918375622924628,7.763284863146536e-08,0.0,0.0,0.0,1599323.7503112475,265.9585960074562,0.0,1.0,1286736.125412378,2589.134452033007,,,,,,,,,,,,,,,,,,,2.0,14245.114999869755,1584.3531149502455,0.3677426757057358,6.175450102142607,2.642025602582203
2694.0,-30.387217674195817,5.028629796665262,35.0341931512485,30.38324435418474,5.0168071669703735,-26.846815190080484,-40.335255093499995,1.4764046818147556,-7.191421600423951,-7.1914216004086455,40.06858965088468,35415.89529725887,15462.801587506592,15462.801587506592,50878.69688476546,86651.65503771549,86642.56459909288,15462.801587506592,102105.36618659947,102105.36618659947,102105.36618659947,129953.33436886236,125458.89164978307,4494.44271907929,0.0,98745.65674711643,47509.961929416524,56928.54979744434,27847.96818226289,84776.51797970723,21071.638799548262,1584.3567153877302,0.0,0.8750085274801584,2.659157390998574,0.0014947306463915918,1.0,1.0,-7.191421600423951,325362.45012090163,1557492.742010287,4.786946807880065,1557492.742010287,4.786946807880065,0.7566670092997789,0.09183776258766958,3.3986309064216935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3986309064216935,1.2848507288906492,1.2851388125977943,2.645156227102038,5604.76863518272,14245.096331781877,6453.462186708511,0.0004747445391212721,29054.53974438268,2962.738523795861,19289.830341761273,1967.0152745087541,0.6639179457485886,0.6639179457485886,30692.389561347474,30484.863174865135,1.0085166316069192,0.8,4353.871998561227,4324.433322199387,1.0085166316069192,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.7864649950654,2034.6934298245008,8.996348238959973,5.028629796665262,-0.7948491072690409,5.823478903934303,2.6420413777029617,3.5,0.7548689650579891,0.6,0.00022420402893113034,1.0000299821888312,0.00022419730700513627,199.24245830031947,0.0,1.3457196290805825e-06,3.813769428814371,0.0592373512239413,7.591587853369313e-05,0.0001482881503974372,0.0005039766909968385,0.0918377622438995,0.0918377622438995,0.0918377622438995,0.09183769738313498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487521.2248415656,595.7198337291987,0.0,0.0918377622438995,0.09183776258766958,0.09183776258766958,0.3677430402105616,0.3677430402105616,0.5,10.039199074116276,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,27847.96818226289,21071.638799548262,0.7566670092997789,0.6001508212090544,0.41775595579115776,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538168939079066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.566984812416,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4654641955988,260.4654641955988,-12.68453580440115,244.53424173488224,276.3966866568731,108823.44731868194,108844.86306508606,-21.415746404116277,0.0,nan,276.3966866568731,3.2466866568731234,270.0241976721541,-3.125802327845861,263.65170868757843,-9.498291312421543,257.2792197031787,-15.870780296821295,250.90673071892638,-22.243269281073594,244.53424173488224,-28.615758265117734,1.0,1.0,25732.562594343566,25732.562594343566,275.97637242526343,2.8263724252634574,275.97637242526343,275.97637242526343,86642.18620803455,86642.56459909288,-0.37839105832972564,0.0,8648.866644398773,8648.866644398773,0.9205119271493559,3415.624060953802,275.97637242526343,2.8263724252634574,1.0,0.002,0.128176175560638,0.0047925715138203125,0.0001977104933060736,0.001802289515574947,0.0988552466530368,0.0988552466530368,0.0,8.881020484990954e-12,0.9999992529424239,0.9999992529424239,0.0,0.09183769397957327,6.860809631628588e-08,0.0,0.0,0.0,1599323.7294991496,265.958578399576,0.0,1.0,1286736.1852881128,2589.1342109601296,,,,,,,,,,,,,,,,,,,2.0,14245.096331781877,1584.3567153877302,0.3677430402105616,6.175450102142607,2.6420413777029617
2695.0,-30.387503671077575,5.028523502780792,35.03420073928209,30.383384611364477,5.016804343850421,-26.847072869576213,-40.335503477230645,1.4763735412368386,-7.1914397643159305,-7.191439764342323,40.06860523599534,35415.61024864651,15462.75588151082,15462.75588151082,50878.36613015733,86651.86822490771,86642.74626919019,15462.75588151082,102105.50215070101,102105.50215070101,102105.50215070101,129953.53784935636,125459.08972323227,4494.448126124081,0.0,98745.92822166982,47509.73490521824,56929.103684946196,27848.035698655345,84777.13938360155,21071.686221570137,1584.3603288893444,0.0,0.8750083660319803,2.6591555811966527,0.0014947306463915918,1.0,1.0,-7.1914397643159305,325362.21547479054,1557493.414960885,4.786952328462865,1557493.414960885,4.786952328462865,0.7566668776781119,0.09183788567686248,3.3986201450597906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3986201450597906,1.2848508884646668,1.2851389635704686,2.6451475230102175,5604.750192256614,14245.077681527091,6453.462055367505,0.00047474716686791204,29054.711620304548,2962.756050262276,19289.82994917422,1967.0152344760156,0.6639140047665709,0.6639140047665709,30692.311814272158,30484.863174865135,1.0085134382585514,0.8,4353.860969742063,4324.433322199387,1.0085134382585514,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.7925986130892,2034.6934298245008,8.996289543012853,5.028523502780792,-0.794903552120954,5.823427054901746,2.6420570915920147,3.5,0.7548734547405757,0.6,0.00022419730700513627,1.0000298618620271,0.00022419061225600531,199.2426951704522,0.0,1.3392930595710558e-06,3.795556530824372,0.05923869051700087,7.591373857224964e-05,0.00014828356843288662,0.0005039595228573605,0.09183788531728689,0.09183788531728689,0.09183788531728689,0.09183782739160017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487521.30857156997,595.7198072723496,0.0,0.09183788531728689,0.09183788567686248,0.09183788567686248,0.3677434057541638,0.3677434057541638,0.5,10.03919733605731,2.637534635141492e-11,2.637534635141492e-11,2.637534635141492e-11,2.637534635141492e-11,2.637534635141492e-11,2.637534635141492e-11,27848.035698655345,21071.686221570137,0.7566668776781119,0.6001425207324079,0.4177495313730408,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453818619479494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.54877191442,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4653162213364,260.4653162213364,-12.684683778663555,244.53396355248856,276.39666889073226,108824.03020961645,108845.33193494158,-21.30172532515668,0.0,nan,276.39666889073226,3.2466688907322805,270.0241278227792,-3.125872177220799,263.651586754942,-9.498413245057975,257.2790456872895,-15.870954312710467,250.9065046197871,-22.243495380212863,244.53396355248856,-28.61603644751142,1.0,1.0,25732.562594343566,25732.562594343566,275.97637526640534,2.826375266405364,275.97637526640534,275.97637526640534,86642.40390400507,86642.74626919019,-0.34236518511897884,0.0,8648.866644398773,8648.866644398773,0.9205125644641104,3415.6132457850895,275.97637526640534,2.826375266405364,1.0,0.002,0.12817623734875813,0.004792568017367798,0.00019771058125925324,0.0018022894273268314,0.09885529062962661,0.09885529062962661,0.0,8.586084534328853e-12,0.9999993271960245,0.9999993271960245,0.0,0.09183782388796789,6.17888945878606e-08,0.0,0.0,0.0,1599323.7080298546,265.95856023568405,0.0,1.0,1286736.2470545566,2589.1339622748583,,,,,,,,,,,,,,,,,,,2.0,14245.077681527091,1584.3603288893444,0.3677434057541638,6.175450102142607,2.6420570915920147
2696.0,-30.387788344451057,5.028417593778534,35.03420834962414,30.383490747213386,5.016801539701536,-26.84732935601158,-40.33575168633831,1.476342550245357,-7.191457372117554,-7.191457372103476,40.068621055389045,35415.35319469751,15462.709694331736,15462.709694331736,50878.06288902925,86652.0232635121,86642.9320915211,15462.709694331736,102105.64178585283,102105.64178585283,102105.64178585283,129953.74545928364,125459.2917871591,4494.453672124535,0.0,98746.14923603664,47509.54352618817,56929.56189983163,27848.10367343082,84777.66557326245,21071.73401452283,1584.3639502631795,0.0,0.8750082067652041,2.6591538268030264,0.0014947306463915918,1.0,1.0,-7.191457372117554,325361.98801253346,1557494.0980289688,4.786957774455729,1557494.0980289688,4.786957774455729,0.7566667469220478,0.09183800905962418,3.39861166962565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39861166962565,1.2848510472827512,1.2851391138219583,2.64514059961515,5604.735522413251,14245.05904480042,6453.460370842747,0.0004747489581381119,29054.849107521994,2962.7700700567466,19289.824914016986,1967.0147210328694,0.6639106898346636,0.6639106898346636,30692.25058219062,30484.863174865135,1.0085109232410263,0.8,4353.852283658997,4324.433322199387,1.0085109232410263,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.7987076713878,2034.6934298245008,8.996230696077532,5.028417593778534,-0.7949575700902907,5.823375163868825,2.642072742597975,3.5,0.7548779264565643,0.6,0.00022419061225600531,1.0000297237377727,0.00022418394867110216,199.2429309449162,0.0,1.3338798603424207e-06,3.7802155242104205,0.05924002439686121,7.591160017099417e-05,0.00014827901208501113,0.0005039427808326816,0.09183800870873861,0.09183800870873861,0.09183800870873861,0.09183795999860404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487521.39210265427,595.7197808916534,0.0,0.09183800870873861,0.09183800905962418,0.09183800905962418,0.3677437721098904,0.3677437721098904,0.5,10.039195874263099,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,27848.10367343082,21071.73401452283,0.7566667469220478,0.6001352189281725,0.41774390643125897,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453820338125844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.53343090781,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46516901716313,260.46516901716313,-12.684830982836843,244.53368675236217,276.39665128251016,108824.68070703076,108845.87157348079,-21.19086645002149,0.0,nan,276.39665128251016,3.246651282510186,270.0240583761682,-3.12594162383175,263.65146546996607,-9.498534530033908,257.2788725639301,-15.871127436069855,250.90627965804222,-22.243720341957754,244.53368675236217,-28.616313247637805,1.0,1.0,25732.562594343566,25732.562594343566,275.97637914380965,2.8263791438096746,275.97637914380965,275.97637914380965,86642.55659210925,86642.9320915211,-0.3754994118498871,0.0,8648.866644398773,8648.866644398773,0.9205130663997524,3415.604727973778,275.97637914380965,2.8263791438096746,1.0,0.002,0.1281762897794,0.004792564658257451,0.00019771065500376545,0.001802289353173451,0.09885532750188272,0.09885532750188272,0.0,8.177216716254154e-12,0.9999994290877205,0.9999994290877205,0.0,0.09183795662817709,5.2431447092537617e-08,0.0,0.0,0.0,1599323.6872178407,265.9585426278824,0.0,1.0,1286736.3069300074,2589.133721203183,,,,,,,,,,,,,,,,,,,2.0,14245.05904480042,1584.3639502631795,0.3677437721098904,6.175450102142607,2.642072742597975
2697.0,-30.38807184352673,5.028312061620402,35.0342159746441,30.383628734294348,5.016798783594432,-26.847584780820476,-40.335999720823,1.4763117197528646,-7.191475570009402,-7.191475570015102,40.06863669990207,35415.07774613333,15462.66447401137,15462.66447401137,50877.7422201447,86652.23279827273,86643.1137911217,15462.66447401137,102105.77826513306,102105.77826513306,102105.77826513306,129953.94961610157,125459.4902951515,4494.4593209500745,0.0,98746.41682001526,47509.32585898715,56930.10106780902,27848.171350968507,84778.27241877752,21071.781552309905,1584.3675717727135,0.0,0.8750080448970909,2.659152013615335,0.0014947306463915918,1.0,1.0,-7.191475570009402,325361.7529274605,1557494.7735459453,4.786963309400381,1557494.7735459453,4.786963309400381,0.75666661508017,0.09183813278170878,3.398601074633737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398601074633737,1.2848512052856125,1.2851392632980834,2.6451320282477804,5604.71736071433,14245.040425054804,6453.460135928575,0.000474751525814887,29055.018418322907,2962.787334953619,19289.82421184281,1967.01464943103,0.6639067968953035,0.6639067968953035,30692.17403699401,30484.863174865135,1.008507779261627,0.8,4353.841425332457,4324.433322199387,1.008507779261627,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.8047928855117,2034.6934298245008,8.996172536878264,5.028312061620402,-0.7950117105132035,5.823323772133605,2.642088332553595,3.5,0.7548823807295986,0.6,0.00022418394867110216,1.0000296011924397,0.0002241773127553267,199.2431657472855,0.0,1.3276721867056006e-06,3.762622977123672,0.05924135206904792,7.590946332980744e-05,0.0001482744853412947,0.0005039258252216885,0.09183813241992707,0.09183813241992707,0.09183813241992707,0.09183809030956668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487521.4738307393,595.7197550885396,0.0,0.09183813241992707,0.09183813278170878,0.09183813278170878,0.36774413955675417,0.36774413955675417,0.5,10.039194611106494,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,27848.171350968507,21071.781552309905,0.75666661508017,0.6001271406997414,0.41773766716068694,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538220488226705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.51583836073,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4650225541827,260.4650225541827,-12.684977445817253,244.53341128644593,276.3966338224603,108825.25778215281,108846.34194917696,-21.084167024155196,0.0,nan,276.3966338224603,3.2466338224602964,270.0239893149492,-3.126010685050801,263.651344807573,-9.498655192426952,257.27870030036655,-15.871299699633425,250.90605579330136,-22.243944206698615,244.53341128644593,-28.61658871355405,1.0,1.0,25732.562594343566,25732.562594343566,275.9763819543848,2.8263819543848285,275.9763819543848,275.9763819543848,86642.77055612019,86643.1137911217,-0.3432350015064003,0.0,8648.866644398773,8648.866644398773,0.9205136938597783,3415.5940800069056,275.9763819543848,2.8263819543848285,1.0,0.002,0.12817633567764983,0.004792561222908949,0.0001977107184332009,0.001802289290198638,0.09885535921660045,0.09885535921660045,0.0,8.631838733369479e-12,0.9999995002218397,0.9999995002218397,0.0,0.09183808688301574,4.5898693047131664e-08,0.0,0.0,0.0,1599323.6657083477,265.9585244299906,0.0,1.0,1286736.3688120653,2589.1334720525206,,,,,,,,,,,,,,,,,,,2.0,14245.040425054804,1584.3675717727135,0.36774413955675417,6.175450102142607,2.642088332553595
