time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2698.0,-30.3883540004003,5.028206909816711,35.034223616979226,30.38376619750636,5.016795942930341,-26.847839006059743,-40.336243773903675,1.4762809475055487,-7.191493261325661,-7.191493261282658,40.06865244922738,35414.79368382565,15462.618829678846,15462.618829678846,50877.412513504496,86652.44185257902,86643.2993508262,15462.618829678846,102105.91818050505,102105.91818050505,102105.91818050505,129954.15747509891,125459.69237814586,4494.465096953055,0.0,98746.68356347765,47509.09918062531,56930.64931428038,27848.23929459386,84778.88860887424,21071.829312363992,1584.3711945914504,0.0,0.875007885437683,2.659150250902428,0.0014947306463915918,1.0,1.0,-7.191493261325661,325361.52438659716,1557495.453589689,4.786968761982626,1557495.453589689,4.786968761982626,0.7566664839904129,0.0918382566125568,3.398590515533417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398590515533417,1.2848513629588674,1.2851394124800786,2.645123485495511,5604.699259647374,14245.021819345173,6453.459881759207,0.0004747540811137197,29055.18717602233,2962.804543449836,19289.823452113556,1967.0145719602062,0.6639029146586397,0.6639029146586397,30692.097751054407,30484.863174865135,1.0085046459327716,0.8,4353.830603782846,4324.433322199387,1.0085046459327716,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.8108535595384,2034.6934298245008,8.996114259842395,5.028206909816711,-0.795065449991057,5.823272359807768,2.6421038596755233,3.5,0.7548868170501495,0.6,0.0002241773127553267,1.0000294611144316,0.00022417070843643326,199.24339943849003,0.0,1.3221608667338966e-06,3.747003896323863,0.05924267422991465,7.590736084308617e-05,0.00014826995191224052,0.0005039088523075365,0.09183825627206817,0.09183825627206817,0.09183825627206817,0.09183822269211862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487521.55474990665,595.7197295535441,0.0,0.09183825627206817,0.0918382566125568,0.0918382566125568,0.36774450778613826,0.36774450778613826,0.5,10.03919362089956,-4.303046807763167e-11,-4.303046807763167e-11,-4.303046807763167e-11,-4.303046807763167e-11,-4.303046807763167e-11,-4.303046807763167e-11,27848.23929459386,21071.829312363992,0.7566664839904129,0.6001188898362003,0.41773128033337537,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538237524665798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.50021927992,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4648768119636,260.4648768119636,-12.685123188036357,244.53313714322897,276.39661648123626,108825.83014482525,108846.81055355656,-20.98040873129587,0.0,nan,276.39661648123626,3.2466164812362877,270.02392061332756,-3.1260793866724157,263.6512247455494,-9.49877525445055,257.2785288779513,-15.87147112204866,250.90583301048827,-22.24416698951171,244.53313714322897,-28.616862856771007,1.0,1.0,25732.562594343566,25732.562594343566,275.9763857179173,2.826385717917333,275.9763857179173,275.9763857179173,86642.98058925835,86643.2993508262,-0.31876156784710474,0.0,8648.866644398773,8648.866644398773,0.9205143191931852,3415.583468111084,275.9763857179173,2.826385717917333,1.0,0.002,0.12817637232957377,0.004792557913626537,0.00019771076780537508,0.0018022892404219123,0.09885538390268754,0.09885538390268754,0.0,8.22728734098388e-12,0.9999995983158309,0.9999995983158309,0.0,0.091838219722583,3.6889973803506236e-08,0.0,0.0,0.0,1599323.6447976124,265.9585067386743,0.0,1.0,1286736.4289714943,2589.1332298375505,,,,,,,,,,,,,,,,,,,2.0,14245.021819345173,1584.3711945914504,0.36774450778613826,6.175450102142607,2.6421038596755233
2699.0,-30.38863493100244,5.028102140733424,35.03423128518921,30.38386566275733,5.016793811804988,-26.848092056710776,-40.336487617436774,1.4762509365267973,-7.191510545591541,-7.191510545598696,40.068668480190425,35414.5403564553,15462.572897548203,15462.572897548203,50877.1132540035,86652.58450171494,86643.48599076724,15462.572897548203,102106.05888831544,102106.05888831544,102106.05888831544,129954.36631477979,125459.89529577139,4494.471019008403,0.0,98746.89291571791,47508.91227759168,56931.089597918035,27848.307426464355,84779.39702438239,21071.87725210128,1584.3748133966492,0.0,0.8750077271476787,2.6591485287477097,0.0014947306463915918,1.0,1.0,-7.191510545591541,325361.3011042285,1557496.145793466,4.786974174579314,1557496.145793466,4.786974174579314,0.7566663542386993,0.09183838098472923,3.3985825390375766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3985825390375766,1.2848515170052761,1.285139558075012,2.6451169602530973,5604.685433441707,14245.003231074354,6453.457868773487,0.0004747556888701686,29055.31696860934,2962.8177786103656,19289.81743516453,1967.0139584021588,0.663899741861525,0.663899741861525,30692.040123529965,30484.863174865135,1.0085022789712101,0.8,4353.822429024589,4324.433322199387,1.0085022789712101,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.816890352129,2034.6934298245008,8.99605594077007,5.028102140733424,-0.7951188337347519,5.8232209744681755,2.642119325650777,3.5,0.754891235900222,0.6,0.00022417070843643326,1.000029333140459,0.00022416413299843413,199.2436321145406,0.0,1.3158669473053472e-06,3.729166928663354,0.05924399009686196,7.590526021536308e-05,0.0001482654482210702,0.0005038923634667091,0.09183838065058195,0.09183838065058195,0.09183838065058195,0.09183835636517838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487521.6357589202,595.7197040031391,0.0,0.09183838065058195,0.09183838098472923,0.09183838098472923,0.36774487709789055,0.36774487709789055,0.5,10.03919289454896,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,27848.307426464355,21071.87725210128,0.7566663542386993,0.6001117611083191,0.4177257871540434,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538254480485249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.482382312264,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4647318354495,260.4647318354495,-12.68526816455045,244.5328643004822,276.396599370953,108826.48685378846,108847.3570358235,-20.87018203504182,0.0,nan,276.396599370953,3.2465993709530494,270.0238523565514,-3.1261476434485758,263.65110534228603,-9.498894657713947,257.2783583281863,-15.871641671813677,250.90561131423814,-22.244388685761834,244.5328643004822,-28.617135699517775,1.0,1.0,25732.562594343566,25732.562594343566,275.9763900133005,2.826390013300511,275.9763900133005,275.9763900133005,86643.12092342298,86643.48599076724,-0.36506734426075127,0.0,8648.866644398773,8648.866644398773,0.9205147915783248,3415.5754517327646,275.9763900133005,2.826390013300511,1.0,0.002,0.1281764000720909,0.004792554714808613,0.0001977108035996869,0.0018022892046973221,0.09885540179984345,0.09885540179984345,0.0,8.29700891324947e-12,0.9999996977185267,0.9999996977185267,0.0,0.09183835322368812,2.7761041109247126e-08,0.0,0.0,0.0,1599323.624367997,265.95848945440844,0.0,1.0,1286736.4877467449,2589.1329931956225,,,,,,,,,,,,,,,,,,,2.0,14245.003231074354,1584.3748133966492,0.36774487709789055,6.175450102142607,2.642119325650777
2700.0,-30.388914690109782,5.027997742884847,35.034238969255306,30.383999389037513,5.016791311907295,-26.848344089905726,-40.33673135619608,1.4762207105725371,-7.191528758880622,-7.191528758955375,40.06868427461898,35414.266756069235,15462.52835929381,15462.52835929381,50876.79511536304,86652.78668262121,86643.66859661561,15462.52835929381,102106.19695590941,102106.19695590941,102106.19695590941,129954.57259037839,125460.0955408347,4494.477049543677,0.0,98747.153084902,47508.69639825327,56931.61854072082,27848.37563446898,84779.9941751898,21071.925171908606,1584.3784601098141,0.0,0.8750075646116637,2.6591467140287697,0.0014947306463915918,1.0,1.0,-7.191528758880622,325361.06582064554,1557496.8277844707,4.786979732366125,1557496.8277844707,4.786979732366125,0.756666221703326,0.09183850577577381,3.3985722612087357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3985722612087357,1.2848516719978496,1.2851397046534296,2.6451086419370156,5604.6678079281,14244.984657964611,6453.457431628837,0.0004747581411307087,29055.481389052944,2962.8345448295745,19289.81612850992,1967.0138251604697,0.6638959399852733,0.6638959399852733,30691.96586960158,30484.863174865135,1.0084992291074244,0.8,4353.811895726133,4324.433322199387,1.0084992291074244,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.8229037894764,2034.6934298245008,8.99599855529251,5.027997742884847,-0.7951725035723696,5.823170246457217,2.642134731827013,3.5,0.7548956376648609,0.6,0.00022416413299843413,1.0000292108851936,0.00022415758515694883,199.24386382079902,0.0,1.3101141496906727e-06,3.7128635002233663,0.05924530021101165,7.59031605439451e-05,0.00014826097245448903,0.0005038756284036588,0.09183850541004945,0.09183850541004945,0.09183850541004945,0.09183848801307266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487521.71464110434,595.7196791325764,0.0,0.09183850541004945,0.09183850577577381,0.09183850577577381,0.3677452474581505,0.3677452474581505,0.5,10.039192372175918,7.474909580196254e-11,7.474909580196254e-11,7.474909580196254e-11,7.474909580196254e-11,7.474909580196254e-11,7.474909580196254e-11,27848.37563446898,21071.925171908606,0.756666221703326,0.6001037816802745,0.4177196177070857,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538271362651227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.46607888382,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46458755838927,260.46458755838927,-12.685412441610708,244.53259272074627,276.3965823965648,108827.06035697534,108847.8298483277,-20.769491352365204,0.0,nan,276.3965823965648,3.246582396564804,270.0237844611023,-3.126215538897668,263.6509865257576,-9.49901347424236,257.2781885905884,-15.871811409411578,250.9053906555763,-22.24460934442368,244.53259272074627,-28.61740727925371,1.0,1.0,25732.562594343566,25732.562594343566,275.97639291321286,2.826392913212885,275.97639291321286,275.97639291321286,86643.32752115354,86643.66859661561,-0.3410754620708758,0.0,8648.866644398773,8648.866644398773,0.9205154002524558,3415.5651225147794,275.97639291321286,2.826392913212885,1.0,0.002,0.12817642117953065,0.004792551375441693,0.00019771082878330436,0.0018022891788549923,0.09885541439165217,0.09885541439165217,0.0,7.638296679185475e-12,0.9999997700386163,0.9999997700386163,0.0,0.09183848465646394,2.1119309866342087e-08,0.0,0.0,0.0,1599323.602840292,265.95847124111935,0.0,1.0,1286736.5496811352,2589.13274383434,,,,,,,,,,,,,,,,,,,2.0,14244.984657964611,1584.3784601098141,0.3677452474581505,6.175450102142607,2.642134731827013
2701.0,-30.38919317639828,5.02789371977175,35.03424667197348,30.384133813809626,5.016788525382131,-26.84859500621875,-40.33697488540781,1.4761903541434593,-7.19154646109115,-7.191546461093261,40.06870018063828,35413.99661157189,15462.483385029336,15462.483385029336,50876.47999660123,86652.99087002611,86643.85357714568,15462.483385029336,102106.33696217502,102106.33696217502,102106.33696217502,129954.78075696112,125460.29756657664,4494.4831903844815,0.0,98747.41453195125,47508.483224024436,56932.14589769646,27848.443794786097,84780.58969248255,21071.973096843736,1584.3820915165525,0.0,0.8750074044831411,2.6591449502331534,0.0014947306463915918,1.0,1.0,-7.19154646109115,325360.83713942626,1557497.5145942536,4.7869852078319495,1557497.5145942536,4.7869852078319495,0.7566660906484448,0.09183863067551745,3.3985619285083506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3985619285083506,1.2848518275439,1.2851398518209056,2.645100279776993,5604.650089514444,14244.966098959461,6453.457038687474,0.0004747606150988721,29055.64665561121,2962.851397328467,19289.814953981888,1967.013705391942,0.6638921233665488,0.6638921233665488,30691.891219199097,30484.863174865135,1.0084961629609452,0.8,4353.801306185804,4324.433322199387,1.0084961629609452,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.828892768302,2034.6934298245008,8.99594104455962,5.02789371977175,-0.7952257730896086,5.823119492861359,2.6421500753772484,3.5,0.7549000215363567,0.6,0.00022415758515694883,1.0000290780492203,0.00022415106728118167,199.2440944733388,0.0,1.3046172372167804e-06,3.6972852502723557,0.05924660482824887,7.590106273129251e-05,0.00014825652242565632,0.00050385897276888,0.09183863032086524,0.09183863032086524,0.09183863032086524,0.0918386207848052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487521.7929315566,595.7196544598551,0.0,0.09183863032086524,0.09183863067551745,0.09183863067551745,0.36774561862934574,0.36774561862934574,0.5,10.039192084494664,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,27848.443794786097,21071.973096843736,0.7566660906484448,0.6000958495469444,0.4177134971580887,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538288174454996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.45050063387,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4644439432607,260.4644439432607,-12.685556056739301,244.53232239162824,276.39656549542246,108827.62460348525,108848.29880523468,-20.674201749418184,0.0,nan,276.39656549542246,3.2465654954224874,270.0237168743574,-3.126283125642601,263.6508682534278,-9.499131746572175,257.27801963266944,-15.871980367330536,250.90517101205873,-22.244828987941247,244.53232239162824,-28.617677608371736,1.0,1.0,25732.562594343566,25732.562594343566,275.9763965989097,2.826396598909696,275.9763965989097,275.9763965989097,86643.53274901093,86643.85357714568,-0.32082813474698924,0.0,8648.866644398773,8648.866644398773,0.9205160121752048,3415.5547381508923,275.9763965989097,2.826396598909696,1.0,0.002,0.12817643432709297,0.004792548160112709,0.00019771084189582137,0.0018022891651441142,0.09885542094791068,0.09885542094791068,0.0,7.0399354748507115e-12,0.999999856812191,0.999999856812191,0.0,0.09183861752534514,1.3150172312955138e-08,0.0,0.0,0.0,1599323.581916667,265.9584535389088,0.0,1.0,1286736.6098775957,2589.1325014703843,,,,,,,,,,,,,,,,,,,2.0,14244.966098959461,1584.3820915165525,0.36774561862934574,6.175450102142607,2.6421500753772484
2702.0,-30.389517824688532,5.0277900817079635,35.03425440316682,30.384260869491868,5.01678637565912,-26.848887404335567,-40.33725473619995,1.4761559547034253,-7.191562999958819,-7.1915629999775765,40.06871640701885,35413.68818143703,15462.437169736131,15462.437169736131,50876.12535117316,86653.17470067494,86644.04509610259,15462.437169736131,102106.48226583873,102106.48226583873,102106.48226583873,129954.99457197303,125460.50507603951,4494.489495933517,0.0,98747.67256932688,47508.25943513593,56932.681260212164,27848.5123061343,84781.19356634647,21072.021359157316,1584.385710838964,0.0,0.8750072495773429,2.659143302350291,0.0014947306463915918,1.0,1.0,-7.191570212267209,325360.6234866386,1557498.2152377535,4.786990504712118,1557498.2152377535,4.786990504712118,0.7566659621711893,0.09183875574772864,3.3985518658870975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3985518658870975,1.2848520019435283,1.2851400178846872,2.6450920890081395,5604.632734258109,14244.94755612781,6453.456502406683,0.00047476300970687995,29055.8086108689,2962.8679121686714,19289.81335100272,1967.0135419335572,0.6638883677044521,0.6638883677044521,30691.818519986944,30484.863174865135,1.0084931769582957,0.8,4353.790993431775,4324.433322199387,1.0084931769582957,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.8348579424871,2034.6934298245008,8.99588293679666,5.0277900817079635,-0.7952783251128324,5.823068406820796,2.6421653579762725,3.5,0.7549043879932207,0.6,0.00022415106728118167,1.0000338982041834,0.0002241434692200957,199.244363359536,0.0,1.2986482551171474e-06,3.6803691550019955,0.05924790347650399,7.589865210298401e-05,0.00014825241517819768,0.0005038435222261324,0.09183875542514452,0.09183875542514452,0.09183875542514452,0.09183875740717767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487521.87110353034,595.7196298413514,0.0,0.09183875542514452,0.09183875574772864,0.09183875574772864,0.3677459907365683,0.3677459907365683,0.5,10.039192142730466,1.8758328224066645e-11,1.8758328224066645e-11,1.8758328224066645e-11,1.8758328224066645e-11,-7.212289631297608e-06,1.8758328224066645e-11,27848.5123061343,21072.021359157316,0.7566659621711893,0.6000873921568406,0.4177068839414681,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538304909807112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.4335845386,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46429673107303,260.46429673107303,-12.685703268926943,244.53204511811268,276.39654834456445,108828.0347994067,108849.22681909558,-21.192019688887434,0.0,nan,276.39654834456445,3.2465483445644736,270.02364769896604,-3.1263523010339327,263.65074705350395,-9.499252946496028,257.27784640821415,-15.872153591785832,250.90494576307728,-22.245054236922698,244.53204511811268,-28.6179548818873,1.0,1.0,25732.562594343566,25732.562594343566,275.9764022038466,2.8264022038466123,275.9764022038466,275.9764022038466,86643.71415134409,86644.04509610259,-0.3309447585052112,0.0,8648.866644398773,8648.866644398773,0.9205166081023872,3415.544625216533,275.9764022038466,2.8264022038466123,1.0,0.002,0.12817643565932127,0.004792545202413306,0.00019771083725433325,0.001802289169755389,0.09885541862716662,0.09885541862716662,0.0,7.0097222297504924e-12,0.9999999856301498,0.9999999856301498,0.0,0.09183875442801948,1.3197091625250635e-09,0.0,0.0,0.0,1599323.5623680835,265.95843700004116,0.0,1.0,1286736.6661181012,2589.1322750339796,,,,,,,,,,,,,,,,,,,2.0,14244.94755612781,1584.385710838964,0.3677459907365683,6.175450102142607,2.6421653579762725
2703.0,-30.389790571076517,5.027686815633708,35.034262153471026,30.384391487482958,5.016785068943243,-26.849133007061788,-40.33749414430929,1.4761275038855626,-7.191580566179027,-7.191580609168601,40.06873242136777,35413.42841596224,15462.392538899114,15462.392538899114,50875.82095486135,86653.37034264042,86644.23084855355,15462.392538899114,102106.62338745267,102106.62338745267,102106.62338745267,129955.20430034644,125460.70836184986,4494.495938496584,0.0,98747.92534805433,47508.04507048584,56933.20030840943,27848.580912893773,84781.7812213032,21072.06961723011,1584.3893551557458,0.0,0.8750070895448897,2.6591415462388586,0.0014947306463915918,1.0,1.0,-7.191544764289176,325360.39600651216,1557498.9067242644,4.78699597689539,1557498.9067242644,4.78699597689539,0.7566658309498935,0.09183888145317123,3.398541914307227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398541914307227,1.2848521507429813,1.2851401569546022,2.64508403736724,5604.615673797213,14244.928079234514,6453.455456138682,0.00047476526542738996,29055.968070408075,2962.8841725164125,19289.810223637647,1967.0132230310705,0.6638846166438099,0.6638846166438099,30691.746622970833,30484.863174865135,1.0084902239062914,0.8,4353.780794473346,4324.433322199387,1.0084902239062914,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.8408007704047,2034.6934298245008,8.99582586820646,5.027686815633708,-0.7953312285265053,5.8230180441602135,2.642180583359983,3.5,0.7549087381028523,0.6,0.0002241434692200957,1.0000284788512273,0.0002241370860533675,199.24458925907922,0.0,1.5138708438431148e-06,4.2903099714513875,0.05924941734734783,7.589658990320122e-05,0.00014824687931689446,0.0005038232330237109,0.09183888110360271,0.09183888110360271,0.09183888110360271,0.09183889120205314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487521.9470732985,595.7196059283924,0.0,0.09183888110360271,0.09183888145317123,0.09183888145317123,0.36774636422801366,0.36774636422801366,0.5,10.039192445158445,-4.32578417530749e-11,-4.32578417530749e-11,-4.32578417530749e-11,4.2989597659470746e-08,3.584487944863213e-05,-4.32578417530749e-11,27848.580912893773,21072.06961723011,0.7566658309498935,0.6000796423710633,0.41770092472489684,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538324419264606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.04352535505,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.464151370817,260.464151370817,-12.685848629182999,244.53177113535062,276.396531606816,108828.68379848833,108849.6092221574,-20.925423669072895,0.0,nan,276.396531606816,3.2465316068160064,270.02357951220847,-3.1264204877915063,263.6506274177536,-9.499372582246394,257.27767532345655,-15.872324676543428,250.9047232293167,-22.24527677068329,244.53177113535062,-28.618228864649353,1.0,1.0,25732.562594343566,25732.562594343566,275.97640607174134,2.82640607174136,275.97640607174134,275.97640607174134,86643.91442492243,86644.23084855355,-0.316423631113139,0.0,8648.866644398773,8648.866644398773,0.9205171974525683,3415.5346238787633,275.97640607174134,2.82640607174136,1.0,0.002,0.1281764290346164,0.004792542087065201,0.00019771081990596965,0.0018022891873646697,0.09885540995298482,0.09885540995298482,0.0,7.27063938568695e-12,1.0,1.0000000723727256,3.584492270647388e-05,0.09183888145317123,0.0,6.6239757697200826e-09,0.008523312895022651,0.0,1599323.541871729,265.95841943382095,4.303285550122382e-08,1.0,1286736.7259984454,2589.132033942837,,,,,,,,,,,,,,,,,,,2.0,14244.928079234514,1584.3893551557458,0.36774636422801366,6.175450102142607,2.642180583359983
2704.0,-30.39006541355605,5.027583919179576,35.03426992768081,30.384519101958745,5.016782894755577,-26.84938058273443,-40.337733377795644,1.4760980628614555,-7.1915981706882235,-7.191598273938901,40.068748611682565,35413.16164015855,15462.348191685933,15462.348191685933,50875.50983184448,86653.5619677722,86644.41865887711,15462.348191685933,102106.76685056304,102106.76685056304,102106.76685056304,129955.41692857418,125460.91439633764,4494.502532236542,0.0,98748.17499421777,47507.836787607164,56933.70911845623,27848.650078011135,84782.35919646737,21072.118269475744,1584.3930329024315,0.0,0.8750069285206568,2.6591397854005474,0.0014947306463915918,1.0,1.0,-7.191512236727533,325360.16780950566,1557499.6058109722,4.787001482993053,1557499.6058109722,4.787001482993053,0.7566656987124114,0.09183900770201464,3.3985320859087467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3985320859087467,1.2848523016662967,1.2851402997098944,2.6450760772279156,5604.598807217176,14244.90963128772,6453.454757348121,0.00047476755898070516,29056.125555987834,2962.9002315763114,19289.808134905896,1967.0130100397075,0.6638809464715673,0.6638809464715673,30691.67561585997,30484.863174865135,1.0084873074073828,0.8,4353.770721752515,4324.433322199387,1.0084873074073828,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.8467199649454,2034.6934298245008,8.995769088706918,5.027583919179576,-0.79538400307176,5.822967922251336,2.6421957482304297,3.5,0.7549130709229799,0.6,0.0002241370860533675,1.000028697782519,0.00022413065400060314,199.24481689514917,0.0,1.2718114329332575e-06,3.604313600932852,0.05925068915878076,7.589452925932566e-05,0.00014824255679404184,0.0005038070857617009,0.09183900734959509,0.09183900734959509,0.09183900734959509,0.09183902666700418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487522.0225560734,595.7195821823814,0.0,0.09183900734959509,0.09183900770201464,0.09183900770201464,0.367746738699108,0.367746738699108,0.5,10.039193025120506,-2.9103830456733704e-11,-2.9103830456733704e-11,-2.9103830456733704e-11,1.0325067023586598e-07,8.603721136068998e-05,-2.9103830456733704e-11,27848.650078011135,21072.118269475744,0.7566656987124114,0.6000718818634185,0.41769493059393553,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538340809761001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.35752898453,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46400725636255,260.46400725636255,-12.685992743637428,244.5314994750661,276.3965150381863,108829.29688654064,108850.04296985117,-20.746083310508517,0.0,nan,276.3965150381863,3.246515038186317,270.0235119252483,-3.1264880747517054,263.65050881246896,-9.49949118753102,257.2775056998399,-15.872494300160099,250.9045025873659,-22.24549741263408,244.5314994750661,-28.618500524933864,1.0,1.0,25732.562594343566,25732.562594343566,275.9764101219924,2.82641012199241,275.9764101219924,275.9764101219924,86644.10713353376,86644.41865887711,-0.31152534334978554,0.0,8648.866644398773,8648.866644398773,0.9205177795068281,3415.5247463382902,275.9764101219924,2.82641012199241,1.0,0.002,0.12817641313526815,0.00479253900038865,0.00019771078822909344,0.0018022892195038319,0.09885539411454672,0.09885539411454672,0.0,7.73292541111914e-12,1.0,1.000000173489511,8.603724046452044e-05,0.09183900770201464,0.0,1.589930335175894e-08,0.020458218495554934,0.0,1599323.5211485354,265.95840182931175,1.0327977406632272e-07,1.0,1286736.7860675256,2589.1317920918405,,,,,,,,,,,,,,,,,,,2.0,14244.90963128772,1584.3930329024315,0.367746738699108,6.175450102142607,2.6421957482304297
2705.0,-30.390338813623874,5.027481392955326,35.034277721286685,30.384645144827687,5.016780906845445,-26.849626841591466,-40.33797240173442,1.4760689337396389,-7.191615541590295,-7.191615698214548,40.06876471964813,35412.90076285143,15462.303753826456,15462.303753826456,50875.204516677884,86653.75080741367,86644.6054172929,15462.303753826456,102106.90917111936,102106.90917111936,102106.90917111936,129955.6278075303,125461.11857176271,4494.509235767583,0.0,98748.4218512167,47507.63359981063,56934.20916822896,27848.71863641094,84782.9278046399,21072.16650524458,1584.3966754670928,0.0,0.8750067691530128,2.6591380486200737,0.0014947306463915918,1.0,1.0,-7.1914852428764675,325359.9427200645,1557500.301341246,4.787006932446197,1557500.301341246,4.787006932446197,0.7566655680054764,0.09183913400622039,3.398522377516851,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398522377516851,1.284852451231349,1.2851404410438025,2.6450682132877192,5604.582144471547,14244.891132257677,6453.453953092914,0.00047476980325252124,29056.281195761254,2962.9161024163454,19289.80573093326,1967.0127649027204,0.6638773076627325,0.6638773076627325,30691.605475718898,30484.863174865135,1.0084844265194715,0.8,4353.76077201577,4324.433322199387,1.0084844265194715,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.8526154892736,2034.6934298245008,8.995712380741322,5.027481392955326,-0.7954365073945118,5.822917900349838,2.6422108524928225,3.5,0.7549173864265207,0.6,0.00022413065400060314,1.0000285472346109,0.00022412425587288874,199.2450433370106,0.0,1.2815531752922003e-06,3.6319216987780956,0.05925197071195605,7.589247047205477e-05,0.00014823818352854837,0.0005037907839242215,0.0918391336650082,0.0918391336650082,0.0918391336650082,0.0918391610970623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487522.09646596276,595.7195589436787,0.0,0.0918391336650082,0.09183913400622039,0.09183913400622039,0.36774711428586215,0.36774711428586215,0.5,10.03919384879307,-2.3402438273478765e-05,-2.3402438273478765e-05,3.814193405560218e-11,1.5662425312257255e-07,0.00013045533808053733,3.814193405560218e-11,27848.71863641094,21072.16650524458,0.7566655680054764,0.600064256260488,0.41768905226357844,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538357326256262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.385137082376,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4638643092642,260.4638643092642,-12.686135690735796,244.53122996583647,276.39649865321456,108829.90430529874,108850.48234112198,-20.578035823212264,0.0,nan,276.39649865321456,3.246498653214587,270.0234449154328,-3.126555084567201,263.6503911777936,-9.499608822206369,257.2773374403178,-15.872662559682169,250.90428370298991,-22.245716297010063,244.53122996583647,-28.618770034163504,1.0,1.0,25732.562594343566,25732.562594343566,275.9764142911143,2.826414291114304,275.9764142911143,275.9764142911143,86644.29691563523,86644.6054172929,-0.3085016576660564,0.0,8648.866644398773,8648.866644398773,0.9205183544532167,3415.5149894044353,275.9764142911143,2.826414291114304,1.0,0.002,0.1281763890278048,0.004792535988550602,0.0001977107439886835,0.00180228926354189,0.09885537199434175,0.09885537199434175,0.0,7.530573387093398e-12,1.0,1.0000002629735043,0.00013045529993860328,0.09183913400622039,0.0,2.4107595063297637e-08,0.031020130819966216,0.0,1599323.5006916677,265.9583844584097,1.5658611118851695e-07,1.0,1286736.845318615,2589.1315535342706,,,,,,,,,,,,,,,,,,,2.0,14244.891132257677,1584.3966754670928,0.36774711428586215,6.175450102142607,2.6422108524928225
2706.0,-30.37036855163489,4.999611818622447,35.03425730015355,30.387424898240738,5.016469161154158,-26.831684780361943,-40.32128074960781,1.4777853899254167,-7.194194282732212,-7.1941942827013,40.06796624870965,35421.74744922919,15430.362871186273,15430.362871186273,50852.110320415464,86661.9633305625,86663.16474710105,15430.362871186273,102093.52761828732,102093.52761828732,102093.52761828732,129940.99332276531,125446.61838114144,4494.374941623875,0.0,98749.37881881285,47509.16293763072,56933.573201313484,27847.46570447799,84781.03890579147,21071.08018553703,1584.4003250410976,0.0,0.8749955348352051,2.6588811395606897,0.0014947306463915918,1.0,1.0,-7.194194282732212,325326.63339484646,1557465.8242220348,4.787391084368276,1557465.8242220348,4.787391084368276,0.756660602768916,0.09183924195018774,3.3984303543926284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3984303543926284,1.2848444339641536,1.2851324137585716,2.645013096182695,5604.465357939872,14244.872652962533,6453.494516286751,0.00047479427268547897,29057.349576452176,2963.025046927562,19289.926977034127,1967.0251285642016,0.6638570708687938,0.6638570708687938,30690.940635001152,30484.863174865135,1.0084571193908582,0.8,4353.666460969095,4324.433322199387,1.0084571193908582,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.8584876557993,2034.6934298245008,8.977099035203533,4.999611818622447,-0.8112444425482934,5.81085626117074,2.6422258969471395,3.5,0.7549216848420398,0.6,0.00022412425587288874,0.9979171632970113,0.00022459204442621894,199.2286540884904,0.07466050867147433,0.00024640340987962554,698.3072635988588,0.05949837412183567,7.603636501734045e-05,0.00014808789085554827,0.0005032663834014778,0.09183924195986987,0.09183924195986987,0.09183924195986987,0.09182932068289117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487519.6706243171,595.7203084524621,0.0,0.09183924195986987,0.09183924195018774,0.09183924195018774,0.36774749085530284,0.36774749085530284,0.5,10.038896211779582,-3.092281986027956e-11,-3.092281986027956e-11,-3.092281986027956e-11,-3.092281986027956e-11,-3.092281986027956e-11,-3.092281986027956e-11,27847.46570447799,21071.08018553703,0.756660602768916,0.5998052274037622,0.41780270572751255,35353.7532153836,15450.0,0.0,3363.986047947934,-3363.986047947934,0.05917027724963965,1.47925693124099,2666.8550006696364,697.1310472782976,3363.986047947934,0.030423043896535093,0.6403709659051906,1.4537957351810211,1.4538373756106264,1.2662163247716245,0.00022413065400060314,0.003507373950996152,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,39416.04652693039,12086.013952052066,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46553449026464,260.46553449026464,-12.684465509735332,244.53445603277694,276.3966129481795,108895.11757566534,108654.68592759118,240.43164807414811,0.0,nan,276.3966129481795,3.246612948179518,270.02418156484754,-3.125818435152439,263.65175018163296,-9.498249818367015,257.279318798557,-15.870681201443006,250.9068874155942,-22.243112584405765,244.53445603277694,-28.615543967223033,1.0,1.0,25732.562594343566,25732.562594343566,275.97598157504837,2.825981575048388,275.97598157504837,275.97598157504837,86652.5636897338,86663.16474710105,-10.601057367253816,0.0,8648.866644398773,8648.866644398773,0.9205238041653871,3415.4225061645916,275.97598157504837,2.825981575048388,1.0,0.002,0.12818681328200582,0.004792032963673389,0.00019772577917266963,0.001802274221520259,0.09886288958633481,0.09886288958633481,0.0,6.929283535850317e-13,0.9998864945713477,0.9998864945713477,0.0,0.09182881769766307,1.0424252524657806e-05,0.0,0.0,0.0,1599320.4521995971,265.95580571726776,0.0,1.0,1286745.6137418011,2589.096250340462,,,,,,,,,,,,,,,,,,,4.0,14244.872652962533,1584.4003250410976,0.36774749085530284,6.175450102142607,2.6422258969471395
2707.0,-30.31706302440733,4.924610849435992,35.03412829208549,30.38929469129073,5.014515855521221,-26.783905136410926,-40.27618038291109,1.4813579676965958,-7.20408505122316,-7.204085051227539,40.06479249623947,35451.17762987934,15313.195874927356,15313.195874927356,50764.373504806696,86676.63183823624,86727.98977556733,15313.195874927356,102041.18565049469,102041.18565049469,102041.18565049469,129883.36970823933,125389.68837358947,4493.6813346498675,0.0,98745.39614834469,47519.94194057448,56917.1713419669,27842.18405774465,84759.35539971155,21066.57158231114,1584.391515027036,0.0,0.8749528645865736,2.6578958744780743,0.0014947306463915918,1.0,1.0,-7.20408505122316,325198.8925065606,1557328.7906945047,4.788850228520034,1557328.7906945047,4.788850228520034,0.7566422066106272,0.09183888728836295,3.3984905183453615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3984905183453615,1.2848267538789901,1.2851153307692045,2.6450963198618482,5604.641698929429,14245.259712583926,6453.582520617962,0.00047478555546079544,29055.663276183364,2962.8530921551564,19290.190027869365,1967.0519522843547,0.6639046524083771,0.6639046524083771,30691.3753027366,30484.863174865135,1.0084749725642757,0.8,4353.728120804289,4324.433322199387,1.0084749725642757,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.592746086478,2034.6934298245008,8.92589217916608,4.924610849435992,-0.860429166274419,5.785040015710411,2.633864377678313,3.5,0.7525326793366609,0.6,0.00022459204442621894,0.994451721472395,0.0002258450959224906,199.18477060481453,0.20309192347321872,0.000572213785445498,1621.6538679525415,0.06007058790728117,7.642642653788135e-05,0.00014816561788833757,0.0005035394475382971,0.091838887323437,0.091838887323437,0.091838887323437,0.09179030583992946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487511.3510752399,595.7228575923568,0.0,0.091838887323437,0.09183888728836295,0.09183888728836295,0.36774667074736106,0.36774667074736106,0.5,10.037438773028727,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,27842.18405774465,21066.57158231114,0.7566422066106272,0.5989235437835745,0.4182568102682856,35353.7532153836,15450.0,0.0,9136.920424529511,-9136.920424529511,0.16093742372274505,4.023435593068623,7244.5453879053475,1892.3750366241636,9136.920424529511,0.17184429049284095,0.8708735049932085,1.4536024296726497,1.4537177876818237,1.2663484182514675,0.00022412425587288874,0.003500525689981234,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46112.32750786565,6313.079575470489,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47156938578,260.47156938578,-12.678430614219963,244.5462851031085,276.39685366879826,109041.34343315699,108172.58736813268,868.7560650243026,0.0,nan,276.39685366879826,3.2468536687982805,270.02673995545416,-3.123260044545816,263.6566262422044,-9.493373757795553,257.2865125290824,-15.863487470917562,250.91639881603248,-22.233601183967494,244.5462851031085,-28.60371489689149,1.0,1.0,25732.562594343566,25732.562594343566,275.9735860115162,2.823586011516227,275.9735860115162,275.9735860115162,86667.17270866089,86727.98977556733,-60.81706690644205,0.0,8648.866644398773,8648.866644398773,0.9205202411978157,3415.4829709370883,275.9735860115162,2.823586011516227,1.0,0.002,0.12823736688016713,0.004790060643276579,0.00019779975079810822,0.001802200252284972,0.09889987539905411,0.09889987539905411,0.0,3.083080232085811e-12,0.999449540413353,0.999449540413353,0.0,0.09178833369242807,5.0553595934873784e-05,0.0,0.0,0.0,1599308.760466199,265.9459149487768,0.0,1.0,1286779.2459182402,2588.96084788603,,,,,,,,,,,,,,,,,,,4.0,14245.259712583926,1584.391515027036,0.36774667074736106,6.175450102142607,2.633864377678313
2708.0,-30.26057502347994,4.843312650118324,35.03382082910472,30.381532629858725,5.009600884170112,-26.73355743271688,-40.227625833917386,1.4825832934317729,-7.220017972603955,-7.2200179725730305,40.05938597588711,35492.2346258867,15136.887716922765,15136.887716922765,50629.12234280946,86681.39724268163,86816.9079170999,15136.887716922765,101953.79563402267,101953.79563402267,101953.79563402267,129786.20560362963,125294.17921604862,4492.026387581003,0.0,98731.201567108,47542.03895039745,56876.84735190061,27832.40996960696,84709.25732150757,21058.399029618886,1584.31660854739,0.0,0.8748852383343243,2.6563093290880424,0.0014947306463915918,1.0,1.0,-7.220017972603955,324993.1991971924,1557095.373638499,4.791162945824347,1557095.373638499,4.791162945824347,0.7566142871786774,0.09183671374487887,3.3990508654108997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3990508654108997,1.2848184337506514,1.28510861879961,2.6455495781519613,5605.602098856675,14246.315254360996,6453.624391767322,0.00047465531066092205,29046.697291825527,2961.938816193657,19290.315183536823,1967.0647146106799,0.6641138918387669,0.6641138918387669,30695.42357968883,30484.863174865135,1.0086412510895488,0.8,4354.3023895372435,4324.433322199387,1.0086412510895488,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1706.7349194691178,2034.6934298245008,8.868915462063152,4.843312650118324,-0.9246706932256075,5.767983343343931,2.6112384383381033,3.5,0.7460681252394581,0.6,0.0002258450959224906,0.9941240894493709,0.00022717998519438605,199.13804578808518,0.22472559343761692,0.0004824690238189238,1367.31721350283,0.060553056931100094,7.684842986342274e-05,0.00014899666605906785,0.0005064472467114134,0.09183671376062805,0.09183671376062805,0.09183671376062805,0.09172408749909353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487501.4976808654,595.725795968123,0.0,0.09183671376062805,0.09183671374487887,0.09183671374487887,0.3677411975521008,0.3677411975521008,0.5,10.034059987366483,-3.092281986027956e-11,-3.092281986027956e-11,-3.092281986027956e-11,-3.092281986027956e-11,-3.092281986027956e-11,-3.092281986027956e-11,27832.40996960696,21058.399029618886,0.7566142871786774,0.5976811029124062,0.41898885373506,35353.7532153836,15450.0,0.0,10068.896199636481,-10068.896199636481,0.17802748317092107,4.450687079273023,7987.0201388112655,2081.876060825215,10068.896199636481,0.34228074109383927,0.9633521816608277,1.453370303317164,1.4533982614958274,1.266703987497455,0.00022459204442621894,0.003482155134867126,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46789.96662852291,5381.1038003635185,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4811954847914,260.4811954847914,-12.668804515208592,244.56567577016034,276.396715199706,109128.9574776152,107743.22811563032,1385.729361984892,0.0,nan,276.396715199706,3.2467151997060455,270.03050731362794,-3.119492686372041,263.6642994276268,-9.485700572373162,257.2980915417324,-15.851908458267587,250.9318836558949,-22.218116344105084,244.56567577016034,-28.584324229839638,1.0,1.0,25732.562594343566,25732.562594343566,275.9679339911475,2.8179339911475267,275.9679339911475,275.9679339911475,86671.7026489874,86816.9079170999,-145.20526811250602,0.0,8648.866644398773,8648.866644398773,0.920487055289659,3416.046119737954,275.9679339911475,2.8179339911475267,1.0,0.002,0.12835331022721191,0.004786743476685246,0.00019797212861766487,0.0018020278724855095,0.09898606430883243,0.09898606430883243,0.0,1.1031744094613938e-12,0.998737505506059,0.998737505506059,0.0,0.09172077039943433,0.00011594334544454551,0.0,0.0,0.0,1599289.9234881033,265.929982027396,0.0,1.0,1286833.4196678614,2588.7427672482354,,,,,,,,,,,,,,,,,,,4.0,14246.315254360996,1584.31660854739,0.3677411975521008,6.175450102142607,2.6112384383381033
2709.0,-30.202789405874643,4.761094231169997,35.03330578744034,30.36962606655436,5.001921862847552,-26.68231827900477,-40.17813048614187,1.4814507359162425,-7.237710554178932,-7.237710554176956,40.052782642295384,35536.76201372129,14953.9813168816,14953.9813168816,50490.74333060288,86685.22119872665,86895.92477112284,14953.9813168816,101849.90608800444,101849.90608800444,101849.90608800444,129669.12130310471,125179.90251900848,4489.218784096234,0.0,98715.19505165171,47566.735866436575,56831.6213169057,27819.215215100267,84650.83653200597,21047.637308437606,1584.1221432231612,0.0,0.8748124299652297,2.6545484393630923,0.0014947306463915918,1.0,1.0,-7.237710554178932,324764.90868196235,1556810.322133071,4.793653133435155,1556810.322133071,4.793653133435155,0.7565863071871615,0.0918314017674794,3.3997588942232695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3997588942232695,1.2848209756079372,1.2851128764140178,2.6460954162229564,5606.75866423034,14247.436328545427,6453.612297179107,0.0004744865898764955,29035.939936618597,2960.8418712423304,19290.27903200328,1967.0610281801921,0.6643586904405804,0.6643586904405804,30700.538605616464,30484.863174865135,1.0088513529960497,0.8,4355.0279820530595,4324.433322199387,1.0088513529960497,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1697.049438284304,2034.6934298245008,8.8117534937579,4.761094231169997,-0.9914973531089855,5.752591584278982,2.5865878329596668,3.5,0.7390250951313334,0.6,0.00022717998519438605,0.9939923242166241,0.00022855305786534017,199.09025313768313,0.23230812719942287,0.0004860366279852377,1377.4278037101637,0.06103909355908533,7.72808265281884e-05,0.00014989915866619764,0.0005096209979119905,0.09183140174518474,0.09183140174518474,0.09183140174518474,0.0916444043903909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487496.61237392644,595.727060618092,0.0,0.09183140174518474,0.0918314017674794,0.0918314017674794,0.36772800679028383,0.36772800679028383,0.5,10.028450063491894,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,27819.215215100267,21047.637308437606,0.7565863071871615,0.5964588821459861,0.41980402639358505,35353.7532153836,15450.0,0.0,10362.228958656478,-10362.228958656478,0.18397472843477536,4.59936821086938,8224.069263482359,2138.1596951741194,10362.228958656478,0.5236475913502104,0.9955342447769222,1.453124249098907,1.4530591433847264,1.2670895546519216,0.0002258450959224906,0.003462339135102393,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,47093.40997775024,5087.771041343522,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49362652910014,260.49362652910014,-12.656373470899837,244.5914522042342,276.3958008541982,109152.12936953802,107362.61286067245,1789.5165088655476,0.0,nan,276.3958008541982,3.245800854198251,270.03493112406585,-3.115068875934128,263.6740613939986,-9.475938606001364,257.31319166401914,-15.836808335980834,250.95232193408467,-22.197678065915312,244.5914522042342,-28.558547795765776,1.0,1.0,25732.562594343566,25732.562594343566,275.95937750300783,2.809377503007852,275.95937750300783,275.95937750300783,86675.27126502001,86895.92477112284,-220.6535061028262,0.0,8648.866644398773,8648.866644398773,0.9204451189397661,3416.7576886943857,275.95937750300783,2.809377503007852,1.0,0.002,0.12854424356766023,0.004782807609375044,0.00019825944203611426,0.001801740556228317,0.09912972101805713,0.09912972101805713,0.0,-1.7355687199904768e-12,0.9979208273138168,0.9979208273138168,0.0,0.09164046842519055,0.00019093334228885734,0.0,0.0,0.0,1599269.0019227162,265.91228944582105,0.0,1.0,1286893.5707906182,2588.5006557069187,,,,,,,,,,,,,,,,,,,4.0,14247.436328545427,1584.1221432231612,0.36772800679028383,6.175450102142607,2.5865878329596668
2710.0,-30.1450095300389,4.679894980197675,35.032564843787746,30.3543139359914,4.991934882273325,-26.631315088788487,-40.12881087893618,1.478240440736394,-7.2562595983191045,-7.256259598315444,40.045235949675,35583.45210181717,14772.455304819161,14772.455304819161,50355.90740663633,86688.21968649855,86961.39232783638,14772.455304819161,101733.84763265554,101733.84763265554,101733.84763265554,129537.04406018449,125051.88092154817,4485.163138636316,0.0,98697.97298135424,47593.205395693556,56783.07509517853,27803.196427528947,84586.27152270748,21034.7741499729,1583.8154094508916,0.0,0.87473847473868,2.652703298601237,0.0014947306463915918,1.0,1.0,-7.2562595983191045,324525.7025445634,1556484.59617089,4.796182810688641,1556484.59617089,4.796182810688641,0.7565595633869497,0.09182255857264254,3.4005816979420573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4005816979420573,1.2848331591552957,1.2851268269905205,2.6467107217078247,5608.062422718142,14248.585281250671,6453.550724563074,0.0004742872808484894,29023.849961047446,2959.609036831889,19290.094987333516,1967.042260846825,0.6646290899802237,0.6646290899802237,30706.482534425046,30484.863174865135,1.0090955134411799,0.8,4355.871158670162,4324.433322199387,1.0090955134411799,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1687.16371636577,2034.6934298245008,8.755792435271026,4.679894980197675,-1.0584700519540702,5.738365032151745,2.561524130993785,3.5,0.7318640374267957,0.6,0.00022855305786534017,0.9939957558539837,0.0002299336355505669,199.0424757064992,0.23470176251651517,0.0004812526539988365,1363.8700214327027,0.061520346213084165,7.7713924331073e-05,0.00015083913353426716,0.0005129407968300669,0.09182255849136077,0.09182255849136077,0.09182255849136077,0.09155523023424117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487498.7823861391,595.7259854386768,0.0,0.09182255849136077,0.09182255857264254,0.09182255857264254,0.3677058380477711,0.3677058380477711,0.5,10.020430204590284,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,27803.196427528947,21034.7741499729,0.7565595633869497,0.5953200974595282,0.42067644620397615,35353.7532153836,15450.0,0.0,10421.454818572658,-10421.454818572658,0.18580945441037158,4.645236360259285,8275.50541840796,2145.9494001646976,10421.454818572658,0.708658598069171,1.005462415640538,1.4528742455189938,1.4527123515676295,1.2674796384631035,0.00022717998519438605,0.0034424010024733886,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,47139.07805538896,5028.545181427342,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50814219219313,260.50814219219313,-12.641857807806844,244.62243138357093,276.39385300100525,109119.93667292301,107030.32794009738,2089.6087328256094,0.0,nan,276.39385300100525,3.2438530010052773,270.0395686774011,-3.1104313225988562,263.68528435384866,-9.464715646151319,257.33100003038766,-15.818999969612321,250.976715706945,-22.17328429305499,244.62243138357093,-28.52756861642905,1.0,1.0,25732.562594343566,25732.562594343566,275.94839795431943,2.798397954319455,275.94839795431943,275.94839795431943,86678.02916564811,86961.39232783638,-283.36316218826687,0.0,8648.866644398773,8648.866644398773,0.920396378674557,3417.5846064317675,275.94839795431943,2.798397954319455,1.0,0.002,0.1288159885134154,0.004778391334618028,0.0001986710214996076,0.0018013289723965119,0.0993355107498038,0.0993355107498038,0.0,-6.103880421937102e-12,0.9970405425766814,0.9970405425766814,0.0,0.09155081362004663,0.000271744952595914,0.0,0.0,0.0,1599247.0628435416,265.8937404016809,0.0,1.0,1286956.6273011232,2588.2468853875102,,,,,,,,,,,,,,,,,,,4.0,14248.585281250671,1583.8154094508916,0.3677058380477711,6.175450102142607,2.561524130993785
