time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2711.0,-30.087636572885494,4.600349878150371,35.031587865990296,30.33642356693747,4.980093843770865,-26.580863531228168,-40.079994255769975,1.4733208015617458,-7.275244111982033,-7.275244111983927,40.03694562540836,35631.42562991245,14594.943071070324,14594.943071070324,50226.36870098278,86690.78334276327,87013.92801654406,14594.943071070324,101608.87108761439,101608.87108761439,101608.87108761439,129393.80781460908,124913.99309783967,4479.814716769411,0.0,98680.09352061617,47620.73580587869,56732.61968304164,27784.936726994703,84517.55641003634,21020.256835250315,1583.4141379795387,0.0,0.8746649389739334,2.650815889175847,0.0014947306463915918,1.0,1.0,-7.275244111982033,324281.02417843457,1556126.8333806996,4.798698404641913,1556126.8333806996,4.798698404641913,0.7565342704137921,0.09181008428940077,3.4014848872207817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4014848872207817,1.2848533247926273,1.285148771169187,2.647372133134165,5609.463874163362,14249.736045116384,6453.449216001922,0.0004740663070519808,29010.8869486243,2958.2871774381974,19289.79157145128,1967.0113210373859,0.6649156092887399,0.6649156092887399,30713.006836853165,30484.863174865135,1.0093635276604827,0.8,4356.796664245254,4324.433322199387,1.0093635276604827,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1677.3068391725076,2034.6934298245008,8.701415107965982,4.600349878150371,-1.1246973549751234,5.725047233125494,2.5366308473357515,3.5,0.7247516706673576,0.6,0.0002299336355505669,0.9940407194067092,0.0002313120891946984,198.99505173536824,0.23529230597905895,0.00047679057783138435,1351.2244975741432,0.06199713679091555,7.814481401198247e-05,0.00015178882153858443,0.0005163073825125472,0.09181008404536196,0.09181008404536196,0.09181008404536196,0.09145921935247647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487509.43694911,595.722115562551,0.0,0.09181008404536196,0.09181008428940077,0.09181008428940077,0.36767395318554175,0.36767395318554175,0.5,10.009904247519255,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,27784.936726994703,21020.256835250315,0.7565342704137921,0.594271425185436,0.42158608392612346,35353.7532153836,15450.0,0.0,10400.469211043914,-10400.469211043914,0.18621671858422653,4.655417964605659,8263.189099571553,2137.2801114723607,10400.469211043914,0.8947015201806016,1.0076662261051212,1.4526238410274708,1.4523657253171545,1.2678650377275273,0.00022855305786534017,0.00342281040970137,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,47105.446924001655,5049.530788956086,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52415790914955,260.52415790914955,-12.625842090850426,244.65758021345684,276.39073560499975,109043.66496142319,106738.11530844975,2305.5496529734537,0.0,nan,276.39073560499975,3.24073560499977,270.04410452659437,-3.10589547340561,263.6974734482303,-9.452526551769665,257.3508423699414,-15.799157630058573,251.0042112916746,-22.14578870832537,244.65758021345684,-28.492419786543138,1.0,1.0,25732.562594343566,25732.562594343566,275.93548772655083,2.785487726550855,275.93548772655083,275.93548772655083,86680.34171614883,87013.92801654406,-333.5863003952254,0.0,8648.866644398773,8648.866644398773,0.9203428694196435,3418.4923116568857,275.93548772655083,2.785487726550855,1.0,0.002,0.1291716874540175,0.004773557814387826,0.00019921186869595827,0.0018007881295085718,0.09960593434797912,0.09960593434797912,0.0,-1.795470022658563e-12,0.9961257093483482,0.9961257093483482,0.0,0.09145438533811098,0.0003556989512897883,0.0,0.0,0.0,1599224.6036823185,265.87475588801794,0.0,1.0,1287021.1573768642,2587.9872224151145,,,,,,,,,,,,,,,,,,,4.0,14249.736045116384,1583.4141379795387,0.36767395318554175,6.175450102142607,2.5366308473357515
2712.0,-30.030805813800495,4.522639549420197,35.03037062222865,30.316579061932885,4.966806720299045,-26.531044560395845,-40.031775751244254,1.4670454664782242,-7.29443437302541,-7.294434373031406,40.02806163549713,35680.23136050226,14422.124083951277,14422.124083951277,50102.35544445353,86693.08288007748,87055.20537879069,14422.124083951277,101477.32946274197,101477.32946274197,101477.32946274197,129242.2536278044,124769.09469408535,4473.158933719058,0.0,98661.83306933523,47648.98154833684,56680.94613444266,27764.924165062428,84445.87029950508,21004.451515451015,1582.936072849167,0.0,0.874592519985651,2.6489091027958365,0.0014947306463915918,1.0,1.0,-7.29443437302541,324033.8415805154,1555743.5203795787,4.801176052449479,1555743.5203795787,4.801176052449479,0.75651031461781,0.09179398582811552,3.402446342266202,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402446342266202,1.2848798385581752,1.2851770622709624,2.6480657880695277,5610.933645735085,14250.880583040356,6453.316510600685,0.0004738295456079985,28997.322263022506,2956.903964454988,19289.394906126337,1966.970872431089,0.6652129714309603,0.6652129714309603,30719.951648732105,30484.863174865135,1.0096488317816263,0.8,4357.781821230655,4324.433322199387,1.0096488317816263,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1667.5560414202998,2034.6934298245008,8.648659310824472,4.522639549420197,-1.1898580335860283,5.7124975830062255,2.512101233185144,3.5,0.7177432094814697,0.6,0.0002313120891946984,0.9940996238593325,0.0002326850183251147,198.94809451605613,0.23527029123611826,0.00047239106213972485,1338.7562701039803,0.062469527853055276,7.857259165224455e-05,0.00015273949754245384,0.0005196879447328996,0.09179398573578035,0.09179398573578035,0.09179398573578035,0.09135827255835371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487529.49089658505,595.7151608451269,0.0,0.09179398573578035,0.09179398582811552,0.09179398582811552,0.3676319436834245,0.3676319436834245,0.5,9.996832856986535,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,27764.924165062428,21004.451515451015,0.75651031461781,0.5933073490361929,0.4225219212491362,35353.7532153836,15450.0,0.0,10353.115385000823,-10353.115385000823,0.1861403013885607,4.653507534714013,8229.774726753398,2123.3406582474263,10353.115385000823,1.0808793572433055,1.0072527131415614,1.4523742351916056,1.4520216881226853,1.268242731664533,0.0002299336355505669,0.0034037152143691685,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,47045.6248704884,5096.884614999177,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54122018989364,260.54122018989364,-12.608779810106341,244.69603377699698,276.3864066029223,108933.70172801768,106477.4935192286,2456.208208789064,0.0,nan,276.3864066029223,3.2364066029223295,270.0483320376613,-3.101667962338695,263.71025747243084,-9.439742527569138,257.372182907245,-15.777817092754958,251.03410834210567,-22.11589165789431,244.69603377699698,-28.453966223002993,1.0,1.0,25732.562594343566,25732.562594343566,275.92107004021676,2.7710700402167845,275.92107004021676,275.92107004021676,86682.39796278001,87055.20537879069,-372.8074160106771,0.0,8648.866644398773,8648.866644398773,0.9202858999464816,3419.458573977533,275.92107004021676,2.7710700402167845,1.0,0.002,0.12961261476279845,0.0047683436322592835,0.00019988402642165412,0.0018001159796725355,0.09994201321082706,0.09994201321082706,0.0,6.094189389238558e-12,0.9951965555936952,0.9951965555936952,0.0,0.09135305852035704,0.00044092730775847965,0.0,0.0,0.0,1599201.895950776,265.85556562697457,0.0,1.0,1287086.3798265443,2587.724812148396,,,,,,,,,,,,,,,,,,,4.0,14250.880583040356,1582.936072849167,0.3676319436834245,6.175450102142607,2.512101233185144
2713.0,-29.974577172333845,4.44679169570463,35.028913387287254,30.295223683957033,4.952415667302066,-26.481877888338435,-39.98417464373631,1.4597163818353014,-7.313681099528992,-7.313681099508544,40.01870552462443,35729.56537097466,14254.027732427166,14254.027732427166,49983.59310340183,86695.1297696703,87087.04391574567,14254.027732427166,101341.07164817283,101341.07164817283,101341.07164817283,129084.64185861172,124619.43899263517,4465.20286597655,0.0,98643.29343862909,47677.729034899974,56628.40489303235,27743.5702104389,84371.97510347125,20987.664060572915,1582.3972116259163,0.0,0.8745215787665113,2.646997794146739,0.0014947306463915918,1.0,1.0,-7.313681099528992,323786.0805652872,1555339.9141675667,4.803603389781769,1555339.9141675667,4.803603389781769,0.7564874996757274,0.0917743294213536,3.4034530618863745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4034530618863745,1.284911295480177,1.2852102906536973,2.6487844521706765,5612.4564087280905,14252.016171361596,6453.157762300819,0.0004735801756214433,28983.29774054699,2955.4738611602324,19288.9203968346,1966.9224859492897,0.6655184848013285,0.6655184848013285,30727.222996462482,30484.863174865135,1.0099475678045322,0.8,4358.813298992,4324.433322199387,1.0099475678045322,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1657.9353813678813,2034.6934298245008,8.59745674808319,4.44679169570463,-1.253833197176668,5.700624892881298,2.4879925338151256,3.5,0.7108550096614644,0.6,0.0002326850183251147,0.9941646502096572,0.00023405078653324101,198.90165350457497,0.23504321965046157,0.0004681470784390808,1326.728820296355,0.06293767493149435,7.899701456044919e-05,0.00015368800376466552,0.0005230699069880555,0.09177432919424033,0.09177432919424033,0.09177432919424033,0.09125387324877755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487559.5170229464,595.7049408636744,0.0,0.09177432919424033,0.0917743294213536,0.0917743294213536,0.36757962795802684,0.36757962795802684,0.5,9.981219177829235,-2.0463630789890885e-11,-2.0463630789890885e-11,-2.0463630789890885e-11,-2.0463630789890885e-11,-2.0463630789890885e-11,-2.0463630789890885e-11,27743.5702104389,20987.664060572915,0.7564874996757274,0.5924193790900765,0.4234766974123457,35353.7532153836,15450.0,0.0,10297.714750416413,-10297.714750416413,0.18590310033699295,4.64757750842482,8189.790969331453,2107.923781084961,10297.714750416413,1.2668902411044116,1.0059691576677101,1.4521258163047859,1.4516810526767272,1.2686118535623006,0.0002313120891946984,0.0033851521103762296,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46978.19678609636,5152.285249583587,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55898365489185,260.55898365489185,-12.59101634510813,244.73707717564977,276.38089013424906,108798.64211491049,106241.49461216883,2557.1475027416627,0.0,nan,276.38089013424906,3.23089013424908,270.05212754245736,-3.0978724575426213,263.7233649507199,-9.426635049280094,257.39460235897496,-15.755397641025013,251.06583976730008,-22.0841602326999,244.73707717564977,-28.412922824350204,1.0,1.0,25732.562594343566,25732.562594343566,275.90550455178663,2.7555045517866574,275.90550455178663,275.90550455178663,86684.20020714561,87087.04391574567,-402.8437086000631,0.0,8648.866644398773,8648.866644398773,0.9202262392610809,3420.4703271958065,275.90550455178663,2.7555045517866574,1.0,0.002,0.1301386379153247,0.004762776672973235,0.00020068733532201602,0.0017993126612804308,0.10034366766100801,0.10034366766100801,0.0,-3.3975530722152314e-12,0.9942682975430022,0.9942682975430022,0.0,0.0912483062719199,0.000526023149433701,0.0,0.0,0.0,1599179.1161884002,265.836318900471,0.0,1.0,1287151.7871399422,2587.4616972495587,,,,,,,,,,,,,,,,,,,4.0,14252.016171361596,1582.3972116259163,0.36757962795802684,6.175450102142607,2.4879925338151256
2714.0,-29.918919664389964,4.372783896131264,35.027219833359304,30.272803909052186,4.937203503102283,-26.43330734764879,-39.937141829263396,1.451591184971101,-7.332879929820081,-7.332879929843589,40.008975811379585,35779.18187044459,14090.492645499267,14090.492645499267,49869.67451594386,86697.08044101691,87111.06284040655,14090.492645499267,101201.55548590582,101201.55548590582,101201.55548590582,128922.76601468801,124466.79674202527,4455.969272662735,0.0,98624.66087049969,47706.762295170796,56575.44286147655,27721.210528782187,84296.65339025874,20970.143029401894,1581.810995209882,0.0,0.8744523162123368,2.645092327206503,0.0014947306463915918,1.0,1.0,-7.332879929820081,323539.0846065824,1554920.2753478666,4.805973526316368,1554920.2753478666,4.805973526316368,0.7564656315289391,0.09175121390984146,3.4044892892151997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4044892892151997,1.2849464941293938,1.2852472525239735,2.6495183299611917,5614.011407703271,14253.141591618518,6452.981019990064,0.00047332270487079875,28969.003128582193,2954.016216402359,19288.39210224016,1966.8686148929717,0.6658286450737173,0.6658286450737173,30734.707023613315,30484.863174865135,1.01025506000478,0.8,4359.874946413858,4324.433322199387,1.01025506000478,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1648.4508830164023,2034.6934298245008,8.547717612135285,4.372783896131264,-1.3165797081224762,5.6893636042537405,2.464316163859963,3.5,0.7040903325314181,0.6,0.00023405078653324101,0.994226388731311,0.0002354099520853626,198.85570318969957,0.23474948526108808,0.00046415365040309447,1315.4114452423698,0.06340182858189745,7.941845119913904e-05,0.000154632335334102,0.0005264441294112833,0.09175121373421992,0.09175121373421992,0.09175121373421992,0.09114718212791517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.8232853437,595.6913600786004,0.0,0.09175121373421992,0.09175121390984146,0.09175121390984146,0.3675169943764246,0.3675169943764246,0.5,9.963098232223233,2.3533175408374518e-11,2.3533175408374518e-11,2.3533175408374518e-11,2.3533175408374518e-11,2.3533175408374518e-11,2.3533175408374518e-11,27721.210528782187,20970.143029401894,0.7564656315289391,0.5915973233844508,0.42444368111272146,35353.7532153836,15450.0,0.0,10240.443335844713,-10240.443335844713,0.185614707382078,4.640367684551946,8148.144334198854,2092.2990016458593,10240.443335844713,1.4526351204500043,1.0044085897298587,1.451878697510754,1.4513441749314593,1.268972262364021,0.0002326850183251147,0.0033671208808150185,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46909.60799647068,5209.556664155287,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5771942484352,260.5771942484352,-12.572805751564772,244.78013341533267,276.3742550816356,108645.32807311814,106023.81398589505,2621.5140872231086,0.0,nan,276.3742550816356,3.224255081635647,270.0554307483091,-3.0945692516908707,263.7366064150453,-9.41339358495469,257.4177820817547,-15.732217918245283,251.09895774853368,-22.0510422514663,244.78013341533267,-28.369866584667307,1.0,1.0,25732.562594343566,25732.562594343566,275.8890828396161,2.739082839616117,275.8890828396161,275.8890828396161,86685.92098632404,87111.06284040655,-425.1418540825107,0.0,8648.866644398773,8648.866644398773,0.9201648201337911,3421.5117356612755,275.8890828396161,2.739082839616117,1.0,0.002,0.1307485650942659,0.004756881202775523,0.00020161998485518582,0.0017983800135439397,0.1008099924275929,0.1008099924275929,0.0,-1.6008743809747816e-12,0.9933523802841115,0.9933523802841115,0.0,0.0911412867312977,0.000609927178543761,0.0,0.0,0.0,1599156.3879117663,265.8171200701799,0.0,1.0,1287217.024655451,2587.1993044404894,,,,,,,,,,,,,,,,,,,4.0,14253.141591618518,1581.810995209882,0.3675169943764246,6.175450102142607,2.464316163859963
2715.0,-29.863852713390703,4.30057842762111,35.02529627070843,30.24960294077175,4.9214038067150625,-26.385327061392267,-39.890668576676376,1.4428781536036177,-7.351945852170729,-7.351945852216833,39.9989558946412,35828.91127139316,13931.30550926421,13931.30550926421,49760.21678065737,86698.91077870653,87128.67967538338,13931.30550926421,101059.98518464758,101059.98518464758,101059.98518464758,128758.1080545174,124312.6149959231,4445.493058594315,0.0,98605.97071805559,47735.971206932416,56522.221679025744,27698.122869869825,84220.34454889558,20952.094245438857,1581.1885538648025,0.0,0.8743848846142427,2.6432011235782107,0.0014947306463915918,1.0,1.0,-7.351945852170729,323293.94524049864,1554488.2096049702,4.8082812328841635,1554488.2096049702,4.8082812328841635,0.7564445556067145,0.09172476057311274,3.405547461282717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.405547461282717,1.2849844593340842,1.2852869732124497,2.6502635394108727,5615.590417104463,14254.257444455248,6452.789911604994,0.0004730590025420696,28954.51372770331,2952.538708703106,19287.82086648821,1966.8103650572023,0.6661421099271949,0.6661421099271949,30742.349073855028,30484.863174865135,1.010569064131317,0.8,4360.959010217118,4324.433322199387,1.010569064131317,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1639.1025735176945,2034.6934298245008,8.499349421046967,4.30057842762111,-1.3780806256129026,5.678659053234012,2.441068463814839,3.5,0.6974481325185254,0.6,0.0002354099520853626,0.9942900562941207,0.00023676184891436352,198.810258605186,0.23443593853737668,0.0004601211235410049,1303.983264115208,0.06386194970543846,7.983691456621292e-05,0.00015557303751914968,0.000529811362967381,0.09172476044875962,0.09172476044875962,0.09172476044875962,0.09103915164358713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.52456485725,595.6743848925709,0.0,0.09172476044875962,0.09172476057311274,0.09172476057311274,0.3674441591485932,0.3674441591485932,0.5,9.942529962229896,4.61000126961153e-11,4.61000126961153e-11,4.61000126961153e-11,4.61000126961153e-11,4.61000126961153e-11,4.61000126961153e-11,27698.122869869825,20952.094245438857,0.7564445556067145,0.5908336880736484,0.4254187211332538,35353.7532153836,15450.0,0.0,10183.350731763936,-10183.350731763936,0.18531217967270203,4.632804491817547,8106.466594828093,2076.8841369358433,10183.350731763936,1.63808367544251,1.0027715350254431,1.4516328998024575,1.4510108663836123,1.2693240552984135,0.00023405078653324101,0.003349609560142124,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46841.08721126275,5266.649268236064,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5956635753868,260.5956635753868,-12.554336424613155,244.8247291784817,276.36659797236297,108479.02070332883,105820.26053276575,2658.7601705631087,0.0,nan,276.36659797236297,3.2165979723629903,270.0582242135466,-3.091775786453354,263.7498504547531,-9.400149545246904,257.4414766959677,-15.70852330403227,251.13310293720883,-22.016897062791145,244.8247291784817,-28.325270821518274,1.0,1.0,25732.562594343566,25732.562594343566,275.8720538124456,2.7220538124456084,275.8720538124456,275.8720538124456,86687.51680196458,87128.67967538338,-441.162873418798,0.0,8648.866644398773,8648.866644398773,0.9201020901179219,3422.57519858913,275.8720538124456,2.7220538124456084,1.0,0.002,0.1314403741571817,0.004750681242024284,0.00020267887719978804,0.0017973211240469892,0.10133943859989401,0.10133943859989401,0.0,1.2467769872070988e-12,0.9924577719154916,0.9924577719154916,0.0,0.0910329515078734,0.0006918090652393434,0.0,0.0,0.0,1599133.811835312,265.79805414782925,0.0,1.0,1287281.8036043853,2586.938794625832,,,,,,,,,,,,,,,,,,,4.0,14254.257444455248,1581.1885538648025,0.3674441591485932,6.175450102142607,2.441068463814839
2716.0,-29.8093781248442,4.230132838455044,35.023150087557845,30.22585285305979,4.9051665767368595,-26.33792365467406,-39.8447493329644,1.4337121026140676,-7.370895695169452,-7.3708956951742195,39.98868945483132,35878.63666066947,13776.354401581799,13776.354401581799,49654.99106225127,86700.69257451095,87140.54994091221,13776.354401581799,100916.90434249402,100916.90434249402,100916.90434249402,128591.3972983053,124157.58348712826,4433.8138111770395,0.0,98587.31776164603,47765.261834270415,56468.951030417345,27674.492955811278,84143.44398622862,20933.650149047393,1580.5391001885837,0.0,0.8743190223514195,2.6413224926094507,0.0014947306463915918,1.0,1.0,-7.370895695169452,323050.44316928403,1554045.6077343957,4.8105354460697916,1554045.6077343957,4.8105354460697916,0.7564239815512719,0.09169510681568947,3.406619404240873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.406619404240873,1.2850245620563319,1.285328822686841,2.651015011564842,5617.182696424537,14255.363321718121,6452.588701942689,0.00047279142089627093,28939.92726012054,2951.0513029546833,19287.219437342632,1966.7490363521317,0.6664570806962801,0.6664570806962801,30750.090092375696,30484.863174865135,1.0108871546598859,0.8,4362.057113175512,4324.433322199387,1.0108871546598859,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1629.88858133146,2034.6934298245008,8.452328925654454,4.230132838455044,-1.4383735846441494,5.668506423099194,2.418241120641161,3.5,0.6909260344689032,0.6,0.00023676184891436352,0.9943538301395084,0.00023810623717429206,198.76532076436703,0.23411846829459987,0.00045633910836698465,1293.2650331120344,0.06431828881380544,8.025239062824685e-05,0.00015650945828611667,0.0005331681575447125,0.09169510625761451,0.09169510625761451,0.09169510625761451,0.09093023001590585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.4986757078,595.6540567586883,0.0,0.09169510625761451,0.09169510681568947,0.09169510681568947,0.36736133873492677,0.36736133873492677,0.5,9.919583679126005,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,27674.492955811278,20933.650149047393,0.7564239815512719,0.5901231125074708,0.4263984805107522,35353.7532153836,15450.0,0.0,10127.116395676963,-10127.116395676963,0.1850080514612076,4.625201286530186,8065.306095018103,2061.810300658861,10127.116395676963,1.823228828572462,1.0011258195952786,1.4513884131862351,1.4506812375632772,1.269667402706552,0.0002354099520853626,0.003332602889618824,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46774.1346441726,5322.883604323037,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6142509663904,260.6142509663904,-12.53574903360959,244.87047825697854,276.358023675858,108303.36208553676,105627.60595039927,2675.7561351375034,0.0,nan,276.358023675858,3.208023675858044,270.06051459205145,-3.08948540794853,263.76300550824635,-9.386994491753626,257.4654964244877,-15.68450357551228,251.16798734072037,-21.982012659279604,244.87047825697854,-28.279521743021434,1.0,1.0,25732.562594343566,25732.562594343566,275.85447643434594,2.7044764343459633,275.85447643434594,275.85447643434594,86689.36962141364,87140.54994091221,-451.1803194985696,0.0,8648.866644398773,8648.866644398773,0.9200385332688581,3423.6525012620773,275.85447643434594,2.7044764343459633,1.0,0.002,0.13221174818515757,0.0047441838871763705,0.00020386041891123853,0.0017961395751471424,0.10193020945561926,0.10193020945561926,0.0,-5.941619158483791e-12,0.9915876206546936,0.9915876206546936,0.0,0.09092373279304751,0.000771374022641967,0.0,0.0,0.0,1599111.3681337351,265.7791043048305,0.0,1.0,1287346.1813012946,2586.6799365542656,,,,,,,,,,,,,,,,,,,4.0,14255.363321718121,1580.5391001885837,0.36736133873492677,6.175450102142607,2.418241120641161
2717.0,-29.755468139329988,4.161406301905259,35.020791866091386,30.201775521878176,4.888662668759306,-26.29105505844349,-39.7993401979096,1.4242495852795003,-7.38949979647316,-7.389499796473666,39.978283291381814,35928.23072166002,13625.234459418163,13625.234459418163,49553.46518107818,86702.43889171956,87148.7062094556,13625.234459418163,100773.94066887377,100773.94066887377,100773.94066887377,128424.50459112527,124003.51893086577,4420.985660259496,0.0,98568.74176240934,47794.5335834672,56415.78686549126,27650.56392225151,84066.35078774276,20915.00282391544,1579.868536895397,0.0,0.874255599369419,2.6394791635029953,0.0014947306463915918,1.0,1.0,-7.38949979647316,322811.52419889474,1553597.07937046,4.812706371700776,1553597.07937046,4.812706371700776,0.7564042050905264,0.09166237788784656,3.4076987878630103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4076987878630103,1.2850660705007328,1.28537206867705,2.6517693261757214,5618.780998569719,14256.459167551557,6452.380363937589,0.00047252156561278913,28925.309394561373,2949.5606955037015,19286.596701103408,1966.6855349281773,0.6667723562787451,0.6667723562787451,30757.884351296245,30484.863174865135,1.0112074531461832,0.8,4363.162768556168,4324.433322199387,1.0112074531461832,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1620.8063850121446,2034.6934298245008,8.40645408693653,4.161406301905259,-1.4973755388469314,5.658781840752191,2.395824331955433,3.5,0.6845212377015523,0.6,0.00023810623717429206,0.9944146571225433,0.00023944361184627015,198.72086641112742,0.23380244341650078,0.0004527354803575382,1283.0523513332632,0.06477102429416298,8.066521603437225e-05,0.0001574410211399198,0.0005365115768984193,0.09166237755091787,0.09166237755091787,0.09166237755091787,0.09082163150477167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487782.7715625489,595.6303719782052,0.0,0.09166237755091787,0.09166237788784656,0.09166237788784656,0.3672687877327886,0.3672687877327886,0.5,9.894361303022336,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,27650.56392225151,20915.00282391544,0.7564042050905264,0.5894565984693996,0.427379449506193,35353.7532153836,15450.0,0.0,10071.949985345556,-10071.949985345556,0.18470652818026706,4.617663204506672,8024.83652620647,2047.113459139087,10071.949985345556,2.0080713454258325,0.9994942001096695,1.451145217577512,1.4503552949203191,1.2700024978565958,0.00023676184891436352,0.0033160848600581883,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46708.75555206242,5378.050014654444,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6328593842712,260.6328593842712,-12.51714061572875,244.91707101045762,276.34864775812,108121.73327002757,105442.95020335239,2678.7830666751934,0.0,nan,276.34864775812,3.198647758120046,270.062332408571,-3.0876675914289535,263.7760170590176,-9.373982940982387,257.48970170950776,-15.660298290492221,251.2033863599534,-21.946613640046564,244.91707101045762,-28.23292898954236,1.0,1.0,25732.562594343566,25732.562594343566,275.83681537782667,2.68681537782669,275.83681537782667,275.83681537782667,86690.58844401693,87148.7062094556,-458.1177654386702,0.0,8648.866644398773,8648.866644398773,0.9199745246190475,3424.7372818023255,275.83681537782667,2.68681537782669,1.0,0.002,0.1330592338230538,0.004737444470256691,0.0002051593683501495,0.0017948406292909427,0.10257968417507474,0.10257968417507474,0.0,-2.358907773974961e-12,0.9907542696371973,0.9907542696371973,0.0,0.0908148922574822,0.0008474856303643614,0.0,0.0,0.0,1599089.3289984555,265.7605002035268,0.0,1.0,1287409.377772106,2586.4258650563374,,,,,,,,,,,,,,,,,,,4.0,14256.459167551557,1579.868536895397,0.3672687877327886,6.175450102142607,2.395824331955433
2718.0,-29.702124906711706,4.094358135699327,35.01823218229055,30.177687398996227,4.872140571623372,-26.24469835882816,-39.754418749921,1.4147140224759618,-7.407811229276717,-7.407811229279775,39.9677583513889,35977.51651335198,13477.883625171211,13477.883625171211,49455.40013852319,86704.15121676771,87153.36431404474,13477.883625171211,100631.24793921594,100631.24793921594,100631.24793921594,128257.6994712227,123850.63545584216,4407.064015380538,0.0,98550.29847299423,47823.66376524806,56362.9274530513,27626.45153200675,83989.37898505805,20896.231939130503,1579.1836389471302,0.0,0.8741942407083454,2.637665824888487,0.0014947306463915918,1.0,1.0,-7.407811229276717,322576.49952758354,1553143.5310066636,4.8148068234395796,1553143.5310066636,4.8148068234395796,0.7563849419792867,0.09162674120524572,3.408776526128492,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.408776526128492,1.2851079381959063,1.2854156651019848,2.6525215702222567,5620.374913437516,14257.545518323863,6452.169445672232,0.0004722517958212384,28910.753672938026,2948.0764249706094,19285.966252293605,1966.6212470408964,0.6670862499979126,0.6670862499979126,30765.66623643086,30484.863174865135,1.0115272633860075,0.8,4364.266668652181,4324.433322199387,1.0115272633860075,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1611.853579603264,2034.6934298245008,8.361729499331206,4.094358135699327,-1.555140660904268,5.649498796603595,2.3738087148270064,3.5,0.6782310613791447,0.6,0.00023944361184627015,0.9944756309429514,0.00024077373481664122,198.67689651138286,0.23348962602971784,0.00044916556264618774,1272.9352045392961,0.06522018985680916,8.107553857743537e-05,0.00015836807326883478,0.000539841370647001,0.09162674104839454,0.09162674104839454,0.09162674104839454,0.0907135238419308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487863.9540379989,595.603457566329,0.0,0.09162674104839454,0.09162674120524572,0.09162674120524572,0.36716689214554554,0.36716689214554554,0.5,9.866964779401293,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,27626.45153200675,20896.231939130503,0.7563849419792867,0.588829215504992,0.42835792987292454,35353.7532153836,15450.0,0.0,10017.896342028787,-10017.896342028787,0.18440896338507026,4.610224084626752,7985.0989949015575,2032.7973471272305,10017.896342028787,2.1926145911588404,0.9978840010014617,1.450903290053215,1.450032868433184,1.2703295267324008,0.00023810623717429206,0.0033000402011568028,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46644.58476195168,5432.103657971213,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6514318294033,260.6514318294033,-12.498568170596684,244.9642559844059,276.3386076744218,107937.50416065883,105263.89956770737,2673.6045929514894,0.0,nan,276.3386076744218,3.188607674421803,270.06373733641203,-3.086262663587945,263.788866998362,-9.361133001637995,257.51399666042596,-15.636003339574017,251.23912632239208,-21.910873677607896,244.9642559844059,-28.185744015594082,1.0,1.0,25732.562594343566,25732.562594343566,275.81904252478836,2.669042524788381,275.81904252478836,275.81904252478836,86692.0781124468,87153.36431404474,-461.28620159793354,0.0,8648.866644398773,8648.866644398773,0.9199106029116599,3425.8204087591344,275.81904252478836,2.669042524788381,1.0,0.002,0.13397942801417065,0.004730467862908349,0.00020657044556621006,0.0017934295508092422,0.10328522278310504,0.10328522278310504,0.0,-3.6245477105789625e-12,0.9899571436852446,0.9899571436852446,0.0,0.09070654700873215,0.0009201941965135638,0.0,0.0,0.0,1599067.6318091885,265.74218877072326,0.0,1.0,1287471.5736425987,2586.175852062428,,,,,,,,,,,,,,,,,,,4.0,14257.545518323863,1579.1836389471302,0.36716689214554554,6.175450102142607,2.3738087148270064
2719.0,-29.649348847805932,4.028947768336921,35.0154818092317,30.15349918222057,4.855512583530944,-26.19886270469085,-39.70999763170255,1.4050264348197832,-7.425924659084444,-7.425924659081806,39.9571414298233,36026.55288788656,13334.288852706672,13334.288852706672,49360.84174059323,86705.86656190311,87154.75227588357,13334.288852706672,100489.04112859024,100489.04112859024,100489.04112859024,128091.3581831792,123699.25263059267,4392.10555258652,0.0,98532.00103599412,47852.68734279771,56310.34854799601,27602.317054588955,83912.66560258497,20877.44690536795,1578.4943418553871,0.0,0.8741343149510129,2.635873062237568,0.0014947306463915918,1.0,1.0,-7.425924659084444,322344.1486608244,1552686.1203006788,4.81685840041241,1552686.1203006788,4.81685840041241,0.7563657378501498,0.0915883927069667,3.4098542958691627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4098542958691627,1.2851505353947852,1.285459981998263,2.6532722836408342,5621.96558508834,14258.622312146004,6451.955444295235,0.0004719818528536143,28896.249659511795,2946.5974272062117,19285.326587856787,1966.5560194211876,0.667398946752546,0.667398946752546,30773.44785675525,30484.863174865135,1.0118470829658435,0.8,4365.370531183512,4324.433322199387,1.0118470829658435,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1603.0276983036165,2034.6934298245008,8.318189926984738,4.028947768336921,-1.6117437106015515,5.640691478938472,2.3521848618580585,3.5,0.672052817673731,0.6,0.00024077373481664122,0.9945365736922304,0.0002420964107159634,198.63341085899228,0.23318058969698008,0.000445772617638199,1263.319598386656,0.06566596247444736,8.148318754512619e-05,0.00015929054727151503,0.0005431575569051255,0.0915883921230907,0.0915883921230907,0.0915883921230907,0.09060608784663192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.68723137846,595.5734309218282,0.0,0.0915883921230907,0.0915883927069667,0.0915883927069667,0.36705603904896045,0.36705603904896045,0.5,9.837495646424697,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,27602.317054588955,20877.44690536795,0.7563657378501498,0.5882406593346576,0.42933391078898997,35353.7532153836,15450.0,0.0,9964.955324610804,-9964.955324610804,0.18411577111234417,4.6028942778086,7946.100427154385,2018.8548974564187,9964.955324610804,2.376862755621258,0.9962974627291343,1.4506626069758322,1.4497139658889848,1.2706486750567914,0.00023944361184627015,0.0032844540146963687,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46582.02813838106,5485.044675389196,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.66991365457966,260.66991365457966,-12.480086345420318,245.01182657337824,276.3280007357968,107750.62913589236,105090.0697779533,2660.559357939087,0.0,nan,276.3280007357968,3.178000735796843,270.06476590331204,-3.085234096687941,263.80153107079127,-9.348468929208707,257.53829623835327,-15.611703761646709,251.2750614058463,-21.87493859415369,245.01182657337824,-28.138173426621734,1.0,1.0,25732.562594343566,25732.562594343566,275.80108957402894,2.6510895740289584,275.80108957402894,275.80108957402894,86693.8059678619,87154.75227588357,-460.9463080216665,0.0,8648.866644398773,8648.866644398773,0.9198466687337759,3426.9035673485087,275.80108957402894,2.6510895740289584,1.0,0.002,0.13496894932177625,0.004723251551195204,0.00020808838685922168,0.0017919116028426367,0.10404419342961084,0.10404419342961084,0.0,-1.0298141679687678e-11,0.9891959965388089,0.9891959965388089,0.0,0.0905988713951557,0.0009895213118110023,0.0,0.0,0.0,1599046.164588063,265.72407534091553,0.0,1.0,1287533.0907081189,2585.928602596399,,,,,,,,,,,,,,,,,,,4.0,14258.622312146004,1578.4943418553871,0.36705603904896045,6.175450102142607,2.3521848618580585
2720.0,-29.597117763179465,3.9651377140285216,35.012552662339964,30.129430686961882,4.838938681234515,-26.153512118733484,-39.66603765785692,1.395333036682648,-7.4436382723874885,-7.443638272400225,39.946486916706064,36075.20398232203,13194.09694557148,13194.09694557148,49269.30092789351,86707.61630552365,87154.07045423352,13194.09694557148,100348.167399805,100348.167399805,100348.167399805,127926.36034324473,123550.19164631465,4376.168696930075,0.0,98513.90449452259,47881.49217095781,56258.23591507197,27578.192943439728,83836.4288585117,20858.68698333259,1577.797114016919,0.0,0.874076741905613,2.6341208020273337,0.0014947306463915918,1.0,1.0,-7.4436382723874885,322117.05382287566,1552227.1923948969,4.81882959617664,1552227.1923948969,4.81882959617664,0.7563471263730654,0.09154742711705048,3.4109252597665027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4109252597665027,1.285193178194131,1.2855043350479505,2.6540175575467266,5623.5447310645095,14259.689521695858,6451.741803527736,0.00047171358165336367,28881.871337534507,2945.131246402646,19284.688001305894,1966.490901715254,0.6677090890659763,0.6677090890659763,30781.179850864883,30484.863174865135,1.012164882965919,0.8,4366.467353983173,4324.433322199387,1.012164882965919,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1594.32620825951,2034.6934298245008,8.275657062662969,3.9651377140285216,-1.6671118975892751,5.632249611617796,2.3309433312632315,3.5,0.6659838089323519,0.6,0.0002420964107159634,0.9945951523062971,0.00024341201558702853,198.59039079650444,0.23287550028225834,0.0004425446804702514,1254.1716244526924,0.06610850715491762,8.188846918434178e-05,0.00016020794153162162,0.0005464573145854032,0.09154742709912352,0.09154742709912352,0.09154742709912352,0.09049989978345858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488054.67642982403,595.5403898902472,0.0,0.09154742709912352,0.09154742711705048,0.09154742711705048,0.36693661485654383,0.36693661485654383,0.5,9.806069826736037,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,27578.192943439728,20858.68698333259,0.7563471263730654,0.587683678786508,0.43030463574736827,35353.7532153836,15450.0,0.0,9913.109574305803,-9913.109574305803,0.18382704355877794,4.595676088969444,7907.833349853576,2005.2762244522273,9913.109574305803,2.5608202616241678,0.9947350841925207,1.4504231447882927,1.4493985854594131,1.270960128438979,0.00024077373481664122,0.0032693117517345847,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46521.034414142094,5536.890425694197,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6882767099341,260.6882767099341,-12.46172329006589,245.05961902531507,276.3169343945649,107563.2288600398,104919.76706431138,2643.4617957284217,0.0,nan,276.3169343945649,3.166934394564919,270.0654713207151,-3.0845286792848583,263.8140082468277,-9.335991753172266,257.5625451730266,-15.587454826973385,251.311082099155,-21.83891790084499,245.05961902531507,-28.090380974684905,1.0,1.0,25732.562594343566,25732.562594343566,275.7832971270693,2.6332971270693406,275.7832971270693,275.7832971270693,86695.25581676302,87154.07045423352,-458.81463747049565,0.0,8648.866644398773,8648.866644398773,0.9197831277979742,3427.9798860653354,275.7832971270693,2.6332971270693406,1.0,0.002,0.13602388075962935,0.004715847453636221,0.00020970722995243064,0.0017902927696781213,0.10485361497621531,0.10485361497621531,0.0,-3.6944796180660155e-13,0.9884766675532138,0.9884766675532138,0.0,0.09049249567973278,0.001054931437317699,0.0,0.0,0.0,1599025.166744186,265.7063617276125,0.0,1.0,1287593.243876213,2585.6868684659594,,,,,,,,,,,,,,,,,,,5.0,14259.689521695858,1577.797114016919,0.36693661485654383,6.175450102142607,2.3309433312632315
2721.0,-29.545430564925034,3.902890943222342,35.0094563251505,30.105554696079366,4.8225029659166765,-26.10863721183581,-39.62253344999624,1.3857096128811481,-7.461024200149495,-7.461024200120124,39.935809055122185,36123.45000199752,13057.281622211109,13057.281622211109,49180.73162420862,86709.34237187597,87151.37926329848,13057.281622211109,100208.6608855096,100208.6608855096,100208.6608855096,127762.83828562005,123403.52404776771,4359.3142378523335,0.0,98495.9769290882,47910.08455939398,56206.547077438016,27554.17740011045,83760.72447754847,20840.017846189996,1577.098366520892,0.0,0.8740210651815853,2.6324018518117898,0.0014947306463915918,1.0,1.0,-7.461024200149495,321894.28245251643,1551767.3616538185,4.820736018766423,1551767.3616538185,4.820736018766423,0.7563287970304807,0.09150402759251627,3.4119886333391025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4119886333391025,1.2852355110387306,1.2855483690918401,2.6547575164504478,5625.112615188859,14260.747572796283,6451.528598861157,0.0004714469597728758,28867.61578472677,2943.677584570345,19284.050718289833,1966.4259169328807,0.6680167445103868,0.6680167445103868,30788.856565043636,30484.863174865135,1.0124804305976294,0.8,4367.556335042697,4324.433322199387,1.0124804305976294,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1585.74688008405,2034.6934298245008,8.234152490666753,3.902890943222342,-1.7213060892370144,5.624197032459357,2.3100755444940924,3.5,0.6600215841411693,0.6,0.00024341201558702853,0.9946535485879112,0.0002447204013222448,198.54783472899535,0.23257435817480418,0.0004393645760563144,1245.159208543595,0.06654787173097393,8.22913827241571e-05,0.00016112063286287143,0.00054974176792452,0.09150402761217934,0.09150402761217934,0.09150402761217934,0.09039503099199217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488163.4488036661,595.5044882532409,0.0,0.09150402761217934,0.09150402759251627,0.09150402759251627,0.3668090646237581,0.3668090646237581,0.5,9.772799928180348,-2.9388047551037744e-11,-2.9388047551037744e-11,-2.9388047551037744e-11,-2.9388047551037744e-11,-2.9388047551037744e-11,-2.9388047551037744e-11,27554.17740011045,20840.017846189996,0.7563287970304807,0.5871574288662129,0.4312695505837008,35353.7532153836,15450.0,0.0,9862.330868860818,-9862.330868860818,0.18354274483767727,4.588568620941928,7870.280144604396,1992.050724256422,9862.330868860818,2.7444915521819357,0.9931966711995516,1.4501848804516504,1.449086590741576,1.2712640581900028,0.0002420964107159634,0.003254599882867099,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46461.243292788015,5587.669131139182,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.70650570821357,260.70650570821357,-12.443494291786408,245.10750031373627,276.3055111027001,107376.46397161574,104752.30042086572,2624.1635507499927,0.0,nan,276.3055111027001,3.1555111027001317,270.06590894490733,-3.0840910550926424,263.8263067870851,-9.323693212914861,257.5867046293317,-15.5632953706683,251.347102471521,-21.80289752847898,245.10750031373627,-28.04249968626371,1.0,1.0,25732.562594343566,25732.562594343566,275.7656000382406,2.6156000382406432,275.7656000382406,275.7656000382406,86696.84720093006,87151.37926329848,-454.5320623684238,0.0,8648.866644398773,8648.866644398773,0.919720026875912,3429.048576505798,275.7656000382406,2.6156000382406432,1.0,0.002,0.13714046649700048,0.004708258314674303,0.00021142114650819714,0.00178857885401132,0.10571057325409856,0.10571057325409856,0.0,5.195171549898792e-13,0.9877974143202061,0.9877974143202061,0.0,0.09038744185577237,0.0011165857367439079,0.0,0.0,0.0,1599004.5530463974,265.6889757998505,0.0,1.0,1287652.2784638598,2585.449661777648,,,,,,,,,,,,,,,,,,,4.0,14260.747572796283,1577.098366520892,0.3668090646237581,6.175450102142607,2.3100755444940924
2722.0,-29.494272119547748,3.842172121844634,35.006205143270535,30.082011501677357,4.806264904043073,-26.06421841718914,-39.579470828734316,1.3762112017489552,-7.478018907675107,-7.478018907677851,39.92515292073325,36171.22217406914,12923.663688742565,12923.663688742565,49094.8858628117,86711.1560089479,87147.45226872477,12923.663688742565,100071.11595746734,100071.11595746734,100071.11595746734,127601.49192427848,123259.88634463366,4341.605579644814,0.0,98478.32263232055,47938.38879766311,56155.482038508264,27530.37596681115,83685.85800531942,20821.52082686308,1576.4014941228265,0.0,0.8739674673779676,2.6307224380423007,0.0014947306463915918,1.0,1.0,-7.478018907675107,321676.6410823697,1551308.5692198612,4.822571399651699,1551308.5692198612,4.822571399651699,0.7563108056338994,0.09145835417423885,3.413037884665866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.413037884665866,1.2852772764907674,1.285591826436621,2.6554876111904737,5626.659598334008,14261.796469075874,6451.31986951724,0.0004711841408274031,28853.568568566156,2942.2451671637264,19283.426812312697,1966.3622962288548,0.6683203419531466,0.6683203419531466,30796.43085880515,30484.863174865135,1.0127917875654533,0.8,4368.630787243664,4324.433322199387,1.0127917875654533,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1577.2874685563243,2034.6934298245008,8.193600688764406,3.842172121844634,-1.7743191910848877,5.616491312929522,2.289572998157609,3.5,0.6541637137593169,0.6,0.0002447204013222448,0.9947103154009523,0.00024602177893731983,198.50572979420215,0.2322771341210804,0.00043633262133637444,1236.5666488672853,0.0669842043523103,8.269201051191682e-05,0.00016202839081032796,0.000553009036227096,0.09145835418873838,0.09145835418873838,0.09145835418873838,0.09029190627668378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488280.6423986175,595.4658452262313,0.0,0.09145835418873838,0.09145835417423885,0.09145835417423885,0.36667382121932757,0.36667382121932757,0.5,9.737806492364928,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,27530.37596681115,20821.52082686308,0.7563108056338994,0.586656897987364,0.43222622120657406,35353.7532153836,15450.0,0.0,9812.594875243612,-9812.594875243612,0.18326281637290476,4.581570409322615,7833.427376339569,1979.1674989040434,9812.594875243612,2.9278810217196143,0.991681906779787,1.449947791359593,1.4487779706627069,1.271560633818671,0.00024341201558702853,0.003240305268501882,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46402.9147394945,5637.4051247563875,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.72459492349236,260.72459492349236,-12.425405076507616,245.15536475335378,276.29382509363836,107190.96025177186,104586.91922578064,2604.041025991215,0.0,nan,276.29382509363836,3.143825093638384,270.06613302558213,-3.0838669744178446,263.8384409575005,-9.311559042499482,257.6107488894752,-15.539251110524788,251.38305682140415,-21.766943178595824,245.15536475335378,-27.994635246646197,1.0,1.0,25732.562594343566,25732.562594343566,275.7481512833799,2.5981512833799343,275.7481512833799,275.7481512833799,86698.41116290797,87147.45226872477,-449.0411058167956,0.0,8648.866644398773,8648.866644398773,0.9196577539049221,3430.103074089195,275.7481512833799,2.5981512833799343,1.0,0.002,0.13831466071060222,0.00470051195346021,0.00021322392053530967,0.00178677608031505,0.10661196026765483,0.10661196026765483,0.0,8.503597132003549e-13,0.987161432950258,0.987161432950258,0.0,0.09028415996191384,0.0011741942123250125,0.0,0.0,0.0,1598984.3990892826,265.67198109232487,0.0,1.0,1287709.9790938254,2585.2178459531638,,,,,,,,,,,,,,,,,,,4.0,14261.796469075874,1576.4014941228265,0.36667382121932757,6.175450102142607,2.289572998157609
