time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2723.0,-29.44363687009085,3.7829467316497642,35.00281098234829,30.05880700601267,4.790268332172539,-26.020246349877524,-39.53683316996319,1.3668778121306473,-7.494648998368291,-7.494648998374764,39.91452931896345,36218.50150413097,12793.172597207062,12793.172597207062,49011.67410133803,86712.97298003816,87142.38755588079,12793.172597207062,99935.56015308785,99935.56015308785,99935.56015308785,127442.38765417991,123119.28374815243,4323.1039060274725,0.0,98460.87709667133,47966.40562135238,56104.96830590995,27506.82750109206,83611.79580700201,20803.22258537959,1575.7089194043365,0.0,0.8739157599127367,2.6290798749599977,0.0014947306463915918,1.0,1.0,-7.494648998368291,321463.7812446468,1550851.2795174094,4.824342180984766,1550851.2795174094,4.824342180984766,0.7562930543172844,0.09141056700623239,3.4140747778147906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4140747778147906,1.2853182866723347,1.2856345194262673,2.6562096044348418,5628.1894153820085,14262.836495579437,6451.11419021176,0.0004709243190288772,28839.695526438383,2940.830510565625,19282.812023104558,1966.2996051765444,0.6686205131890978,0.6686205131890978,30803.91548434794,30484.863174865135,1.0130994773425086,0.8,4369.692519550474,4324.433322199387,1.0130994773425086,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1568.9458686062767,2034.6934298245008,8.153992341731632,3.7829467316497642,-1.826187816530581,5.609134548180345,2.2694276386140375,3.5,0.6484078967468678,0.6,0.00024602177893731983,0.9947664429000964,0.0002473161219834469,198.4640708412784,0.2319837719354091,0.0004333739458115693,1228.1817624299874,0.06741757829812187,8.309046030365158e-05,0.00016293131863366825,0.0005562597054633118,0.09141056703773463,0.09141056703773463,0.09141056703773463,0.09019054972390836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488405.7492412048,595.4246258412426,0.0,0.09141056703773463,0.09141056700623239,0.09141056700623239,0.3665313503950408,0.3665313503950408,0.5,9.701205971938306,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,27506.82750109206,20803.22258537959,0.7562930543172844,0.5861813351607691,0.43317454378964404,35353.7532153836,15450.0,0.0,9763.87422065875,-9763.87422065875,0.18298717995452304,4.574679498863072,7797.257935201836,1966.6162854569154,9763.87422065875,3.1109929951115545,0.9901903677192799,1.449711855461547,1.4484726311738656,1.2718500171107456,0.0002447204013222448,0.003226415427914313,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46345.809198472336,5686.12577934125,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7425441612251,260.7425441612251,-12.407455838774865,245.20312723274537,276.28196108971275,107007.29332112022,104423.4028244241,2583.8904966961204,0.0,nan,276.28196108971275,3.1319610897127745,270.0661943183149,-3.083805681685078,263.850427546909,-9.299572453091002,257.63466077553625,-15.51533922446373,251.41889400413226,-21.731105995867722,245.20312723274537,-27.946872767254604,1.0,1.0,25732.562594343566,25732.562594343566,275.7309356000207,2.580935600020723,275.7309356000207,275.7309356000207,86700.04997330217,87142.38755588079,-442.33758257862064,0.0,8648.866644398773,8648.866644398773,0.9195962045825455,3431.1451517038645,275.7309356000207,2.580935600020723,1.0,0.002,0.13954257034571588,0.0046926196312226534,0.00021510953410403588,0.001784890466335532,0.10755476705201794,0.10755476705201794,0.0,4.3956765310992907e-13,0.9865670931048701,0.9865670931048701,0.0,0.09018265737040664,0.0012279096358257511,0.0,0.0,0.0,1598964.6735960457,265.6553510016317,0.0,1.0,1287766.4364579334,2584.991054589626,,,,,,,,,,,,,,,,,,,4.0,14262.836495579437,1575.7089194043365,0.3665313503950408,6.175450102142607,2.2694276386140375
2724.0,-29.393513091023298,3.7251814725127104,34.99928570649271,30.035998380649858,4.774541691656564,-25.976707612762738,-39.494610939268,1.3577362134025128,-7.51089306480236,-7.51089306479261,39.90396189576637,36265.26790749574,12665.686725451926,12665.686725451926,48930.954632947665,86714.82976362461,87136.56144335741,12665.686725451926,99802.24816880934,99802.24816880934,99802.24816880934,127285.83087345352,122981.96053365819,4303.870339795341,0.0,98443.67457638221,47994.11272027568,56055.06872900725,27483.58270464418,83538.65143365144,20785.161930190014,1575.02244949222,0.0,0.8738659729137812,2.6274762218577425,0.0014947306463915918,1.0,1.0,-7.51089306480236,321255.9694047294,1550396.5090882038,4.826047316602422,1550396.5090882038,4.826047316602422,0.7562755610707819,0.09136081871730939,3.4150968516117732,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4150968516117732,1.2853584161416207,1.285676322550132,2.656921842751989,5629.698562909789,14263.867746006239,6450.9130816591105,0.00047066828829831663,28826.027153496743,2939.436724416263,19282.210896182507,1966.238307289697,0.6689166978684219,0.6689166978684219,30811.29269416036,30484.863174865135,1.0134027695949972,0.8,4370.739014388082,4324.433322199387,1.0134027695949972,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1560.7200093710962,2034.6934298245008,8.115284387592148,3.7251814725127104,-1.8769239396741186,5.602105412186829,2.2496315994416594,3.5,0.6427518855547598,0.6,0.0002473161219834469,0.994821297165538,0.00024860356597522016,198.42284778762567,0.2316942186183252,0.0004305321859453228,1220.1282149690448,0.06784811048406719,8.348677605091249e-05,0.00016382934593253443,0.0005594930834958144,0.09136081872599362,0.09136081872599362,0.09136081872599362,0.09009113538828915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488538.32028346724,595.380976602275,0.0,0.09136081872599362,0.09136081871730939,0.09136081871730939,0.3663821026559242,0.3663821026559242,0.5,9.663115473808325,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,27483.58270464418,20785.161930190014,0.7562755610707819,0.5857283280639249,0.4341136382396424,35353.7532153836,15450.0,0.0,9716.144369839798,-9716.144369839798,0.18271576085589045,4.567894021397257,7761.757387290131,1954.3869825496663,9716.144369839798,3.2938317210397883,0.9887216496530862,1.4494770511854367,1.4481705350149896,1.2721323663010682,0.00024602177893731983,0.0032129183206123326,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46290.025800192445,5733.855630160202,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7603569137847,260.7603569137847,-12.389643086215301,245.25072039917322,276.26999342840185,106825.70851242867,104261.4657996491,2564.2427127795595,0.0,nan,276.26999342840185,3.1199934284018696,270.06613882255436,-3.0838611774456126,263.86228421669483,-9.287715783305146,257.65842961086963,-15.491570389130345,251.45457500501433,-21.695424994985643,245.25072039917322,-27.89927960082676,1.0,1.0,25732.562594343566,25732.562594343566,275.71401790632166,2.5640179063216806,275.71401790632166,275.71401790632166,86701.69103750653,87136.56144335741,-434.8704058508738,0.0,8648.866644398773,8648.866644398773,0.9195355254009359,3432.1723358698323,275.71401790632166,2.5640179063216806,1.0,0.002,0.14082027214597878,0.004684601100260761,0.00021707194483635095,0.0017829280562712431,0.10853597241817547,0.10853597241817547,0.0,1.1075940511973137e-12,0.9860147728923181,0.9860147728923181,0.0,0.09008311691880407,0.0012777017985053278,0.0,0.0,0.0,1598945.4022228103,265.6391069351976,0.0,1.0,1287821.5782370903,2584.769576212354,,,,,,,,,,,,,,,,,,,4.0,14263.867746006239,1575.02244949222,0.3663821026559242,6.175450102142607,2.2496315994416594
2725.0,-29.343892486344295,3.6688440904573545,34.99564089036942,30.013587476592534,4.759123632966918,-25.933590874415273,-39.45279107484964,1.3488220211063433,-7.526744586385689,-7.526744586377342,39.89346599491686,36311.5239393937,12541.105765125689,12541.105765125689,48852.62970451939,86716.64671747059,87130.19820793843,12541.105765125689,99671.30397306412,99671.30397306412,99671.30397306412,127131.97572189459,122848.0110143014,4283.964707593186,0.0,98426.65260088022,48021.52982303833,56005.69197537988,27460.67174883048,83466.36372421036,20767.361772423603,1574.3432820252824,0.0,0.873818085431743,2.6259120666366687,0.0014947306463915918,1.0,1.0,-7.526744586385689,321053.28134298034,1549944.9164141212,4.82768751009375,1549944.9164141212,4.82768751009375,0.7562583305453212,0.09130925716180857,3.4161059177708104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4161059177708104,1.2853974976692157,1.2857170687071622,2.65762608373298,5631.190765041908,14264.890437817889,6450.715091757954,0.0004704152391339675,28812.529520486532,2938.060348894529,19281.619091118464,1966.1779599678243,0.6692095214135462,0.6692095214135462,30818.57558318906,30484.863174865135,1.0137022019346074,0.8,4371.772129341459,4324.433322199387,1.0137022019346074,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1552.6079068617769,2034.6934298245008,8.077445509391044,3.6688440904573545,-1.9265460468873394,5.595390137344694,2.2301773241547314,3.5,0.6371935211870661,0.6,0.00024860356597522016,0.9948752339381891,0.00024988416385754127,198.38205331136504,0.23140841507189358,0.00042777187237214687,1212.3054863026643,0.06827588235643933,8.388103672527395e-05,0.0001647225292499462,0.0005627096069609166,0.09130925718279544,0.09130925718279544,0.09130925718279544,0.08999374641930724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488677.8757070769,595.3350536371565,0.0,0.09130925718279544,0.09130925716180857,0.09130925716180857,0.3662265322393453,0.3662265322393453,0.5,9.623650151566244,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,27460.67174883048,20767.361772423603,0.7562583305453212,0.5852972086568705,0.4350437987136264,35353.7532153836,15450.0,0.0,9669.380078263226,-9669.380078263226,0.18244848078624207,4.561212019656048,7726.910065395734,1942.4700128674929,9669.380078263226,3.476401371516831,0.9872753289298806,1.4492433574745838,1.447871608595176,1.272407834139642,0.0002473161219834469,0.0031998024236358667,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46235.43877994949,5780.619921736774,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.778040306426,260.778040306426,-12.371959693573956,245.29809093016326,276.2579896826934,106646.62180330795,104101.00115552542,2545.620647782538,0.0,nan,276.2579896826934,3.1079896826934146,270.0660099321856,-3.0839900678143977,263.8740301816677,-9.275969818332271,257.68205043118047,-15.467949568819506,251.490070680666,-21.65992931933397,245.29809093016326,-27.851909069836722,1.0,1.0,25732.562594343566,25732.562594343566,275.69743065418623,2.5474306541862575,275.69743065418623,275.69743065418623,86703.27419062937,87130.19820793843,-426.9240173090657,0.0,8648.866644398773,8648.866644398773,0.9194756092022746,3433.1864473596643,275.69743065418623,2.5474306541862575,1.0,0.002,0.14214391082173972,0.004676473147371185,0.00021910520996310518,0.0017808947906939707,0.10955260498155259,0.10955260498155259,0.0,6.57075956145281e-13,0.9855037844316634,0.9855037844316634,0.0,0.08998561848660631,0.0013236386752022576,0.0,0.0,0.0,1598926.5929728793,265.6232554136143,0.0,1.0,1287875.3826580732,2584.5534962646375,,,,,,,,,,,,,,,,,,,4.0,14264.890437817889,1574.3432820252824,0.3662265322393453,6.175450102142607,2.2301773241547314
2726.0,-29.294767358673045,3.6139031614846133,34.99188770569001,29.991707286704354,4.744029060481691,-25.890887716755646,-39.411372249573446,1.340149415537113,-7.542215684341215,-7.542215684333165,39.88305312084733,36357.20236105502,12419.353832046569,12419.353832046569,48776.55619310158,86718.61716952513,87123.43132148743,12419.353832046569,99542.785153534,99542.785153534,99542.785153534,126980.90907693768,122717.46388105137,4263.445195886314,0.0,98409.97877544297,48048.56395657529,55957.12757651964,27438.12392340367,83395.25149992331,20749.84296664041,1573.6730315961336,0.0,0.8737719867774244,2.6243861591524418,0.0014947306463915918,1.0,1.0,-7.542215684341215,320855.5546706061,1549496.994267526,4.829266539761972,1549496.994267526,4.829266539761972,0.756241316810352,0.09125603151031583,3.41709358353931,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.41709358353931,1.285435464540104,1.285756691228874,2.658315938686085,5632.652484907211,14265.904720161923,6450.5259756078,0.0004701682120098351,28799.32210504848,2936.7135673291573,19281.053810290003,1966.1203173652577,0.6694967937078652,0.6694967937078652,30825.703599224686,30484.863174865135,1.013995283878904,0.8,4372.783274770874,4324.433322199387,1.013995283878904,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1544.6076453572605,2034.6934298245008,8.040458604083906,3.6139031614846133,-1.975081254626434,5.588984416111048,2.2110575163555533,3.5,0.6317307189587295,0.6,0.00024988416385754127,0.9949283168132782,0.00025115795744753934,198.34168062070935,0.23112630497739683,0.0004251061727463674,1204.7508935632052,0.0687009885291857,8.427321220253725e-05,0.00016561095165500402,0.0005659081202641532,0.09125603130042617,0.09125603130042617,0.09125603130042617,0.08989841744132354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488823.93370948,595.2870135615598,0.0,0.09125603130042617,0.09125603151031583,0.09125603151031583,0.3660650866661062,0.3660650866661062,0.5,9.582921708424417,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,27438.12392340367,20749.84296664041,0.756241316810352,0.5848840949073274,0.43596250034797784,35353.7532153836,15450.0,0.0,9623.557663751468,-9623.557663751468,0.18218526475185243,4.554631618796306,7692.701568129435,1930.8560956220326,9623.557663751468,3.658706042173498,0.9858509997394603,1.4490107537490908,1.447575798702164,1.2726765686946413,0.00024860356597522016,0.0031870566778952765,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46182.061772698275,5826.442336248532,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7956022236041,260.7956022236041,-12.3543977763959,245.34519666327648,276.24600778393545,106469.85623625577,103941.72264279211,2528.133593463646,0.0,nan,276.24600778393545,3.0960077839354767,270.065845559802,-3.084154440197949,263.8856833356602,-9.264316664339788,257.7055211115445,-15.444478888455478,251.52535888740584,-21.624641112594134,245.34519666327648,-27.804803336723495,1.0,1.0,25732.562594343566,25732.562594343566,275.68117715470555,2.531177154705574,275.68117715470555,275.68117715470555,86705.04342228081,87123.43132148743,-418.38789920661657,0.0,8648.866644398773,8648.866644398773,0.9194169548137852,3434.1790514570066,275.68117715470555,2.531177154705574,1.0,0.002,0.14350975010211725,0.004668248748367309,0.00022120356296689012,0.0017787964263786219,0.11060178148344506,0.11060178148344506,0.0,-1.0654488142441965e-11,0.9850328874264038,0.9850328874264038,0.0,0.0898901922136813,0.0013658392966345368,0.0,0.0,0.0,1598908.2317225276,265.60778431565876,0.0,1.0,1287927.8912138408,2584.342646162411,,,,,,,,,,,,,,,,,,,4.0,14265.904720161923,1573.6730315961336,0.3660650866661062,6.175450102142607,2.2110575163555533
2727.0,-29.246128739276998,3.5603281497990418,34.98803690235139,29.970266203768574,4.729261658880701,-25.84858969946023,-39.37034185566006,1.3317226144549115,-7.557308687213265,-7.557308687222653,39.87273342778047,36402.358077594705,12300.34709280488,12300.34709280488,48702.70517039958,86720.57855506497,87116.39623825505,12300.34709280488,99416.74333105993,99416.74333105993,99416.74333105993,126832.69724355175,122590.32946230253,4242.367781249222,0.0,98393.51142397005,48075.2909306645,55909.13388145061,27415.953912491823,83325.08779394242,20732.616643139398,1573.0123662657206,0.0,0.873727626303409,2.6228982179837383,0.0014947306463915918,1.0,1.0,-7.557308687213265,320662.7525464979,1549053.1769505567,4.830786128569564,1549053.1769505567,4.830786128569564,0.756224522017918,0.0912012799698418,3.418066308165972,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.418066308165972,1.2854722967088932,1.2857951701135357,2.6589964769501555,5634.094463826424,14266.91073047006,6450.34130886995,0.000469924824374082,28786.308559579982,2935.3865549989023,19280.50182905267,1966.064030943561,0.669780280759069,0.669780280759069,30832.7233818149,30484.863174865135,1.0142839321584534,0.8,4373.77906673404,4324.433322199387,1.0142839321584534,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1536.7173526241652,2034.6934298245008,8.004300251962583,3.5603281497990418,-2.0225511601106803,5.582879309909722,2.1922650762662053,3.5,0.6263614503617729,0.6,0.00025115795744753934,0.9949804167797583,0.00025242502587177436,198.30172190953206,0.23084783406545747,0.00042253421234847064,1197.4619577955657,0.06912352274153417,8.466338018360446e-05,0.0001664945772639349,0.0005690895050381921,0.09120127960765942,0.09120127960765942,0.09120127960765942,0.08980516833932155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488976.022611682,595.2370096684189,0.0,0.09120127960765942,0.0912012799698418,0.0912012799698418,0.36589820071933343,0.36589820071933343,0.5,9.541038380594932,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,27415.953912491823,20732.616643139398,0.756224522017918,0.5844902952978368,0.43687152382743827,35353.7532153836,15450.0,0.0,9578.654371611785,-9578.654371611785,0.18192604030597112,4.548151007649274,7659.118015180379,1919.536356431405,9578.654371611785,3.840749755131757,0.9844482700539555,1.4487792198877345,1.4472830558716845,1.2729387143683297,0.00024988416385754127,0.0031746704261411177,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46129.86954479095,5871.345628388215,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8130502665483,260.8130502665483,-12.336949733451661,245.3920046846148,276.2340958484853,106295.57951042241,103783.83873272958,2511.7407776928567,0.0,nan,276.2340958484853,3.084095848485333,270.06567761570824,-3.084322384291738,263.8972593829277,-9.252740617072277,257.7288411501671,-15.421158849832864,251.56042291738675,-21.589577082613232,245.3920046846148,-27.757995315385187,1.0,1.0,25732.562594343566,25732.562594343566,275.66527074081995,2.5152707408199717,275.66527074081995,275.66527074081995,86706.79592966617,87116.39623825505,-409.6003085888806,0.0,8648.866644398773,8648.866644398773,0.9193591791411142,3435.156639706802,275.66527074081995,2.5152707408199717,1.0,0.002,0.14491416797924955,0.0046599421942152795,0.0002233614187577058,0.0017766385806676716,0.1116807093788529,0.1116807093788529,0.0,-5.746228146086274e-13,0.9846008973938137,0.9846008973938137,0.0,0.08979686210177068,0.0014044178680711142,0.0,0.0,0.0,1598890.315956342,265.5926913127867,0.0,1.0,1287979.112142669,2584.136990960124,,,,,,,,,,,,,,,,,,,4.0,14266.91073047006,1573.0123662657206,0.36589820071933343,6.175450102142607,2.1922650762662053
2728.0,-29.197969689256354,3.508089294859224,34.984098631668516,29.9492611194961,4.714820765336854,-25.806690643796657,-39.32969137150792,1.3235417198777006,-7.572035062153475,-7.572035062194939,39.86251112113077,36446.986975179614,12184.01480301767,12184.01480301767,48631.001778197286,86722.52724414793,87109.12673684642,12184.01480301767,99293.14153986408,99293.14153986408,99293.14153986408,126687.30370740917,122466.51816672062,4220.785540688552,0.0,98377.24537829119,48101.705109324736,55861.71140996273,27394.162167545084,83255.87357750781,20715.68295359055,1572.3615061258768,0.0,0.8736849251702298,2.6214470630816664,0.0014947306463915918,1.0,1.0,-7.572035062153475,320474.7217052531,1548613.642650243,4.832248966190018,1548613.642650243,4.832248966190018,0.7562079404689082,0.09114513222858463,3.4190242565257907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4190242565257907,1.285507993330658,1.2858325046126438,2.659667831132926,5635.516982779421,14267.908631900005,6450.161058221895,0.00046968503095750876,28773.48564887232,2934.078982004285,19279.96304780326,1966.0090905460336,0.670060043579005,0.670060043579005,30839.63613924932,30484.863174865135,1.0145681956985961,0.8,4374.759676632998,4324.433322199387,1.0145681956985961,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1528.935209361849,2034.6934298245008,7.968954294736314,3.508089294859224,-2.068981358372981,5.577070653232205,2.1737931196768656,3.5,0.6210837484791044,0.6,0.00025242502587177436,0.995031744671229,0.00025368539971071854,198.26217102660064,0.23057294751207963,0.000420045627356514,1190.4093079283607,0.06954356836889068,8.50515814160185e-05,0.00016737344445575585,0.0005722538664925013,0.09114513222872288,0.09114513222872288,0.09114513222872288,0.08971395980405808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489133.6669425589,595.1851962380741,0.0,0.09114513222872288,0.09114513222858463,0.09114513222858463,0.36572629634497356,0.36572629634497356,0.5,9.498103207871884,4.143885234952904e-11,4.143885234952904e-11,4.143885234952904e-11,4.143885234952904e-11,4.143885234952904e-11,4.143885234952904e-11,27394.162167545084,20715.68295359055,0.7562079404689082,0.5841149661702104,0.4377707590954404,35353.7532153836,15450.0,0.0,9534.64778976402,-9534.64778976402,0.18167073552312188,4.541768388078043,7626.145534207268,1908.502255556752,9534.64778976402,4.022536460412314,0.9830667506662433,1.4485487362263845,1.4469933232213643,1.2731944116053864,0.00025115795744753934,0.003162633414143739,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46078.810313075985,5915.35221023598,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8303912250014,260.8303912250014,-12.319608774998585,245.4384892571345,276.2222931928711,106123.71948393974,103627.39410191173,2496.3253820280097,0.0,nan,276.2222931928711,3.072293192871143,270.06553240572134,-3.0844675942786353,263.90877161856884,-9.241228381431142,257.7520108314324,-15.397989168567563,251.59525004428005,-21.554749955719927,245.4384892571345,-27.71151074286547,1.0,1.0,25732.562594343566,25732.562594343566,275.6497038509331,2.4997038509331446,275.6497038509331,275.6497038509331,86708.5495923055,87109.12673684642,-400.5771445409191,0.0,8648.866644398773,8648.866644398773,0.9193022727948129,3436.11937780842,275.6497038509331,2.4997038509331446,1.0,0.002,0.14635371732482408,0.004651565272798129,0.00022557345850624406,0.0017744265414987954,0.11278672925312203,0.11278672925312203,0.0,5.039371697712625e-15,0.9842059656906956,0.9842059656906956,0.0,0.08970558288304027,0.0014395493455443492,0.0,0.0,0.0,1598872.83230018,265.5779649378465,0.0,1.0,1288029.0846815708,2583.936371332752,,,,,,,,,,,,,,,,,,,4.0,14267.908631900005,1572.3615061258768,0.36572629634497356,6.175450102142607,2.1737931196768656
2729.0,-29.15028063986017,3.457157722252716,34.98008263109319,29.928759473282867,4.7007156679267466,-25.765181009081495,-39.289415593352146,1.315616037128146,-7.586390827658079,-7.586390827619301,39.852394575263816,36491.058779326115,12070.272052895798,12070.272052895798,48561.33083222191,86724.55787049323,87101.7467251923,12070.272052895798,99172.0187780881,99172.0187780881,99172.0187780881,126544.77220620337,122346.02249378481,4198.749712418557,0.0,98361.26149105762,48127.76239982204,55814.99899026176,27372.753428115284,83187.75241837704,20699.04629702927,1571.7204972208644,0.0,0.8736438748558764,2.620033038957088,0.0014947306463915918,1.0,1.0,-7.586390827658079,320291.5064397775,1548178.7486175757,4.833655334249928,1548178.7486175757,4.833655334249928,0.7561916031351353,0.09108771269724508,3.419963244621143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.419963244621143,1.2855425105602698,1.2858686509042236,2.660326839857394,5636.913343187689,14268.898547244109,6449.98810803129,0.00046945034427105676,28760.911874055506,2932.796813800381,19279.446088109715,1965.9563753279372,0.6703350078931682,0.6703350078931682,30846.41169948436,30484.863174865135,1.014846832931387,0.8,4375.720824409484,4324.433322199387,1.014846832931387,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1521.2594369791173,2034.6934298245008,7.934394199627562,3.457157722252716,-2.1143890621626573,5.571546784415373,2.155634945353019,3.5,0.6158956986722911,0.6,0.00025368539971071854,0.9950820316635283,0.00025493918253816723,198.22301971389587,0.23030159315527182,0.00041764718483348434,1183.6121218180947,0.06996121555372417,8.543782623583661e-05,0.00016824757347488192,0.0005754005172807913,0.09108771269173706,0.09108771269173706,0.09108771269173706,0.0896248021118314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489296.4274251125,595.1317160231644,0.0,0.09108771269173706,0.09108771269724508,0.09108771269724508,0.36554977568463254,0.36554977568463254,0.5,9.454215889997357,-3.8767211663071066e-11,-3.8767211663071066e-11,-3.8767211663071066e-11,-3.8767211663071066e-11,-3.8767211663071066e-11,-3.8767211663071066e-11,27372.753428115284,20699.04629702927,0.7561916031351353,0.5837557743836123,0.43865902994711586,35353.7532153836,15450.0,0.0,9491.516660346491,-9491.516660346491,0.18141928143798522,4.535482035949626,7593.771105051225,1897.7455552952663,9491.516660346491,4.204070037822478,0.9817060683873652,1.4483192835307233,1.4467065559979901,1.2734437974185362,0.00025242502587177436,0.003150935753922342,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46028.88199754818,5958.483339653509,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8476323684617,260.8476323684617,-12.302367631538289,245.48463106047905,276.21063367644666,105954.18631923386,103472.22984885142,2481.9564703824462,0.0,nan,276.21063367644666,3.0606336764466846,270.06543315325126,-3.0845668467487144,263.92023263005325,-9.229767369946728,257.7750321068689,-15.3749678931311,251.62983158367118,-21.5201684163288,245.48463106047905,-27.66536893952093,1.0,1.0,25732.562594343566,25732.562594343566,275.6344947931691,2.4844947931691195,275.6344947931691,275.6344947931691,86710.37756023016,87101.7467251923,-391.36916496213234,0.0,8648.866644398773,8648.866644398773,0.9192464847702702,3437.063060844249,275.6344947931691,2.4844947931691195,1.0,0.002,0.14782506111779403,0.004643132079395282,0.00022783454096676352,0.001772165458783982,0.11391727048338175,0.11391727048338175,0.0,-2.492546100074655e-13,0.983846956414041,0.983846956414041,0.0,0.08961636890390116,0.0014713437933439142,0.0,0.0,0.0,1598855.7857104214,265.5636091723419,0.0,1.0,1288077.7956296252,2583.7408385523427,,,,,,,,,,,,,,,,,,,4.0,14268.898547244109,1571.7204972208644,0.36554977568463254,6.175450102142607,2.155634945353019
2730.0,-29.103059914492107,3.4075054315102915,34.97599831896238,29.90874460609632,4.686954518124499,-25.724058471280305,-39.249514032248385,1.3079530725066622,-7.6003702625224605,-7.6003702624897915,39.84239404458397,36534.59442158533,11959.035237417926,11959.035237417926,48493.62965900326,86726.62401935436,87094.40974711097,11959.035237417926,99053.44498452889,99053.44498452889,99053.44498452889,126405.18634702104,122228.87617193803,4176.310175083016,0.0,98345.52128104195,48153.491674999794,55768.92178449128,27351.741362492146,83120.66314698342,20682.71754222509,1571.0897856951103,0.0,0.8736044691803444,2.6186566619290894,0.0014947306463915918,1.0,1.0,-7.6003702625224605,320113.1733074664,1547748.9326295934,4.835005434602942,1547748.9326295934,4.835005434602942,0.7561755307684948,0.09102914316460806,3.420884782633433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.420884782633433,1.2855758128251793,1.2859035735346624,2.6609747542742754,5638.2861960894625,14269.880652210704,6449.821438659656,0.00046922019103183907,28748.56288066344,2931.5375669227965,19278.94790220439,1965.9055745034634,0.6706056223482251,0.6706056223482251,30853.060981481103,30484.863174865135,1.015120291991121,0.8,4376.6640589738145,4324.433322199387,1.015120291991121,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1513.6883136918696,2034.6934298245008,7.9005929617372574,3.4075054315102915,-2.1587899291446258,5.566295360654918,2.1377840697748214,3.5,0.6107954485070918,0.6,0.00025493918253816723,0.9951320912140711,0.0002561862739519724,198.18426611644105,0.23003371682652818,0.00041532166846307435,1177.0216084243527,0.07037653722218724,8.582208041164512e-05,0.00016911710212652212,0.0005785301211476837,0.09102914299066289,0.09102914299066289,0.09102914299066289,0.08953773450048132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489463.88571506605,595.0767051044339,0.0,0.09102914299066289,0.09102914316460806,0.09102914316460806,0.36536902846922964,0.36536902846922964,0.5,9.409473654698276,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,27351.741362492146,20682.71754222509,0.7561755307684948,0.5834124491193158,0.43953684966373163,35353.7532153836,15450.0,0.0,9449.239687403136,-9449.239687403136,0.181171608433202,4.529290210830046,7561.981343704678,1887.2583436984596,9449.239687403136,4.385354297887495,0.9803658465000101,1.4480908430062072,1.4464226940045952,1.2736870048465312,0.00025368539971071854,0.0031395679379040225,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,45980.014511211084,6000.7603125968635,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8647805381641,260.8647805381641,-12.28521946183588,245.5304146507816,276.19914642554824,105787.02061327685,103318.44822182458,2468.572391452253,0.0,nan,276.19914642554824,3.0491464255482583,270.06540007060005,-3.0845999293999284,263.93165371563293,-9.218346284367044,257.79790736068725,-15.35209263931273,251.6641610057345,-21.485838994265464,245.5304146507816,-27.61958534921837,1.0,1.0,25732.562594343566,25732.562594343566,275.61966704159045,2.469667041590469,275.61966704159045,275.61966704159045,86712.18355473006,87094.40974711097,-382.22619238091283,0.0,8648.866644398773,8648.866644398773,0.9191917258155081,3437.9892065466006,275.61966704159045,2.469667041590469,1.0,0.002,0.14932494464387625,0.004634656630524187,0.0002301396534692911,0.001769860352856157,0.11506982673464555,0.11506982673464555,0.0,6.32544797790624e-12,0.9835230403706099,0.9835230403706099,0.0,0.08952925964758683,0.0014998835170212195,0.0,0.0,0.0,1598839.1832071398,265.5496297374775,0.0,1.0,1288125.225880067,2583.5504676135097,,,,,,,,,,,,,,,,,,,4.0,14269.880652210704,1571.0897856951103,0.36536902846922964,6.175450102142607,2.1377840697748214
2731.0,-29.05628457908852,3.359104955681785,34.97185444248469,29.88922888124364,4.673549594129964,-25.68330116176601,-39.20996087891979,1.3005661767961385,-7.614000231585862,-7.614000231568031,39.832508995469425,36577.57831568271,11850.258734554041,11850.258734554041,48427.83705023675,86728.72275358034,87087.05601028344,11850.258734554041,98937.31474483748,98937.31474483748,98937.31474483748,126268.43688542944,122114.92326551607,4153.513619913364,0.0,98330.01813152824,48178.8736935917,55723.49381992949,27331.122140591968,83054.61596052146,20666.692500750985,1570.4697740403813,0.0,0.8735665609071865,2.6173152422690484,0.0014947306463915918,1.0,1.0,-7.614000231585862,319939.37348409387,1547324.1686027807,4.836304302757871,1547324.1686027807,4.836304302757871,0.7561596773978401,0.09096954151454231,3.4217887121722588,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4217887121722588,1.2856078375962405,1.2859372098244815,2.6616115833348784,5639.635560451487,14270.854964720915,6449.6610692247295,0.00046899457377958496,28736.437694630557,2930.301142044486,19278.46854723147,1965.8566938996978,0.6708718997147541,0.6708718997147541,30859.582862947365,30484.863174865135,1.0153885258767084,0.8,4377.589221123119,4324.433322199387,1.0153885258767084,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1506.2201751631164,2034.6934298245008,7.867547474107305,3.359104955681785,-2.202215621426606,5.561320577108392,2.120234224937945,3.5,0.6057812071251272,0.6,0.0002561862739519724,0.9951797392669726,0.00025742713988598036,198.1458911953135,0.22976927416552478,0.00041310687179942513,1170.7448746795708,0.07078964409398666,8.620455523640127e-05,0.00016998171871557115,0.0005816415263765814,0.09096954151083819,0.09096954151083819,0.09096954151083819,0.08945266968775586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489635.60123018164,595.0203063295598,0.0,0.09096954151083819,0.09096954151454231,0.09096954151454231,0.3651844354676019,0.3651844354676019,0.5,9.363967499387934,-1.7848833522293717e-11,-1.7848833522293717e-11,-1.7848833522293717e-11,-1.7848833522293717e-11,-1.7848833522293717e-11,-1.7848833522293717e-11,27331.122140591968,20666.692500750985,0.7561596773978401,0.5830842330696714,0.4404039184657625,35353.7532153836,15450.0,0.0,9407.798365106923,-9407.798365106923,0.18092765552241788,4.523191388060443,7530.765324866123,1877.0330402408008,9407.798365106923,4.566392986403233,0.979045754991438,1.4478633962213034,1.446141723872008,1.2739241629996074,0.00025493918253816723,0.003128520825786412,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,45932.29645517009,6042.201634893077,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.88184453259066,260.88184453259066,-12.268155467409315,245.5758314651086,276.1878576000747,105622.33035130259,103165.87544848365,2456.4549028189476,0.0,nan,276.1878576000747,3.0378576000747444,270.0654523730842,-3.0845476269157643,263.9430471460806,-9.206952853919404,257.8206419190943,-15.32935808090565,251.69823669210143,-21.451763307898545,245.5758314651086,-27.574168534891385,1.0,1.0,25732.562594343566,25732.562594343566,275.60518681812283,2.455186818122854,275.60518681812283,275.60518681812283,86714.11090127245,87087.05601028344,-372.9451090109942,0.0,8648.866644398773,8648.866644398773,0.9191380057876903,3438.8976557331202,275.60518681812283,2.455186818122854,1.0,0.002,0.15085032678210353,0.004626146337469422,0.00023248409793524727,0.0017675159017815827,0.11624204896762363,0.11624204896762363,0.0,-2.8317018868628807e-13,0.9832319465028254,0.9832319465028254,0.0,0.08944415937581303,0.0015253821387292898,0.0,0.0,0.0,1598822.993099068,265.5359997684141,0.0,1.0,1288171.466871215,2583.3648898977262,,,,,,,,,,,,,,,,,,,4.0,14270.854964720915,1570.4697740403813,0.3651844354676019,6.175450102142607,2.120234224937945
2732.0,-29.00995905373271,3.311929490530368,34.967659278194915,29.870149643998616,4.660471505365051,-25.64291599782634,-39.17076828712595,1.293428449577708,-7.627296763909158,-7.627296763914844,39.82274335743984,36620.07151707215,11743.88692052817,11743.88692052817,48363.95843760032,86730.80988954252,87079.7137297409,11743.88692052817,98823.60065026907,98823.60065026907,98823.60065026907,126134.5016387066,122004.09716977313,4130.404468933466,0.0,98314.70912265674,48203.970750596,55678.5981911786,27310.900988437534,82989.49917961613,20650.974301392707,1569.8610325459622,0.0,0.8735300460097497,2.6160071614694225,0.0014947306463915918,1.0,1.0,-7.627296763909158,319769.8969720219,1546904.6222410928,4.837555495026596,1546904.6222410928,4.837555495026596,0.7561440140746583,0.09090902147827869,3.422677775407159,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.422677775407159,1.2856387097265731,1.2859696852525733,2.6622392041501977,5640.965413646715,14271.821928609683,6449.505528377813,0.0004687726420741945,28724.500398218555,2929.083876575442,19278.003625231242,1965.8092850495575,0.6711345143683276,0.6711345143683276,30865.997147426755,30484.863174865135,1.0156523483051023,0.8,4378.4991200910645,4324.433322199387,1.0156523483051023,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1498.8533727619476,2034.6934298245008,7.8352473523728525,3.311929490530368,-2.2446919468317867,5.556621437362155,2.1029792571155292,3.5,0.6008512163187226,0.6,0.00025742713988598036,0.9952277902645651,0.0002586615269430404,198.10789796114116,0.22950819728523797,0.00041088800697861163,1164.4566117773854,0.07120053210096527,8.658509683300335e-05,0.00017084204305297702,0.0005847372638625775,0.09090902146474013,0.09090902146474013,0.09090902146474013,0.0893695711948121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489811.17629635916,594.9626488520088,0.0,0.09090902146474013,0.09090902147827869,0.09090902147827869,0.36499635339397374,0.36499635339397374,0.5,9.317783982942256,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,27310.900988437534,20650.974301392707,0.7561440140746583,0.582772024360878,0.44126150752897625,35353.7532153836,15450.0,0.0,9367.168895133322,-9367.168895133322,0.18068734384211546,4.517183596052883,7500.106649871383,1867.0622452619389,9367.168895133322,4.7471897781998385,0.9777453671110137,1.4476369252745418,1.445863506545254,1.2741553986738432,0.0002561862739519724,0.0031177855592719956,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,45885.37872229431,6082.831104866678,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.89882847681014,260.89882847681014,-12.25117152318984,245.6208734667644,276.1767834868581,105459.7902013095,103014.8589613826,2444.9312399269093,0.0,nan,276.1767834868581,3.0267834868581076,270.0656014828409,-3.084398517159059,263.954419478814,-9.195580521186002,257.84323747480084,-15.306762525199133,251.7320554707826,-21.41794452921738,245.6208734667644,-27.52912653323557,1.0,1.0,25732.562594343566,25732.562594343566,275.5910413559862,2.441041355986215,275.5910413559862,275.5910413559862,86716.05666334118,87079.7137297409,-363.6570663997263,0.0,8648.866644398773,8648.866644398773,0.9190851621261809,3439.791164284195,275.5910413559862,2.441041355986215,1.0,0.002,0.1523983136711707,0.004617609980435403,0.0002348634086207597,0.0017651365874349957,0.11743170431037986,0.11743170431037986,0.0,-3.944244670456287e-12,0.9829721311471681,0.9829721311471681,0.0,0.08936103458300727,0.0015479868952714094,0.0,0.0,0.0,1598807.1965430253,265.5227032360908,0.0,1.0,1288216.5732488658,2583.1838846177834,,,,,,,,,,,,,,,,,,,5.0,14271.821928609683,1569.8610325459622,0.36499635339397374,6.175450102142607,2.1029792571155292
2733.0,-28.964068171850506,3.265953273452484,34.963420925161685,29.851527010928862,4.6477206031263085,-25.602889294357148,-39.13191540688274,1.2865417237063757,-7.640223816364255,-7.640223816366074,39.81310855847373,36662.03547239869,11639.811035234656,11639.811035234656,48301.846507633345,86732.92019873249,87072.6152630624,11639.811035234656,98712.42629829705,98712.42629829705,98712.42629829705,126003.50089810538,121896.4750192091,4107.02587889628,0.0,98299.61988230354,48228.73514933991,55634.31636995958,27291.074599808326,82925.3909697679,20635.563872649254,1569.2624582187802,0.0,0.8734950839265677,2.6147359242984543,0.0014947306463915918,1.0,1.0,-7.640223816364255,319605.1975552672,1546490.7811925984,4.838753540374368,1546490.7811925984,4.838753540374368,0.756128667531259,0.09084767830986931,3.4235506355862264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4235506355862264,1.285668420979117,1.2860009912490782,2.6628565963990765,5642.273593737051,14272.781440481675,6449.355700079834,0.00046855487632267245,28712.769386415504,2927.8876462824214,19277.555778422073,1965.7636173843334,0.671393118475803,0.671393118475803,30872.29420828048,30484.863174865135,1.0159113626058296,0.8,4379.392390289837,4324.433322199387,1.0159113626058296,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1491.5862915050272,2034.6934298245008,7.803645757222636,3.265953273452484,-2.286217591222502,5.552170864674986,2.0860131667209876,3.5,0.5960037619202821,0.6,0.0002586615269430404,0.9952742322916194,0.0002598897053201831,198.07027376507568,0.22925044501018868,0.0004088050800317074,1158.5535968098586,0.07160933718099698,8.696387189024274e-05,0.00017169765505279766,0.00058781561608467,0.09084767813877483,0.09084767813877483,0.09084767813877483,0.08928850934760324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489990.25298673974,594.9038493041919,0.0,0.09084767813877483,0.09084767830986931,0.09084767830986931,0.3648051220327905,0.3648051220327905,0.5,9.271008926800247,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,27291.074599808326,20635.563872649254,0.756128667531259,0.5824735457110204,0.442108684006863,35353.7532153836,15450.0,0.0,9327.335043773142,-9327.335043773142,0.1804506162956588,4.511265407391466,7469.996384819047,1857.338658954096,9327.335043773142,4.927748281494159,0.9764643738942569,1.4474114125678434,1.4455880646821713,1.2743808357238282,0.00025742713988598036,0.0031073535823287718,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,45839.6418559666,6122.664956226858,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.91573715660155,260.91573715660155,-12.234262843398426,245.66553670315506,276.16593761005214,105299.36547226341,102865.26895792164,2434.096514341788,0.0,nan,276.16593761005214,3.0159376100521627,270.0658574286747,-3.0841425713252875,263.96577724729025,-9.18422275270973,257.8656970659043,-15.284302934095649,251.76561688453282,-21.38438311546716,245.66553670315506,-27.484463296844922,1.0,1.0,25732.562594343566,25732.562594343566,275.5772935640126,2.4272935640126434,275.5772935640126,275.5772935640126,86717.8596857842,87072.6152630624,-354.7555772781925,0.0,8648.866644398773,8648.866644398773,0.9190332746641618,3440.6683887641575,275.5772935640126,2.4272935640126434,1.0,0.002,0.1539660271914632,0.004609065196798538,0.00023727316960904824,0.0017627268311430915,0.11863658480452412,0.11863658480452412,0.0,7.52139669990548e-13,0.9827434939051792,0.9827434939051792,0.0,0.08927996479541474,0.0015677135144545763,0.0,0.0,0.0,1598791.8365561215,265.5097761836357,0.0,1.0,1288260.4230087562,2583.0079398763214,,,,,,,,,,,,,,,,,,,4.0,14272.781440481675,1569.2624582187802,0.3648051220327905,6.175450102142607,2.0860131667209876
2734.0,-28.946379719518706,3.2595346260944345,34.959178195109715,29.82957927687096,4.6355423774502915,-25.588187509853327,-39.11659891074521,1.277350167086079,-7.649899512391812,-7.649899512390133,39.80450578668174,36691.20742594066,11575.633802790895,11575.633802790895,48266.84122873155,86724.15359865139,87043.06483219008,11575.633802790895,98618.69863498097,98618.69863498097,98618.69863498097,125891.79329887466,121808.22143956281,4083.571859311845,0.0,98283.88808704796,48250.94191193167,55592.16241679587,27273.094663893684,82865.25708068955,20621.721403982992,1568.6741378188142,0.0,0.873474364045034,2.613784742530505,0.0014947306463915918,1.0,1.0,-7.649899512391812,319481.9663118613,1546121.339264709,4.8394635763430465,1546121.339264709,4.8394635763430465,0.7561195991184559,0.0907856144615894,3.4245242342069893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4245242342069893,1.2857089447448709,1.2860431046594507,2.663529913363505,5643.700271588853,14273.733789180256,6449.152552661912,0.0004683099006264734,28700.012429553557,2926.5867987083825,19276.94855719528,1965.7016980513508,0.6716703905446755,0.6716703905446755,30879.31764601096,30484.863174865135,1.016200270236162,0.8,4380.38870075329,4324.433322199387,1.016200270236162,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1484.417400845798,2034.6934298245008,7.798098968790906,3.2595346260944345,-2.3065386148214255,5.56607324091586,2.0693302237200433,3.5,0.5912372067771552,0.6,0.0002598897053201831,0.9981762928096389,0.00026036453399294103,198.055535953975,0.11450946002369264,8.177579458801745e-05,231.75260186244145,0.07169111297558499,8.711361214535547e-05,0.0001727760931748276,0.0005916759181688019,0.09078561443608482,0.09078561443608482,0.09078561443608482,0.08922044948278991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490175.20746906305,594.8431772478682,0.0,0.09078561443608482,0.0907856144615894,0.0907856144615894,0.36461107903609674,0.36461107903609674,0.5,9.224053973672461,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,27273.094663893684,20621.721403982992,0.7561195991184559,0.5824738005909039,0.44278155548606835,35353.7532153836,15450.0,0.0,4644.603881730878,-4644.603881730878,0.09011773668281607,2.2529434170703997,3720.5834367981806,924.0204449326978,4644.603881730878,5.017911219881841,0.9753001805499568,1.4472991254380303,1.4453153056337151,1.2746005932409912,0.0002586615269430404,0.003097216716302636,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,40230.10969897692,10805.396118269122,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.93007246066094,260.93007246066094,-12.21992753933904,245.7050239180802,276.1551210032409,105051.2274588248,102987.58238982488,2063.6450689999238,0.0,nan,276.1551210032409,3.0051210032409017,270.0651015862097,-3.084898413790256,263.97508216916646,-9.174917830833522,257.8850627521502,-15.264937247849787,251.79504333511784,-21.35495666488214,245.7050239180802,-27.444976081919776,1.0,1.0,25732.562594343566,25732.562594343566,275.56420118553905,2.4142011855390706,275.56420118553905,275.56420118553905,86709.04978147539,87043.06483219008,-334.01505071469,0.0,8648.866644398773,8648.866644398773,0.91897539075427,3441.646855378024,275.56420118553905,2.4142011855390706,1.0,0.002,0.1555391933741091,0.004601064127544045,0.00023969279838445486,0.0017603071997628484,0.11984639919222742,0.11984639919222742,0.0,-1.852696815407562e-12,0.9826716358764788,0.9826716358764788,0.0,0.08921244827702136,0.0015731661845680364,0.0,0.0,0.0,1598780.3383112163,265.50010048760817,0.0,1.0,1288293.2417919494,2582.8762678777894,,,,,,,,,,,,,,,,,,,5.0,14273.733789180256,1568.6741378188142,0.36461107903609674,6.175450102142607,2.0693302237200433
