time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2735.0,-28.953102999761043,3.291680495827298,34.955013254263555,29.811642283480637,4.625468159316486,-25.5952458838458,-39.12315855324266,1.2676110433042356,-7.652181061871829,-7.652181061947695,39.79826199146673,36698.6077314293,11592.495634749579,11592.495634749579,48291.10336617888,86714.42637925758,86971.44002048779,11592.495634749579,98563.93565523736,98563.93565523736,98563.93565523736,125823.17670070336,121762.71148180983,4060.4652188935347,0.0,98275.31896598202,48259.50031781966,55573.13183129151,27259.24104546599,82832.3728767575,20611.39554442076,1568.1060182089848,0.0,0.8734860104434187,2.613560491694032,0.0014947306463915918,1.0,1.0,-7.652181061871829,319452.91357408575,1545853.2442420318,4.839064471025794,1545853.2442420318,4.839064471025794,0.7561250700282809,0.09072334838411861,3.425209097692184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.425209097692184,1.285754574755688,1.2860887465296553,2.663968042534885,5644.628614728948,14274.122678902908,6448.92345629828,0.0004681323481943273,28691.772140917572,2925.746523116209,19276.263772833256,1965.631869479716,0.6718394276296101,0.6718394276296101,30884.257939670268,30484.863174865135,1.0164034980164702,0.8,4381.089506605664,4324.433322199387,1.0164034980164702,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1482.339136241025,2034.6934298245008,7.820407187080206,3.291680495827298,-2.2955319016612368,5.587212397488535,2.0645038538894527,3.5,0.589858243968415,0.6,0.0002598897053201831,0.9988690504102937,0.000260183960263291,198.06098886057669,0.0,0.0,0.0,0.07169111297558499,8.70494532806714e-05,0.00017284025203951166,0.0005920140037331454,0.09072334834149513,0.09072334834149513,0.09072334834149513,0.08918167406093189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490368.19481615233,594.7799947199966,0.0,0.09072334834149513,0.09072334838411861,0.09072334838411861,0.3644158692614301,0.3644158692614301,0.5,9.177803737773754,7.58859641791787e-11,7.58859641791787e-11,7.58859641791787e-11,7.58859641791787e-11,7.58859641791787e-11,7.58859641791787e-11,27259.24104546599,20611.39554442076,0.7561250700282809,0.582997947409149,0.4430466791773729,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452095386914876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.94027430050147,260.94027430050147,-12.209725699498506,245.736078761739,276.1444698392633,104764.13119715746,103295.5208084747,1468.6103886827523,0.0,nan,276.1444698392633,2.9944698392633313,270.0627916237572,-3.0872083762427565,263.98111340824505,-9.168886591754926,257.89943519275494,-15.250564807245041,251.8177569772491,-21.332243022750873,245.736078761739,-27.41392123826097,1.0,1.0,25732.562594343566,25732.562594343566,275.5536382258676,2.40363822586761,275.5536382258676,275.5536382258676,86699.22128863711,86971.44002048779,-272.2187318506767,0.0,8648.866644398773,8648.866644398773,0.9189346681187185,3442.335143180645,275.5536382258676,2.40363822586761,1.0,0.002,0.1570874956882454,0.004594436360054383,0.00024207767263919157,0.001757922323993169,0.12103883631959578,0.12103883631959578,0.0,-3.3676395005954873e-12,0.9829338053887228,0.9829338053887228,0.0,0.08917504606480854,0.0015483023193100718,0.0,0.0,0.0,1598777.6268093393,265.49781893812815,0.0,1.0,1288300.9802713338,2582.8452218233447,,,,,,,,,,,,,,,,,,,4.0,14274.122678902908,1568.1060182089848,0.3644158692614301,6.175450102142607,2.0645038538894527
2736.0,-28.959835412397897,3.3233372730746455,34.950984580399584,29.802053281478607,4.618378394806726,-25.6020140316749,-39.12944546956567,1.26055701382152,-7.649718901939366,-7.649718901998771,39.79385900905835,36700.52052021814,11651.186735419622,11651.186735419622,48351.70725563776,86712.54850699879,86886.67804849488,11651.186735419622,98537.8647839145,98537.8647839145,98537.8647839145,125787.31645272428,121749.27168781949,4038.044764904782,0.0,98274.21497103926,48262.18698335582,55568.919986314926,27249.451668809783,82818.3716551247,20604.339701915327,1567.6198201857028,0.0,0.8735171351292197,2.613802495170295,0.0014947306463915918,1.0,1.0,-7.649718901939366,319484.2662535405,1545664.210856068,4.837997905128259,1545664.210856068,4.837997905128259,0.7561377730583632,0.09066232401983276,3.4254748332011427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4254748332011427,1.2857876265113364,1.2861218068755618,2.66410623540943,5644.921428847419,14274.023109864735,6448.758031877283,0.0004680589179138348,28689.224051078767,2925.486690264134,19275.769308168692,1965.581448116196,0.6718818631640157,0.6718818631640157,30886.17478155599,30484.863174865135,1.016482352910624,0.8,4381.361420403553,4324.433322199387,1.016482352910624,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1485.2652202459292,2034.6934298245008,7.8445159669802464,3.3233372730746455,-2.2737362102038903,5.597073483278535,2.0713004156356902,3.5,0.5918001187530544,0.6,0.0002598897053201831,0.9995632688683013,0.0002600032568367868,198.06644947487507,0.0,0.0,0.0,0.07169111297558499,8.698800289705155e-05,0.00017290170242313153,0.0005922704302680701,0.09066232399467754,0.09066232399467754,0.09066232399467754,0.08916545523919525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490563.62197248713,594.7160978962596,0.0,0.09066232399467754,0.09066232401983276,0.09066232401983276,0.36422303787724264,0.36422303787724264,0.5,9.132897678686946,5.940137270954438e-11,5.940137270954438e-11,5.940137270954438e-11,5.940137270954438e-11,5.940137270954438e-11,5.940137270954438e-11,27249.451668809783,20604.339701915327,0.7561377730583632,0.5838282773414781,0.44314467655857553,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445249328503958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.94736469880974,260.94736469880974,-12.202635301190242,245.76025994650703,276.1344694511111,104547.14039508012,103526.43895475149,1020.7014403286523,0.0,nan,276.1344694511111,2.9844694511111243,270.05962755018726,-3.090372449812719,263.9847856492637,-9.165214350736278,257.90994374835714,-15.24005625164284,251.83510184743227,-21.314898152567707,245.76025994650703,-27.389740053492943,1.0,1.0,25732.562594343566,25732.562594343566,275.54630002983026,2.396300029830286,275.54630002983026,275.54630002983026,86697.33625299702,86886.67804849488,-189.34179549786495,0.0,8648.866644398773,8648.866644398773,0.9189188661080737,3442.6022073671484,275.54630002983026,2.396300029830286,1.0,0.002,0.15858999415443703,0.004588806568367812,0.0002443943079270268,0.0017556056933454261,0.1221971539635134,0.1221971539635134,0.0,1.2724530630559006e-12,0.9834275319919675,0.9834275319919675,0.0,0.08915982555548022,0.0015024984643525522,0.0,0.0,0.0,1598780.5529541431,265.5002810980606,0.0,1.0,1288292.6291995426,2582.878725564646,,,,,,,,,,,,,,,,,,,4.0,14274.023109864735,1567.6198201857028,0.36422303787724264,6.175450102142607,2.0713004156356902
2737.0,-28.96656203463315,3.354520537853867,34.94711505599527,29.795911092683696,4.6138593339241964,-25.608519897789147,-39.135486411955185,1.2558171970388015,-7.6462245104196995,-7.6462245104139805,39.79038816469313,36699.77868993199,11708.008228289531,11708.008228289531,48407.78691822152,86710.96311881323,86816.37244031421,11708.008228289531,98524.38066860374,98524.38066860374,98524.38066860374,125767.00569517548,121750.55182086014,4016.453874315333,0.0,98273.9235465676,48263.390168213366,55567.25930928248,27242.625026571735,82809.88433585422,20599.487402041414,1567.2514248041582,0.0,0.8735504074837944,2.614145986141411,0.0014947306463915918,1.0,1.0,-7.6462245104196995,319528.7673320171,1545515.2092983143,4.836857795944222,1545515.2092983143,4.836857795944222,0.7561491369480444,0.0906036187930528,3.4256329929199003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4256329929199003,1.2858098359449168,1.286144022081446,2.664183223021053,5645.084556358188,14273.923133764916,6448.647206652164,0.0004680145151942468,28687.814412600586,2925.34294714307,19275.438044154387,1965.5476685875797,0.6719033303453055,0.6719033303453055,30887.31562804312,30484.863174865135,1.0165292855465027,0.8,4381.523255296371,4324.433322199387,1.0165292855465027,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1488.1470905377712,2034.6934298245008,7.867507387363581,3.354520537853867,-2.2517078313295915,5.606228369183459,2.0780030109316856,3.5,0.5937151459804816,0.6,0.0002598897053201831,1.0002574102108097,0.000259822824272214,198.07192698416935,0.0,0.0,0.0,0.07169111297558499,8.69289945148366e-05,0.0001729607108053465,0.0005924999174136724,0.09060361878419794,0.09060361878419794,0.09060361878419794,0.08915961191802475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490755.92362755793,594.6532558264142,0.0,0.09060361878419794,0.0906036187930528,0.0906036187930528,0.3640351555235496,0.3640351555235496,0.5,9.089577473397329,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,27242.625026571735,20599.487402041414,0.7561491369480444,0.5845653246162353,0.4431811369411861,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445289174559425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.95214359895454,260.95214359895454,-12.197856401045442,245.7788415987401,276.1254455991713,104392.40766565035,103704.45896986466,687.9486957856737,0.0,nan,276.1254455991713,2.975445599171337,270.05612479907666,-3.0938752009233212,263.9868039989826,-9.163196001017354,257.9174831989212,-15.23251680107876,251.84816239883557,-21.301837601164408,245.7788415987401,-27.37115840125989,1.0,1.0,25732.562594343566,25732.562594343566,275.5416655403638,2.3916655403638174,275.5416655403638,275.5416655403638,86695.68206986859,86816.37244031421,-120.69037044561992,0.0,8648.866644398773,8648.866644398773,0.9189094608133241,3442.7611578845,275.5416655403638,2.3916655403638174,1.0,0.002,0.16003924089438398,0.004583566683406769,0.00024662942289926476,0.0017533705773012985,0.12331471144963238,0.12331471144963238,0.0,2.005630904411415e-13,0.9840045380299592,0.9840045380299592,0.0,0.08915437205430045,0.0014492467387523461,0.0,0.0,0.0,1598784.7057046003,265.5037754895803,0.0,1.0,1288280.7768417373,2582.92627724735,,,,,,,,,,,,,,,,,,,4.0,14273.923133764916,1567.2514248041582,0.3640351555235496,6.175450102142607,2.0780030109316856
2738.0,-28.973087204972902,3.3852431990349667,34.9434222369533,29.792614839412295,4.611464636843674,-25.61463202078437,-39.14125574575735,1.253009451866071,-7.641982781302204,-7.641982781302299,39.78774180508455,36696.78016561912,11763.280676679593,11763.280676679593,48460.06084229871,86709.64874488821,86758.444985397,11763.280676679593,98521.7256620766,98521.7256620766,98521.7256620766,125760.03416873516,121764.25825579988,3995.7759129352835,0.0,98274.27018465509,48263.104377410724,55567.9620080493,27238.30850665856,82806.27051470785,20596.49751028547,1566.9848533319514,0.0,0.8735846450037762,2.614562986653323,0.0014947306463915918,1.0,1.0,-7.641982781302204,319582.79230938625,1545401.60974109,4.8356846705469545,1545401.60974109,4.8356846705469545,0.7561591978169474,0.09054747151939559,3.4257041362640535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4257041362640535,1.2858231308158594,1.286157234406093,2.664211005513979,5645.14342412689,14273.823049252389,6448.580386277759,0.0004679934717700601,28687.319825532097,2925.2925132978235,19275.23831358367,1965.5273017374611,0.6719079520432736,0.6719079520432736,30887.828799738207,30484.863174865135,1.0165503967668095,0.8,4381.59605131863,4324.433322199387,1.0165503967668095,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1490.9865877326279,2034.6934298245008,7.889595234098144,3.3852431990349667,-2.22958445341252,5.614827652447486,2.0846155245952085,3.5,0.595604435598631,0.6,0.000259822824272214,1.0006736764979003,0.0002596479055804954,198.07727577008416,0.0,1.3247258049955153e-05,37.542729313572906,0.07170436023363494,8.687267376472647e-05,0.00017295015050748755,0.0005924760459609906,0.09054747140154225,0.09054747140154225,0.09054747140154225,0.08916216138169253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490943.73262124136,594.5919093776307,0.0,0.09054747140154225,0.09054747151939559,0.09054747151939559,0.36385320401166155,0.36385320401166155,0.5,9.048018175465295,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,27238.30850665856,20596.49751028547,0.7561591978169474,0.5852221159228679,0.4431642668788124,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453290472524893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35391.29594469717,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.95524271113624,260.95524271113624,-12.194757288863741,245.79289592389745,276.11758949837815,104286.45970041957,103840.32562936623,446.1340710533648,0.0,nan,276.11758949837815,2.9675894983781745,270.05265078347264,-3.097349216527334,263.98771206856696,-9.162287931433013,257.92277335369795,-15.227226646302029,251.85783463880432,-21.292165361195657,245.79289592389745,-27.35710407610253,1.0,1.0,25732.562594343566,25732.562594343566,275.53920957632107,2.389209576321093,275.53920957632107,275.53920957632107,86694.42502605285,86758.444985397,-64.01995934415027,0.0,8648.866644398773,8648.866644398773,0.9189052300547119,3442.832656945374,275.53920957632107,2.389209576321093,1.0,0.002,0.16142942675366326,0.0045786908818672995,0.0002487739328591459,0.0017512260667393897,0.12438696642957296,0.12438696642957296,0.0,-4.014644519600985e-13,0.9846468837374321,0.9846468837374321,0.0,0.08915728566187675,0.0013901858575188321,0.0,0.0,0.0,1598789.7463639968,265.5080172186978,0.0,1.0,1288266.3893358,2582.984001683555,,,,,,,,,,,,,,,,,,,4.0,14273.823049252389,1566.9848533319514,0.36385320401166155,6.175450102142607,2.0846155245952085
2739.0,-28.979292465144795,3.4155167222954486,34.93991844760635,29.791616030875616,4.610788191771796,-25.62028439945446,-39.14674198077989,1.251780125996091,-7.63714207340405,-7.637142073447287,39.785804328692876,36693.22109439152,11817.177209832382,11817.177209832382,48510.3983042239,86708.57139401189,86710.8530777015,11817.177209832382,98528.03028753388,98528.03028753388,98528.03028753388,125764.10443687385,121788.03812707381,3976.0663098000373,0.0,98275.10099325984,48261.369008505164,55570.81331639408,27236.07414933997,82806.88746573405,20595.05337265517,1566.802724256918,0.0,0.8736194652660928,2.615038936411433,0.0014947306463915918,1.0,1.0,-7.63714207340405,319644.4549895062,1545318.444222702,4.834491636257022,1545318.444222702,4.834491636257022,0.7561682076399496,0.09049397311862464,3.425706533580578,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.425706533580578,1.2858292528126702,1.286163133066341,2.664200185278925,5645.120497347204,14273.726776272095,6448.549729513729,0.00046799106240180607,28687.54227191255,2925.31519651589,19275.146678464436,1965.5179575557847,0.6718995477467716,0.6718995477467716,30887.846092042328,30484.863174865135,1.0165511081513794,0.8,4381.5985043201645,4324.433322199387,1.0165511081513794,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1493.785206174203,2034.6934298245008,7.910894525524096,3.4155167222954486,-2.2074350236458358,5.622951745941284,2.0911410616145965,3.5,0.5974688747470276,0.6,0.0002596479055804954,1.0006406707827982,0.00025948166326017274,198.0823625537431,0.0,3.464741793688626e-05,98.19078243313565,0.07173900765157183,8.681914793441423e-05,0.0001728287576460812,0.0005920606042587945,0.09049397310028673,0.09049397310028673,0.09049397310028673,0.08917158131998615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491125.8766577017,594.5324357364793,0.0,0.09049397310028673,0.09049397311862464,0.09049397311862464,0.36367790032636643,0.36367790032636643,0.5,9.00834641927795,4.32578417530749e-11,4.32578417530749e-11,4.32578417530749e-11,4.32578417530749e-11,4.32578417530749e-11,4.32578417530749e-11,27236.07414933997,20595.05337265517,0.7561682076399496,0.5858256455333836,0.44311798471564795,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453678245252186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35451.943997816736,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9571527388068,260.9571527388068,-12.192847261193151,245.8033169500435,276.1109885275714,104218.07624835325,103943.11736639189,274.95888196133666,0.0,nan,276.1109885275714,2.9609885275714305,270.04945421206025,-3.1005457879397227,263.9879198965416,-9.16208010345838,257.92638558106444,-15.22361441893554,251.86485126555945,-21.285148734440526,245.8033169500435,-27.346683049956482,1.0,1.0,25732.562594343566,25732.562594343566,275.5385476085479,2.388547608547924,275.5385476085479,275.5385476085479,86693.4066022564,86710.8530777015,-17.446475445103715,0.0,8648.866644398773,8648.866644398773,0.9189050874900995,3442.835066248481,275.5385476085479,2.388547608547924,1.0,0.002,0.16275633902521064,0.004574170490204864,0.0002508212771263636,0.0017491787215986648,0.1254106385631818,0.1254106385631818,0.0,-1.2749714478621499e-12,0.9853370094355751,0.9853370094355751,0.0,0.08916706084464893,0.001326912273975712,0.0,0.0,0.0,1598795.4985112178,265.5128579265959,0.0,1.0,1288249.96973885,2583.049881441392,,,,,,,,,,,,,,,,,,,4.0,14273.726776272095,1566.802724256918,0.36367790032636643,6.175450102142607,2.0911410616145965
2740.0,-28.985497787556987,3.445351474097629,34.93661162831586,29.79243609532716,4.611520094000715,-25.6257959994014,-39.15208705058319,1.2518183058330348,-7.631813267811026,-7.631813267853312,39.78447415322523,36688.581829638104,11869.829753085258,11869.829753085258,48558.41158272336,86707.53429105361,86671.85541324226,11869.829753085258,98541.68516632752,98541.68516632752,98541.68516632752,125777.22779150018,121819.86601521958,3957.361776280601,0.0,98276.27380761012,48258.93869954434,55574.81678673976,27235.542625172664,82810.35941191242,20594.8756181968,1566.6891749411034,0.0,0.8736546420592353,2.615562956208049,0.0014947306463915918,1.0,1.0,-7.631813267811026,319712.3460595977,1545261.348849433,4.833286446064802,1545261.348849433,4.833286446064802,0.7561764383266527,0.09044318440985566,3.42565462123458,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.42565462123458,1.2858294174557934,1.2861630839818212,2.6641594714894237,5645.034229712771,14273.636694653153,6448.548436310756,0.00046800333774260725,28688.319364837807,2925.3944379413774,19275.142812994207,1965.5175633875185,0.6718812129726576,0.6718812129726576,30887.471637787683,30484.863174865135,1.0165357035764886,0.8,4381.545386074328,4324.433322199387,1.0165357035764886,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1496.5442530943826,2034.6934298245008,7.931492656192547,3.445351474097629,-2.185309978273824,5.630661452371453,2.0975823131299,3.5,0.5993092323228285,0.6,0.00025948166326017274,1.0006407096441163,0.0002593155173073649,198.0874496157988,0.0,3.2929671565931286e-05,93.32268921784926,0.07177193732313776,8.676702868162158e-05,0.00017271463457855116,0.0005916606860988556,0.0904431657007148,0.0904431657007148,0.0904431657007148,0.08918657741263221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491301.4444581979,594.4751278551304,0.0,0.0904431657007148,0.09044318440985566,0.09044318440985566,0.36350976898180065,0.36350976898180065,0.5,8.970648772608419,4.229150363244116e-11,4.229150363244116e-11,4.229150363244116e-11,4.229150363244116e-11,4.229150363244116e-11,4.229150363244116e-11,27235.542625172664,20594.8756181968,0.7561764383266527,0.5863808819037458,0.4430433835837257,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445404702495158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35447.07590460145,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.95821790506415,260.95821790506415,-12.191782094935832,245.81077806940343,276.1056577407258,104177.18285814888,104023.84637612809,153.33648202078126,0.0,nan,276.1056577407258,2.955657740725826,270.04668180645695,-3.103318193543032,263.98770587218195,-9.16229412781803,257.92872993794094,-15.221270062059034,251.86975400367604,-21.28024599632394,245.81077806940343,-27.33922193059655,1.0,1.0,25732.562594343566,25732.562594343566,275.53936742284134,2.38936742284136,275.53936742284134,275.53936742284134,86692.38491115537,86671.85541324226,20.529497913114028,0.0,8648.866644398773,8648.866644398773,0.918908174623576,3442.782894340753,275.53936742284134,2.38936742284136,1.0,0.002,0.16401711857657317,0.004569997951739001,0.00025276699687420506,0.001747233005588383,0.12638349843710253,0.12638349843710253,0.0,2.4625878593254047e-12,0.9860599824611128,0.9860599824611128,0.0,0.08918240483290946,0.0012607795769461957,0.0,0.0,0.0,1598801.8302777577,265.51818673218895,0.0,1.0,1288231.8940089848,2583.1224089057705,,,,,,,,,,,,,,,,,,,3.0,14273.636694653153,1566.6891749411034,0.36350976898180065,6.175450102142607,2.0975823131299
2741.0,-28.991678339277822,3.474756574871945,34.93350598191464,29.794785926956706,4.6133911967495065,-25.631171385673113,-39.15730268983168,1.2528842443650268,-7.626124807761755,-7.6261248077498385,39.783659325888735,36683.0663012335,11921.387865827068,11921.387865827068,48604.45416706057,86706.6346573288,86639.85649306653,11921.387865827068,98561.2443588936,98561.2443588936,98561.2443588936,125797.64709636255,121857.96665738875,3939.6804389737995,0.0,98277.80661298474,48255.848164166964,55579.95383201975,27236.40273746894,82816.3565694887,20595.732098710298,1566.6321221622602,0.0,0.873689813026279,2.6161224349356558,0.0014947306463915918,1.0,1.0,-7.626124807761755,319784.8317895761,1545226.3746486811,4.832081515565649,1545226.3746486811,4.832081515565649,0.7561840048126798,0.09039508938784964,3.4255550054068493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4255550054068493,1.2858247659063082,1.2861582175795785,2.664091636928739,5644.890496418605,14273.546404945324,6448.571338869236,0.00046802847838447336,28689.60108883506,2925.5251374154336,19275.211270274143,1965.5245440873432,0.6718535824388073,0.6718535824388073,30886.753085489483,30484.863174865135,1.0165061433736293,0.8,4381.443455766022,4324.433322199387,1.0165061433736293,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1499.2648933696585,2034.6934298245008,7.951488705263594,3.474756574871945,-2.1632692869630716,5.6380258618350165,2.10394165779405,3.5,0.6011261879411572,0.6,0.0002593155173073649,1.0006381834558082,0.0002591501319805644,198.09251659713652,0.0,3.291142805569351e-05,93.2709871098354,0.07180484875119346,8.671619936990073e-05,0.00017259931793746418,0.0005912484574904886,0.09039506981810105,0.09039506981810105,0.09039506981810105,0.08920599727711613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491469.7411465804,594.4202087123905,0.0,0.09039506981810105,0.09039508938784964,0.09039508938784964,0.3633491750500997,0.3633491750500997,0.5,8.934976599633549,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,27236.40273746894,20595.732098710298,0.7561840048126798,0.5868943790865522,0.442944701032022,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454415826234805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35447.024202493434,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.95869763664365,260.95869763664365,-12.191302363356328,245.8158320817892,276.10156319150116,104156.96479040093,104087.90481813518,69.05997226575343,0.0,nan,276.10156319150116,2.9515631915011795,270.0444169695559,-3.105583030444052,263.9872707476068,-9.162729252393206,257.93012452567143,-15.219875474328546,251.87297830373734,-21.277021696262636,245.8158320817892,-27.334167918210767,1.0,1.0,25732.562594343566,25732.562594343566,275.5413561010553,2.391356101055351,275.5413561010553,275.5413561010553,86691.56533381816,86639.85649306653,51.70884075162758,0.0,8648.866644398773,8648.866644398773,0.9189140985298655,3442.6827804338836,275.5413561010553,2.391356101055351,1.0,0.002,0.16521005036618677,0.004566158223793026,0.0002546083847178236,0.0017453916286106154,0.1273041923589118,0.1273041923589118,0.0,1.3328439046889073e-11,0.9868031349205749,0.9868031349205749,0.0,0.08920215758935562,0.0011929317984940215,0.0,0.0,0.0,1598808.5889510158,265.5238751922382,0.0,1.0,1288212.5977082646,2583.19983712832,,,,,,,,,,,,,,,,,,,3.0,14273.546404945324,1566.6321221622602,0.3633491750500997,6.175450102142607,2.10394165779405
2742.0,-28.99782977463119,3.503740589763847,34.93060323732186,29.798402718175225,4.616199875800486,-25.6364268095893,-39.16240985328329,1.2547969107631438,-7.6201286515494076,-7.620128651605562,39.78329697208723,36676.85016640191,11971.918212679648,11971.918212679648,48648.768379081564,86705.86272905103,86613.83821267523,11971.918212679648,98585.75642535488,98585.75642535488,98585.75642535488,125824.169733486,121901.13878759353,3923.030945892458,0.0,98279.64544404468,48252.234196952886,55586.012496768664,27238.413308131123,82824.42580489979,20597.446444612873,1566.6210532048228,0.0,0.8737249321503242,2.616712278918606,0.0014947306463915918,1.0,1.0,-7.6201286515494076,319861.252366244,1545210.8218100127,4.830878421124709,1545210.8218100127,4.830878421124709,0.7561911265390848,0.09034967537042352,3.425415629603628,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.425415629603628,1.2858161451802772,1.2861493819517487,2.6640011034574225,5644.698666856603,14273.45640463293,6448.614680682794,0.0004680644216463695,28691.30525203364,2925.6989136997486,19275.3408218553,1965.5377546721156,0.6718181920457964,0.6718181920457964,30885.747728161066,30484.863174865135,1.0164647847149626,0.8,4381.300840701399,4324.433322199387,1.0164647847149626,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1501.948130915929,2034.6934298245008,7.9709265361772825,3.503740589763847,-2.1413343941680276,5.645074983931875,2.1102211156511315,3.5,0.6029203187574661,0.6,0.0002591501319805644,1.0006352079934804,0.00025898562224311905,198.09755993213875,0.0,3.276159559415475e-05,92.84636191383457,0.07183761034678761,8.666645388374526e-05,0.00017248367809681911,0.0005908282868043651,0.09034967537302013,0.09034967537302013,0.09034967537302013,0.08922906621958868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491630.32331725105,594.3678207727162,0.0,0.09034967537302013,0.09034967537042352,0.09034967537042352,0.3631963432781968,0.3631963432781968,0.5,8.901358325353577,5.616129783447832e-11,5.616129783447832e-11,5.616129783447832e-11,5.616129783447832e-11,5.616129783447832e-11,5.616129783447832e-11,27238.413308131123,20597.446444612873,0.7561911265390848,0.5873722383983442,0.442826494840996,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454783173099945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35446.599577297435,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.95878625736026,260.95878625736026,-12.191213742639718,245.8189301956259,276.0986423190973,104152.33810343652,104139.58066879747,12.75743463902127,0.0,nan,276.0986423190973,2.948642319097303,270.0426998944007,-3.107300105599279,263.9867574697003,-9.16324253029967,257.93081504501214,-15.219184954987838,251.87487262032502,-21.275127379674956,245.8189301956259,-27.331069804374067,1.0,1.0,25732.562594343566,25732.562594343566,275.5443439693555,2.394343969355532,275.5443439693555,275.5443439693555,86690.80954770604,86613.83821267523,76.97133503081568,0.0,8648.866644398773,8648.866644398773,0.918922386715211,3442.542707751646,275.5443439693555,2.394343969355532,1.0,0.002,0.16633417145482177,0.004562646275887827,0.00025634392985391194,0.0017436560703409276,0.12817196492695596,0.12817196492695596,0.0,1.9483937033215604e-13,0.9875581059513299,0.9875581059513299,0.0,0.08922555428213297,0.0011241210882905507,0.0,0.0,0.0,1598815.712717626,265.52987134845057,0.0,1.0,1288192.2569810092,2583.2814599136395,,,,,,,,,,,,,,,,,,,4.0,14273.45640463293,1566.6210532048228,0.3631963432781968,6.175450102142607,2.1102211156511315
2743.0,-29.003951163905924,3.5323111719026077,34.92790273779182,29.80304293977099,4.61977094451968,-25.641578953067427,-39.16741849444804,1.2573987340073631,-7.613917143698927,-7.613917143683186,39.783321897294336,36670.057367312416,12021.530135755766,12021.530135755766,48691.58750306818,86705.18420424458,86592.68636772837,12021.530135755766,98614.21650348413,98614.21650348413,98614.21650348413,125855.58325784486,121948.16972710937,3907.413530735481,0.0,98281.72207835689,48248.18772844611,55592.81594434531,27241.366754360733,82834.18269870605,20599.863089567858,1566.6481114503733,0.0,0.873759735708057,2.6173234178789215,0.0014947306463915918,1.0,1.0,-7.613917143698927,319940.432737661,1545211.891638449,4.829686196322251,1545211.891638449,4.829686196322251,0.7561978543631729,0.0903069625406777,3.4252444448657764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4252444448657764,1.285804293540804,1.2861373157024227,2.6638925239808113,5644.468599974844,14273.366781600042,6448.674326070576,0.00046810896272611314,28693.345441571313,2925.90695513466,19275.51910591085,1965.5559345863117,0.671776637031115,0.671776637031115,30884.51291274057,30484.863174865135,1.0164139870084878,0.8,4381.125675836117,4324.433322199387,1.0164139870084878,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1504.5948978395545,2034.6934298245008,7.989878307455026,3.5323111719026077,-2.119547670297564,5.651858842200172,2.1164225544349753,3.5,0.6046921584099929,0.6,0.00025898562224311905,1.0006321360487787,0.0002588220115194202,198.1025788553781,0.0,3.2588977572995e-05,92.35716244186783,0.0718701993243606,8.661769365484e-05,0.00017236792858827906,0.0005904022898700237,0.09030696259742847,0.09030696259742847,0.09030696259742847,0.08925500256690108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491782.84662891994,594.3180740974631,0.0,0.09030696259742847,0.0903069625406777,0.0903069625406777,0.36305140692703264,0.36305140692703264,0.5,8.869799526195406,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,27241.366754360733,20599.863089567858,0.7561978543631729,0.5878199786213233,0.4426923302991102,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455148807027465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35446.11037782547,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.95862691789335,260.95862691789335,-12.191373082106622,245.82044014941974,276.096813686368,104159.3143423317,104182.25212564859,-22.937783316891505,0.0,nan,276.096813686368,2.9468136863680456,270.0415389789807,-3.1084610210192523,263.9862642715836,-9.163735728416384,257.93098956419544,-15.219010435804535,251.8757148568126,-21.27428514318737,245.82044014941974,-27.32955985058024,1.0,1.0,25732.562594343566,25732.562594343566,275.54810985684963,2.3981098568496577,275.54810985684963,275.54810985684963,86690.20325526828,86592.68636772837,97.51688753991039,0.0,8648.866644398773,8648.866644398773,0.918932566228798,3442.370667090105,275.54810985684963,2.3981098568496577,1.0,0.002,0.16738933047869603,0.004559447174922601,0.0002579733497248725,0.001742026651112215,0.12898667486243623,0.12898667486243623,0.0,8.370873438856563e-13,0.988315861891725,0.988315861891725,0.0,0.08925180351821362,0.001055159022464091,0.0,0.0,0.0,1598823.0918013935,265.53608285630105,0.0,1.0,1288171.1849981872,2583.3660210716075,,,,,,,,,,,,,,,,,,,4.0,14273.366781600042,1566.6481114503733,0.36305140692703264,6.175450102142607,2.1164225544349753
2744.0,-29.01003399005142,3.5604754289040663,34.9254021815197,29.80849117683249,4.623940627641602,-25.646636528285843,-39.17233744924886,1.2605431662511635,-7.607542637117092,-7.607542637107694,39.78368529789009,36662.82168151798,12070.289152231002,12070.289152231002,48733.11083374898,86704.58885250104,86575.62170704392,12070.289152231002,98645.91085927491,98645.91085927491,98645.91085927491,125891.00707259512,121998.18874537833,3892.818327216796,0.0,98283.98923214163,48243.80350839065,55600.20635972331,27245.09621332022,82845.30257304353,20602.858596965354,1566.7064588534788,0.0,0.8737941207379105,2.6179507111948777,0.0014947306463915918,1.0,1.0,-7.607542637117092,320021.7069493128,1545227.4894154249,4.828508366340813,1545227.4894154249,4.828508366340813,0.7562042884947695,0.09026689246109613,3.4250480729787904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4250480729787904,1.2857898977912294,1.286122705844394,2.663769624308331,5644.208190316415,14273.277555442417,6448.746941266458,0.000468160331886172,28695.652480773297,2926.142207662484,19275.736157590753,1965.5780676980164,0.6717301922479689,0.6717301922479689,30883.096398398782,30484.863174865135,1.0163557152162697,0.8,4380.924736052137,4324.433322199387,1.0163557152162697,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1507.2060087856094,2034.6934298245008,8.008387096304316,3.5604754289040663,-2.097931510832014,5.65840693973608,2.1225475810297745,3.5,0.606442166008507,0.6,0.0002588220115194202,1.0006281837823092,0.0002586595258001727,198.10756638004258,0.0,3.241170629313592e-05,91.8547756347472,0.07190261103065373,8.656983122108224e-05,0.00017225218029833796,0.0005899719981972176,0.09026689252336538,0.09026689252336538,0.09026689252336538,0.0892832326765457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491927.12362296134,594.2710283760022,0.0,0.09026689252336538,0.09026689246109613,0.09026689246109613,0.3629144079163637,0.3629144079163637,0.5,8.840289733092826,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,27245.09621332022,20602.858596965354,0.7562042884947695,0.5882422940127677,0.4425455703923935,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455512672504616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35445.60799101835,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9583226271471,260.9583226271471,-12.191677372852894,245.82066280240304,276.0959824518915,104174.67071091311,104218.47502035023,-43.804309437108415,0.0,nan,276.0959824518915,2.9459824518914957,270.04091852199446,-3.109081478005521,263.98585459208886,-9.164145407911121,257.9307906621995,-15.219209337800464,251.87572673230542,-21.274273267694554,245.82066280240304,-27.329337197596942,1.0,1.0,25732.562594343566,25732.562594343566,275.5525113117657,2.4025113117657497,275.5525113117657,275.5525113117657,86689.6459006067,86575.62170704392,114.02419356278551,0.0,8648.866644398773,8648.866644398773,0.9189442431770612,3442.173313343684,275.5525113117657,2.4025113117657497,1.0,0.002,0.16837588671738873,0.004556550656178026,0.0002594971684029514,0.0017405028331177119,0.1297485842014757,0.1297485842014757,0.0,1.520663369530828e-12,0.9890706746466547,0.9890706746466547,0.0,0.08928033622475338,0.0009865562363427557,0.0,0.0,0.0,1598830.6639592252,265.5424573628829,0.0,1.0,1288149.559295564,2583.452808528982,,,,,,,,,,,,,,,,,,,4.0,14273.277555442417,1566.7064588534788,0.3629144079163637,6.175450102142607,2.1225475810297745
2745.0,-29.016087017478384,3.588240290687312,34.923098187937775,29.814611363131576,4.628624840132988,-25.65161583173845,-39.177184145059414,1.2641536532705078,-7.601016836091162,-7.601016836090762,39.78435145657558,36655.22688559776,12118.216598405084,12118.216598405084,48773.44348400284,86704.02648587993,86562.13454448471,12118.216598405084,98680.35114288979,98680.35114288979,98680.35114288979,125929.81443786084,122050.58298536403,3879.23145249681,0.0,98286.38792126164,48239.16100950992,55608.029901946364,27249.463294971047,82857.4931969174,20606.33287071237,1566.789677428943,0.0,0.8738281614468719,2.6185930158797324,0.0014947306463915918,1.0,1.0,-7.601016836091162,320104.926975793,1545256.0823988332,4.827342387378152,1545256.0823988332,4.827342387378152,0.7562105956969551,0.0902294092525208,3.4248316102916405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4248316102916405,1.285773316333731,1.2861059111643474,2.6636356244016985,5643.924260593809,14273.188897786506,6448.829710095546,0.00046821701180874587,28698.16653931552,2926.398570288072,19275.983559159788,1965.6032956371225,0.6716799671767303,0.6716799671767303,30881.53494170868,30484.863174865135,1.016291481639243,0.8,4380.703235456805,4324.433322199387,1.016291481639243,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1509.7822081716276,2034.6934298245008,8.026466686927282,3.588240290687312,-2.0764878277001166,5.664728118387428,2.128597650511719,3.5,0.6081707572890626,0.6,0.0002586595258001727,1.0006251364046617,0.0002584979293340164,198.11252968872768,0.0,3.2189650411630336e-05,91.22546926656037,0.07193480068106536,8.652269579023761e-05,0.0001721368300099351,0.0005895396567134245,0.09022940923459083,0.09022940923459083,0.09022940923459083,0.08931336088106157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492063.0794250963,594.2267071833986,0.0,0.09022940923459083,0.0902294092525208,0.0902294092525208,0.36278532388426854,0.36278532388426854,0.5,8.812808300779885,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,27249.463294971047,20606.33287071237,0.7562105956969551,0.5886425186444982,0.44238879878351745,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455874262973034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35444.97868465016,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.95794922427666,260.95794922427666,-12.192050775723317,245.81984203385753,276.09605641469636,104196.37235868069,104250.12573590376,-53.753377223085366,0.0,nan,276.09605641469636,2.946056414696386,270.0408135385277,-3.109186461472291,263.98557066235117,-9.164429337648812,257.9303277861966,-15.219672213803392,251.87508491003038,-21.274915089969596,245.81984203385753,-27.33015796614245,1.0,1.0,25732.562594343566,25732.562594343566,275.557477698918,2.407477698918001,275.557477698918,275.557477698918,86689.03074606915,86562.13454448471,126.8962015844445,0.0,8648.866644398773,8648.866644398773,0.9189571143957964,3441.9557683430985,275.557477698918,2.407477698918001,1.0,0.002,0.16929453310172324,0.004553952097969411,0.0002609164449944342,0.0017390835628092157,0.13045822249721709,0.13045822249721709,0.0,7.803649653553846e-12,0.9898187699353159,0.9898187699353159,0.0,0.08931076287832036,0.0009186463742004485,0.0,0.0,0.0,1598838.4152455847,265.5489831639088,0.0,1.0,1288127.4195232322,2583.5416634811886,,,,,,,,,,,,,,,,,,,4.0,14273.188897786506,1566.789677428943,0.36278532388426854,6.175450102142607,2.128597650511719
2746.0,-29.02210856469606,3.615611012346384,34.920985060757616,29.821138770226412,4.633588843817011,-25.65653882387962,-39.18197314543647,1.268019103215782,-7.594518499625735,-7.594518499571233,39.7852468154217,36647.39926236802,12165.513391393952,12165.513391393952,48812.91265376197,86703.55496621903,86550.8767403616,12165.513391393952,98716.39013175554,98716.39013175554,98716.39013175554,125970.7007688194,122104.0720750774,3866.6286937419895,0.0,98288.91606749556,48234.32387541457,55616.213546756655,27254.31063706385,82870.5241838205,20610.159540730187,1566.8945181152947,0.0,0.8738611422778435,2.6192327410311953,0.0014947306463915918,1.0,1.0,-7.594518499625735,320187.813682353,1545294.51378094,4.826212765592547,1545294.51378094,4.826212765592547,0.7562165051682463,0.0901944668321878,3.4246014298178937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4246014298178937,1.2857555388731827,1.2860879213208818,2.6634934295668398,5643.622966801656,14273.100634337385,6448.919954528263,0.00046827760785768114,28700.833682920635,2926.6705432457197,19276.253305808335,1965.6308021402147,0.671626947104303,0.671626947104303,30879.874509914633,30484.863174865135,1.0162231774183856,0.8,4380.467694738179,4324.433322199387,1.0162231774183856,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1512.3242174998086,2034.6934298245008,8.044249540291114,3.615611012346384,-2.0553038633830445,5.670914875729428,2.1345741761978383,3.5,0.6098783360565252,0.6,0.0002584979293340164,1.0006219148573796,0.00025833726555035577,198.117467399403,0.0,3.201428469899277e-05,90.7284828369455,0.07196681496576436,8.647614476161582e-05,0.00017202178457240055,0.0005891060494064687,0.09019446693980428,0.09019446693980428,0.09019446693980428,0.08934453003393032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492190.5736872191,594.1851535537216,0.0,0.09019446693980428,0.0901944668321878,0.0901944668321878,0.36266409156740514,0.36266409156740514,0.5,8.78731020486202,-5.4512838687514886e-11,-5.4512838687514886e-11,-5.4512838687514886e-11,-5.4512838687514886e-11,-5.4512838687514886e-11,-5.4512838687514886e-11,27254.31063706385,20610.159540730187,0.7562165051682463,0.5890262326021599,0.4422247792360772,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456234099140337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35444.481698220545,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9575475724903,260.9575475724903,-12.192452427509693,245.81817553783122,276.09691960716043,104221.36261366244,104279.18257161991,-57.81995795749486,0.0,nan,276.09691960716043,2.946919607160453,270.0411707932674,-3.1088292067325938,263.98542197943743,-9.164578020562544,257.92967316555126,-15.220326834448713,251.8739243516941,-21.27607564830589,245.81817553783122,-27.331824462168754,1.0,1.0,25732.562594343566,25732.562594343566,275.5626743846449,2.4126743846449017,275.5626743846449,275.5626743846449,86688.7043150452,86550.8767403616,137.8275746836007,0.0,8648.866644398773,8648.866644398773,0.9189708008384987,3441.7244369669834,275.5626743846449,2.4126743846449017,1.0,0.002,0.17014680657890977,0.004551615088019669,0.00026223344962038656,0.001737766556734122,0.13111672481019326,0.13111672481019326,0.0,6.3545084992566725e-12,0.9905507122514696,0.9905507122514696,0.0,0.08934219336176519,0.0008522734704226217,0.0,0.0,0.0,1598846.1333152528,265.55548150037424,0.0,1.0,1288105.3721254366,2583.6301521742907,,,,,,,,,,,,,,,,,,,4.0,14273.100634337385,1566.8945181152947,0.36266409156740514,6.175450102142607,2.1345741761978383
2747.0,-29.028081816684924,3.6425945108016355,34.91905791975631,29.828092536795907,4.6389025782294775,-25.661383377246015,-39.1866936586797,1.2722041385322957,-7.587856971021324,-7.587856971038355,39.78638349985854,36639.38811057644,12211.980221183032,12211.980221183032,48851.36833175947,86703.05902425291,86542.4265805223,12211.980221183032,98754.40680170534,98754.40680170534,98754.40680170534,126013.94775524303,122158.95966255947,3854.9880926835676,0.0,98291.48460804595,48229.363671669744,55624.57881819579,27259.540953537693,82884.11977173349,20614.28313380216,1567.0116535612815,0.0,0.8738940864923589,2.619888659665522,0.0014947306463915918,1.0,1.0,-7.587856971021324,320272.79944433906,1545343.3045942637,4.825084450741289,1545343.3045942637,4.825084450741289,0.7562226806730903,0.09016194905695987,3.4243598856226543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4243598856226543,1.285736262647633,1.2860684335302013,2.6633454971325867,5643.309515724879,14273.012799774207,6449.01548657358,0.00046834095492691156,28703.608233681178,2926.9534686851453,19276.538857484793,1965.6599203076273,0.6715719745249817,0.6715719745249817,30878.132080682906,30484.863174865135,1.0161515011037536,0.8,4380.22052226481,4324.433322199387,1.0161515011037536,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1514.832543706183,2034.6934298245008,8.061604084175041,3.6425945108016355,-2.0342793741413194,5.676873884942955,2.140478077716137,3.5,0.6115651650617534,0.6,0.00025833726555035577,1.0006169555016624,0.00025817798122443125,198.1223657194115,0.0,3.183030192164445e-05,90.20707564594036,0.07199864526768601,8.64302821100087e-05,0.00017190698344034705,0.0005886713781515224,0.09016194879969629,0.09016194879969629,0.09016194879969629,0.0893769541442391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492309.83320204605,594.1462948913189,0.0,0.09016194879969629,0.09016194905695987,0.09016194905695987,0.3625505497571133,0.3625505497571133,0.5,8.763760359952316,1.7053025658242404e-11,1.7053025658242404e-11,1.7053025658242404e-11,1.7053025658242404e-11,1.7053025658242404e-11,1.7053025658242404e-11,27259.540953537693,20614.28313380216,0.7562226806730903,0.5893935830687264,0.4420555856958236,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456592080789579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35443.96029102954,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.95715899217964,260.95715899217964,-12.192841007820334,245.8158286042319,276.09848938013647,104249.91004156755,104305.84829321071,-55.9382516431472,0.0,nan,276.09848938013647,2.9484893801364933,270.041957224934,-3.1080427750659965,263.9854250697806,-9.164574930219374,257.92889291458454,-15.22110708541544,251.8723607594104,-21.277639240589565,245.8158286042319,-27.334171395768067,1.0,1.0,25732.562594343566,25732.562594343566,275.56835888807296,2.418358888072987,275.56835888807296,275.56835888807296,86687.95891339678,86542.4265805223,145.5323328744853,0.0,8648.866644398773,8648.866644398773,0.9189851624563428,3441.4816850507677,275.56835888807296,2.418358888072987,1.0,0.002,0.17093384917767435,0.004549567555906573,0.00026345004076964545,0.0017365499532894107,0.13172502038482273,0.13172502038482273,0.0,-5.940943917370767e-12,0.9912707898384268,0.9912707898384268,0.0,0.08937490645506461,0.0007870426018952631,0.0,0.0,0.0,1598854.0445922434,265.56214302897865,0.0,1.0,1288082.7702213519,2583.7208710488485,,,,,,,,,,,,,,,,,,,4.0,14273.012799774207,1567.0116535612815,0.3625505497571133,6.175450102142607,2.140478077716137
