time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2748.0,-29.034021816055034,3.6691960899544003,34.91731068368646,29.83553510801869,4.644555590226855,-25.66616407542572,-39.1913476754911,1.276697849678116,-7.581203102606992,-7.58120310259633,39.787717072662296,36631.091773030304,12257.81050060559,12257.81050060559,48888.9022736359,86702.66387908893,86535.8616428616,12257.81050060559,98793.67214346718,98793.67214346718,98793.67214346718,126058.79825812102,122214.51295565718,3844.285302463849,0.0,98294.20352777728,48224.171783464124,55633.3686047924,27265.12611465384,82898.49471944624,20618.670218851224,1567.1439590662756,0.0,0.8739262091492909,2.620543953555819,0.0014947306463915918,1.0,1.0,-7.581203102606992,320357.70519829553,1545400.5480889443,4.823984324436242,1545400.5480889443,4.823984324436242,0.7562286758603903,0.09013183318303229,3.4241020286335853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4241020286335853,1.285715537982033,1.2860474987053745,2.6631878728072387,5642.975528693867,14272.925732007208,6449.1199802535775,0.00046840895554643583,28706.563854057338,2927.254858086843,19276.85119608702,1965.6917699812905,0.671513710038217,0.671513710038217,30876.27194859639,30484.863174865135,1.016074984097579,0.8,4379.956653041173,4324.433322199387,1.016074984097579,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1517.3079062040529,2034.6934298245008,8.078657239236133,3.6691960899544003,-2.0134974208386947,5.682693510793095,2.1463107847707152,3.5,0.6132316527916329,0.6,0.00025817798122443125,1.0006135497257447,0.0002580196733246262,198.12723698003893,0.0,3.155778747418812e-05,89.43476970184913,0.0720302030551602,8.638508751982637e-05,0.00017179289370460488,0.0005882363958387715,0.0901318331725631,0.0901318331725631,0.0901318331725631,0.08941014391994004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492420.878522195,594.110123044931,0.0,0.0901318331725631,0.09013183318303229,0.09013183318303229,0.3624445766666169,0.3624445766666169,0.5,8.742109677299755,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,27265.12611465384,20618.670218851224,0.7562286758603903,0.58974414962649,0.4418788531323889,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456947207933064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35443.187985085446,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.95681497307237,260.95681497307237,-12.193185026927608,245.81293377696414,276.10069616918844,104281.16996818034,104330.69339180215,-49.523423621810366,0.0,nan,276.10069616918844,2.9506961691884612,270.0431436907248,-3.1068563092752015,263.9855912123044,-9.16440878769555,257.9280387338457,-15.221961266154267,251.87048625540677,-21.279513744593203,245.81293377696414,-27.337066223035833,1.0,1.0,25732.562594343566,25732.562594343566,275.5742537047305,2.4242537047305177,275.5742537047305,275.5742537047305,86687.77205518652,86535.8616428616,151.91041232492717,0.0,8648.866644398773,8648.866644398773,0.9190004934187415,3441.222538776753,275.5742537047305,2.4242537047305177,1.0,0.002,0.17165733212608889,0.004547774022445478,0.0002645686989873001,0.0017354312985072594,0.13228434949365003,0.13228434949365003,0.0,-2.5054402996715908e-12,0.9919730585057948,0.9919730585057948,0.0,0.08940835023130662,0.0007234829517256668,0.0,0.0,0.0,1598861.9461494593,265.568796897393,0.0,1.0,1288060.1934666224,2583.8114936627944,,,,,,,,,,,,,,,,,,,4.0,14272.925732007208,1567.1439590662756,0.3624445766666169,6.175450102142607,2.1463107847707152
2749.0,-29.03992281736687,3.695420811212673,34.91573733726176,29.84313096329572,4.650320231053372,-25.67089851252485,-39.19596055112777,1.2812959262635932,-7.574577919460978,-7.574577919456634,39.78923726071989,36622.7461013552,12303.033446974709,12303.033446974709,48925.77954832991,86702.29366971595,86531.04830650402,12303.033446974709,98834.08175347872,98834.08175347872,98834.08175347872,126105.12967198688,122270.63517351162,3834.4944984752715,0.0,98296.95604058809,48218.937743012204,55642.242552862095,27271.047918508157,82913.29047137024,20623.30603877896,1567.2910918995544,0.0,0.8739574329620131,2.6211965510454993,0.0014947306463915918,1.0,1.0,-7.574577919460978,320442.2625142846,1545465.803981269,4.822915029544131,1545465.803981269,4.822915029544131,0.7562344542243444,0.09010406395147923,3.4238395183329655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4238395183329655,1.2856943230315998,1.2860260747312586,2.6630276396178925,5642.636013793098,14272.839131292603,6449.226971754204,0.0004684782228574075,28709.568750011957,2927.5612721991665,19277.171000842267,1965.7243809906815,0.6714545651555368,0.6714545651555368,30874.37821961161,30484.863174865135,1.015997086258292,0.8,4379.688017926165,4324.433322199387,1.015997086258292,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1519.750818414845,2034.6934298245008,8.095428078010327,3.695420811212673,-1.9929656384457317,5.688386449658404,2.152073251999802,3.5,0.6148780719999435,0.6,0.0002580196733246262,1.0006095497879954,0.00025786249329650535,198.1320764658039,0.0,3.1365106780485125e-05,88.88871261589485,0.07206156816194068,8.6340314000243e-05,0.0001716793593243832,0.0005878025749369083,0.09010406396883637,0.09010406396883637,0.09010406396883637,0.08944400185301966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492523.90186922555,594.0765754612364,0.0,0.09010406396883637,0.09010406395147923,0.09010406395147923,0.3623459940281714,0.3623459940281714,0.5,8.722307814927829,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,27271.047918508157,20623.30603877896,0.7562344542243444,0.5900836798320513,0.4416993451007827,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457300374559274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35442.641927999495,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.956521106484,260.956521106484,-12.193478893515987,245.8095984238888,276.10344378908576,104312.91006560772,104355.21376073788,-42.30369513015606,0.0,nan,276.10344378908576,2.9534437890857816,270.0446747160309,-3.10532528396908,263.9859056430116,-9.164094356988358,257.92713656996085,-15.222863430039126,251.86836749692634,-21.281632503073638,245.8095984238888,-27.34040157611119,1.0,1.0,25732.562594343566,25732.562594343566,275.5803223598815,2.4303223598815293,275.5803223598815,275.5803223598815,86687.42762912755,86531.04830650402,156.37932262352842,0.0,8648.866644398773,8648.866644398773,0.9190161004363763,3440.9587159246303,275.5803223598815,2.4303223598815293,1.0,0.002,0.17231894394789024,0.004546224266268554,0.00026559201130475746,0.001734407989409743,0.13279600565237873,0.13279600565237873,0.0,7.145005073705413e-13,0.9926572477137069,0.9926572477137069,0.0,0.0894424521298952,0.0006616118215840245,0.0,0.0,0.0,1598869.8130243882,265.575422080539,0.0,1.0,1288037.7132067052,2583.901733598904,,,,,,,,,,,,,,,,,,,4.0,14272.839131292603,1567.2910918995544,0.3623459940281714,6.175450102142607,2.152073251999802
2750.0,-29.045794708917366,3.7212731917132307,34.91433002411536,29.850856877770298,4.656190157427932,-25.675596222264446,-39.2005373845808,1.285991671228125,-7.56803592102716,-7.568035921019098,39.79087890168485,36614.34577458816,12347.714312961367,12347.714312961367,48962.06008754953,86701.92129077872,86527.01454508974,12347.714312961367,98874.72885805111,98874.72885805111,98874.72885805111,126151.81892877763,122326.23991564239,3825.5790131352337,0.0,98299.72041837407,48213.665661340216,55651.171952259836,27277.09007072653,82928.26202298637,20628.03124211867,1567.4439709172937,0.0,0.8739877076447611,2.621841080576161,0.0014947306463915918,1.0,1.0,-7.56803592102716,320525.7753740087,1545536.2757246308,4.821878283957683,1545536.2757246308,4.821878283957683,0.7562401703639365,0.09007851706496157,3.423573588225484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.423573588225484,1.2856726489065065,1.2860041929209398,2.6628656922407976,5642.292866734187,14272.75311383912,6449.3357083847195,0.00046854834091744906,28712.60625343387,2927.871011347797,19277.496021907533,1965.7575239156627,0.6713948518554302,0.6713948518554302,30872.459790795798,30484.863174865135,1.015918173618578,0.8,4379.415879014149,4324.433322199387,1.015918173618578,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1522.1617628231493,2034.6934298245008,8.111959329513109,3.7212731917132307,-1.972708821738185,5.693982013451416,2.157766369729305,3.5,0.6165046770655157,0.6,0.00025786249329650535,1.000606571089115,0.00025770617618054787,198.13689228268615,0.0,3.114240535053971e-05,88.25757676342954,0.07209271056729122,8.629591151134875e-05,0.0001715665817851566,0.0005873708180217896,0.09007851717992175,0.09007851717992175,0.09007851717992175,0.08947782166841745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492618.91418212606,594.0456459855435,0.0,0.09007851717992175,0.09007851706496157,0.09007851706496157,0.362254618081683,0.362254618081683,0.5,8.704286932982502,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,27277.09007072653,20628.03124211867,0.7562401703639365,0.5904146414400683,0.4415183060804923,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457651238771716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35442.010792147026,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9562804915027,260.9562804915027,-12.193719508497281,245.80590862578768,276.10665235723036,104344.99933134383,104379.63716253942,-34.63783119560086,0.0,nan,276.10665235723036,2.956652357230382,270.04650361092575,-3.1034963890742233,263.98635486464684,-9.163645135353136,257.9262061183441,-15.223793881655865,251.86605737208126,-21.28394262791872,245.80590862578768,-27.344091374212297,1.0,1.0,25732.562594343566,25732.562594343566,275.5863979664113,2.4363979664113344,275.5863979664113,275.5863979664113,86687.4042077495,86527.01454508974,160.38966265975614,0.0,8648.866644398773,8648.866644398773,0.9190319101451802,3440.6914561666117,275.5863979664113,2.4363979664113344,1.0,0.002,0.17292096408913288,0.004544900017168145,0.00026652345729777594,0.0017334765346856524,0.13326172864888797,0.13326172864888797,0.0,-8.016571781399584e-12,0.9933167177738804,0.9933167177738804,0.0,0.08947649691290611,0.0006020201520554669,0.0,0.0,0.0,1598877.5805188308,265.5819640789728,0.0,1.0,1288015.5143875536,2583.990848332885,,,,,,,,,,,,,,,,,,,4.0,14272.75311383912,1567.4439709172937,0.362254618081683,6.175450102142607,2.157766369729305
2751.0,-29.051617394100543,3.7467588452645684,34.91308260066874,29.858603432681434,4.662079441169571,-25.680247710576115,-39.205069409776456,1.2907097576686597,-7.561451026791133,-7.561451026745399,39.79267565865532,36605.969336364484,12391.721572123184,12391.721572123184,48997.69090848767,86701.54961197915,86524.53217216095,12391.721572123184,98916.25374428413,98916.25374428413,98916.25374428413,126199.56343316752,122382.05113852695,3817.5122946405704,0.0,98302.47425331589,48208.40103660952,55660.08135189596,27283.309688883397,82943.39104077936,20632.895866410174,1567.6023657850378,0.0,0.8740176091253253,2.622489962683003,0.0014947306463915918,1.0,1.0,-7.561451026791133,320609.8531204427,1545613.4090134383,4.820854362304335,1545613.4090134383,4.820854362304335,0.7562460750433464,0.09005511305152983,3.4233075508255593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4233075508255593,1.2856508690788808,1.2859822064971225,2.662703874869409,5641.9499951417665,14272.667482851146,6449.44445870133,0.0004686184189334075,28715.642049049733,2928.180576348675,19277.821083881452,1965.7906710121656,0.6713351925390573,0.6713351925390573,30870.54055814715,30484.863174865135,1.0158392291406864,0.8,4379.143626074345,4324.433322199387,1.0158392291406864,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1524.5411525542377,2034.6934298245008,8.128164694906346,3.7467588452645684,-1.9526602345664257,5.699419079830994,2.1633908725323274,3.5,0.6181116778663792,0.6,0.00025770617618054787,1.0006015152038334,0.0002575512551847878,198.14166794445947,0.0,3.097218756640724e-05,87.77517956319811,0.07212368275485763,8.625196452968625e-05,0.00017145421165086163,0.0005869404973652382,0.09005511306505128,0.09005511306505128,0.09005511306505128,0.08951207320767378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492706.3253763046,594.0172030433732,0.0,0.09005511306505128,0.09005511305152983,0.09005511305152983,0.3621701944294539,0.3621701944294539,0.5,8.687995737917552,-4.575895218295045e-11,-4.575895218295045e-11,-4.575895218295045e-11,-4.575895218295045e-11,-4.575895218295045e-11,-4.575895218295045e-11,27283.309688883397,20632.895866410174,0.7562460750433464,0.5907365287777758,0.44133678255772124,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458000388234027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35441.5283949468,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9560896791441,260.9560896791441,-12.193910320855878,245.8019375024911,276.1102418558076,104376.7389975387,104404.20747530613,-27.468477767467363,0.0,nan,276.1102418558076,2.960241855807624,270.048580985131,-3.101419014868952,263.9869201144757,-9.163079885524269,257.92525924380084,-15.22474075619914,251.86359837315854,-21.28640162684144,245.8019375024911,-27.348062497508863,1.0,1.0,25732.562594343566,25732.562594343566,275.5926958435496,2.442695843549643,275.5926958435496,275.5926958435496,86686.74021147318,86524.53217216095,162.20803931223054,0.0,8648.866644398773,8648.866644398773,0.9190477256013734,3440.424088579687,275.5926958435496,2.442695843549643,1.0,0.002,0.17346508788066897,0.0045438160496080685,0.0002673657147534651,0.0017326342857194401,0.13368285737673255,0.13368285737673255,0.0,4.729051351903824e-13,0.9939578800924653,0.9939578800924653,0.0,0.0895109892601859,0.0005441237913439337,0.0,0.0,0.0,1598885.3983371912,265.58854897320884,0.0,1.0,1287993.1691904026,2584.0805552545567,,,,,,,,,,,,,,,,,,,4.0,14272.667482851146,1567.6023657850378,0.3621701944294539,6.175450102142607,2.1633908725323274
2752.0,-29.057401551211463,3.7718826031740647,34.91198771357458,29.86653878996151,4.668113896435228,-25.684850006444155,-39.209555893298216,1.2955623517237957,-7.554902774647758,-7.554902774671825,39.79458031611687,36597.51835030992,12435.14904868874,12435.14904868874,49032.66739899866,86701.1905784373,86522.82595384152,12435.14904868874,98957.97500253025,98957.97500253025,98957.97500253025,126247.56887782723,122437.30721993657,3810.2616578906536,0.0,98305.2585046981,48203.08241944772,55669.08453916709,27289.593875296978,82958.67841446407,20637.812606415202,1567.7628436771856,0.0,0.8740468762723275,2.6231353598196367,0.0014947306463915918,1.0,1.0,-7.554902774647758,320693.4802188772,1545695.1775586072,4.819852204365525,1545695.1775586072,4.819852204365525,0.7562520974376579,0.09003376507704207,3.4230361085824876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4230361085824876,1.2856284570200707,1.2859595894810758,2.6625391573212887,5641.600978422864,14272.582641901014,6449.556098658306,0.0004686899261308793,28718.732548049942,2928.495719542346,19278.1547831838,1965.8246988710519,0.6712745679472134,0.6712745679472134,30868.58230342531,30484.863174865135,1.015758680818672,0.8,4378.865837654436,4324.433322199387,1.015758680818672,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1526.8895405087726,2034.6934298245008,8.144105201313542,3.7718826031740647,-1.9328570154170777,5.704739618591143,2.1689478333398364,3.5,0.6196993809542389,0.6,0.0002575512551847878,1.0005975621528092,0.0002573974442138958,198.14641220476264,0.0,3.0696304499514076e-05,86.99332695162289,0.07215437905935715,8.620847953960397e-05,0.00017134277564518382,0.0005865125079782123,0.09003376508938782,0.09003376508938782,0.09003376508938782,0.08954626637932102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492786.21237498004,593.9912196992345,0.0,0.09003376508938782,0.09003376507704207,0.09003376507704207,0.36209253437050765,0.36209253437050765,0.5,8.673370776060555,2.404476617812179e-11,2.404476617812179e-11,2.404476617812179e-11,2.404476617812179e-11,2.404476617812179e-11,2.404476617812179e-11,27289.593875296978,20637.812606415202,0.7562520974376579,0.5910492830422149,0.44115358452876513,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458346627659957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35440.746542335226,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9559563143208,260.9559563143208,-12.194043685679162,245.79774417861495,276.11416845003504,104409.18860300118,104428.38719555138,-19.19859255020168,0.0,nan,276.11416845003504,2.9641684500350607,270.0508835957404,-3.0991164042595756,263.9875987414628,-9.162401258537159,257.92431388716926,-15.225686112830715,251.86102903290242,-21.288970967097555,245.79774417861495,-27.35225582138503,1.0,1.0,25732.562594343566,25732.562594343566,275.5990468191025,2.4490468191025343,275.5990468191025,275.5990468191025,86686.39785735516,86522.82595384152,163.5719035136426,0.0,8648.866644398773,8648.866644398773,0.919063861715016,3440.1512891254,275.5990468191025,2.4490468191025343,1.0,0.002,0.17395345227756512,0.004542950366805385,0.0002681220304884524,0.0017318779694289884,0.1340610152442262,0.1340610152442262,0.0,-8.25593933495572e-14,0.9945757639224824,0.9945757639224824,0.0,0.08954540068031643,0.0004883643967256385,0.0,0.0,0.0,1598893.1720483683,265.5950972253522,0.0,1.0,1287970.9475181233,2584.1697708199154,,,,,,,,,,,,,,,,,,,4.0,14272.582641901014,1567.7628436771856,0.36209253437050765,6.175450102142607,2.1689478333398364
2753.0,-29.063148244496375,3.796648784556453,34.91103869363328,29.87454099291938,4.674171731415706,-25.689416246911065,-39.214006474334724,1.3004397344391108,-7.5484419832688445,-7.548441983308923,39.79659787443165,36589.04663777316,12478.058223648972,12478.058223648972,49067.10486142213,86700.899719536,86521.92639754037,12478.058223648972,98999.98462118935,98999.98462118935,98999.98462118935,126296.00507177097,122492.20629126616,3803.798780504802,0.0,98308.09470100005,48197.72714008668,55678.18617879263,27296.02045058162,82974.20662937425,20642.83313236568,1567.9304694203531,0.0,0.8740752050709184,2.6237722597478284,0.0014947306463915918,1.0,1.0,-7.5484419832688445,320776.0071847601,1545781.7965973679,4.818882216795693,1545781.7965973679,4.818882216795693,0.7562579742984412,0.0900144377764735,3.422761493578202,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.422761493578202,1.28560592734308,1.2859368562506461,2.662372209695635,5641.247236437269,14272.498378707089,6449.669938905609,0.00046876252745475897,28721.865337519448,2928.8151751637356,19278.495059301178,1965.8593973784298,0.6712131970801224,0.6712131970801224,30866.601127977112,30484.863174865135,1.0156771910050568,0.8,4378.584797812592,4324.433322199387,1.0156771910050568,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1529.20738028828,2034.6934298245008,8.159820822533996,3.796648784556453,-1.9133221459624128,5.709970930518866,2.174438098384642,3.5,0.6212680281098978,0.6,0.0002573974442138958,1.0005937185434288,0.0002572447132574358,198.1511259326348,0.0,3.0477092039986208e-05,86.37207884132091,0.07218485615139714,8.616536255287142e-05,0.00017123208166102435,0.0005860865755745923,0.09001443783555552,0.09001443783555552,0.09001443783555552,0.0895804882517897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492858.88735710277,593.9675947378976,0.0,0.09001443783555552,0.0900144377764735,0.0900144377764735,0.36202139995904214,0.36202139995904214,0.5,8.660352286739856,4.007461029686965e-11,4.007461029686965e-11,4.007461029686965e-11,4.007461029686965e-11,4.007461029686965e-11,4.007461029686965e-11,27296.02045058162,20642.83313236568,0.7562579742984412,0.5913537092387402,0.44096892424904516,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445869059166729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35440.12529422492,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.95587548325494,260.95587548325494,-12.194124516745035,245.79337573783351,276.118375228682,104441.1383017745,104452.77437375762,-11.636071983110114,0.0,nan,276.118375228682,2.968375228682021,270.05337533050744,-3.0966246694925417,263.9883754323435,-9.161624567656474,257.9233755341589,-15.226624465841098,251.85837563600472,-21.291624363995254,245.79337573783351,-27.356624262166463,1.0,1.0,25732.562594343566,25732.562594343566,275.6054036018897,2.4554036018897136,275.6054036018897,275.6054036018897,86686.18498921713,86521.92639754037,164.25859167675662,0.0,8648.866644398773,8648.866644398773,0.9190801857667439,3439.8753010460928,275.6054036018897,2.4554036018897136,1.0,0.002,0.17438806577007201,0.004542286451323364,0.00026879546877541,0.001731204531242359,0.134397734387705,0.134397734387705,0.0,1.7768772564430435e-14,0.9951717357324652,0.9951717357324652,0.0,0.08957982428299512,0.0004346134934783815,0.0,0.0,0.0,1598900.8413403803,265.60155801673113,0.0,1.0,1287949.021848288,2584.257802437742,,,,,,,,,,,,,,,,,,,4.0,14272.498378707089,1567.9304694203531,0.36202139995904214,6.175450102142607,2.174438098384642
2754.0,-29.068854028454716,3.8210619406708046,34.910228703185034,29.882515780068957,4.680217914743806,-25.69394683413719,-39.21842115288598,1.3053107204471746,-7.542038288457206,-7.5420382884509145,39.798710115203995,36580.618027405566,12520.421265205101,12520.421265205101,49101.039292610665,86700.59391532364,86521.68719980377,12520.421265205101,99042.10846500887,99042.10846500887,99042.10846500887,126344.61119425879,122546.51943637701,3798.091757881775,0.0,98310.90261580722,48192.40075156068,55687.22429360727,27302.502729249907,82989.72702285717,20647.897308636795,1568.1003765376647,0.0,0.8741028374280315,2.6244036516592044,0.0014947306463915918,1.0,1.0,-7.542038288457206,320857.8213160993,1545872.4845329148,4.817936113235552,1545872.4845329148,4.817936113235552,0.7562639042067065,0.0899970272594077,3.4224884621528315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4224884621528315,1.285583426198482,1.285914152955401,2.662206428931071,5640.895966890304,14272.414673233241,6449.782936477726,0.0004688346097159388,28724.977075296607,2929.1324841099263,19278.83281660603,1965.893839038411,0.6711522437797094,0.6711522437797094,30864.631345543537,30484.863174865135,1.0155961711058625,0.8,4378.30537412798,4324.433322199387,1.0155961711058625,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1531.495060594015,2034.6934298245008,8.175293272149931,3.8210619406708046,-1.8940376904923326,5.715099631163137,2.1798623674402857,3.5,0.6228178192686531,0.6,0.0002572447132574358,1.0005895183058626,0.0002570931521379386,198.1558062979332,0.0,3.026381098731189e-05,85.7676403380419,0.07221511996238444,8.612261307859585e-05,0.00017112210017883995,0.0005856634134814408,0.08999702726128365,0.08999702726128365,0.08999702726128365,0.08961458770060898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492924.55691982765,593.9462602070541,0.0,0.08999702726128365,0.0899970272594077,0.0899970272594077,0.36195656745210925,0.36195656745210925,0.5,8.648879098455517,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,27302.502729249907,20647.897308636795,0.7562639042067065,0.5916520159065853,0.44078489398248616,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459032343237945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35439.52085572164,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9558402941445,260.9558402941445,-12.194159705855498,245.78887097981027,276.12280960848346,104472.47171050515,104477.5373746336,-5.065664128419996,0.0,nan,276.12280960848346,2.9728096084834874,270.05602188274355,-3.0939781172564267,263.98923415701506,-9.160765842984915,257.9224464312684,-15.227553568731594,251.85565870554598,-21.294341294454,245.78887097981027,-27.361129020189708,1.0,1.0,25732.562594343566,25732.562594343566,275.6117796402065,2.4617796402065437,275.6117796402065,275.6117796402065,86685.85484895163,86521.68719980377,164.16764914785745,0.0,8648.866644398773,8648.866644398773,0.9190964150173938,3439.6009044635957,275.6117796402065,2.4617796402065437,1.0,0.002,0.17477097047098825,0.00454182135305367,0.0002693891903672578,0.0017306108090060096,0.1346945951836289,0.1346945951836289,0.0,-6.267326067843637e-13,0.9957453627865368,0.9957453627865368,0.0,0.08961412255812876,0.00038290470127893774,0.0,0.0,0.0,1598908.4422767705,265.60796171154277,0.0,1.0,1287927.2891619992,2584.3450635810577,,,,,,,,,,,,,,,,,,,4.0,14272.414673233241,1568.1003765376647,0.36195656745210925,6.175450102142607,2.1798623674402857
2755.0,-29.074522633899672,3.8451263657206076,34.909550721886895,29.890491195861273,4.686259132008442,-25.698444457315453,-39.222804189752765,1.310180956095975,-7.535714564336331,-7.535714564328184,39.80089806344061,36572.21594540226,12562.268984255648,12562.268984255648,49134.48492965791,86700.30551619563,86521.84745848892,12562.268984255648,99084.11644274456,99084.11644274456,99084.11644274456,126393.11485878215,122600.00620185757,3793.1086569245863,0.0,98313.71267320181,48187.08661550469,55696.25117521902,27308.998416037597,83005.24959125661,20652.972734881598,1568.2711611851762,0.0,0.8741297197327818,2.625027276378161,0.0014947306463915918,1.0,1.0,-7.535714564336331,320938.62984704087,1545966.427168243,4.817015726355689,1545966.427168243,4.817015726355689,0.7562698719390912,0.08998145142447987,3.422215389714513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.422215389714513,1.2855609269503163,1.2858914530679246,2.6620406065334414,5640.54460912787,14272.331595753125,6449.896200279678,0.00046890675173240235,28728.09027996432,2929.449942637325,19279.17136968968,1965.928361845246,0.6710912971174924,0.6710912971174924,30862.66123578697,30484.863174865135,1.0155151390364026,0.8,4378.025904010931,4324.433322199387,1.0155151390364026,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1533.7529998117093,2034.6934298245008,8.190542405327228,3.8451263657206076,-1.8750125792089776,5.720138944929586,2.1852214175090428,3.5,0.6243489764311551,0.6,0.0002570931521379386,1.000585703101772,0.00025694266002498445,198.16045635705638,0.0,3.0032715837387657e-05,85.11271668315662,0.07224515267822183,8.608018939901125e-05,0.00017101296273892735,0.0005852431929258318,0.08998145142381644,0.08998145142381644,0.08998145142381644,0.08964840177754807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492983.43591722293,593.9271453694987,0.0,0.08998145142381644,0.08998145142447987,0.08998145142447987,0.3618978068808619,0.3618978068808619,0.5,8.638887590843016,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,27308.998416037597,20652.972734881598,0.7562698719390912,0.5919443067951875,0.4406012405901447,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459371677157873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35438.86593206676,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.95584537685176,260.95584537685176,-12.194154623148222,245.78426106609814,276.1274296876092,104503.28107846282,104502.54939444087,0.7316840219713612,0.0,nan,276.1274296876092,2.9774296876092308,270.0587959633033,-3.091204036696695,263.9901622390049,-9.15983776099506,257.9215285146936,-15.228471485306386,251.85289479040114,-21.29710520959884,245.78426106609814,-27.365738933901838,1.0,1.0,25732.562594343566,25732.562594343566,275.61812189377264,2.4681218937726612,275.61812189377264,275.61812189377264,86685.63174993168,86521.84745848892,163.78429144276015,0.0,8648.866644398773,8648.866644398773,0.9191126460396369,3439.3264666630857,275.61812189377264,2.4681218937726612,1.0,0.002,0.17510429929402155,0.004541542720181739,0.00026990646698587715,0.00173009352502877,0.13495323349293856,0.13495323349293856,0.0,-7.985352830364167e-12,0.9962955828293251,0.9962955828293251,0.0,0.08964812259078078,0.00033332883369909574,0.0,0.0,0.0,1598915.9477252904,265.61428543566365,0.0,1.0,1287905.8271137462,2584.431242312515,,,,,,,,,,,,,,,,,,,4.0,14272.331595753125,1568.2711611851762,0.3618978068808619,6.175450102142607,2.1852214175090428
2756.0,-29.080152859021133,3.868846352929172,34.90899816389121,29.89843636695298,4.692277921427542,-25.70290978098109,-39.227155584935076,1.3150348434163248,-7.529465975557457,-7.529465975615668,39.80316019180961,36563.858746312246,12603.601516771561,12603.601516771561,49167.460263083805,86700.02003056362,86522.44766690118,12603.601516771561,99126.04918367275,99126.04918367275,99126.04918367275,126441.56310654196,122652.74346320219,3788.8196433397625,0.0,98316.50824427285,48181.79966616174,55705.23175345678,27315.513922869213,83020.74567632598,20658.064037858912,1568.4430896828746,0.0,0.8741558854654419,2.6256436064599455,0.0014947306463915918,1.0,1.0,-7.529465975557457,321018.4939796788,1546063.559369129,4.8161199069951355,1546063.559369129,4.8161199069951355,0.756275869317014,0.08996763862108564,3.4219435347883107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4219435347883107,1.285538502864338,1.2858688297430896,2.66187556978169,5640.194916054776,14272.249072889763,6450.008961233338,0.0004689785554507671,28731.18952570763,2929.76597775057,19279.50841972613,1965.9627313839214,0.6710306373662506,0.6710306373662506,30860.699878668413,30484.863174865135,1.0154344682539587,0.8,4377.747675500224,4324.433322199387,1.0154344682539587,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1535.9815839989592,2034.6934298245008,8.205568118829802,3.868846352929172,-1.8562418389012079,5.72508819183038,2.190515955633518,3.5,0.6258617016095765,0.6,0.00025694266002498445,1.0005817631607314,0.0002567932671622256,198.16507512036185,0.0,2.9821585781132095e-05,84.51437410372836,0.07227497426400296,8.603809108767068e-05,0.00017090456893731375,0.0005848257847408239,0.08996763871029531,0.08996763871029531,0.08996763871029531,0.08968196513574696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493035.80822212127,593.9101577644919,0.0,0.08996763871029531,0.08996763862108564,0.08996763862108564,0.3618448778750866,0.3618448778750866,0.5,8.630317375041018,5.820766091346741e-11,5.820766091346741e-11,5.820766091346741e-11,5.820766091346741e-11,5.820766091346741e-11,5.820766091346741e-11,27315.513922869213,20658.064037858912,0.756275869317014,0.5922310124119289,0.44041833698849464,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459708814996177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35438.26758948733,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9558848594564,260.9558848594564,-12.194115140543602,245.77957154135044,276.1321981775697,104533.51099551626,104527.82725878863,5.683736727633388,0.0,nan,276.1321981775697,2.982198177569728,270.0616728503172,-3.0883271496827547,263.9911475230814,-9.158852476918582,257.92062219582544,-15.229377804174533,251.85009686859442,-21.299903131405557,245.77957154135044,-27.370428458649542,1.0,1.0,25732.562594343566,25732.562594343566,275.62443987983363,2.4744398798336533,275.62443987983363,275.62443987983363,86685.41282624968,86522.44766690118,162.96515934850322,0.0,8648.866644398773,8648.866644398773,0.9191288040326193,3439.053252462252,275.62443987983363,2.4744398798336533,1.0,0.002,0.175390072356496,0.0045414434001047315,0.0002703504119396709,0.0017296495848239688,0.13517520596983545,0.13517520596983545,0.0,-3.2363603984231215e-12,0.9968236015370399,0.9968236015370399,0.0,0.08968186555205347,0.0002857730690321697,0.0,0.0,0.0,1598923.363445528,265.6205340244425,0.0,1.0,1287884.6193207717,2584.5164042601114,,,,,,,,,,,,,,,,,,,4.0,14272.249072889763,1568.4430896828746,0.3618448778750866,6.175450102142607,2.190515955633518
2757.0,-29.08574409678747,3.8922260520918064,34.90856450846035,29.906266007479303,4.698220409898473,-25.707347646122198,-39.23147991355506,1.3198239600410575,-7.523303198360111,-7.523303198334169,39.80548518721292,36555.59809187554,12644.43608676024,12644.43608676024,49200.034178635775,86699.70944521608,86523.35643908878,12644.43608676024,99167.79252584901,99167.79252584901,99167.79252584901,126489.82023550844,122704.62553929664,3785.1946962117877,0.0,98319.2532720163,48176.58368607826,55714.077317708936,27322.027709659418,83036.10502736835,20663.15463777353,1568.6154585755114,0.0,0.8741813194279792,2.6262515844554026,0.0014947306463915918,1.0,1.0,-7.523303198360111,321097.27665780555,1546163.3957880877,4.8152491727167135,1546163.3957880877,4.8152491727167135,0.7562818857133464,0.08995551349150113,3.4216760463008375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4216760463008375,1.2855163806627008,1.2858465098000489,2.661713298851095,5639.851083424824,14272.1671299587,6450.119463697725,0.0004690490841344621,28734.237824270043,2930.0768176971796,19279.83871898701,1965.9964125350668,0.6709709454239471,0.6709709454239471,30858.769993764527,30484.863174865135,1.0153550931774034,0.8,4377.473911483687,4324.433322199387,1.0153550931774034,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1538.1811993872038,2034.6934298245008,8.220381377563099,3.8922260520918064,-1.8377283497867456,5.729954401878552,2.1957466957176357,3.5,0.6273561987764673,0.6,0.0002567932671622256,1.0005777599443841,0.0002566449879682506,198.16966208602847,0.0,2.9604447871049973e-05,83.89900526655562,0.07230457871187401,8.59962734885718e-05,0.0001707969936736538,0.0005844119820333369,0.08995551358739168,0.08995551358739168,0.08995551358739168,0.08971519973076596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493081.9108621632,593.8952196968122,0.0,0.08995551358739168,0.08995551349150113,0.08995551349150113,0.3617975524154505,0.3617975524154505,0.5,8.623107960341054,-2.5920599000528455e-11,-2.5920599000528455e-11,-2.5920599000528455e-11,-2.5920599000528455e-11,-2.5920599000528455e-11,-2.5920599000528455e-11,27322.027709659418,20663.15463777353,0.7562818857133464,0.5925137524504509,0.44023738926370604,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446004368497828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35437.652220650154,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.95594909529575,260.95594909529575,-12.194050904704227,245.77482292084056,276.1370752697574,104562.81746002658,104553.57036177671,9.247098249881034,0.0,nan,276.1370752697574,2.9870752697574403,270.0646247999677,-3.0853752000322743,263.9921743301937,-9.1578256698063,257.9197238603932,-15.230276139606758,251.84727339062218,-21.3027266093778,245.77482292084056,-27.375177079159414,1.0,1.0,25732.562594343566,25732.562594343566,275.6307077312508,2.4807077312508454,275.6307077312508,275.6307077312508,86685.07240782,86523.35643908878,161.71596873122326,0.0,8648.866644398773,8648.866644398773,0.9191447018564678,3438.7844265323415,275.6307077312508,2.4807077312508454,1.0,0.002,0.1756303159928636,0.004541513497867278,0.0002707241397825392,0.001729275861631843,0.1353620698912696,0.1353620698912696,0.0,1.414382066328157e-12,0.9973293061700285,0.9973293061700285,0.0,0.08971526985664746,0.0002402436348536735,0.0,0.0,0.0,1598930.67678826,265.62669680163987,0.0,1.0,1287863.7020469464,2584.600403643537,,,,,,,,,,,,,,,,,,,4.0,14272.1671299587,1568.6154585755114,0.3617975524154505,6.175450102142607,2.1957466957176357
2758.0,-29.091295144981864,3.915269712267751,34.90824333991149,29.914062504563503,4.704129134248688,-25.711752717057628,-39.23577256556598,1.3245867063637229,-7.517210543530609,-7.51721054350594,39.80786301855886,36547.38462403635,12684.760777613987,12684.760777613987,49232.145401650334,86699.42147609974,86524.51122916956,12684.760777613987,99209.27200678355,99209.27200678355,99209.27200678355,126537.77320452474,122755.56941177057,3782.203792754162,0.0,98321.99775351823,48171.391433506644,55722.89591112398,27328.501197741185,83051.39710886517,20668.21772666444,1568.7860959832149,0.0,0.8742061490514912,2.6268527539480298,0.0014947306463915918,1.0,1.0,-7.517210543530609,321175.17787079443,1546265.5060471913,4.814399158422008,1546265.5060471913,4.814399158422008,0.7562880077877361,0.08994498990385194,3.4214094007718634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4214094007718634,1.2854943804369077,1.2858243133024576,2.6615514255371626,5639.508093296866,14272.085780400146,6450.2298274642035,0.000469119461991316,28737.279359592856,2930.386967985281,19280.168603670558,1966.0300514110893,0.6709114096159072,0.6709114096159072,30856.846160634486,30484.863174865135,1.0152759682420638,0.8,4377.201005942134,4324.433322199387,1.0152759682420638,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1540.3522143889893,2034.6934298245008,8.234974221558568,3.915269712267751,-1.8194617245015534,5.734731436769304,2.2009143155532453,3.5,0.6288326615866415,0.6,0.0002566449879682506,1.0005736319217737,0.0002564978526121259,198.1742162638702,0.0,2.9384437764416993e-05,83.27549662435776,0.07233396314963843,8.595478079185458e-05,0.00017069020717639603,0.0005840010794530184,0.0899449899054306,0.0899449899054306,0.0899449899054306,0.08974804695657662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493121.9832162292,593.8822527251615,0.0,0.0899449899054306,0.08994498990385194,0.08994498990385194,0.36175560149913005,0.36175560149913005,0.5,8.61719967017,-2.467004378559068e-11,-2.467004378559068e-11,-2.467004378559068e-11,-2.467004378559068e-11,-2.467004378559068e-11,-2.467004378559068e-11,27328.501197741185,20668.21772666444,0.7562880077877361,0.5927912969015561,0.4400574330631599,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460376250697045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35437.02871200796,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9560341679031,260.9560341679031,-12.193965832096865,245.77003258413856,276.1420357516727,104591.63335178174,104579.38668686603,12.246664915688342,0.0,nan,276.1420357516727,2.992035751672745,270.0676351181611,-3.0823648818388847,263.99323448466134,-9.156765515338634,257.91883385114085,-15.231166148859131,251.84443321764402,-21.305566782355953,245.77003258413856,-27.379967415861415,1.0,1.0,25732.562594343566,25732.562594343566,275.6369339053167,2.4869339053167323,275.6369339053167,275.6369339053167,86684.77469798336,86524.51122916956,160.26346881380596,0.0,8648.866644398773,8648.866644398773,0.9191605489430679,3438.5164477757226,275.6369339053167,2.4869339053167323,1.0,0.002,0.1758270247788435,0.004541747709813831,0.000271030730917576,0.001728969268144215,0.13551536545878798,0.13551536545878798,0.0,-9.382091457899033e-13,0.9978130100713463,0.9978130100713463,0.0,0.08974828111679936,0.0001967087870525863,0.0,0.0,0.0,1598937.9063920593,265.63278945646937,0.0,1.0,1287843.0220683832,2584.68345404645,,,,,,,,,,,,,,,,,,,4.0,14272.085780400146,1568.7860959832149,0.36175560149913005,6.175450102142607,2.2009143155532453
2759.0,-29.096816525983247,3.9379807019181206,34.908027838094746,29.92168137514966,4.709904466870771,-25.716144426771212,-39.24005145728586,1.329232367705411,-7.511278886752677,-7.5112788867613585,39.81026916383062,36539.29453542944,12724.6812361649,12724.6812361649,49263.97577159434,86699.12484107191,86525.4404810206,12724.6812361649,99250.12171718551,99250.12171718551,99250.12171718551,126585.04376547031,122805.22823097913,3779.815534491182,0.0,98324.69623205114,48166.28795595467,55731.56475121829,27334.922048284807,83066.4867995031,20673.23735709626,1568.9566958759453,0.0,0.8742299616835205,2.6274381419871013,0.0014947306463915918,1.0,1.0,-7.511278886752677,321251.0348343702,1546368.8373700664,4.8135839878845506,1546368.8373700664,4.8135839878845506,0.756293993470285,0.08993601035640518,3.4211484437547663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4211484437547663,1.2854729269572853,1.285802665168257,2.6613928399508384,5639.172069469193,14272.005049598092,6450.33748605778,0.00046918832114065383,28740.260134441338,2930.6909224293045,19280.49040241127,1966.0628657504112,0.6708530233275861,0.6708530233275861,30854.96334077725,30484.863174865135,1.0151985313272816,0.8,4376.933918342506,4324.433322199387,1.0151985313272816,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1542.4950103477242,2034.6934298245008,8.249414844652481,3.9379807019181206,-1.8014854239916716,5.739466125909792,2.2060195297931418,3.5,0.6302912942266119,0.6,0.0002564978526121259,1.000570591092273,0.0002563515806836976,198.17874628321076,0.0,2.915843388472372e-05,82.63500162930703,0.07236312158352315,8.591343951687145e-05,0.00017058441309525442,0.0005835945993896499,0.08993601037889752,0.08993601037889752,0.08993601037889752,0.08978025452665193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493156.22271217767,593.8711913543281,0.0,0.08993601037889752,0.08993601035640518,0.08993601035640518,0.3617187988114951,0.3617187988114951,0.5,8.612526990768446,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,27334.922048284807,20673.23735709626,0.756293993470285,0.5930668031080019,0.4398801001855783,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446070644033725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35436.38821701291,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9561268592634,260.9561268592634,-12.19387314073657,245.76521202767202,276.14704169084905,104619.16168487824,104605.81825701769,13.343427860552552,0.0,nan,276.14704169084905,2.9970416908490733,270.07067575823396,-3.0793242417660167,263.99430982559267,-9.155690174407312,257.9179438929286,-15.2320561070714,251.84157796030405,-21.308422039695927,245.76521202767202,-27.384787972327956,1.0,1.0,25732.562594343566,25732.562594343566,275.6429730040984,2.492973004098417,275.6429730040984,275.6429730040984,86684.61820815482,86525.4404810206,159.17772713421436,0.0,8648.866644398773,8648.866644398773,0.9191760573379276,3438.25418597354,275.6429730040984,2.492973004098417,1.0,0.002,0.17598240655948152,0.004542121872183472,0.0002712735356550114,0.0017287264629751837,0.1356367678275057,0.1356367678275057,0.0,-1.369804877165981e-12,0.9982723073899779,0.9982723073899779,0.0,0.08978062857593755,0.0001553817804676365,0.0,0.0,0.0,1598944.9444524723,265.6387211132473,0.0,1.0,1287822.887879517,2584.7643163390017,,,,,,,,,,,,,,,,,,,4.0,14272.005049598092,1568.9566958759453,0.3617187988114951,6.175450102142607,2.2060195297931418
2760.0,-29.102294325697784,3.960363866214941,34.907912628460714,29.9292801990174,4.71567827790745,-25.72049706533153,-39.244294132199116,1.3338810181391159,-7.505343871982973,-7.505343872031199,39.812731673970404,36531.25598809906,12764.020273065165,12764.020273065165,49295.276261164225,86698.80428099057,86526.90697575622,12764.020273065165,99290.92724882139,99290.92724882139,99290.92724882139,126632.21593124003,122854.2121976855,3778.003733554532,0.0,98327.3601510842,48161.22182094418,55740.15370015558,27341.28868241864,83081.44238257421,20678.224351580186,1569.1232435068,0.0,0.8742535682847608,2.6280239645406933,0.0014947306463915918,1.0,1.0,-7.505343871982973,321326.94884977874,1546474.5946694661,4.81277589758725,1546474.5946694661,4.81277589758725,0.7563002823958687,0.089928470525125,3.420889090469521,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.420889090469521,1.2854514584218002,1.2857810030905994,2.661235527842866,5638.838743989335,14271.924728093863,6450.44414972,0.0004692566004028273,28743.217786575085,2930.992519012618,19280.80922723558,1966.095376834656,0.6707950853102099,0.6707950853102099,30853.09206347801,30484.863174865135,1.0151215703071432,0.8,4376.668468113601,4324.433322199387,1.0151215703071432,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1544.6098577004293,2034.6934298245008,8.263588510349061,3.960363866214941,-1.7837143734859078,5.744078239700849,2.211062794524783,3.5,0.6317322270070809,0.6,0.0002563515806836976,1.000566111446161,0.0002562065392292586,198.18324072466078,0.0,2.8987987392339317e-05,82.15195626988962,0.07239210957091549,8.587246630233185e-05,0.00017047911438136578,0.0005831901425401198,0.08992847057576095,0.08992847057576095,0.08992847057576095,0.08981222981195418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493185.0074148276,593.8619136629178,0.0,0.08992847057576095,0.089928470525125,0.089928470525125,0.3616868940652295,0.3616868940652295,0.5,8.609039762593605,4.8203219193965197e-11,4.8203219193965197e-11,4.8203219193965197e-11,4.8203219193965197e-11,4.8203219193965197e-11,4.8203219193965197e-11,27341.28868241864,20678.224351580186,0.7563002823958687,0.5933367891492407,0.43970416184976163,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446103487952568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35435.90517165349,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.95622960778064,260.95622960778064,-12.193770392219335,245.7603742598205,276.1520849557361,104646.7696924407,104631.97848407904,14.791208361665994,0.0,nan,276.1520849557361,3.002084955736109,270.0737428165713,-3.076257183428652,263.99540067738155,-9.154599322618424,257.9170585381735,-15.232941461826499,251.83871639900082,-21.31128360099916,245.7603742598205,-27.38962574017947,1.0,1.0,25732.562594343566,25732.562594343566,275.64907757800853,2.499077578008553,275.64907757800853,275.64907757800853,86684.22223123947,86526.90697575622,157.31525548324862,0.0,8648.866644398773,8648.866644398773,0.9191914698205643,3437.9935359218684,275.64907757800853,2.499077578008553,1.0,0.002,0.17609811208521892,0.004542657213803961,0.0002714551872744242,0.0017285448111560866,0.1357275936372121,0.1357275936372121,0.0,-1.5694893301665402e-12,0.99871336046717,0.99871336046717,0.0,0.08981276499982042,0.0001157055253045665,0.0,0.0,0.0,1598951.9860019614,265.644656128017,0.0,1.0,1287802.741623323,2584.845230819435,,,,,,,,,,,,,,,,,,,4.0,14271.924728093863,1569.1232435068,0.3616868940652295,6.175450102142607,2.211062794524783
