time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2761.0,-29.107734836093357,3.982423046613024,34.90789230225514,29.93685834752398,4.721404585038066,-25.724820893984937,-39.24850939130408,1.3384906429239836,-7.499508416280094,-7.499508416285256,39.81523880200447,36523.25211034053,12802.89835192792,12802.89835192792,49326.15046226845,86698.55632653277,86528.57807897273,12802.89835192792,99331.47643090066,99331.47643090066,99331.47643090066,126679.13289893724,122902.3885255581,3776.7443733791415,0.0,98330.06443600554,48156.15974932508,55748.782985200516,27347.65646803659,83096.43945323711,20683.210305546658,1569.2910133433577,0.0,0.8742764388641645,2.6286000605799598,0.0014947306463915918,1.0,1.0,-7.499508416280094,321401.60317870456,1546582.273790024,4.811993028330039,1546582.273790024,4.811993028330039,0.7563064985009152,0.08992234830231716,3.4206289940156855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4206289940156855,1.2854301708287097,1.2857595235897488,2.6610772577482176,5638.503388650666,14271.84509562205,6450.551925252215,0.00046932537932126915,28746.19393334729,2931.2960015241997,19281.13137551371,1966.1282268168752,0.6707368432920245,0.6707368432920245,30851.215395596868,30484.863174865135,1.0150443887576495,0.8,4376.40225320316,4324.433322199387,1.0150443887576495,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1546.6972137105226,2034.6934298245008,8.277572519325744,3.982423046613024,-1.7661976912041482,5.748620737817172,2.216045016924187,3.5,0.6331557191211964,0.6,0.0002562065392292586,1.0005622816953161,0.00025606255993894915,198.18770474675947,0.0,2.8744785480141004e-05,81.4627220507196,0.07242085435639563,8.583177573947777e-05,0.00017037476348978083,0.0005827888558417093,0.08992234830360546,0.08992234830360546,0.08992234830360546,0.08984387283366019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493208.5338297311,593.8543550204123,0.0,0.08992234830360546,0.08992234830231716,0.08992234830231716,0.3616596979121739,0.3616596979121739,0.5,8.60668549839134,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,27347.65646803659,20683.210305546658,0.7563064985009152,0.5936012515918563,0.4395284846217046,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461360740302085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35435.21593743432,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.95633965627,260.95633965627,-12.19366034372996,245.755528418937,276.157150893599,104673.88887963201,104658.04680042465,15.842079207339552,0.0,nan,276.157150893599,3.0071508935990323,270.07682639868193,-3.0731736013180466,263.996501903744,-9.153498096255987,257.91617740879104,-15.233822591208934,251.83585291386706,-21.31414708613292,245.755528418937,-27.394471581062987,1.0,1.0,25732.562594343566,25732.562594343566,275.6551062501937,2.5051062501937054,275.6551062501937,275.6551062501937,86683.98526561445,86528.57807897273,155.40718664172164,0.0,8648.866644398773,8648.866644398773,0.91920692586204,3437.732138985764,275.6551062501937,2.5051062501937054,1.0,0.002,0.17617591552028875,0.004543329250285858,0.0002715783613157878,0.0017284216386178146,0.1357891806578939,0.1357891806578939,0.0,-6.639740840475028e-14,0.9991347708708085,0.9991347708708085,0.0,0.08984454486720068,7.780343511646987e-05,0.0,0.0,0.0,1598958.908947372,265.6504915837199,0.0,1.0,1287782.9326652638,2584.924794222805,,,,,,,,,,,,,,,,,,,4.0,14271.84509562205,1569.2910133433577,0.3616596979121739,6.175450102142607,2.216045016924187
2762.0,-29.113146393880236,4.004161655432064,34.9079609725171,29.944317507930123,4.7270621184636274,-25.729125542612028,-39.25270257806403,1.3430412676083834,-7.4938144479759785,-7.49381444796912,39.81776591333746,36515.33111329135,12841.366925240982,12841.366925240982,49356.69803853233,86698.25976202503,86530.07175869316,12841.366925240982,99371.43868393413,99371.43868393413,99371.43868393413,126725.40373693214,122949.39495916569,3776.008777766456,0.0,98332.7026928977,48151.16530548444,55757.26376379251,27353.965052998014,83111.22881679052,20688.148672904274,1569.4581555363686,0.0,0.8742984353630942,2.6291622846450533,0.0014947306463915918,1.0,1.0,-7.4938144479759785,321474.46058061824,1546690.8169111435,4.811240103234483,1546690.8169111435,4.811240103234483,0.75631260889678,0.08991757067340767,3.420373820888277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.420373820888277,1.2854091580448384,1.2857383203400512,2.660922243693059,5638.174932468961,14271.766027586267,6450.657004612395,0.0004693926512439104,28749.109846525644,2931.59334191856,19281.445464753197,1966.160255005858,0.670679738179211,0.670679738179211,30849.374223143695,30484.863174865135,1.01496866816603,0.8,4376.141073500213,4324.433322199387,1.01496866816603,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1548.7574096314056,2034.6934298245008,8.291399831492749,4.004161655432064,-1.7489542728246583,5.753115928256722,2.2209668094546338,3.5,0.6345619455584668,0.6,0.00025606255993894915,1.0005593133504564,0.00025591942079026007,198.19214518672499,0.0,2.8534925077499888e-05,80.86797766963468,0.07244938928147313,8.57913159258296e-05,0.00017027124401311955,0.0005823913054725539,0.08991757083310395,0.08991757083310395,0.08991757083310395,0.08987492160540765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493226.9634693352,593.8484615615978,0.0,0.08991757083310395,0.08991757067340767,0.08991757067340767,0.36163701119344477,0.36163701119344477,0.5,8.605406037241572,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,27353.965052998014,20688.148672904274,0.75631260889678,0.5938631727769745,0.4393549660273384,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461684396651973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35434.62119305324,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.956452057382,260.956452057382,-12.193547942617954,245.7506803485291,276.16222376623745,104700.49506943084,104684.314320409,16.18074902184692,0.0,nan,276.16222376623745,3.0122237662374687,270.07991508267344,-3.0700849173265397,263.99760639917037,-9.152393600829612,257.91529771561676,-15.234702284383218,251.8329890320648,-21.317010967935175,245.7506803485291,-27.399319651470876,1.0,1.0,25732.562594343566,25732.562594343566,275.6609729208744,2.510972920874451,275.6609729208744,275.6609729208744,86683.98054125131,86530.07175869316,153.90878255815187,0.0,8648.866644398773,8648.866644398773,0.9192220887492989,3437.4756899927183,275.6609729208744,2.510972920874451,1.0,0.002,0.17621777028608937,0.004544123084677105,0.0002716460435902501,0.0017283539646463675,0.13582302179512507,0.13582302179512507,0.0,8.236617551199421e-12,0.9995345208504606,0.9995345208504606,0.0,0.08987571591908196,4.1854754325709144e-05,0.0,0.0,0.0,1598965.6635762227,265.656185552024,0.0,1.0,1287763.6033746346,2585.002434495266,,,,,,,,,,,,,,,,,,,4.0,14271.766027586267,1569.4581555363686,0.36163701119344477,6.175450102142607,2.2209668094546338
2763.0,-29.11852018856364,4.02558346203656,34.90811334961478,29.951509879343234,4.732497875594761,-25.7334183821586,-39.256882353778906,1.34739606990711,-7.488219420478117,-7.488219420505184,39.820318461147984,36507.58261510049,12879.383187776026,12879.383187776026,49386.96580287651,86697.99496758904,86531.59072467023,12879.383187776026,99410.97391244625,99410.97391244625,99410.97391244625,126771.19055862051,122995.41954427437,3775.771014346139,0.0,98335.30808520404,48146.276478291926,55765.59067434679,27360.216646174256,83125.80732052105,20693.043924022422,1569.6238040108276,0.0,0.8743197749614419,2.629714831780451,0.0014947306463915918,1.0,1.0,-7.488219420478117,321546.06463877787,1546800.458412901,4.810509685915651,1546800.458412901,4.810509685915651,0.7563187160258069,0.08991406446062322,3.4201260364905486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4201260364905486,1.2853890611990857,1.2857180343489063,2.6607710768131603,5637.854627989985,14271.687358217401,6450.758793797041,0.00046945812369226565,28751.954470691857,2931.8834128567714,19281.749719437837,1966.1912803493383,0.6706239653757305,0.6706239653757305,30847.586336932425,30484.863174865135,1.0148951401210486,0.8,4375.8874527224525,4324.433322199387,1.0148951401210486,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1550.7907230748717,2034.6934298245008,8.305042708947271,4.02558346203656,-1.731960627505856,5.757544089542416,2.225828661526066,3.5,0.6359510461503045,0.6,0.00025591942079026007,1.0005554336963398,0.0002557773534294048,198.1965548119443,0.0,2.8369054938889103e-05,80.39790169681172,0.07247775833641201,8.575100305801417e-05,0.0001701684177322459,0.0005819974360744542,0.08991406461236537,0.08991406461236537,0.08991406461236537,0.08990549197466127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493240.5764077027,593.844142165461,0.0,0.08991406461236537,0.08991406446062322,0.08991406446062322,0.3616186115015813,0.3616186115015813,0.5,8.605148865712314,2.7057467377744615e-11,2.7057467377744615e-11,2.7057467377744615e-11,2.7057467377744615e-11,2.7057467377744615e-11,2.7057467377744615e-11,27360.216646174256,20693.043924022422,0.7563187160258069,0.5941231417151539,0.43918469837330476,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462006344276344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35434.151117080415,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.95654965485994,260.95654965485994,-12.193450345140036,245.74583496054083,276.1672643491823,104725.28462997655,104711.23494150232,14.049688474240995,0.0,nan,276.1672643491823,3.0172643491823123,270.0829784714514,-3.067021528548594,263.998692593738,-9.151307406261992,257.9144067159833,-15.235593284016659,251.8301208382638,-21.319879161736168,245.74583496054083,-27.404165039459144,1.0,1.0,25732.562594343566,25732.562594343566,275.66674357435267,2.516743574352688,275.66674357435267,275.66674357435267,86683.58125813256,86531.59072467023,151.99053346233268,0.0,8648.866644398773,8648.866644398773,0.9192368120251216,3437.2266666730015,275.66674357435267,2.516743574352688,1.0,0.002,0.17622542677245842,0.004545038859424945,0.00027166095404889166,0.0017283390496109956,0.13583047702444584,0.13583047702444584,0.0,3.659887063550693e-12,0.9999148466666701,0.9999148466666701,0.0,0.08990640797832115,7.656482302063695e-06,0.0,0.0,0.0,1598972.3003895225,265.66178057952186,0.0,1.0,1287744.6093577745,2585.0787314076556,,,,,,,,,,,,,,,,,,,4.0,14271.687358217401,1569.6238040108276,0.3616186115015813,6.175450102142607,2.225828661526066
2764.0,-29.123851735757224,4.046693274855819,34.90834451598565,29.958751459512882,4.737994473188593,-25.737667114862507,-39.26102507449684,1.3518098523005144,-7.4824871307451986,-7.482606467194422,39.82289659213652,36499.860333227654,12916.822461468502,12916.822461468502,49416.68279469616,86697.68892151723,86533.38962430476,12916.822461468502,99450.21208577327,99450.21208577327,99450.21208577327,126816.55235242008,123040.5465827049,3776.0057697151733,0.0,98337.87802349932,48141.41852699636,55773.84388500329,27366.340266646817,83140.18415165012,20697.85335753492,1569.7817893795384,0.0,0.8743411110838929,2.63026771846618,0.0014947306463915918,1.0,1.0,-7.344260107047148,321617.9107165361,1546911.2047697997,4.809779409745618,1546911.2047697997,4.809779409745618,0.7563252212704807,0.08991171952658908,3.419878228413701,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.419878228413701,1.2853686865996192,1.2856974719164687,2.660620461714237,5637.535492668682,14271.609264984114,6450.860304646764,0.00046952337225335586,28754.789339125975,2932.1724889871643,19282.053142160767,1966.222220856334,0.6705684021800196,0.6705684021800196,30845.798253954697,30484.863174865135,1.0148216050494776,0.8,4375.633804032367,4324.433322199387,1.0148216050494776,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1552.7974770430678,2034.6934298245008,8.318420561878751,4.046693274855819,-1.715155569434959,5.761848844290778,2.2306311759441426,3.5,0.6373231931268979,0.6,0.0002557773534294048,1.0005510898834165,0.0002556364747543354,198.2009299388248,0.0,2.8157261472745075e-05,79.79767901375955,0.07250591559788476,8.571106485242953e-05,0.00017006628857697524,0.0005816059976915194,0.08991171952780139,0.08991171952780139,0.08991171952780139,0.08993563993583001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493249.60284254554,593.8413217147081,0.0,0.08991171952780139,0.08991171952658908,0.08991171952658908,0.36160429851894726,0.36160429851894726,0.5,8.60586647784013,4.831690603168681e-11,4.831690603168681e-11,4.831690603168681e-11,0.000119336449245111,0.1383463601472954,4.831690603168681e-11,27366.340266646817,20697.85335753492,0.7563252212704807,0.5943778366494678,0.43901587067272846,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446232605876524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35433.55089439736,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.95664451192465,260.95664451192465,-12.193355488075326,245.7409996176589,276.172289406193,104750.99441474136,104737.33922383365,13.655190907718278,0.0,nan,276.172289406193,3.0222894061930106,270.08603144848405,-3.063968551515927,263.9997734907894,-9.150226509210597,257.91351553306106,-15.236484466938919,251.82725757536141,-21.322742424638562,245.7409996176589,-27.409000382341077,1.0,1.0,25732.562594343566,25732.562594343566,275.67256452019103,2.522564520191054,275.67256452019103,275.67256452019103,86683.17732380703,86533.38962430476,149.78769950226706,0.0,8648.866644398773,8648.866644398773,0.9192515361572229,3436.9776195557697,275.67256452019103,2.522564520191054,1.0,0.002,0.17620045511535387,0.0045460901105886615,0.000271625576251936,0.0017283744237138765,0.13581278812596798,0.13581278812596798,0.0,-3.418749658368192e-14,1.0,1.0002779753013984,0.1383463600989785,0.08991171952658908,0.0,2.4971657002826507e-05,32.156640845476154,0.0,1598979.2670998003,265.6675128692548,0.00011933640092820497,1.0,1287725.5538884099,2585.1552784942555,,,,,,,,,,,,,,,,,,,4.0,14271.609264984114,1569.7817893795384,0.36160429851894726,6.175450102142607,2.2306311759441426
2765.0,-29.12915411752362,4.0674940741882875,34.90864966994872,29.965856728982203,4.743378940004218,-25.741900811763152,-39.26514621181411,1.356125634678781,-7.4769380973318675,-7.477166595153533,39.82549379831363,36492.21267094024,12953.904069482565,12953.904069482565,49446.1167404228,86697.39792960807,86535.04615010609,12953.904069482565,99488.95021958866,99488.95021958866,99488.95021958866,126861.42317974432,123084.73062563024,3776.6925541140754,0.0,98340.4272183313,48136.60277819031,55782.02715571221,27372.472960155665,83154.50011586788,20702.660860972734,1569.9434298328893,0.0,0.8743614009277694,2.6308037275778755,0.0014947306463915918,1.0,1.0,-7.167389037991882,321687.55339667137,1547022.7765813766,4.809084965353789,1547022.7765813766,4.809084965353789,0.7563314023949629,0.08991056482765364,3.419634323528825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.419634323528825,1.2853487690754601,1.285677368209934,2.6604719324456485,5637.220776971567,14271.531838982384,6450.960209428256,0.0004695876775015125,28757.585728304075,2932.457641325435,19282.351764238272,1966.2526718337326,0.6705135801876444,0.6705135801876444,30844.038309529056,30484.863174865135,1.0147492282190125,0.8,4375.384146939409,4324.433322199387,1.0147492282190125,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1554.7781258797384,2034.6934298245008,8.33167373135821,4.0674940741882875,-1.698632503428402,5.7661265776166895,2.235375275248013,3.5,0.6386786500708609,0.6,0.0002556364747543354,1.000548098190211,0.0002554964376192709,198.20528129928724,0.0,2.7922284407299155e-05,79.1317540102858,0.07253383788229206,8.567135178165106e-05,0.00016996512297268434,0.000581218568320189,0.08991056494373659,0.08991056494373659,0.08991056494373659,0.0899653177064803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493254.2518282913,593.8399316499601,0.0,0.08991056494373659,0.08991056482765364,0.08991056482765364,0.3615938915053427,0.3615938915053427,0.5,8.607509075885163,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,0.00022849782163802956,0.3097775571616239,1.4722445484949276e-11,27372.472960155665,20702.660860972734,0.7563314023949629,0.5946294749114521,0.43884831993568374,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446264327302066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35432.88496939388,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9567295845415,260.9567295845415,-12.193270415458471,245.73617651177815,276.1772826573068,104775.8748785098,104763.6282146023,12.246663907522347,0.0,nan,276.1772826573068,3.0272826573068414,270.08906142820655,-3.0609385717934288,264.0008401990922,-9.149159800907796,257.91261896997844,-15.237381030021538,251.82439774088692,-21.325602259113055,245.73617651177815,-27.413823488221823,1.0,1.0,25732.562594343566,25732.562594343566,275.67819592320006,2.5281959232000872,275.67819592320006,275.67819592320006,86683.01787710287,86535.04615010609,147.9717269967805,0.0,8648.866644398773,8648.866644398773,0.919266027833465,3436.732495146469,275.67819592320006,2.5281959232000872,1.0,0.002,0.17614455416338473,0.004547237727448048,0.00027154242133561304,0.0017284575864954573,0.1357712106678065,0.1357712106678065,0.0,7.831070427538611e-12,1.0,1.0006221989749196,0.30977755714690147,0.08991056482765364,0.0,5.590095240599841e-05,71.9840524962213,0.0,1598986.0015693954,265.6730619026681,0.00022849780691558408,1.0,1287707.0854430934,2584.4945215382454,,,,,,,,,,,,,,,,,,,4.0,14271.531838982384,1569.9434298328893,0.3615938915053427,6.175450102142607,2.235375275248013
2766.0,-29.13441041567881,4.087990286209286,34.90902471948047,29.97289920402693,4.748723110315672,-25.746097063073115,-39.269235148653365,1.3604097582509658,-7.471208074448214,-7.471740652253986,39.82812095027004,36484.650237354144,12990.45455091643,12990.45455091643,49475.104788270575,86697.09448139624,86537.04823617796,12990.45455091643,99527.50278709439,99527.50278709439,99527.50278709439,126906.05227789239,123128.24387815528,3777.808399737118,0.0,98342.9425550198,48131.84653060692,55790.1066937921,27378.549490798003,83168.6561845901,20707.431085700304,1570.1017816032931,0.0,0.8743814924879616,2.631335959570063,0.0014947306463915918,1.0,1.0,-6.997931601299058,321757.02957098314,1547135.6410042096,4.808397327222635,1547135.6410042096,4.808397327222635,0.7563377706572849,0.08991048956429354,3.419393000636275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.419393000636275,1.2853289986740046,1.2856574127510185,2.6603251028832724,5636.909662747957,14271.454819543138,6451.058744109932,0.000469651202261431,28760.35089757753,2932.7396101194117,19282.646290995744,1966.2827052047076,0.6704593542570412,0.6704593542570412,30842.296971276417,30484.863174865135,1.0146776175741894,0.8,4375.137129226988,4324.433322199387,1.0146776175741894,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1556.7328948288662,2034.6934298245008,8.344690726371839,4.087990286209286,-1.6823094826468532,5.770299768856139,2.2400613385047343,3.5,0.6400175252870669,0.6,0.0002554964376192709,1.0005433567267255,0.00025535768730215426,198.209595006027,0.0,2.7756099747801964e-05,78.66078668527076,0.07256159398203986,8.563196581709085e-05,0.00016986447180218007,0.0005808333859371525,0.08991048963516853,0.08991048963516853,0.08991048963516853,0.08999466244215125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493254.78087861947,593.8398884286524,0.0,0.08991048963516853,0.08991048956429354,0.08991048956429354,0.3615872000791979,0.3615872000791979,0.5,8.610034268200922,-3.8767211663071066e-11,-3.8767211663071066e-11,-3.8767211663071066e-11,0.0005325778057567732,0.47380905095491244,-3.8767211663071066e-11,27378.549490798003,20707.431085700304,0.7563377706572849,0.5948768088600855,0.4386826950333027,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462958765128977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35432.41400206887,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.95680717777395,260.95680717777395,-12.193192822226024,245.7313710115676,276.18224334398167,104800.72851395955,104789.5585457438,11.169968215743225,0.0,nan,276.18224334398167,3.0322433439816905,270.09206887750383,-3.057931122496143,264.00189441101304,-9.148105588986937,257.9117199445246,-15.2382800554754,251.82154547805314,-21.32845452194684,245.7313710115676,-27.418628988432374,1.0,1.0,25732.562594343566,25732.562594343566,275.6838533514669,2.5338533514669166,275.6838533514669,275.6838533514669,86682.62806726393,86537.04823617796,145.57983108596818,0.0,8648.866644398773,8648.866644398773,0.9192803655744157,3436.4899656394564,275.6838533514669,2.5338533514669166,1.0,0.002,0.17605911575462524,0.004548503017769799,0.00027141372178213734,0.0017285862824258696,0.13570686089106868,0.13570686089106868,0.0,4.208006772893347e-12,1.0,1.0009513314196294,0.47380905099367965,0.08991048956429354,0.0,8.543840682441288e-05,110.01806791470445,0.0,1598993.2236449427,265.67879192555176,0.0005325778445239848,1.0,1287688.6637271454,2582.5592780647953,,,,,,,,,,,,,,,,,,,4.0,14271.454819543138,1570.1017816032931,0.3615872000791979,6.175450102142607,2.2400613385047343
2767.0,-29.139644437184,4.108185151341427,34.90946492559861,29.979913599696033,4.754016906073851,-25.750278302777648,-39.27331001088021,1.3646507719699341,-7.465515906834298,-7.466450469183817,39.83075118475008,36477.11681783211,13026.616168268636,13026.616168268636,49503.732986100746,86696.85499741361,86538.81094083439,13026.616168268636,99565.42710910302,99565.42710910302,99565.42710910302,126949.99381182439,123170.66336852498,3779.330443299399,0.0,98345.49480353988,48127.098364514204,55798.21826558409,27384.56670272137,83182.78496830547,20712.152531828575,1570.2597091069324,0.0,0.8744008095277389,2.6318536098931213,0.0014947306463915918,1.0,1.0,-6.837707733252785,321824.7787835365,1547248.644089727,4.807736215769844,1547248.644089727,4.807736215769844,0.7563439931941769,0.08991146557221898,3.419151209005488,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.419151209005488,1.2853094280768183,1.285637658806979,2.66017749058411,5636.596889999021,14271.378546566177,6451.158261487635,0.00046971514892007126,28763.13119598626,2933.023121655842,19282.9437550974,1966.3130381014312,0.6704048882476408,0.6704048882476408,30840.552226050655,30484.863174865135,1.014605867835031,0.8,4374.889628218052,4324.433322199387,1.014605867835031,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1558.6621912496075,2034.6934298245008,8.357562171842357,4.108185151341427,-1.6662451971768695,5.774430348518297,2.2446901859213826,3.5,0.641340053120395,0.6,0.00025535768730215426,1.0005410764769012,0.0002552195939834056,198.2138905936175,0.0,2.7501644162650256e-05,77.93965955695083,0.07258909562620251,8.559273207342e-05,0.00016976495522873426,0.0005804520519170893,0.08991146569166991,0.08991146569166991,0.08991146569166991,0.09002340926821878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493251.2988813773,593.8411551678136,0.0,0.08991146569166991,0.08991146557221898,0.08991146557221898,0.3615840630795867,0.3615840630795867,0.5,8.613392582168174,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,0.0009345623495278232,0.6287427359310414,1.3073986337985843e-11,27384.56670272137,20712.152531828575,0.7563439931941769,0.5951199278187523,0.43851761914115667,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446327152817975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35431.69287494055,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9568760971804,260.9568760971804,-12.193123902819593,245.7265833058224,276.1871688885354,104825.25249356103,104815.33117183432,9.921321726724628,0.0,nan,276.1871688885354,3.0371688885354047,270.09505177199003,-3.0549482280099483,264.0029346554389,-9.1470653445611,257.9108175389251,-15.239182461074904,251.8187004223705,-21.331299577629466,245.7265833058224,-27.423416694177575,1.0,1.0,25732.562594343566,25732.562594343566,275.6893473421258,2.5393473421258363,275.6893473421258,275.6893473421258,86682.65586488532,86538.81094083439,143.84492405093624,0.0,8648.866644398773,8648.866644398773,0.9192947306401286,3436.2469650505154,275.6893473421258,2.5393473421258363,1.0,0.002,0.17594581622192956,0.004549858655425857,0.00027124199278416204,0.0017287580103217883,0.13562099639208103,0.13562099639208103,0.0,3.10595039271222e-12,1.0,1.0012620020669252,0.6287427359179674,0.08991146557221898,0.0,0.00011329952926757915,145.8924844327395,0.0,1599000.5377792153,265.6844840931657,0.0009345623364538369,1.0,1287670.7023926436,2580.7436219814417,,,,,,,,,,,,,,,,,,,4.0,14271.378546566177,1570.2597091069324,0.3615840630795867,6.175450102142607,2.2446901859213826
2768.0,-29.14483651395165,4.128082730368793,34.90996674700458,29.98669211464005,4.759158189102767,-25.75443704364622,-39.27735867965964,1.3687587187963803,-7.459781784677318,-7.461204061807424,39.83340958172866,36469.740856497076,13062.290516759082,13062.290516759082,49532.031373256155,86696.55139071232,86540.90276090146,13062.290516759082,99603.19327766054,99603.19327766054,99603.19327766054,126993.75513675035,123212.51499493005,3781.240141820298,0.0,98347.94557716491,48122.4652795601,55806.0892195609,27390.56185908981,83196.6510786507,20716.85859685536,1570.416798027498,0.0,0.8744197687568159,2.63236591894402,0.0014947306463915918,1.0,1.0,-6.684270858823481,321891.97846182087,1547362.8634612388,4.807087367803946,1547362.8634612388,4.807087367803946,0.7563502604814323,0.08991343485089517,3.418918212749878,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.418918212749878,1.2852904797430864,1.2856185281351242,2.6600354290598007,5636.295878675926,14271.302544654834,6451.2529258441145,0.00046977648128164923,28765.8082051815,2933.2961006237097,19283.226713193857,1966.3418917972863,0.6703523355106159,0.6703523355106159,30838.870924062292,30484.863174865135,1.0145367280533497,0.8,4374.651126955919,4324.433322199387,1.0145367280533497,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1560.566274426012,2034.6934298245008,8.370224790077236,4.128082730368793,-1.650391425224341,5.778474155593134,2.249262287379927,3.5,0.6426463678228362,0.6,0.0002552195939834056,1.0005367620412897,0.0002550826752859215,198.21815191739657,0.0,2.7372013974159362e-05,77.57228760276763,0.07261646764017667,8.555376698116764e-05,0.00016966582700223795,0.0005800735860192214,0.08991343485085049,0.08991343485085049,0.08991343485085049,0.09005189318024746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493244.10951467813,593.8436339259135,0.0,0.08991343485085049,0.08991343485089517,0.08991343485089517,0.36158429055052393,0.36158429055052393,0.5,8.617546332117117,0.03506955525176636,0.03506955525176636,-2.029310053330846e-11,0.001422277130131988,0.7769332029839688,-2.029310053330846e-11,27390.56185908981,20716.85859685536,0.7563502604814323,0.5953608796877005,0.4383558759116407,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463582978497227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35431.325502986365,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9569278681613,260.9569278681613,-12.193072131838676,245.72181601770941,276.1920397186108,104848.83026739805,104841.37755282577,7.452714572313795,0.0,nan,276.1920397186108,3.042039718610795,270.09799497842823,-3.0520050215717447,264.003950238241,-9.146049761759002,257.9099054980843,-15.240094501915678,251.8158607578942,-21.334139242105778,245.72181601770941,-27.428183982290562,1.0,1.0,25732.562594343566,25732.562594343566,275.69483561010117,2.544835610101188,275.69483561010117,275.69483561010117,86682.12960771017,86540.90276090146,141.22684680871316,0.0,8648.866644398773,8648.866644398773,0.9193085726675918,3436.012803813627,275.69483561010117,2.544835610101188,1.0,0.002,0.17580590133416,0.004551315211807745,0.0002710292045907596,0.0017289707954477366,0.1355146022953798,0.1355146022953798,0.0,3.8496116017139315e-14,1.0,1.0015589659022492,0.7769332030042619,0.08991343485089517,0.0,0.00013991488783599297,180.16180955866494,0.0,1599008.0215816193,265.69021821532266,0.0014222771504250886,1.0,1287652.889161081,2579.018542629238,,,,,,,,,,,,,,,,,,,4.0,14271.302544654834,1570.416798027498,0.36158429055052393,6.175450102142607,2.249262287379927
2769.0,-29.1499952175803,4.1476868168247245,34.91052582736801,29.99347614767032,4.764293892015201,-25.758566306622104,-39.281379932630784,1.3728649819201146,-7.454049958779251,-7.45602481053521,39.83606552693075,36462.38772028453,13097.509612746484,13097.509612746484,49559.89733303102,86696.27401821107,86542.87015510927,13097.509612746484,99640.37976785575,99640.37976785575,99640.37976785575,127036.81638890476,123253.3016278786,3783.514761026169,0.0,98350.40720220933,48117.841852876125,55813.961499259116,27396.436621049008,83210.39812030812,20721.476814925532,1570.5689289462332,0.0,0.8744383590494355,2.6328708391807254,0.0014947306463915918,1.0,1.0,-6.539086426041138,321958.3287862446,1547476.9838579244,4.806451163079956,1547476.9838579244,4.806451163079956,0.7563566423454128,0.08991632244156823,3.4186847667231786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4186847667231786,1.2852715374329864,1.2855994050034574,2.6598930009382764,5635.994090577322,14271.227208569017,6451.348170371323,0.00046983803261324325,28768.492538280603,2933.5698264219286,19283.511405459445,1966.3709223291794,0.6702996821887685,0.6702996821887685,30837.186353541405,30484.863174865135,1.014467454805683,0.8,4374.412162035777,4324.433322199387,1.014467454805683,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1562.4455071118798,2034.6934298245008,8.382698502526805,4.1476868168247245,-1.6347574874030535,5.782444304227778,2.253778365638751,3.5,0.6439366758967859,0.6,0.0002550826752859215,1.0005333335051927,0.00025494670366681756,198.22238600892334,0.0,2.713977117823698e-05,76.91411151912361,0.07264360741135491,8.551508197256693e-05,0.00016956759331335455,0.0005796981481902764,0.08991632253038645,0.08991632253038645,0.08991632253038645,0.09007980657922575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493233.2802672308,593.8473011325533,0.0,0.08991632253038645,0.08991632244156823,0.08991632244156823,0.3615877393249113,0.3615877393249113,0.5,8.622450858321955,0.2092478626645402,0.2092478626645402,-2.2225776774575934e-11,0.0019748517559605716,0.9169383844940739,-2.2225776774575934e-11,27396.436621049008,20721.476814925532,0.7563566423454128,0.5955974067252486,0.4381950879211767,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446389194549895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35430.66732690272,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9569681352611,260.9569681352611,-12.193031864738884,245.71707114865237,276.1968651218678,104872.67571812833,104866.87904964657,5.7966684817846215,0.0,nan,276.1968651218678,3.0468651218678247,270.1009063272227,-3.0490936727773033,264.0049475325736,-9.145052467426353,257.90898873795055,-15.241011262049426,251.81302994329934,-21.336970056700636,245.71707114865237,-27.43292885134761,1.0,1.0,25732.562594343566,25732.562594343566,275.700242335595,2.550242335595044,275.700242335595,275.700242335595,86681.8687975847,86542.87015510927,138.99864247543155,0.0,8648.866644398773,8648.866644398773,0.9193224409261964,3435.7781905567945,275.700242335595,2.550242335595044,1.0,0.002,0.17564086954378905,0.004552862721221891,0.0002707776530866301,0.0017292223488747037,0.13538882654331505,0.13538882654331505,0.0,1.9613338730906094e-12,1.0,1.0018393632920843,0.9169383845162997,0.08991632244156823,0.0,0.00016503178792323666,212.50075631855725,0.0,1599015.5933300233,265.6959500412207,0.0019748517781863484,1.0,1287635.3034325752,2577.3998012263132,,,,,,,,,,,,,,,,,,,4.0,14271.227208569017,1570.5689289462332,0.3615877393249113,6.175450102142607,2.253778365638751
2770.0,-29.15512021349553,4.167000870062739,34.91113868816392,30.00015460364523,4.769346277958831,-25.762673564351495,-39.28538243109358,1.3768996293296303,-7.448362073563999,-7.450943716465342,39.838735638815876,36455.129122088285,13132.313607632857,13132.313607632857,49587.442729721144,86696.0023806261,86544.91676068892,13132.313607632857,99677.23036832178,99677.23036832178,99677.23036832178,127079.52659318148,123293.388937252,3786.1376559294677,0.0,98352.84503916965,48113.28336681689,55821.73519150307,27402.296224859707,83224.03141636278,20726.080136370925,1570.721977927623,0.0,0.8744563425308036,2.6333654378449496,0.0014947306463915918,1.0,1.0,-6.400997345267115,322023.4320950575,1547591.7193790658,4.805835740929048,1547591.7193790658,4.805835740929048,0.7563628962440003,0.0899201204126938,3.4184545899054095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4184545899054095,1.2852529290166246,1.285580617073144,2.659752421277067,5635.696219144317,14271.15236798919,6451.441953174559,0.0004698987409384395,28771.14276421941,2933.840074257714,19283.791728534263,1966.3995073276058,0.6702476813856737,0.6702476813856737,30835.525351442728,30484.863174865135,1.0143991516697077,0.8,4374.176540416531,4324.433322199387,1.0143991516697077,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1564.3002193554457,2034.6934298245008,8.395008480561291,4.167000870062739,-1.6193566905459447,5.786357560608684,2.2582390696035715,3.5,0.6452111627438776,0.6,0.00025494670366681756,1.0005298699450513,0.0002548116866124338,198.2265925905324,0.0,2.695261876827629e-05,76.383721589295,0.07267056003012318,8.54765934398194e-05,0.00016947011022699817,0.0005793258761572575,0.08992012045005572,0.08992012045005572,0.08992012045005572,0.0901073613894559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493219.07569320116,593.8520711876084,0.0,0.08992012045005572,0.0899201204126938,0.0899201204126938,0.3615942379140956,0.3615942379140956,0.5,8.628068091810722,0.375251186376488,0.375251186376488,-4.149569576838985e-12,0.002581642901361647,1.0499463711982457,-4.149569576838985e-12,27402.296224859707,20726.080136370925,0.7563628962440003,0.5958308181640393,0.43803608767408014,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464198938986215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35430.13693697289,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9569944801638,260.9569944801638,-12.193005519836163,245.71234968727498,276.2016392730512,104896.08123204885,104892.28873968955,3.7924923592821784,0.0,nan,276.2016392730512,3.0516392730512507,270.10378135589485,-3.0462186441051244,264.00592343873484,-9.144076561265138,257.9080655215941,-15.24193447840588,251.81020760443295,-21.33979239556703,245.71234968727498,-27.437650312724998,1.0,1.0,25732.562594343566,25732.562594343566,275.7055600624705,2.5555600624705335,275.7055600624705,275.7055600624705,86681.61952454032,86544.91676068892,136.70276385139732,0.0,8648.866644398773,8648.866644398773,0.9193361144922537,3435.5468628549365,275.7055600624705,2.5555600624705335,1.0,0.002,0.17545200035730799,0.004554490768954034,0.0002704892925712977,0.0017295107101285927,0.13524464628564886,0.13524464628564886,0.0,2.69989022458339e-12,1.0,1.0021056010738767,1.0499463712023953,0.0899201204126938,0.0,0.00018886918376279658,243.19137019489796,0.0,1599023.1887411862,265.701637926436,0.0025816429055112167,1.0,1287618.0504932206,2575.871315916881,,,,,,,,,,,,,,,,,,,4.0,14271.15236798919,1570.721977927623,0.3615942379140956,6.175450102142607,2.2582390696035715
2771.0,-29.16021189899899,4.18602844596507,34.91180165739009,30.00668620169165,4.774311373238076,-25.766759571780575,-39.289358840882755,1.3808590464334218,-7.4427179228923706,-7.445946079135484,39.841407367853115,36447.965411550096,13166.690882152392,13166.690882152392,49614.65629370249,86695.67536864609,86546.92086463625,13166.690882152392,99713.61174678865,99713.61174678865,99713.61174678865,127121.69432105313,123332.60540094672,3789.0889201064197,0.0,98355.20576460828,48108.79815013339,55829.341793860985,27408.08257426449,83237.42436812547,20730.627867671377,1570.8728169826923,0.0,0.8744738505276966,2.6338513490406297,0.0014947306463915918,1.0,1.0,-6.2702201866192695,322087.476188261,1547706.5308249851,4.805236605723677,1547706.5308249851,4.805236605723677,0.7563691407999815,0.08992476250938608,3.418230321230466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.418230321230466,1.2852346713712028,1.28556218123512,2.6596157086110925,5635.406541410187,14271.078030730438,6451.53248327675,0.00046995765167646156,28773.721054935584,2934.1029867422194,19284.062329067987,1966.4271009027536,0.670197027775807,0.670197027775807,30833.906962173536,30484.863174865135,1.0143326017280234,0.8,4373.946963644484,4324.433322199387,1.0143326017280234,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1566.130700097795,2034.6934298245008,8.407146913939057,4.18602844596507,-1.6041795740734157,5.790208020038485,2.2626449536917477,3.5,0.6464699867690707,0.6,0.0002548116866124338,1.0005264470509694,0.00025467761233447244,198.23077198529185,0.0,2.6763970632099643e-05,75.84909277137038,0.07269732400075528,8.543837163413646e-05,0.00016937331497829736,0.0005789570008661343,0.08992476256908795,0.08992476256908795,0.08992476256908795,0.09013444744387135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493201.6254035382,593.857901111147,0.0,0.08992476256908795,0.08992476250938608,0.08992476250938608,0.36160364082987745,0.36160364082987745,0.5,8.634358639213842,0.5332617049856481,0.5332617049856481,1.63140612130519e-11,0.0032281562430966915,1.1757258925161977,1.63140612130519e-11,27408.08257426449,20730.627867671377,0.7563691407999815,0.5960618876705858,0.4378795438258094,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446450393880785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35429.60230815497,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9570045268825,260.9570045268825,-12.192995473117492,245.70765233769907,276.2063567160641,104919.11996080536,104917.67368085637,1.4462799489829337,0.0,nan,276.2063567160641,3.0563567160641014,270.1066158403928,-3.0433841596071716,264.0068749647126,-9.143125035287369,257.9071340890514,-15.24286591094858,251.80739321337475,-21.342606786625225,245.70765233769907,-27.442347662300904,1.0,1.0,25732.562594343566,25732.562594343566,275.71078941847867,2.5607894184786915,275.71078941847867,275.71078941847867,86681.3015970203,86546.92086463625,134.38073238404468,0.0,8648.866644398773,8648.866644398773,0.9193494366291114,3435.3214728366183,275.71078941847867,2.5607894184786915,1.0,0.002,0.17524060961201257,0.004556196544296967,0.00027016615879949473,0.0017298338423161466,0.13508307939974737,0.13508307939974737,0.0,1.11564143340237e-12,1.0,1.0023572415573372,1.1757258924998837,0.08992476250938608,0.0,0.0002113907411603988,272.1869467160436,0.0,1599030.787751264,265.7072820771076,0.0032281562267826303,1.0,1287601.080453727,2574.434885328319,,,,,,,,,,,,,,,,,,,4.0,14271.078030730438,1570.8728169826923,0.36160364082987745,6.175450102142607,2.2626449536917477
2772.0,-29.165270450980678,4.204773085169158,34.91251123322269,30.01316684475171,4.779200514953826,-25.77082335438487,-39.293316496163584,1.3847534183441763,-7.437125782512396,-7.441029016223331,39.84407828065581,36440.85765723448,13200.643295910559,13200.643295910559,49641.50095314504,86695.4303443456,86548.8783282149,13200.643295910559,99749.52162412545,99749.52162412545,99749.52162412545,127163.3141396581,123370.96387923964,3792.3502604184573,0.0,98357.61011024241,48104.33058008297,55836.977255732716,27413.79251553265,83250.76977126536,20735.117768762186,1571.0212677656928,0.0,0.8744909088302671,2.634328996485315,0.0014947306463915918,1.0,1.0,-6.146487745964123,322150.49750940053,1547821.3136302084,4.804652873724158,1547821.3136302084,4.804652873724158,0.756375381371026,0.089930201952301,3.4180059190340017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4180059190340017,1.2852167168099335,1.285544049775106,2.6594782610032603,5635.115306422451,14271.004189957068,6451.623851945462,0.00047001694293853045,28776.313570001155,2934.3673497066948,19284.33543613316,1966.454950072977,0.6701461390883914,0.6701461390883914,30832.287588117975,30484.863174865135,1.014266012164892,0.8,4373.7172471754675,4324.433322199387,1.014266012164892,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1567.9372510552614,2034.6934298245008,8.41911453218309,4.204773085169158,-1.589222552888888,5.793995638058046,2.2669966072057224,3.5,0.6477133163444921,0.6,0.00025467761233447244,1.0005230420356692,0.0002545444748741659,198.23492433540716,0.0,2.657764762365524e-05,75.32105336543896,0.07272390164837893,8.540034578507255e-05,0.0001692772665493999,0.0005785906990237453,0.08993020195309218,0.08993020195309218,0.08993020195309218,0.09016107144576849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493181.1002259275,593.8647349578886,0.0,0.08993020195309218,0.089930201952301,0.089930201952301,0.361615796911292,0.361615796911292,0.5,8.641284724845658,0.6834824182038801,0.6834824182038801,-1.6200374375330284e-11,0.0039032337109574655,1.2945412702592307,-1.6200374375330284e-11,27413.79251553265,20735.117768762186,0.756375381371026,0.5962887921581619,0.4377239724912709,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44648069683692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35429.07426874904,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9569973459921,260.9569973459921,-12.193002654007898,245.70297974853875,276.21101494344435,104941.74635998292,104942.78008821282,-1.0337282298902295,0.0,nan,276.21101494344435,3.061014943444377,270.1094079044634,-3.0405920955365673,264.00780086547746,-9.142199134522514,257.9061938265064,-15.243806173493567,251.8045867875222,-21.34541321247778,245.70297974853875,-27.447020251461225,1.0,1.0,25732.562594343566,25732.562594343566,275.71593280741234,2.5659328074123664,275.71593280741234,275.71593280741234,86681.09097484441,86548.8783282149,132.2126466295158,0.0,8648.866644398773,8648.866644398773,0.9193627662446557,3435.0959486291717,275.71593280741234,2.5659328074123664,1.0,0.002,0.1750079611864194,0.004557975451138398,0.000269810200983054,0.0017301897993931379,0.13490510049152699,0.13490510049152699,0.0,3.761916993194614e-13,1.0,1.002594836731465,1.294541270275431,0.089930201952301,0.0,0.00023264842607399237,299.55448027045,0.0,1599038.3649144166,265.7128742174876,0.00390323372715784,1.0,1287584.3835503901,2573.0862876557676,,,,,,,,,,,,,,,,,,,4.0,14271.004189957068,1571.0212677656928,0.361615796911292,6.175450102142607,2.2669966072057224
2773.0,-29.170302484647447,4.223237932411108,34.913263745107635,30.01947960527616,4.784006990089742,-25.774871537189338,-39.29726018160579,1.3885760427068852,-7.431637827224847,-7.436230197373075,39.84673649497215,36433.88014002098,13234.218322793531,13234.218322793531,49668.09846281451,86695.08343847566,86550.57358232787,13234.218322793531,99784.7919051214,99784.7919051214,99784.7919051214,127204.20712442293,123408.30451185389,3795.902612569037,0.0,98359.90041980783,48099.98280071751,55844.35291010036,27419.415219301532,83263.7681294019,20739.539125670923,1571.1677668820903,0.0,0.8745073535283165,2.634794835814445,0.0014947306463915918,1.0,1.0,-6.03031298261925,322212.0126682747,1547935.5571048087,4.804090152586729,1547935.5571048087,4.804090152586729,0.7563815260024802,0.08993639820055277,3.4177890724267668,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4177890724267668,1.2851990966952378,1.2855262540556762,2.659345996441542,5634.835053687482,14270.930843235736,6451.710796520393,0.00047007381374897,28778.809439509492,2934.6218575670073,19284.595319285956,1966.4814507794158,0.6700970503946825,0.6700970503946825,30830.722717949095,30484.863174865135,1.0142016646626404,0.8,4373.495262360761,4324.433322199387,1.0142016646626404,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1569.7201727878846,2034.6934298245008,8.430941101616245,4.223237932411108,-1.5745024048129803,5.797740337224088,2.2712946207755644,3.5,0.6489413202215898,0.6,0.0002545444748741659,1.000520320824216,0.00025441209896114394,198.23905506835274,0.0,2.639249437007085e-05,74.79632904478079,0.072750294142749,8.536246972065281e-05,0.00016918200515351312,0.0005782284084649261,0.08993639819171366,0.08993639819171366,0.08993639819171366,0.09018712001447884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493157.6358778107,593.872527777148,0.0,0.08993639819171366,0.08993639820055277,0.08993639820055277,0.3616305611083416,0.3616305611083416,0.5,8.648806364305653,0.8259961665928586,0.8259961665928586,7.611333785462193e-11,0.004592370148202463,1.4059172147537993,7.611333785462193e-11,27419.415219301532,20739.539125670923,0.7563815260024802,0.5965151419237275,0.4375718389708036,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465108037962409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35428.54954442838,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9569709653965,260.9569709653965,-12.193029034603455,245.69833124681205,276.21561068398546,104964.12128647284,104967.918916684,-3.7976302111562177,0.0,nan,276.21561068398546,3.065610683985483,270.1121547965347,-3.037845203465281,264.0086989091055,-9.141301090894501,257.9052430216904,-15.244756978309567,251.8017871342509,-21.348212865749076,245.69833124681205,-27.45166875318793,1.0,1.0,25732.562594343566,25732.562594343566,275.7209276350789,2.570927635078931,275.7209276350789,275.7209276350789,86680.96800782971,86550.57358232787,130.39442550184322,0.0,8648.866644398773,8648.866644398773,0.9193756466234891,3434.8780177889007,275.7209276350789,2.570927635078931,1.0,0.002,0.174755399624542,0.004559815650194325,0.00026942347045562305,0.0017305765226902333,0.13471173522781152,0.13471173522781152,0.0,-6.8541435548075125e-12,1.0,1.0028174577843794,1.405917214677686,0.08993639820055277,0.0,0.00025256154849077395,325.1901900232451,0.0,1599045.8380416245,265.71836217277513,0.004592370072089125,1.0,1287568.087725453,2571.829634791632,,,,,,,,,,,,,,,,,,,4.0,14270.930843235736,1571.1677668820903,0.3616305611083416,6.175450102142607,2.2712946207755644
