time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2774.0,-29.17530154097823,4.241426407742228,34.91405602359539,30.02557576345282,4.78862923076194,-25.778908463848822,-39.30118678892029,1.3922361538556238,-7.426225459535715,-7.431516382765481,39.84938913129052,36427.026865965,13267.382951213405,13267.382951213405,49694.409817178406,86694.771549326,86552.19795541908,13267.382951213405,99819.58090663249,99819.58090663249,99819.58090663249,127244.5417437487,123444.81284339791,3799.7289003507854,0.0,98362.1704448765,48095.702327600615,55851.63124141764,27424.960837116218,83276.59207853387,20743.901524309895,1571.3120274408802,0.0,0.8745233427644616,2.635252209709871,0.0014947306463915918,1.0,1.0,-5.920697638801244,322272.4471674332,1548049.5672040558,4.803543029540416,1548049.5672040558,4.803543029540416,0.756387644362126,0.08994330350767209,3.417578005053704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.417578005053704,1.2851822362518384,1.2855092191842916,2.6592166532124484,5634.560990905795,14270.857859146246,6451.795275109178,0.00047012932483000064,28781.251020291147,2934.870829517842,19284.847831441144,1966.5071998532776,0.6700489779907441,0.6700489779907441,30829.199534463314,30484.863174865135,1.0141390321020638,0.8,4373.279191014666,4324.433322199387,1.0141390321020638,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1571.4797171447503,2034.6934298245008,8.442605276076453,4.241426407742228,-1.5600005664707908,5.801426974213019,2.2755394715021673,3.5,0.6501541347149049,0.6,0.00025441209896114394,1.0005169311971487,0.0002542806533585915,198.24315887935532,0.0,2.6242075911286684e-05,74.37004313258646,0.07277653621866029,8.532477310443923e-05,0.0001690873258567047,0.0005778691257812224,0.08994330357766568,0.08994330357766568,0.08994330357766568,0.09021270716983204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493131.4364732934,593.8812132194554,0.0,0.08994330357766568,0.08994330350767209,0.08994330350767209,0.3616477791553654,0.3616477791553654,0.5,8.656888477083386,0.961035576608424,0.961035576608424,-9.595169103704393e-11,0.00529092322977931,1.5108187439642506,-9.595169103704393e-11,27424.960837116218,20743.901524309895,0.756387644362126,0.5967392346016533,0.4374221609790726,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465407541094446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35428.123258516185,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.95691512529055,260.95691512529055,-12.193084874709427,245.69370647423145,276.22012377635355,104985.25997368012,104993.29845845456,-8.038484774431993,0.0,nan,276.22012377635355,3.0701237763535687,270.1148403158996,-3.0351596841003925,264.009556855504,-9.140443144495976,257.90427339509665,-15.245726604903325,251.79898993465793,-21.351010065342052,245.69370647423145,-27.45629352576853,1.0,1.0,25732.562594343566,25732.562594343566,275.72582926309116,2.5758292630911797,275.72582926309116,275.72582926309116,86680.56897261928,86552.19795541908,128.3710172002029,0.0,8648.866644398773,8648.866644398773,0.9193881833175641,3434.6658950789724,275.72582926309116,2.5758292630911797,1.0,0.002,0.17448409334029155,0.004561718122620474,0.0002690077862580856,0.001730992216309367,0.1345038931290428,0.1345038931290428,0.0,2.5674523271290717e-12,1.0,1.0030270532143852,1.5108187440602023,0.08994330350767209,0.0,0.00027130628159526086,349.32096722095235,0.0,1599053.2345416376,265.72377454046426,0.005290923325731001,1.0,1287552.0801323543,2570.652986856499,,,,,,,,,,,,,,,,,,,4.0,14270.857859146246,1571.3120274408802,0.3616477791553654,6.175450102142607,2.2755394715021673
2775.0,-29.180264490228357,4.2593426192522905,34.9148851707051,30.031707614567154,4.79326344578307,-25.782911696626968,-39.305085491482146,1.3959106521658289,-7.4208141887732495,-7.426809922230699,39.85203768151887,36420.19197975871,13300.054619110093,13300.054619110093,49720.246598868805,86694.49953436106,86553.94199761354,13300.054619110093,99853.99661672363,99853.99661672363,99853.99661672363,127284.37913465197,123480.5662771789,3803.81285747306,0.0,98364.46611793654,48091.42522900294,55858.934321037326,27430.38251792835,83289.31683896568,20748.176882355565,1571.4499457857153,0.0,0.8745393045352221,2.635708837976747,0.0014947306463915918,1.0,1.0,-5.81674056085285,322332.7962828433,1548163.4080158563,4.802996858741488,1548163.4080158563,4.802996858741488,0.7563940046696276,0.08995084658217255,3.417365312827743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.417365312827743,1.2851653069893911,1.2854921166764883,2.6590861846661666,5634.28454371202,14270.785367968265,6451.88093980533,0.0004701854014362935,28783.714093634193,2935.1219931000082,19285.103888950624,1966.5333104526646,0.6700005366303898,0.6700005366303898,30827.66460607296,30484.863174865135,1.0140759173793412,0.8,4373.061453593955,4324.433322199387,1.0140759173793412,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1573.2161710412238,2034.6934298245008,8.454054098813089,4.2593426192522905,-1.5456760367982332,5.805018656050524,2.2797317247810738,3.5,0.651351921366021,0.6,0.0002542806533585915,1.0005132174295275,0.0002541502190364638,198.24723319609873,0.0,2.6058191470791618e-05,73.84891462822344,0.07280259441013108,8.528735960536248e-05,0.00016899329375322903,0.0005775118201727942,0.0899508465808736,0.0899508465808736,0.0899508465808736,0.0902379055225014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493102.65825307736,593.8907402885021,0.0,0.0899508465808736,0.08995084658217255,0.08995084658217255,0.3616673160681628,0.3616673160681628,0.5,8.665500245514995,1.0889346765221148,1.0889346765221148,4.388311936054379e-11,0.005995733457439201,1.610069361377839,4.388311936054379e-11,27430.38251792835,20748.176882355565,0.7563940046696276,0.5969582713110684,0.4372732705945315,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465705093120735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35427.60213001182,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9568395530154,260.9568395530154,-12.193160446984564,245.68910746192964,276.22457164410434,105006.97061204302,105017.84965250066,-10.879040457618373,0.0,nan,276.22457164410434,3.074571644104367,270.11747880764545,-3.0325211923545226,264.01038597123375,-9.139614028766232,257.903293134813,-15.24670686518698,251.7962002983663,-21.353799701633676,245.68910746192964,-27.46089253807034,1.0,1.0,25732.562594343566,25732.562594343566,275.73073737342196,2.5807373734219823,275.73073737342196,275.73073737342196,86680.2295118516,86553.94199761354,126.28751423806534,0.0,8648.866644398773,8648.866644398773,0.9194008161166629,3434.4521393918817,275.73073737342196,2.5807373734219823,1.0,0.002,0.17419506064587298,0.004563691871090019,0.00026856476040096913,0.0017314352396601855,0.13428238020048455,0.13428238020048455,0.0,6.115464037947937e-14,1.0,1.0032252856480628,1.6100693613339558,0.08995084658217255,0.0,0.00028903269470051174,372.1400276661604,0.0,1599060.638294745,265.7291858112267,0.005995733413556081,1.0,1287536.0970902005,2569.5468752017896,,,,,,,,,,,,,,,,,,,4.0,14270.785367968265,1571.4499457857153,0.3616673160681628,6.175450102142607,2.2797317247810738
2776.0,-29.18519610504259,4.276989867408078,34.9157488626736,30.03775292253124,4.797851482609253,-25.78689134627906,-39.30896142320705,1.3995467243111368,-7.415488221886051,-7.4221910199260686,39.85469291584405,36413.43431856569,13332.330216430544,13332.330216430544,49745.76453499623,86694.1851413017,86555.81452115226,13332.330216430544,99888.14473758281,99888.14473758281,99888.14473758281,127323.94634492336,123515.80272391543,3808.1436210079296,0.0,98366.70544942547,48087.21262751612,55866.10313545483,27435.80160734054,83301.90474279538,20752.44606878352,1571.5893729300678,0.0,0.8745547490484095,2.636156834763438,0.0014947306463915918,1.0,1.0,-5.718062069531129,322392.03131494764,1548277.542476921,4.802468398992142,1548277.542476921,4.802468398992142,0.7564002089602198,0.08995904797262093,3.4171564418920366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4171564418920366,1.2851485559617695,1.285475193752975,2.6589583173399993,5634.013608191531,14270.713433500254,6451.964505592197,0.00047024028533045287,28786.128795133845,2935.368224126878,19285.35367267979,1966.5587813045017,0.6699530113941505,0.6699530113941505,30826.157236056846,30484.863174865135,1.014013936594043,0.8,4372.847625469184,4324.433322199387,1.014013936594043,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1574.9299080626927,2034.6934298245008,8.46534829783665,4.276989867408078,-1.531566518522128,5.808556385930206,2.2838721592661795,3.5,0.6525349026474798,0.6,0.0002541502190364638,1.0005099969159794,0.0002540206692785367,198.2512819337077,0.0,2.585824347563087e-05,73.28226200993788,0.07282845265360671,8.52501796548735e-05,0.00016890003938159031,0.00057715785760862,0.0899590480482003,0.0899590480482003,0.0899590480482003,0.09026284520500163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493071.4863690734,593.9010490055208,0.0,0.0899590480482003,0.08995904797262093,0.08995904797262093,0.361689053620418,0.361689053620418,0.5,8.674614173777307,1.210111464304191,1.210111464304191,2.2168933355715126e-12,0.006702798040009839,1.7041289503949315,2.2168933355715126e-12,27435.80160734054,20752.44606878352,0.7564002089602198,0.5971743946142918,0.43712607089833705,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466000507513344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35427.03547739354,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.95674648678977,260.95674648678977,-12.193253513210209,245.68453451873026,276.2289584548515,105028.71654145063,105042.11393104537,-13.39738959472929,0.0,nan,276.2289584548515,3.078958454851545,270.1200736676075,-3.0299263323924492,264.0111888804011,-9.13881111959887,257.9023040931915,-15.247695906808474,251.79341930595677,-21.356580694043203,245.68453451873026,-27.465465481269717,1.0,1.0,25732.562594343566,25732.562594343566,275.7355727808036,2.585572780803602,275.7355727808036,275.7355727808036,86679.921324017,86555.81452115226,124.10680286474235,0.0,8648.866644398773,8648.866644398773,0.9194132215546635,3434.242224101497,275.7355727808036,2.585572780803602,1.0,0.002,0.1738892353153565,0.004565719564636463,0.000268095787791023,0.0017319042189311077,0.1340478938955115,0.1340478938955115,0.0,6.7221306646048085e-12,1.0,1.003413084756488,1.7041289503927146,0.08995904797262093,0.0,0.00030582533377808966,393.756359435577,0.0,1599067.94387303,265.7345117781139,0.006702798037792945,1.0,1287520.4109849548,2568.504174137108,,,,,,,,,,,,,,,,,,,4.0,14270.713433500254,1571.5893729300678,0.361689053620418,6.175450102142607,2.2838721592661795
2777.0,-29.190097562105795,4.294371386822366,34.91664448771625,30.04371978985148,4.802357388789663,-25.790852067015745,-39.31281535243613,1.4031118936889353,-7.410260401570213,-7.417662396434243,39.857341875498335,36406.72651944987,13364.2176703953,13364.2176703953,49770.94418984517,86693.91924410262,86557.64635258235,13364.2176703953,99921.86402297765,99921.86402297765,99921.86402297765,127363.03202135659,123550.32591731353,3812.7061040430576,0.0,98368.95919064575,48083.0161116918,55873.2700877266,27441.16799837894,83314.43808610554,20756.672921555542,1571.7279725103617,0.0,0.8745697118040835,2.636596056775434,0.0014947306463915918,1.0,1.0,-5.625110577598434,322450.1168828971,1548391.413561501,4.801956434470217,1548391.413561501,4.801956434470217,0.7564063207069657,0.08996786063266705,3.4169489930315837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4169489930315837,1.2851321354335137,1.2854586025539965,2.6588308694645972,5633.74356143688,14270.6419613338,6452.047872461331,0.00047029500160117516,28788.536027683247,2935.6136935327813,19285.602861830543,1966.5841915262138,0.669905647278673,0.669905647278673,30824.66011056731,30484.863174865135,1.013952377798241,0.8,4372.635250582758,4324.433322199387,1.013952377798241,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1576.62120211071,2034.6934298245008,8.476492420946695,4.294371386822366,-1.5176713813310148,5.812042768153381,2.2879613168252626,3.5,0.6537032333786464,0.6,0.0002540206692785367,1.0005068977460194,0.00025389197201019235,198.25530605552976,0.0,2.5683405583246517e-05,72.78677142292062,0.07285413605918996,8.521322561747135e-05,0.00016880744366106536,0.0005768064246339131,0.0899678606343855,0.0899678606343855,0.0899678606343855,0.09028739067680727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493038.0039845568,593.9121115213678,0.0,0.0899678606343855,0.08996786063266705,0.08996786063266705,0.36171288661131273,0.36171288661131273,0.5,8.684200075703496,1.3247829455179385,1.3247829455179385,0.0,0.007401994864039807,1.7925518188358183,0.0,27441.16799837894,20756.672921555542,0.7564063207069657,0.597386783529727,0.43697980032972783,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466294068125913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35426.53998680652,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.95663438252654,260.95663438252654,-12.193365617473432,245.67998736722245,276.2332813978323,105050.04441531636,105066.18243436057,-16.13801904419688,0.0,nan,276.2332813978323,3.083281397832309,270.122622591694,-3.0273774083059948,264.0119637855863,-9.13803621441366,257.9013049794774,-15.248695020522575,251.7906461733466,-21.359353826653376,245.67998736722245,-27.470012632777525,1.0,1.0,25732.562594343566,25732.562594343566,275.7403132044659,2.5903132044659287,275.7403132044659,275.7403132044659,86679.692936616,86557.64635258235,122.04658403365465,0.0,8648.866644398773,8648.866644398773,0.9194255421424845,3434.033737996742,275.7403132044659,2.5903132044659287,1.0,0.002,0.1735676282249943,0.004567796591374535,0.00026760242499829445,0.001732397575328844,0.13380121249914723,0.13380121249914723,0.0,3.271384899083962e-13,1.0,1.0035895737527256,1.7925518188358183,0.08996786063266705,0.0,0.00032160709078488787,414.0707474160839,0.0,1599075.121859855,265.73973959842976,0.007401994864039807,1.0,1287505.031078565,2567.5294741521957,,,,,,,,,,,,,,,,,,,4.0,14270.6419613338,1571.7279725103617,0.36171288661131273,6.175450102142607,2.2879613168252626
2778.0,-29.194967483653034,4.311490586363594,34.91756955707205,30.049564246460818,4.8067891182612685,-25.794791823465587,-39.31665077162904,1.4066134584220138,-7.405111851134279,-7.413201346734908,39.85998288314133,36400.1226916258,13395.696052782472,13395.696052782472,49795.81874440827,86693.61064808098,86559.4749704782,13395.696052782472,99955.17102326067,99955.17102326067,99955.17102326067,127401.63336659502,123584.14727896459,3817.4860876304274,0.0,98371.1501919011,48078.90319166151,55880.27444471066,27446.462343334344,83326.736788045,20760.845113546187,1571.8642881773092,0.0,0.8745843262629194,2.6370287968745365,0.0014947306463915918,1.0,1.0,-5.537539535491305,322507.3437775001,1548504.9491131075,4.801456397784948,1548504.9491131075,4.801456397784948,0.7564124240801537,0.08997723895415943,3.4167464136342005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4167464136342005,1.2851160112849787,1.2854423089098506,2.6587065942924633,5633.48023725974,14270.570928940466,6452.128585814406,0.0004703482462119948,28790.884157911285,2935.8531361791524,19285.84411944422,1966.608792956231,0.6698593906899789,0.6698593906899789,30823.198109675977,30484.863174865135,1.0138922639767913,0.8,4372.427858299732,4324.433322199387,1.0138922639767913,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1578.290319688864,2034.6934298245008,8.487472732787989,4.311490586363594,-1.503977301188531,5.815467887552125,2.2919997249609194,3.5,0.6548570642745484,0.6,0.00025389197201019235,1.0005036556829219,0.00025376416224775437,198.25930442773787,0.0,2.551491632412248e-05,72.3092728625631,0.07287965097551408,8.51764637661236e-05,0.00016871550824406874,0.0005764581077173932,0.08997723895210322,0.08997723895210322,0.08997723895210322,0.09031155041053024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493002.3409556917,593.9238852976515,0.0,0.08997723895210322,0.08997723895415943,0.08997723895415943,0.36173869879116705,0.36173869879116705,0.5,8.69422941579416,1.4331780235444853,1.4331780235444853,-1.5916157281026244e-11,0.008089495600643204,1.8756618112436172,-1.5916157281026244e-11,27446.462343334344,20760.845113546187,0.7564124240801537,0.5975971298512741,0.4368360516050855,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466585844791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35426.06248824616,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.95650282521217,260.95650282521217,-12.193497174787808,245.67546609071675,276.23753955970903,105071.16194811171,105090.10033956694,-18.938391455255072,0.0,nan,276.23753955970903,3.0875395597090574,270.1251248658973,-3.024875134102672,264.01271017211087,-9.137289827889106,257.9002954783223,-15.2497045216777,251.78788078451677,-21.362119215483204,245.67546609071675,-27.474533909283224,1.0,1.0,25732.562594343566,25732.562594343566,275.7449856827802,2.5949856827802478,275.7449856827802,275.7449856827802,86679.38831806807,86559.4749704782,119.91334758987068,0.0,8648.866644398773,8648.866644398773,0.9194375731538615,3433.8301457023717,275.7449856827802,2.5949856827802478,1.0,0.002,0.1732311904604284,0.004569923006692575,0.00026708615039446905,0.001732913847921626,0.13354307519723452,0.13354307519723452,0.0,-1.6839051854289355e-12,1.0,1.0037554111137534,1.8756618112595334,0.08997723895415943,0.0,0.00033643775846225034,433.1602093648562,0.0,1599082.189267098,265.7448881488657,0.008089495616559361,1.0,1287489.8802818486,2566.6187138906544,,,,,,,,,,,,,,,,,,,4.0,14270.570928940466,1571.8642881773092,0.36173869879116705,6.175450102142607,2.2919997249609194
2779.0,-29.199807300460623,4.328350755971634,34.918521652685506,30.055337701365374,4.8111489234191485,-25.798711678070514,-39.32046404862774,1.410053301460351,-7.400055777659702,-7.408815926462108,39.862613000914614,36393.568053059804,13426.77964162543,13426.77964162543,49820.34769468523,86693.34104693732,86561.25754364894,13426.77964162543,99988.03718527437,99988.03718527437,99988.03718527437,127439.72330057273,123617.2530909818,3822.4702095909374,0.0,98373.34967731347,48074.80932648883,55887.26705647182,27451.686115298362,83338.95317177018,20764.962958044922,1571.998621604676,0.0,0.8745985590341476,2.6374543209809524,0.0014947306463915918,1.0,1.0,-5.4552862785643015,322563.60827607027,1548618.0227668865,4.800969430629266,1548618.0227668865,4.800969430629266,0.7564184899547193,0.089987151855924,3.4165452639832212,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4165452639832212,1.2851001746079962,1.2854263039549547,2.65858283384437,5633.2180037210765,14270.500364926733,6452.209019453372,0.00047040127895585506,28793.22300054169,2936.0916317541355,19286.084540973712,1966.633309129388,0.669813328664557,0.669813328664557,30821.74641000782,30484.863174865135,1.013832574421191,0.8,4372.221927297753,4324.433322199387,1.013832574421191,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1579.937549816904,2034.6934298245008,8.498297697387743,4.328350755971634,-1.4904862425299754,5.8188369985016095,2.2959879691338942,3.5,0.6559965626096841,0.6,0.00025376416224775437,1.0005005612614415,0.000253637201290328,198.263278222392,0.0,2.5339474600027978e-05,71.8120710164793,0.0729049904501141,8.51399286760878e-05,0.00016862423357166657,0.0005761123266020779,0.08998715188888033,0.08998715188888033,0.08998715188888033,0.09033531298315742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492964.6181773979,593.9363306604977,0.0,0.08998715188888033,0.089987151855924,0.089987151855924,0.36176638024120394,0.36176638024120394,0.5,8.704674248669113,1.5355055994582472,1.5355055994582472,-6.838263288955204e-11,0.008760148802423373,1.953529647897824,-6.838263288955204e-11,27451.686115298362,20764.962958044922,0.7564184899547193,0.597803857603063,0.4366933668826978,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466875755281767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35425.56528640008,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9563515499868,260.9563515499868,-12.1936484500132,245.67097053072,276.2417325692559,105091.98569451085,105113.76258660802,-21.776892097129462,0.0,nan,276.2417325692559,3.091732569255896,270.1275801615349,-3.022419838465055,264.0134277538424,-9.136572246157584,257.89927534613975,-15.250724653860232,251.78512293842766,-21.364877061572315,245.67097053072,-27.479029469279965,1.0,1.0,25732.562594343566,25732.562594343566,275.74957720788086,2.599577207880884,275.74957720788086,275.74957720788086,86679.14287436908,86561.25754364894,117.88533072013524,0.0,8648.866644398773,8648.866644398773,0.9194495188877616,3433.6279903031373,275.74957720788086,2.599577207880884,1.0,0.002,0.17288085869581182,0.004572093645212909,0.00026654840334039854,0.0017334515965712989,0.13327420167019927,0.13327420167019927,0.0,-8.830262909764741e-14,1.0,1.00391074832783,1.9535296479662065,0.089987151855924,0.0,0.0003503317606026739,451.04337856745775,0.0,1599089.123218661,265.7499442223403,0.008760148870806006,1.0,1287474.9859719547,2565.7704470164554,,,,,,,,,,,,,,,,,,,4.0,14270.500364926733,1571.998621604676,0.36176638024120394,6.175450102142607,2.2959879691338942
2780.0,-29.20462091747659,4.344954810458609,34.91949810334533,30.06094006067144,4.815397742874411,-25.802619051458574,-39.3242676165886,1.4133958770148007,-7.395138004656758,-7.404541442274115,39.86522008535225,36387.144044672634,13457.513456678123,13457.513456678123,49844.65750135075,86693.0249326393,86562.77045964061,13457.513456678123,100020.28391631873,100020.28391631873,100020.28391631873,127477.10633375423,123649.46257169243,3827.643762061795,0.0,98375.47677678693,48070.82122535217,55894.061723816405,27456.822417435502,83350.88414125191,20769.011635081813,1572.1310469050843,0.0,0.8746122605118742,2.637869265340232,0.0014947306463915918,1.0,1.0,-5.378961879516737,322618.4569090714,1548730.1123351573,4.800500650747518,1548730.1123351573,4.800500650747518,0.7564244441444605,0.08999756788238787,3.4163504280580104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4163504280580104,1.285084791831867,1.2854107541109354,2.6584630444408726,5632.9641843494,14270.430241680566,6452.2860933647125,0.00047045246315592236,28795.487713685,2936.322568225133,19286.314920052493,1966.6568012575644,0.6697686495820909,0.6697686495820909,30820.3402602838,30484.863174865135,1.0137747584133865,0.8,4372.022457787666,4324.433322199387,1.0137747584133865,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1581.5631676085204,2034.6934298245008,8.508995234775995,4.344954810458609,-1.477213873782551,5.82216868424116,2.2999266046095923,3.5,0.6571218870313121,0.6,0.000253637201290328,1.0004978704771794,0.0002535109856549298,198.2672306432896,0.0,2.5171695625601558e-05,71.33658540295481,0.0729301621457397,8.510350103803802e-05,0.00016853370025229,0.0005757701789991113,0.08999756788565744,0.08999756788565744,0.08999756788565744,0.09035855180964694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492924.92579645605,593.9494175215937,0.0,0.08999756788565744,0.08999756788238787,0.08999756788238787,0.3617958231369768,0.3617958231369768,0.5,8.715503760205502,1.6318282365055552,1.6318282365055552,-3.979039320256561e-13,0.009403437617379495,2.0255795627574003,-3.979039320256561e-13,27456.822417435502,20769.011635081813,0.7564244441444605,0.5980099433244248,0.43655378607632495,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467163884564513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35425.089800786554,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.95617643411515,260.95617643411515,-12.193823565884827,245.6664995279628,276.2458533402726,105112.27971398438,105137.48859692812,-25.20888294374349,0.0,nan,276.2458533402726,3.0958533402726403,270.1299825777887,-3.0200174222112537,264.01411181534587,-9.135888184654107,257.89824105289426,-15.251758947105714,251.78237029042674,-21.367629709573237,245.6664995279628,-27.48350047203718,1.0,1.0,25732.562594343566,25732.562594343566,275.75402661857123,2.604026618571254,275.75402661857123,275.75402661857123,86678.93027509435,86562.77045964061,116.15981545373506,0.0,8648.866644398773,8648.866644398773,0.9194610893186419,3433.4321801983006,275.75402661857123,2.604026618571254,1.0,0.002,0.17251767032803686,0.004574298267509404,0.0002659907637722729,0.0017340092334194365,0.13299538188613644,0.13299538188613644,0.0,-2.8082909261928357e-12,1.0,1.0040544470367627,2.025579562757798,0.08999756788238787,0.0,0.00036318836095583566,467.5906571990348,0.0,1599095.8546510984,265.7548619953432,0.0094034376177774,1.0,1287460.4680844788,2564.990408383403,,,,,,,,,,,,,,,,,,,4.0,14270.430241680566,1572.1310469050843,0.3617958231369768,6.175450102142607,2.2999266046095923
2781.0,-29.209401163589458,4.361306468083991,34.92049706024367,30.0664646079764,4.819593036538792,-25.806501743576796,-39.328044606931485,1.4166936169450912,-7.390258586779396,-7.400289254462276,39.86782252702703,36380.78078315675,13487.801080753034,13487.801080753034,49868.581863909785,86692.69729867636,86564.46220592895,13487.801080753034,100052.26328668199,100052.26328668199,100052.26328668199,127514.14588238101,123681.15040923779,3832.995473143222,0.0,98377.57193451375,48066.87163797807,55900.77810726187,27461.882595699015,83362.66070296089,20773.005665144003,1572.259976959489,0.0,0.8746258538944092,2.638282258296304,0.0014947306463915918,1.0,1.0,-5.306695339135899,322673.02672120073,1548842.0084073662,4.8000355782623645,1548842.0084073662,4.8000355782623645,0.7564305029982685,0.0900084397481363,3.4161584450078832,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4161584450078832,1.285069617737627,1.285395413963458,2.6583450404983124,5632.7141481552,14270.360481976331,6452.361717284689,0.00047050282682079074,28797.71928561315,2936.5501252326894,19286.540965010056,1966.6798514283732,0.6697245977616457,0.6697245977616457,30818.954684347103,30484.863174865135,1.0137177889735236,0.8,4371.825906774243,4324.433322199387,1.0137177889735236,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1583.167402398322,2034.6934298245008,8.5195040400153,4.361306468083991,-1.464114109226644,5.825420577310635,2.3038160789731155,3.5,0.6582331654208902,0.6,0.0002535109856549298,1.0004944374507423,0.00025338570227424273,198.27115579975438,0.0,2.5024424494292527e-05,70.91921901682502,0.072955186570234,8.506734219514339e-05,0.00016844364345978638,0.0005754301751130462,0.09000843977391455,0.09000843977391455,0.09000843977391455,0.09038151476884825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492883.45903146174,593.9630829982189,0.0,0.09000843977391455,0.0900084397481363,0.0900084397481363,0.3618269078856005,0.3618269078856005,0.5,8.726696011028087,1.7225053619521304,1.7225053619521304,-6.366462912410498e-11,0.010030667682883632,2.0935939153263803,-6.366462912410498e-11,27461.882595699015,20773.005665144003,0.7564305029982685,0.5982124543937277,0.43641578227438427,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446745046492316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35424.672434400425,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.95597997999903,260.95597997999903,-12.194020020000949,245.66205389495553,276.24990606504525,105132.56996247258,105160.85060214066,-28.280639668074983,0.0,nan,276.24990606504525,3.0999060650452748,270.1323356310112,-3.0176643689887896,264.0147651970073,-9.13523480299267,257.897194763,-15.252805236999961,251.77962432897505,-21.37037567102493,245.66205389495553,-27.487946105044443,1.0,1.0,25732.562594343566,25732.562594343566,275.75847440961735,2.608474409617372,275.75847440961735,275.75847440961735,86678.53308991791,86564.46220592895,114.07088398895576,0.0,8648.866644398773,8648.866644398773,0.9194724899950891,3433.2392372329227,275.75847440961735,2.608474409617372,1.0,0.002,0.17214234447031315,0.004576549074049059,0.0002654143884214052,0.001734585612209235,0.1327071942107026,0.1327071942107026,0.0,6.306400714140015e-13,1.0,1.0041900700780027,2.093593915390045,0.0900084397481363,0.0,0.00037532585382088886,483.21177879916524,0.0,1599102.5178941556,265.7597414132206,0.01003066774654826,1.0,1287446.0255801114,2564.2586618461473,,,,,,,,,,,,,,,,,,,4.0,14270.360481976331,1572.259976959489,0.3618269078856005,6.175450102142607,2.3038160789731155
2782.0,-29.214155967439364,4.37740856617151,34.921516167105615,30.071899259369843,4.823708725743566,-25.810369498102823,-39.33181150406597,1.4199222565237868,-7.38552104984592,-7.39614713791172,39.87040198129327,36374.501242198996,13517.748226047961,13517.748226047961,49892.249468246955,86692.39257373451,86565.91033408095,13517.748226047961,100083.65856012891,100083.65856012891,100083.65856012891,127550.52744431305,123712.01461402995,3838.512830283104,0.0,98379.66150154066,48062.97929892388,55907.4246695742,27466.86888418414,83374.29355375834,20776.940036851476,1572.3876982697395,0.0,0.8746389209036471,2.638684808368607,0.0014947306463915918,1.0,1.0,-5.239844821760698,322726.1909335859,1548952.9221289272,4.799588523162929,1548952.9221289272,4.799588523162929,0.7564364225299509,0.0900197578108938,3.4159687694084098,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4159687694084098,1.285054765489123,1.2853803969451625,2.6582281636130967,5632.466500060269,14270.291230348621,6452.436536745661,0.00047055269276141437,28799.93001767941,2936.775557165741,19286.76460538582,1966.7026564000776,0.6696809538615633,0.6696809538615633,30817.585746399684,30484.863174865135,1.0136615042512498,0.8,4371.631715944457,4324.433322199387,1.0136615042512498,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1584.7505841591865,2034.6934298245008,8.529890041479309,4.37740856617151,-1.4512285493017876,5.828637115473297,2.3076570870408695,3.5,0.6593305962973913,0.6,0.00025338570227424273,1.0004918243678815,0.0002532611422730353,198.27506019966285,0.0,2.4840080691320554e-05,70.39678867920244,0.07298002665092533,8.503129412239877e-05,0.00016835440815184398,0.0005750934004389356,0.09001975784884375,0.09001975784884375,0.09001975784884375,0.09040399903120006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492840.2631636266,593.9773113475572,0.0,0.09001975784884375,0.0900197578108938,0.0900197578108938,0.361859550184234,0.361859550184234,0.5,8.738223252101855,1.8076373425411703,1.8076373425411703,-2.5295321393059567e-11,0.010626088065805561,2.1563023161510273,-2.5295321393059567e-11,27466.86888418414,20776.940036851476,0.7564364225299509,0.5984128601470821,0.4362795736163609,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467735069223546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35424.1500040628,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.95576114348205,260.95576114348205,-12.194238856517927,245.65763268991432,276.2538895970531,105152.52841070479,105184.03111889026,-31.50270818545279,0.0,nan,276.2538895970531,3.1038895970531257,270.1346382156085,-3.015361784391473,264.01538683419574,-9.13461316580424,257.8961354527772,-15.253864547222804,251.77688407134346,-21.373115928656517,245.65763268991432,-27.492367310085655,1.0,1.0,25732.562594343566,25732.562594343566,275.76278396176514,2.6127839617651603,275.76278396176514,275.76278396176514,86678.33368951161,86565.91033408095,112.42335543065565,0.0,8648.866644398773,8648.866644398773,0.9194837533197815,3433.048613255452,275.76278396176514,2.6127839617651603,1.0,0.002,0.1717558248891049,0.0045788272671734125,0.00026482068446752365,0.0017351793184351419,0.13241034223376183,0.13241034223376183,0.0,2.902665521137271e-12,1.0,1.0043150914589236,2.1563023161763226,0.0900197578108938,0.0,0.0003865195833289031,497.61766342947556,0.0,1599108.9681506108,265.76447895015406,0.010626088091100883,1.0,1287431.956600334,2563.5884019052,,,,,,,,,,,,,,,,,,,4.0,14270.291230348621,1572.3876982697395,0.361859550184234,6.175450102142607,2.3076570870408695
2783.0,-29.21887777659211,4.393264684655807,34.92255390987097,30.077266715839528,4.82776899746753,-25.81421309917812,-39.33554815649984,1.4231043200261952,-7.380829994053499,-7.39203314401535,39.872978042241826,36368.2591341478,13547.265782483959,13547.265782483959,49915.52491663175,86692.09824837977,86567.56683647474,13547.265782483959,100114.8326189587,100114.8326189587,100114.8326189587,127586.63305765088,123742.44690020385,3844.186157447025,0.0,98381.73770495484,48059.09872146612,55914.04331498746,27471.80043869218,83385.84375367964,20780.83443311899,1572.5131499992067,0.0,0.8746518426166832,2.63908485598313,0.0014947306463915918,1.0,1.0,-5.176537368009008,322779.00101089507,1549063.695932174,4.799146447199913,1549063.695932174,4.799146447199913,0.7564423918808971,0.09003148312222535,3.4157811149183686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4157811149183686,1.2850401300784453,1.2853655977529548,2.6581124082948695,5632.221228431204,14270.222329072709,6452.510491234996,0.0004706020514054025,28802.120040793656,2936.99887737338,19286.985660303475,1966.7251977284268,0.6696377083696098,0.6696377083696098,30816.23138036239,30484.863174865135,1.01360581927709,0.8,4371.439592214442,4324.433322199387,1.01360581927709,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1586.3129345153588,2034.6934298245008,8.540096652885733,4.393264684655807,-1.4385145346859405,5.8317792193417475,2.3114500640774107,3.5,0.6604143040221173,0.6,0.0002532611422730353,1.0004884295475414,0.00025313750243725414,198.27893763888684,0.0,2.469714173786881e-05,69.99169968512021,0.0730047237926632,8.499554943206325e-05,0.00016826559284097208,0.0005747584343167359,0.09003148311255542,0.09003148311255542,0.09003148311255542,0.09042625488847252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492795.5254146503,593.9920423638692,0.0,0.09003148311255542,0.09003148312222535,0.09003148312222535,0.3618936422271205,0.3618936422271205,0.5,8.750066403652996,1.8875983578481623,1.8875983578481623,-4.9965365178650245e-11,0.011203149961829695,2.215495776006321,-4.9965365178650245e-11,27471.80043869218,20780.83443311899,0.7564423918808971,0.5986091004137508,0.4361442841734505,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468018169321852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35423.74491506872,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9555219556557,260.9555219556557,-12.194478044344294,245.6532366666791,276.25780724463465,105172.41909334243,105206.85148318423,-34.43238984179071,0.0,nan,276.25780724463465,3.107807244634671,270.1368931290333,-3.0131068709666806,264.01597901345286,-9.134020986547114,257.8950648978638,-15.254935102136187,251.7741507822706,-21.37584921772938,245.6532366666791,-27.49676333332087,1.0,1.0,25732.562594343566,25732.562594343566,275.7670894839232,2.6170894839232233,275.7670894839232,275.7670894839232,86677.97442728169,86567.56683647474,110.40759080694988,0.0,8648.866644398773,8648.866644398773,0.9194948963072705,3432.8600204929603,275.7670894839232,2.6170894839232233,1.0,0.002,0.1713587361818047,0.004581144259492182,0.0002642106592010537,0.0017357893399068576,0.13210532960052684,0.13210532960052684,0.0,-8.92088920095846e-13,1.0,1.004433087226297,2.2154957760562866,0.09003148312222535,0.0,0.0003970887063153232,511.2191412843357,0.0,1599115.3373681426,265.7691700059465,0.01120315001179506,1.0,1287417.9828181337,2562.9596896180274,,,,,,,,,,,,,,,,,,,4.0,14270.222329072709,1572.5131499992067,0.3618936422271205,6.175450102142607,2.3114500640774107
2784.0,-29.223575007997947,4.408877623387951,34.92360814593803,30.08252674425023,4.831752960347349,-25.818042211154708,-39.339274750649906,1.4262201636095642,-7.376279255564327,-7.388024377970113,39.8755295389883,36362.112289486344,13576.447349438837,13576.447349438837,49938.55963892518,86691.79008662676,86568.98840361134,13576.447349438837,100145.43575305017,100145.43575305017,100145.43575305017,127622.09313296725,123772.08958617391,3850.0035467933376,0.0,98383.77769300653,48055.29318093727,55920.538346743626,27476.657379917073,83397.19572666069,20784.668807415852,1572.637287312047,0.0,0.8746642713825612,2.6394749769048826,0.0014947306463915918,1.0,1.0,-5.118246287020327,322830.46685108135,1549173.4193482879,4.798721243564992,1549173.4193482879,4.798721243564992,0.7564482287648113,0.09004359969602684,3.415597132846513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.415597132846513,1.2850258030180122,1.2853511081751943,2.6579988703920496,5631.980655239303,14270.153930297101,6452.582672491074,0.00047065039667548616,28804.26873148673,2937.2179828470203,19287.201414908264,1966.7471985752795,0.6695952462707342,0.6695952462707342,30814.903504964273,30484.863174865135,1.0135512240637548,0.8,4371.251226316705,4324.433322199387,1.0135512240637548,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1587.8547680621064,2034.6934298245008,8.550182058531826,4.408877623387951,-1.4260083805912522,5.834886003979204,2.3151956740971267,3.5,0.6614844783134648,0.6,0.00025313750243725414,1.0004859052645534,0.0002530145613298953,198.28279502682096,0.0,2.451517528853983e-05,69.47600676772187,0.07302923896795174,8.495991479144588e-05,0.00016817758764580825,0.0005744268861720658,0.0900435996887485,0.0900435996887485,0.0900435996887485,0.09044804681618403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492749.2672446612,594.0072679453878,0.0,0.0900435996887485,0.09004359969602684,0.09004359969602684,0.36192911070383604,0.36192911070383604,0.5,8.762199811073012,1.9624690127168378,1.9624690127168378,-1.5347723092418164e-11,0.011745122405784514,2.269778090949785,-1.5347723092418164e-11,27476.657379917073,20784.668807415852,0.7564482287648113,0.5988038231237631,0.43601121084053407,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468299315354212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35423.22922215132,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9552614139405,260.9552614139405,-12.194738586059486,245.64886479827615,276.2616580296063,105192.03607272792,105229.54247266344,-37.506399935493405,0.0,nan,276.2616580296063,3.1116580296063034,270.139099383333,-3.0109006166669587,264.01654073707454,-9.133459262925442,257.8939820908102,-15.25601790918978,251.77142344454253,-21.378576555457443,245.64886479827615,-27.501135201723827,1.0,1.0,25732.562594343566,25732.562594343566,275.77126261452565,2.6212626145256763,275.77126261452565,275.77126261452565,86677.76616601628,86568.98840361134,108.77776240494859,0.0,8648.866644398773,8648.866644398773,0.919505820916615,3432.6751185107455,275.77126261452565,2.6212626145256763,1.0,0.002,0.17095195012820055,0.004583483384459425,0.0002635856149079977,0.0017364143820984429,0.13179280745399885,0.13179280745399885,0.0,-2.9935593934271587e-12,1.0,1.0045412806052996,2.269778090965133,0.09004359969602684,0.0,0.00040678604841972045,523.6981348235281,0.0,1599121.4908622655,265.77372074443565,0.011745122421132237,1.0,1287404.3661477254,2562.3873338470958,,,,,,,,,,,,,,,,,,,4.0,14270.153930297101,1572.637287312047,0.36192911070383604,6.175450102142607,2.3151956740971267
2785.0,-29.22824018016459,4.4242508678421055,34.924677530663686,30.0876899966039,4.8356812450741895,-25.821848037645257,-39.3429788184352,1.429289102418867,-7.371779020844315,-7.384045082371448,39.87807521795577,36356.0479439402,13605.210669216358,13605.210669216358,49961.258613156555,86691.44283237538,86570.6010900451,13605.210669216358,100175.81175926144,100175.81175926144,100175.81175926144,127657.27184482935,123801.31567235099,3855.95617247835,0.0,98385.76197927921,48051.55164045134,55926.90037647541,27481.460085567895,83408.3604620433,20788.463264407725,1572.7592575962058,0.0,0.8746765569452775,2.639862492627773,0.0014947306463915918,1.0,1.0,-5.0632063700938374,322881.56072471396,1549282.8984311286,4.798300946494847,1549282.8984311286,4.798300946494847,0.7564541039551589,0.090056072424535,3.4154171861915334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4154171861915334,1.285011694350766,1.285336837947344,2.6578880186122547,5631.745773619767,14270.085866502051,6452.652595729662,0.00047069749420432586,28806.367309109693,2937.431978209653,19287.410420147666,1966.768511178401,0.6695537209944635,0.6695537209944635,30813.604741015824,30484.863174865135,1.013497826328212,0.8,4371.066990026578,4324.433322199387,1.013497826328212,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1589.3763036964447,2034.6934298245008,8.56009406807843,4.4242508678421055,-1.4136705724756453,5.837921440317751,2.3188943517557496,3.5,0.6625412433587856,0.6,0.0002530145613298953,1.00048260654314,0.00025289251374804937,198.28662621727526,0.0,2.4377106390803567e-05,69.08471951153732,0.07305361607434255,8.492450923768486e-05,0.00016809005209221045,0.0005740976527435657,0.09005607241416617,0.09005607241416617,0.09005607241416617,0.09046961268990147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492701.66389001417,594.0229317645772,0.0,0.09005607241416617,0.090056072424535,0.090056072424535,0.3619658557602882,0.3619658557602882,0.5,8.77460602245915,2.0325936385004297,2.0325936385004297,2.148681232938543e-11,0.012266061527157035,2.3208387122776344,2.148681232938543e-11,27481.460085567895,20788.463264407725,0.7564541039551589,0.5989958121271602,0.4358801413017196,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468579008293365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35422.837934895135,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.95498125366856,260.95498125366856,-12.195018746331414,245.64451772424212,276.2654447830965,105211.62836226818,105251.95895842453,-40.33059615634161,0.0,nan,276.2654447830965,3.115444783096507,270.14125937132104,-3.008740628678936,264.01707395955833,-9.132926040441646,257.89288854778175,-15.257111452218226,251.7687031360114,-21.38129686398858,245.64451772424212,-27.505482275757856,1.0,1.0,25732.562594343566,25732.562594343566,275.7754283722933,2.6254283722932996,275.7754283722933,275.7754283722933,86677.355125096,86570.6010900451,106.75403505090799,0.0,8648.866644398773,8648.866644398773,0.9195165056125484,3432.494272122491,275.7754283722933,2.6254283722932996,1.0,0.002,0.17053603790323743,0.0045858552506688605,0.00026294647305676803,0.001737053528145189,0.13147323652838402,0.13147323652838402,0.0,1.201956936758286e-12,1.0,1.0046430423159112,2.3208387122561476,0.090056072424535,0.0,0.0004159122267463135,535.4415948159709,0.0,1599127.554803055,265.77822097915566,0.012266061505670223,1.0,1287390.8492778323,2561.852628539973,,,,,,,,,,,,,,,,,,,4.0,14270.085866502051,1572.7592575962058,0.3619658557602882,6.175450102142607,2.3188943517557496
2786.0,-29.232881257660733,4.43938716738364,34.92576010876152,30.092767404299252,4.839535139913562,-25.825639617909246,-39.34666528422383,1.432293500257838,-7.367417812976612,-7.380167647686343,39.88059476205246,36350.03577244208,13633.64405147034,13633.64405147034,49983.679823912425,86691.11382507374,86571.98136955727,13633.64405147034,100205.62542102761,100205.62542102761,100205.62542102761,127691.81354940278,123829.78058401002,3862.032965392756,0.0,98387.73823376886,48047.83803052618,55933.22244804742,27486.188128375165,83419.41057642258,20792.19772059533,1572.879873706407,0.0,0.8746883746960413,2.640240436672387,0.0014947306463915918,1.0,1.0,-5.012830794981426,322931.3528301596,1549391.2593219106,4.797896660522731,1549391.2593219106,4.797896660522731,0.7564598489788643,0.09006888614110634,3.4152395240009668,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4152395240009668,1.284997886194204,1.285322869457886,2.6577783206445025,5631.513336789495,14270.018288386045,6452.721684111595,0.0004707440803446519,28808.44448605679,2937.643791310671,19287.61692994466,1966.7895693172143,0.6695126125008177,0.6695126125008177,30812.3224517501,30484.863174865135,1.0134451064892747,0.8,4370.885090754222,4324.433322199387,1.0134451064892747,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1590.877846130391,2034.6934298245008,8.569887427015503,4.43938716738364,-1.4015350944722664,5.840922261855907,2.3225467432050664,3.5,0.6635847837728761,0.6,0.00025289251374804937,1.0004801316231713,0.0002527711503253528,198.29043774869052,0.0,2.420040324220633e-05,68.58394278841274,0.07307781647758475,8.48892854743424e-05,0.00016800322827370697,0.0005737712653601208,0.09006888617854349,0.09006888617854349,0.09006888617854349,0.09049072683101725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492652.7319333485,594.0390273582848,0.0,0.09006888617854349,0.09006888614110634,0.09006888614110634,0.36200381018699906,0.36200381018699906,0.5,8.787261247378256,2.0980359642186386,2.0980359642186386,4.831690603168681e-12,0.012749834709723018,2.3673368527049092,4.831690603168681e-12,27486.188128375165,20792.19772059533,0.7564598489788643,0.5991852433208114,0.4357503310232685,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468856802474548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35422.33715817201,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.95468046956745,260.95468046956745,-12.195319530432528,245.64019442205546,276.2691665170823,105230.91167324623,105274.21118177251,-43.299508526287326,0.0,nan,276.2691665170823,3.1191665170823057,270.143372098078,-3.006627901922002,264.0175776790731,-9.132422320926878,257.89178326005697,-15.258216739943009,251.76598884105903,-21.38401115894095,245.64019442205546,-27.50980557794452,1.0,1.0,25732.562594343566,25732.562594343566,275.7794653977744,2.6294653977744247,275.7794653977744,275.7794653977744,86677.12424265951,86571.98136955727,105.14287310224609,0.0,8648.866644398773,8648.866644398773,0.9195270543767854,3432.3157216209715,275.7794653977744,2.6294653977744247,1.0,0.002,0.17011180811382065,0.004588244191246285,0.00026229444135894326,0.0017377055614231217,0.13114722067947163,0.13114722067947163,0.0,2.7820649430021493e-12,1.0,1.0047357058226785,2.3673368527000775,0.09006888614110634,0.0,0.0004242297909139137,546.1439632158178,0.0,1599133.40164742,265.78258218702337,0.012749834704891327,1.0,1287377.678119365,2561.369812175723,,,,,,,,,,,,,,,,,,,4.0,14270.018288386045,1572.879873706407,0.36200381018699906,6.175450102142607,2.3225467432050664
