time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2787.0,-29.2374910660211,4.454289928003527,34.92685469117077,30.097782506514363,4.843332919511293,-25.829408667469373,-39.35033310027791,1.4352505208588937,-7.363108447830427,-7.37631956133329,39.88310637835289,36344.091268508724,13661.668728856395,13661.668728856395,50005.75999736512,86690.80480082774,86573.53975450859,13661.668728856395,100235.20848336499,100235.20848336499,100235.20848336499,127726.07057117035,123857.84470378657,3868.225867383777,0.0,98389.70977293611,48044.16557838291,55939.49354950355,27490.862087805363,83430.35563730891,20795.89218608795,1572.998370642185,0.0,0.874700058296872,2.640615803010204,0.0014947306463915918,1.0,1.0,-4.965424516738665,322980.77403134084,1549499.2849533635,4.797496970525576,1549499.2849533635,4.797496970525576,0.7564656255473623,0.09008200850296882,3.415063492477768,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.415063492477768,1.2849842986395092,1.2853091225086102,2.657669433076733,5631.282617099541,14269.951037460867,6452.7901764727285,0.00047079030517911154,28810.506741574623,2937.8540828493547,19287.821658195597,1966.8104457888878,0.6694717948283276,0.6694717948283276,30811.051918781963,30484.863174865135,1.0133928705378807,0.8,4370.704859172638,4324.433322199387,1.0133928705378807,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1592.359609957243,2034.6934298245008,8.579512217860906,4.454289928003527,-1.3895641095862148,5.843854037589741,2.3261532783464998,3.5,0.6646152223847143,0.6,0.0002527711503253528,1.0004769139916707,0.0002526506576916948,198.29422372669077,0.0,2.4065206213181585e-05,68.20079440815661,0.07310188168379793,8.485425330849715e-05,0.00016791689701685565,0.0005734468647724128,0.0900820084856868,0.0900820084856868,0.0900820084856868,0.09051161932037752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492602.636549111,594.0555016649445,0.0,0.0900820084856868,0.09008200850296882,0.09008200850296882,0.36204288119379335,0.36204288119379335,0.5,8.800149572735808,2.1591163798249795,2.1591163798249795,1.858779796748422e-11,0.013211113502848093,2.4108950445946107,1.858779796748422e-11,27490.862087805363,20795.89218608795,0.7564656255473623,0.599371291364881,0.43562191472016387,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469133171976536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35421.954009791756,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9543605526923,260.9543605526923,-12.195639447307656,245.63589546045532,276.2728256449313,105250.07991980985,105296.13369606332,-46.05377625347974,0.0,nan,276.2728256449313,3.1228256449313108,270.14543960803815,-3.0045603919618316,264.0180535711409,-9.131946428859067,257.8906675342389,-15.259332465761076,251.7632814973494,-21.38671850265058,245.63589546045532,-27.51410453954466,1.0,1.0,25732.562594343566,25732.562594343566,275.7834936678458,2.633493667845812,275.7834936678458,275.7834936678458,86676.75622204618,86573.53975450859,103.21646753759705,0.0,8648.866644398773,8648.866644398773,0.9195375060381493,3432.1388099401565,275.7834936678458,2.633493667845812,1.0,0.002,0.1696797810180389,0.004590660460303695,0.0002616303609156702,0.0017383696389545549,0.13081518045783508,0.13081518045783508,0.0,-1.2977509691869393e-13,1.0,1.0048225061968095,2.410895044576023,0.09008200850296882,0.0,0.0004320270954824062,556.1763917171014,0.0,1599139.1553076017,265.78689155216955,0.013211113484260295,1.0,1287364.6063705073,2560.9210216176702,,,,,,,,,,,,,,,,,,,4.0,14269.951037460867,1572.998370642185,0.36204288119379335,6.175450102142607,2.3261532783464998
2788.0,-29.24207715890043,4.46896186405997,34.92795950990334,30.10269192690032,4.847059988958952,-25.8331634441157,-39.35398341910911,1.4381462742990605,-7.358933814532634,-7.372568454742936,39.885590975350276,36338.21398602033,13689.367666744754,13689.367666744754,50027.58165276509,86690.47257359393,86574.878154585,13689.367666744754,100264.24582132977,100264.24582132977,100264.24582132977,127759.70787396163,123885.18319249895,3874.524681462678,0.0,98391.63854700023,48040.54271456803,55945.66203603578,27495.462052631858,83441.12408866764,20799.5273160302,1573.115466919319,0.0,0.8747113049682796,2.6409820840876406,0.0014947306463915918,1.0,1.0,-4.922316901352303,323028.9554429018,1549606.15407551,4.797112233950855,1549606.15407551,4.797112233950855,0.7564712779227245,0.09009542540490952,3.4148912930732394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4148912930732394,1.2849709962867901,1.2852956619556648,2.657562935615923,5631.056961759429,14269.884258258126,6452.85673279186,0.0004708354334849461,28812.52435372619,2938.0598220316,19288.020599487427,1966.830732154959,0.6694318193953387,0.6694318193953387,30809.809032010824,30484.863174865135,1.0133417717371573,0.8,4370.528549345102,4324.433322199387,1.0133417717371573,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1593.8218919086175,2034.6934298245008,8.589019724375602,4.46896186405997,-1.3777892443799873,5.846751108439958,2.329714589745805,3.5,0.6656327399273729,0.6,0.0002526506576916948,1.000474477707897,0.00025253083743877354,198.29799035275212,0.0,2.3892993255993693e-05,67.71274288748613,0.07312577467705392,8.48194015299818e-05,0.000167831256161713,0.0005731254953721781,0.09009542543777473,0.09009542543777473,0.09009542543777473,0.09053207700442005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492551.3910165019,594.0723493649884,0.0,0.09009542543777473,0.09009542540490952,0.09009542540490952,0.36208300734829724,0.36208300734829724,0.5,8.813249119177337,2.2158922646009387,2.2158922646009387,5.411493475548923e-11,0.013634640210284488,2.450251553390615,5.411493475548923e-11,27495.462052631858,20799.5273160302,0.7564712779227245,0.5995554614005909,0.435495259476682,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469407689391312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35421.46595827109,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9540207094729,260.9540207094729,-12.195979290527077,245.63161986736802,276.2764215515832,105269.0148703446,105317.93715065501,-48.922280310423304,0.0,nan,276.2764215515832,3.1264215515832348,270.1474612147369,-3.0025387852630843,264.01850087790314,-9.131499122096841,257.8895405410403,-15.260459458959701,251.7605802042061,-21.389419795793884,245.63161986736802,-27.51838013263196,1.0,1.0,25732.562594343566,25732.562594343566,275.7873995230444,2.6373995230444507,275.7873995230444,275.7873995230444,86676.51645093314,86574.878154585,101.6382963481301,0.0,8648.866644398773,8648.866644398773,0.9195477299010069,3431.9657495386055,275.7873995230444,2.6373995230444507,1.0,0.002,0.16924070040187916,0.004593089495166542,0.00026095534231069113,0.001739044657834976,0.13047767115534556,0.13047767115534556,0.0,1.4566733236298646e-13,1.0,1.004900934139608,2.4502515533365,0.09009542540490952,0.0,0.00043908061273822735,565.2512451606447,0.0,1599144.6961493536,265.79106618546734,0.013634640156169553,1.0,1287351.863785519,2560.5196571944243,,,,,,,,,,,,,,,,,,,4.0,14269.884258258126,1573.115466919319,0.36208300734829724,6.175450102142607,2.329714589745805
2789.0,-29.246634052816315,4.483406180176897,34.929073391237125,30.10753100914883,4.8507210793961875,-25.836898539599456,-39.357619209308154,1.440985565989189,-7.354827206543916,-7.368859396575863,39.888062173342156,36332.411928738446,13716.682070441759,13716.682070441759,50049.0939991802,86690.16757787658,86576.3069480535,13716.682070441759,100292.98901849527,100292.98901849527,100292.98901849527,127792.99218887405,123912.07070671617,3880.921482157882,0.0,98393.56734076086,48036.96648228196,55951.778731643215,27500.00317037879,83451.781902022,20803.11794350986,1573.230563028105,0.0,0.8747223681136375,2.641344570280156,0.0014947306463915918,1.0,1.0,-4.882194404877339,323076.60231886036,1549712.4523960105,4.79673378162657,1549712.4523960105,4.79673378162657,0.7564769289160527,0.09010910796234203,3.4147207652131253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4147207652131253,1.2849579570407825,1.2852824654431088,2.657457192667314,5630.832905140133,14269.817800495242,6452.922741313709,0.00047088022673944657,28814.528070092358,2938.264144238079,19288.217903376524,1966.8508515524186,0.6693921155487,0.6693921155487,30808.578197623272,30484.863174865135,1.0132911689539152,0.8,4370.353949209647,4324.433322199387,1.0132911689539152,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1595.2649042243606,2034.6934298245008,8.598372617688216,4.483406180176897,-1.3661814710945999,5.849587651271497,2.333231107002838,3.5,0.666637459143668,0.6,0.00025253083743877354,1.0004714736688782,0.0002524118319063164,198.30173312106072,0.0,2.3760115357848287e-05,67.33616692414205,0.07314953479241176,8.47847016170853e-05,0.00016774613582168824,0.0005728062132745801,0.09010910792885617,0.09010910792885617,0.09010910792885617,0.09055227283010647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492499.13783522346,594.0895245797506,0.0,0.09010910792885617,0.09010910796234203,0.09010910796234203,0.3621241031447222,0.3621241031447222,0.5,8.826544064158393,2.268614621940287,2.268614621940287,4.2518877307884395e-11,0.014032190031969094,2.4866649916985466,4.2518877307884395e-11,27500.00317037879,20803.11794350986,0.7564769289160527,0.5997366725846692,0.4353701155404343,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469680804367784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35421.08938230774,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9536612192569,260.9536612192569,-12.196338780743076,245.627367837627,276.2799546008913,105287.7249208335,105339.47549450806,-51.75057367457808,0.0,nan,276.2799546008913,3.129954600891324,270.14943724823564,-3.0005627517643347,264.0189198955904,-9.131080104409591,257.8884025429213,-15.261597457078665,251.75788519027577,-21.392114809724205,245.627367837627,-27.522632162372986,1.0,1.0,25732.562594343566,25732.562594343566,275.79127378129226,2.641273781292284,275.79127378129226,275.79127378129226,86676.18712637322,86576.3069480535,99.88017831971229,0.0,8648.866644398773,8648.866644398773,0.9195578542563058,3431.7943690391908,275.79127378129226,2.641273781292284,1.0,0.002,0.16879508654464404,0.004595538545178093,0.0002602702171770407,0.0017397297814614582,0.13013510858852034,0.13013510858852034,0.0,-1.361501189567349e-12,1.0,1.0049734983391339,2.4866649916560277,0.09010910796234203,0.0,0.0004456138553557345,573.6562124823546,0.0,1599150.1197502494,265.79517279345606,0.014032189989450217,1.0,1287339.2637767144,2560.1518809091044,,,,,,,,,,,,,,,,,,,4.0,14269.817800495242,1573.230563028105,0.3621241031447222,6.175450102142607,2.333231107002838
2790.0,-29.25116648857213,4.497625690235423,34.930194832074385,30.11226000906902,4.854317994549604,-25.840618040257972,-39.36123352088032,1.443769546343971,-7.350833997653865,-7.365228684272429,39.8905081123722,36326.67255635634,13743.658787175797,13743.658787175797,50070.33134353213,86689.81820816007,86577.59122195921,13743.658787175797,100321.25000913501,100321.25000913501,100321.25000913501,127825.72015412297,123938.31297514167,3887.4071789812983,0.0,98395.43636651276,48033.43875566699,55957.77512316196,27504.470144987965,83462.24526814993,20806.650335648257,1573.3438335521269,0.0,0.8747330915763883,2.641699778899772,0.0014947306463915918,1.0,1.0,-4.84579145974152,323123.2481114079,1549817.6696321536,4.796366954994833,1549817.6696321536,4.796366954994833,0.7564824999706374,0.09012303817621078,3.414554698556984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.414554698556984,1.2849451752080274,1.285269527458833,2.657354387127203,5630.615072536964,14269.751774815164,6452.986313591075,0.00047092366216037605,28816.476833156426,2938.4628627672478,19288.407925167827,1966.8702283825596,0.6693534409791019,0.6693534409791019,30807.379551456677,30484.863174865135,1.0132418899973927,0.8,4370.183915137504,4324.433322199387,1.0132418899973927,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1596.6889206322624,2034.6934298245008,8.60759952022059,4.497625690235423,-1.3547569032344393,5.852382593469862,2.336703412138211,3.5,0.6676295463252032,0.6,0.0002524118319063164,1.0004689599457859,0.0002522935163525656,198.30545592327059,0.0,2.359900333724124e-05,66.87957545774167,0.07317313379574901,8.475021970106493e-05,0.0001676616122052515,0.0005724897457230804,0.09012303819704981,0.09012303819704981,0.09012303819704981,0.09057208117578479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492445.9116739603,594.1070153707656,0.0,0.09012303819704981,0.09012303817621078,0.09012303817621078,0.3621661071538289,0.3621661071538289,0.5,8.840015351103736,2.3173794098815392,2.3173794098815392,-1.2789769243681803e-11,0.014394686618572905,2.5194372245309182,-1.2789769243681803e-11,27504.470144987965,20806.650335648257,0.7564824999706374,0.5999159402274012,0.43524676863946027,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469952190179867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35420.632790841344,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9532820435743,260.9532820435743,-12.196717956425687,245.62313872817032,276.2834253589801,105306.29354767632,105360.87795204946,-54.584404373166436,0.0,nan,276.2834253589801,3.133425358980105,270.1513680328232,-2.9986319671767774,264.01931070666205,-9.130689293337923,257.8872533804824,-15.2627466195176,251.75519605432774,-21.394803945672237,245.62313872817032,-27.52686127182966,1.0,1.0,25732.562594343566,25732.562594343566,275.79505298402324,2.645052984023266,275.79505298402324,275.79505298402324,86675.89830577117,86577.59122195921,98.30708381196018,0.0,8648.866644398773,8648.866644398773,0.919567713494097,3431.627472049769,275.79505298402324,2.645052984023266,1.0,0.002,0.16834358337617958,0.004597998786703354,0.0002595759590854241,0.001740424040134021,0.12978797954271204,0.12978797954271204,0.0,-7.805548742079171e-13,1.0,1.0050388114288933,2.519437224543708,0.09012303817621078,0.0,0.00045150316483485276,581.2321829197472,0.0,1599155.359608917,265.7991660023461,0.014394686631362674,1.0,1287326.929662488,2559.8250667149264,,,,,,,,,,,,,,,,,,,4.0,14269.751774815164,1573.3438335521269,0.3621661071538289,6.175450102142607,2.336703412138211
2791.0,-29.255672389605945,4.511623368716093,34.931322642465595,30.116912174876802,4.857844609220876,-25.8443206897239,-39.3648375646211,1.446492909463899,-7.346927965010593,-7.361655700229906,39.892934828187336,36321.01559057242,13770.278574999802,13770.278574999802,50091.29416557222,86689.49381600283,86578.86458360864,13770.278574999802,100349.14315860844,100349.14315860844,100349.14315860844,127858.01751900473,123964.04350160807,3893.974017396654,0.0,98397.30335225094,48029.965900987016,55963.70827918213,27508.874360396298,83472.58263957842,20810.134108167324,1573.4553363792745,0.0,0.874743566904901,2.642049679672298,0.0014947306463915918,1.0,1.0,-4.8124579902356,323169.15740994585,1549922.065276775,4.796008621920164,1549922.065276775,4.796008621920164,0.7564880276645216,0.09013719486904057,3.414390519611019,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.414390519611019,1.2849326758587325,1.2852568729189544,2.6572524644757363,5630.39911066889,14269.686087217096,6453.049232401243,0.0004709667034840027,28818.409255500377,2938.6599150066922,19288.595993701947,1966.889406035899,0.6693150833792278,0.6693150833792278,30806.194519059958,30484.863174865135,1.0131931712038185,0.8,4370.015812248052,4324.433322199387,1.0131931712038185,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1598.0941676225148,2034.6934298245008,8.616687836040256,4.511623368716093,-1.3435035535502315,5.855126922266325,2.3401319746394944,3.5,0.6686091356112841,0.6,0.0002522935163525656,1.000466231030544,0.00025217594410226836,198.30915705171117,0.0,2.3462619829374858e-05,66.49306459644835,0.07319659641557838,8.471584865117854e-05,0.00016757766770138704,0.0005721755998981416,0.0901371949182436,0.0901371949182436,0.0901371949182436,0.09059158226306284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492391.8191562865,594.1247872021975,0.0,0.0901371949182436,0.09013719486904057,0.09013719486904057,0.36220894482876365,0.36220894482876365,0.5,8.853646974559327,2.3623676370324915,2.3623676370324915,4.718003765447065e-12,0.014727735219310034,2.549197709994303,4.718003765447065e-12,27508.874360396298,20810.134108167324,0.7564880276645216,0.6000927799473823,0.4351250966727709,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470222128995667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35420.24627998005,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9528827828888,260.9528827828888,-12.197117217111156,245.6189323158393,276.28683324993904,105324.59016421532,105382.06591355761,-57.47574934229594,0.0,nan,276.28683324993904,3.136833249939059,270.15325306312656,-2.9967469368734214,264.01967287630873,-9.130327123691245,257.8860926894659,-15.26390731053408,251.7525125026537,-21.397487497346276,245.6189323158393,-27.53106768416069,1.0,1.0,25732.562594343566,25732.562594343566,275.7987731967955,2.648773196795503,275.7987731967955,275.7987731967955,86675.59019408419,86578.86458360864,96.72561047555064,0.0,8648.866644398773,8648.866644398773,0.9195774604148588,3431.4624722090743,275.7987731967955,2.648773196795503,1.0,0.002,0.1678867231058013,0.004600471570818265,0.00025887339972655607,0.001741126602308133,0.12943669986327802,0.12943669986327802,0.0,2.0346892573575026e-12,1.0,1.005098128221676,2.549197709989585,0.09013719486904057,0.0,0.00045686027088609997,588.1229843216555,0.0,1599160.4546704998,265.8030720349894,0.01472773521459203,1.0,1287314.7914152525,2559.5321806039674,,,,,,,,,,,,,,,,,,,4.0,14269.686087217096,1573.4553363792745,0.36220894482876365,6.175450102142607,2.3401319746394944
2792.0,-29.260152268846674,4.5254021681709675,34.93245565227057,30.121471546031557,4.8613153614110685,-25.848005505796657,-39.36841981541363,1.4491685985333165,-7.3431076360954535,-7.358138550037259,39.895340511373625,36315.41790718225,13796.544057654564,13796.544057654564,50111.96196483682,86689.13656624487,86580.10906103523,13796.544057654564,100376.65311868979,100376.65311868979,100376.65311868979,127889.8640510778,123989.24969277263,3900.614358305167,0.0,98399.1218300563,48026.5368190031,55969.53890117023,27513.21093238802,83482.74983355825,20813.56580604628,1573.5648108792857,0.0,0.8747538117696585,2.642394464172415,0.0014947306463915918,1.0,1.0,-4.782132698066107,323214.35431030893,1550025.56135802,4.795658177575506,1550025.56135802,4.795658177575506,0.7564935207742312,0.0901515571253111,3.4142300438686584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4142300438686584,1.284920398301587,1.285244441185252,2.6571529632353887,5630.188279480415,14269.620780116767,6453.110152427664,0.0004710086272158186,28820.296396478436,2938.8523498318423,19288.778087737686,1966.907974459952,0.6692775751638207,0.6692775751638207,30805.036205119744,30484.863174865135,1.013145551306396,0.8,4369.851499507926,4324.433322199387,1.013145551306396,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1599.4808924502574,2034.6934298245008,8.625638557344395,4.5254021681709675,-1.3324186529623265,5.857820821133294,2.343517317131556,3.5,0.6695763763233017,0.6,0.00025217594410226836,1.0004635549091359,0.0002520591008686683,198.31283692560174,0.0,2.331565384911515e-05,66.07656300839234,0.07321991206942749,8.468169820400265e-05,0.0001674942458982657,0.0005718638865209835,0.0901515571620648,0.0901515571620648,0.0901515571620648,0.09061076937880863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492336.9269024032,594.1428182103492,0.0,0.0901515571620648,0.0901515571253111,0.0901515571253111,0.3622525536747247,0.3622525536747247,0.5,8.867423340887505,2.4037431388154005,2.4037431388154005,2.1600499167107046e-12,0.015030913941814106,2.5760058519711606,2.1600499167107046e-12,27513.21093238802,20813.56580604628,0.7564935207742312,0.6002672655697896,0.4350050516973297,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470490496980137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35419.82977839199,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9524643762292,260.9524643762292,-12.197535623770762,245.614748460714,276.29018029174307,105342.81340337227,105403.04531935688,-60.23191598463373,0.0,nan,276.29018029174307,3.1401802917430928,270.1550939255483,-2.9949060744517055,264.0200075593448,-9.1299924406552,257.8849211931115,-15.265078806888482,251.7498348269137,-21.400165173086265,245.614748460714,-27.53525153928598,1.0,1.0,25732.562594343566,25732.562594343566,275.80243423606373,2.6524342360637547,275.80243423606373,275.80243423606373,86675.24895332546,86580.10906103523,95.13989229022991,0.0,8648.866644398773,8648.866644398773,0.9195869872493346,3431.3011940880015,275.80243423606373,2.6524342360637547,1.0,0.002,0.16742502735615308,0.004602955072579229,0.00025816334448995566,0.0017418366559883848,0.12908167224497782,0.12908167224497782,0.0,4.783404575214867e-13,1.0,1.0051515687072445,2.5760058519690006,0.0901515571253111,0.0,0.0004616957483289306,594.3422492453138,0.0,1599165.4060904728,265.8068923639045,0.015030913939654056,1.0,1287302.8426111487,2559.27247473549,,,,,,,,,,,,,,,,,,,4.0,14269.620780116767,1573.5648108792857,0.3622525536747247,6.175450102142607,2.343517317131556
2793.0,-29.264606428966932,4.538964978083243,34.933592813975174,30.12600535238164,4.86472961158738,-25.851672824892574,-39.37198411496354,1.451796007653479,-7.339374071800478,-7.354679645576685,39.8977263607476,36309.84239529895,13822.462803928122,13822.462803928122,50132.30519922707,86688.86118897666,86581.34108072269,13822.462803928122,100403.80388465081,100403.80388465081,100403.80388465081,127921.2939509386,124013.97259817638,3907.3213527622333,0.0,98400.99046707572,48023.09828048328,55975.43576288049,27517.490066287788,83492.92582916828,20816.952505014608,1573.672822158318,0.0,0.8747638081269314,2.6427338744073126,0.0014947306463915918,1.0,1.0,-4.754615196230191,323258.80757766723,1550128.2093190732,4.795316238820916,1550128.2093190732,4.795316238820916,0.7564989559319533,0.09016611086622997,3.414068618992088,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.414068618992088,1.284908345388319,1.285232235091709,2.657052256875415,5629.974894788063,14269.555844122991,6453.172283823727,0.0004710511461317043,28822.206419543487,2939.0471179805018,19288.963802638355,1966.9269121094721,0.6692396661748657,0.6692396661748657,30803.871029343158,30484.863174865135,1.0130976497609625,0.8,4369.686213381313,4324.433322199387,1.0130976497609625,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1600.8493406689192,2034.6934298245008,8.634455755937886,4.538964978083243,-1.3215015871472309,5.860466565230474,2.3468599605816367,3.5,0.6705314173090391,0.6,0.0002520591008686683,1.0004609098281807,0.00025194297787402503,198.31649579151014,0.0,2.3171513130789038e-05,65.66806821265614,0.07324308358255828,8.464773151942677e-05,0.00016741136934924153,0.0005715539025577394,0.09016611093679516,0.09016611093679516,0.09016611093679516,0.0906296642442832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492281.3108142385,594.1610836544331,0.0,0.09016611093679516,0.09016611086622997,0.09016611086622997,0.3622968726956649,0.3622968726956649,0.5,8.881329950643092,2.4416792002849093,2.4416792002849093,8.242295734817162e-12,0.01530557377623154,2.600064449346519,8.242295734817162e-12,27517.490066287788,20816.952505014608,0.7564989559319533,0.6004377580658855,0.4348852556633498,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470757324517889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35419.42128359625,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.95202750624617,260.95202750624617,-12.19797249375381,245.61058699023084,276.29346802226064,105360.80026852318,105423.69008151063,-62.88981298744767,0.0,nan,276.29346802226064,3.143468022260663,270.1568918158594,-2.993108184140567,264.0203156094516,-9.129684390548391,257.883739403039,-15.26626059696099,251.7471631966357,-21.402836803364266,245.61058699023084,-27.539413009769135,1.0,1.0,25732.562594343566,25732.562594343566,275.8060355892101,2.6560355892101484,275.8060355892101,275.8060355892101,86674.996274641,86581.34108072269,93.65519391831185,0.0,8648.866644398773,8648.866644398773,0.919596570195124,3431.1389620870486,275.8060355892101,2.6560355892101484,1.0,0.002,0.1669589818164675,0.004605446921272137,0.0002574465411060214,0.0017425534644572634,0.1287232705530107,0.1287232705530107,0.0,5.563284641990629e-12,1.0,1.005199537496013,2.6000644493382765,0.09016611086622997,0.0,0.0004660455440174935,599.9362770262055,0.0,1599170.2145143568,265.8106259281995,0.015305573767989245,1.0,1287291.0914554014,2559.0435265564447,,,,,,,,,,,,,,,,,,,4.0,14269.555844122991,1573.672822158318,0.3622968726956649,6.175450102142607,2.3468599605816367
2794.0,-29.26903514199895,4.552314663545422,34.934733134229184,30.130416573397838,4.8680877364509305,-25.8553228541671,-39.375534270051844,1.4543754487456164,-7.335725203609968,-7.3512774458503305,39.900091843813534,36304.372572506545,13848.037736117261,13848.037736117261,50152.4103086238,86688.50303120678,86582.55962606432,13848.037736117261,100430.59736218158,100430.59736218158,100430.59736218158,127952.30879417065,124038.22053848555,3914.088255685104,0.0,98402.76777500179,48019.75696228554,55981.12312524028,27521.71143198906,83502.83455722933,20820.294014467847,1573.7793320790565,0.0,0.8747735667038993,2.643068054804531,0.0014947306463915918,1.0,1.0,-4.729788193259765,323302.5367758478,1550229.986118443,4.79498243836314,1550229.986118443,4.79498243836314,0.7565043353469648,0.09018083893917146,3.4139129306675016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4139129306675016,1.2848965156647418,1.285220253172388,2.6569555517094012,5629.769988145581,14269.491274039621,6453.23101173556,0.00047109180028972553,28824.041436745636,2939.2342376597144,19289.139344296895,1966.944812376999,0.6692031506625091,0.6692031506625091,30802.74724995222,30484.863174865135,1.0130514504916048,0.8,4369.526799543138,4324.433322199387,1.0130514504916048,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1602.1997510635351,2034.6934298245008,8.643140611478048,4.552314663545422,-1.3107498134568933,5.8630644770023155,2.3501604118521247,3.5,0.6714744033863214,0.6,0.00025194297787402503,1.0004582926221386,0.00025182756715794543,198.32013387087716,0.0,2.302910537846803e-05,65.2644846425784,0.07326611268793674,8.461391214552789e-05,0.00016732906572849716,0.0005712468611670287,0.09018083897224734,0.09018083897224734,0.09018083897224734,0.09064827063299796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492225.0355320389,594.1795623867137,0.0,0.09018083897224734,0.09018083893917146,0.09018083893917146,0.3623418451342172,0.3623418451342172,0.5,8.895352898175622,2.4763361322923174,2.4763361322923174,-8.429879017057829e-11,0.015552242240346459,2.6214892525905498,-8.429879017057829e-11,27521.71143198906,20820.294014467847,0.7565043353469648,0.6006072796756552,0.4347681460756288,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471022629474946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35419.017700026176,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.95157274097323,260.95157274097323,-12.198427259026744,245.60644771962836,276.29669776231526,105378.75096411307,105444.21690172757,-65.46593761450313,0.0,nan,276.29669776231526,3.1466977623152843,270.15864775378503,-2.9913522462149444,264.0205977452374,-9.129402254762567,257.88254773670565,-15.26745226329433,251.74449772816772,-21.405502271832262,245.60644771962836,-27.543552280371614,1.0,1.0,25732.562594343566,25732.562594343566,275.8095786796904,2.659578679690412,275.8095786796904,275.8095786796904,86674.65387106621,86582.55962606432,92.09424500189198,0.0,8648.866644398773,8648.866644398773,0.9196058123684983,3430.982495320839,275.8095786796904,2.659578679690412,1.0,0.002,0.16648905168169797,0.004607945429353148,0.0002567237078198398,0.001743276291715669,0.1283618539099199,0.1283618539099199,0.0,-4.644912926510258e-13,1.0,1.0052422659949276,2.6214892526748486,0.09018083893917146,0.0,0.00046993013259922784,604.9314415054473,0.0,1599174.8831378066,265.81427479639,0.015552242324645249,1.0,1287279.5327243956,2558.8439707030443,,,,,,,,,,,,,,,,,,,4.0,14269.491274039621,1573.7793320790565,0.3623418451342172,6.175450102142607,2.3501604118521247
2795.0,-29.273438638106004,4.565454059525929,34.93587567653399,30.13476220602172,4.87139093014727,-25.858955681275834,-39.379066473897524,1.4569079734445924,-7.332159418610331,-7.347931031906577,39.90243661557918,36298.95323646654,13873.272475791038,13873.272475791038,50172.22571225758,86688.15578013638,86583.76490511796,13873.272475791038,100457.037380909,100457.037380909,100457.037380909,127982.91267739961,124062.00404559403,3920.9086318055793,0.0,98404.53469209978,48016.444901073264,55986.76643447391,27525.87529649062,83512.64173096453,20823.590541702913,1573.8843432372541,0.0,0.874783094028707,2.643397086095447,0.0014947306463915918,1.0,1.0,-4.707531728188599,323345.5534894493,1550330.8767814203,4.794656552566471,1550330.8767814203,4.794656552566471,0.7565096592716815,0.09019572515260228,3.413759116808304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.413759116808304,1.2848849042142085,1.285208490499072,2.6568598522807316,5629.567212539847,14269.427065274247,6453.288988997636,0.0004711320046558308,28825.85774947799,2939.4194500138165,19289.312642213077,1966.9624838464795,0.669166996169,0.669166996169,30801.636990640618,30484.863174865135,1.0130058074549106,0.8,4369.369303597171,4324.433322199387,1.0130058074549106,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1603.5323604161406,2034.6934298245008,8.651694732366186,4.565454059525929,-1.30016111213079,5.865615171656719,2.353419175263354,3.5,0.6724054786466727,0.6,0.00025182756715794543,1.0004556989625943,0.0002517128618679206,198.3237513507874,0.0,2.2888268663040743e-05,64.86535339105747,0.07328900095659978,8.458027617279295e-05,0.00016724729098515248,0.0005709419643620555,0.09019572519634227,0.09019572519634227,0.09019572519634227,0.09066659204770969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492168.1635618389,594.1982339684057,0.0,0.09019572519634227,0.09019572515260228,0.09019572515260228,0.3623874164757585,0.3623874164757585,0.5,8.909478906518705,2.5078662561296596,2.5078662561296596,1.4779288903810084e-12,0.015771613296237774,2.6403993037179703,1.4779288903810084e-12,27525.87529649062,20823.590541702913,0.7565096592716815,0.6007740226190796,0.4346521973691528,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471286427895635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35418.618568774655,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.95110063280396,260.95110063280396,-12.19889936719602,245.60233046884753,276.2998707967579,105396.54964095433,105464.51218300268,-67.96254204834497,0.0,nan,276.2998707967579,3.1498707967579094,270.1603627311818,-2.9896372688181714,264.02085466559134,-9.129145334408634,257.88134660001407,-15.268653399985908,251.74183853443128,-21.408161465568696,245.60233046884753,-27.54766953115245,1.0,1.0,25732.562594343566,25732.562594343566,275.8130644505121,2.663064450512138,275.8130644505121,275.8130644505121,86674.32218920244,86583.76490511796,90.5572840844834,0.0,8648.866644398773,8648.866644398773,0.9196149430518519,3430.8279123923458,275.8130644505121,2.663064450512138,1.0,0.002,0.1660156811468175,0.00461044898589032,0.00025599553018432723,0.0017440044716495176,0.12799776509216362,0.12799776509216362,0.0,1.833844708032384e-12,1.0,1.0052799918882007,2.6403993037164923,0.09019572515260228,0.0,0.0004733705347886924,609.3548188806352,0.0,1599179.4148500336,265.81784058138965,0.015771613294759845,1.0,1287268.1633060342,2558.6724080768868,,,,,,,,,,,,,,,,,,,4.0,14269.427065274247,1573.8843432372541,0.3623874164757585,6.175450102142607,2.353419175263354
2796.0,-29.277817097936808,4.578385969614005,34.93701955666272,30.139038164075487,4.874639967465492,-25.8625713914034,-39.382580866198964,1.4593942610121773,-7.328675256598331,-7.344639629653329,39.90476031070109,36293.58717276392,13898.170781570789,13898.170781570789,50191.75795433471,86687.81077094839,86584.95576699867,13898.170781570789,100483.12654856946,100483.12654856946,100483.12654856946,128013.1090385081,124085.33271050497,3927.77632800314,0.0,98406.28399192041,48013.16630801205,55992.3529821204,27529.982489938648,83522.33547205904,20826.842675350697,1573.9878911918072,0.0,0.8747923958950162,2.643721034743628,0.0014947306463915918,1.0,1.0,-4.687736596511797,323387.86744296394,1550430.8654582968,4.794338382938089,1550430.8654582968,4.794338382938089,0.7565149263339438,0.09021075422051034,3.4136074986165204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4136074986165204,1.2848735078606708,1.2851969438860076,2.6567654152199123,5629.367111740107,14269.36321406417,6453.345987107294,0.00047117163781914504,28827.65052273962,2939.602262009924,19289.483013377157,1966.9798568703031,0.6691312910901763,0.6691312910901763,30800.54257030533,30484.863174865135,1.01296081596502,0.8,4369.214054490778,4324.433322199387,1.01296081596502,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1604.847402806698,2034.6934298245008,8.66011980781752,4.578385969614005,-1.2897333527518864,5.868119322365891,2.356636750823383,3.5,0.673324785949538,0.6,0.0002517128618679206,1.0004531237288636,0.00025159885645590545,198.32734837768237,0.0,2.2748783417507908e-05,64.47005220521741,0.07331174974001729,8.454682207903308e-05,0.00016716603978888752,0.000570639246937374,0.09021075423574984,0.09021075423574984,0.09021075423574984,0.09068463332767003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492110.75453262,594.2170789017187,0.0,0.09021075423574984,0.09021075422051034,0.09021075422051034,0.36243353459395483,0.36243353459395483,0.5,8.923695272752843,2.5364131949305033,2.5364131949305033,4.672529030358419e-11,0.01596437305499876,2.656903033141532,4.672529030358419e-11,27529.982489938648,20826.842675350697,0.7565149263339438,0.6009381522996983,0.4345375038621293,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471548733333333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35418.223267588815,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.950611687705,260.950611687705,-12.199388312294957,245.59823506638978,276.3029883090166,105414.20590262515,105484.59221153153,-70.3863089063533,0.0,nan,276.3029883090166,3.152988309016621,270.16203766050063,-2.9879623394993473,264.0210870119617,-9.12891298803828,257.88013636344414,-15.26986363655584,251.73918571491734,-21.410814285082637,245.59823506638978,-27.5517649336102,1.0,1.0,25732.562594343566,25732.562594343566,275.81649354269973,2.6664935426997545,275.81649354269973,275.81649354269973,86673.99268339723,86584.95576699867,89.0369163985597,0.0,8648.866644398773,8648.866644398773,0.9196239431864695,3430.675536109603,275.81649354269973,2.6664935426997545,1.0,0.002,0.16553929528020644,0.004612955940981977,0.00025526266420033137,0.0017447373331834887,0.1276313321001657,0.1276313321001657,0.0,-2.616179842207522e-12,1.0,1.0053129315482978,2.6569030330948067,0.09021075422051034,0.0,0.0004763858615645075,613.2310257493252,0.0,1599183.8123489763,265.82132474340165,0.01596437300827347,1.0,1287256.9805816696,2558.527568838812,,,,,,,,,,,,,,,,,,,4.0,14269.36321406417,1573.9878911918072,0.36243353459395483,6.175450102142607,2.356636750823383
2797.0,-29.282168538910483,4.591113351126525,34.9381641486861,30.14325447091835,4.877844358488961,-25.86616724917817,-39.38607688816262,1.4618430688874435,-7.325246953429598,-7.34138328097105,39.9070686162374,36288.278146985605,13922.71421069392,13922.71421069392,50210.992357679526,86687.46485469096,86586.25325851992,13922.71421069392,100508.96746921385,100508.96746921385,100508.96746921385,128043.01075749927,124108.3243064936,3934.686451005674,0.0,98408.01443204437,48009.92630948644,55997.87569173103,27534.043288285422,83531.91898001646,20830.059187074312,1574.0899948995284,0.0,0.87480156144448,2.6440418044553535,0.0014947306463915918,1.0,1.0,-4.669846373337691,323429.735036881,1550530.196746342,4.794024880147564,1550530.196746342,4.794024880147564,0.7565201728268012,0.09022591135303701,3.41345787676482,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.41345787676482,1.2848622856294099,1.2851855723409393,2.6566721701950216,5629.16953672146,14269.299717630956,6453.402067624844,0.0004712107328990861,28829.421069438456,2939.782807527388,19289.650641797023,1966.9969502120525,0.6690960111663716,0.6690960111663716,30799.46255055163,30484.863174865135,1.0129164168731366,0.8,4369.06084818033,4324.433322199387,1.0129164168731366,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1606.1451094635763,2034.6934298245008,8.668403700674254,4.591113351126525,-1.2794548909560524,5.8705682420825775,2.3598136337991624,3.5,0.6742324667997607,0.6,0.00025159885645590545,1.0004503429919045,0.00025148560167762506,198.33092332079548,0.0,2.2610391065666817e-05,64.07784828009976,0.07333436013108297,8.451355499050965e-05,0.0001670853014653958,0.0005703386383786799,0.09022591138598564,0.09022591138598564,0.09022591138598564,0.09070247002656241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492052.8841635307,594.2360727410891,0.0,0.09022591138598564,0.09022591135303701,0.09022591135303701,0.3624801495376795,0.3624801495376795,0.5,8.937992031319608,2.5621918179303407,2.5621918179303407,2.262368070660159e-11,0.016136327541460105,2.6715369076333673,2.262368070660159e-11,27534.043288285422,20830.059187074312,0.7565201728268012,0.6010994715647754,0.43442409309029445,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471809556394577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35417.8310636637,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9501073644473,260.9501073644473,-12.199892635552658,245.59416180085344,276.30605292803637,105431.8054891017,105504.40556778222,-72.60007868051767,0.0,nan,276.30605292803637,3.156052928036388,270.16367470261196,-2.9863252973880208,264.02129647715765,-9.12870352284233,257.87891825173176,-15.271081748268216,251.73654002629286,-21.41345997370712,245.59416180085344,-27.555838199146535,1.0,1.0,25732.562594343566,25732.562594343566,275.8198999100578,2.6698999100578362,275.8198999100578,275.8198999100578,86673.5859235646,86586.25325851992,87.33266504468338,0.0,8648.866644398773,8648.866644398773,0.9196328246131166,3430.525166148644,275.8198999100578,2.6698999100578362,1.0,0.002,0.1650602241631374,0.004615468403589618,0.0002545256294050121,0.0017454743708663339,0.12726281470250606,0.12726281470250606,0.0,2.7134587979316116e-13,1.0,1.0053421526854815,2.6715369076107436,0.09022591135303701,0.0,0.00047907111604007194,616.682337955947,0.0,1599188.1143126413,265.8247530465704,0.016136327518836424,1.0,1287245.9167510415,2558.4035814576673,,,,,,,,,,,,,,,,,,,4.0,14269.299717630956,1574.0899948995284,0.3624801495376795,6.175450102142607,2.3598136337991624
2798.0,-29.28649812775374,4.603638705065624,34.93930844482812,30.14744227929043,4.881004728164706,-25.869747842166067,-39.38955911491064,1.4642544426870945,-7.321927418084215,-7.338205027227835,39.90934925938897,36283.00000623838,13946.957519590687,13946.957519590687,50229.957525829064,86687.16845146655,86587.40013912864,13946.957519590687,100534.35765871932,100534.35765871932,100534.35765871932,128072.40095303988,124130.76848303151,3941.63247000836,0.0,98409.77109355554,48006.695216896114,56003.41764073269,27538.043294320552,83541.46093505324,20833.226564532284,1574.1910248423535,0.0,0.8748103986428808,2.644355251305369,0.0014947306463915918,1.0,1.0,-4.654713783570003,323470.6026589715,1550628.342385364,4.7937226123146655,1550628.342385364,4.7937226123146655,0.7565253036271073,0.09024118756660987,3.413308115334654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.413308115334654,1.2848512371929308,1.285174375601424,2.656578455566462,5628.97096666899,14269.236616526854,6453.458719101303,0.0004712500778868017,28831.2006324419,2939.964272452051,19289.81997685128,1967.0142175820774,0.669060585536132,0.669060585536132,30798.381513793272,30484.863174865135,1.0128719763624563,0.8,4368.907497602585,4324.433322199387,1.0128719763624563,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1607.4257315593593,2034.6934298245008,8.676579729789932,4.603638705065624,-1.2693452748179048,5.872983979883529,2.362950370504796,3.5,0.6751286772870845,0.6,0.00025148560167762506,1.000448096832064,0.0002513729622495745,198.33448042298485,0.0,2.246192474684093e-05,63.6570947325472,0.0733568220558298,8.448043120063176e-05,0.0001670051704769933,0.0005700401036919686,0.09024118762080968,0.09024118762080968,0.09024118762080968,0.09071996134954792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491994.56034101796,594.2552122890261,0.0,0.09024118762080968,0.09024118756660987,0.09024118756660987,0.36252722221034006,0.36252722221034006,0.5,8.952355248073584,2.585236183286895,2.585236183286895,1.5518253349000588e-11,0.016277609143628524,2.6834912436578406,1.5518253349000588e-11,27538.043294320552,20833.226564532284,0.7565253036271073,0.6012578301076015,0.4343112940584734,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472068778818925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35417.410310116145,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9495884436726,260.9495884436726,-12.200411556327367,245.59011002161057,276.30906686573115,105449.25153236366,105523.95300253328,-74.70147016957495,0.0,nan,276.30906686573115,3.1590668657311767,270.1652754969173,-2.9847245030827025,264.02148412807753,-9.128515871922446,257.87769275926235,-15.272307240737632,251.73390139043667,-21.416098609563306,245.59011002161057,-27.559889978389407,1.0,1.0,25732.562594343566,25732.562594343566,275.823210768529,2.6732107685290316,275.823210768529,275.823210768529,86673.38753194052,86587.40013912864,85.9873928118759,0.0,8648.866644398773,8648.866644398773,0.9196417141218588,3430.3746559113274,275.823210768529,2.6732107685290316,1.0,0.002,0.1645789416201416,0.0046179770188536865,0.00025378513417094115,0.0017462148687661893,0.12689256708547056,0.12689256708547056,0.0,2.937130573477109e-12,1.0,1.0053660447151467,2.6834912436423224,0.09024118756660987,0.0,0.00048128254615846495,619.5237951257004,0.0,1599192.2442128458,265.82807258191576,0.01627760912811027,1.0,1287235.1180624755,2558.3090507463917,,,,,,,,,,,,,,,,,,,4.0,14269.236616526854,1574.1910248423535,0.36252722221034006,6.175450102142607,2.362950370504796
2799.0,-29.290803435986984,4.615964721295378,34.94045174813298,30.15149552319201,4.884088238789163,-25.8733142685106,-39.393023879360385,1.466599071469655,-7.318686368816259,-7.335081790723701,39.91160919521166,36277.80902642367,13970.878043263974,13970.878043263974,50248.68706968764,86686.81342128634,86588.54463036031,13970.878043263974,100559.42267362429,100559.42267362429,100559.42267362429,128101.41707630485,124152.80802066087,3948.609055643967,0.0,98411.45309538524,48003.53464958554,56008.79827311077,27541.994402680564,83550.79267579134,20836.354994319638,1574.2909962356423,0.0,0.8748190090871847,2.644663570322689,0.0014947306463915918,1.0,1.0,-4.641672747509006,323510.76679811074,1550725.6015337862,4.793428104052957,1550725.6015337862,4.793428104052957,0.7565303619512649,0.0902565671806109,3.4131638498388854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4131638498388854,1.284840499957711,1.28516349093457,2.656488373421624,5628.7800934136385,14269.17380814573,6453.512267018007,0.00047128772762822685,28832.91205021717,2940.138788497313,19289.980035157732,1967.0305389870887,0.6690264237466239,0.6690264237466239,30797.3401398751,30484.863174865135,1.0128291667265013,0.8,4368.7597734010105,4324.433322199387,1.0128291667265013,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1608.6894652068838,2034.6934298245008,8.684633265418485,4.615964721295378,-1.2593915107829146,5.875356232078293,2.3660473745283013,3.5,0.6760135355795146,0.6,0.0002513729622495745,1.0004455990303116,0.00025126100059135587,198.33801768729055,0.0,2.2340282437553217e-05,63.31236042802582,0.07337916233826736,8.444748542606904e-05,0.00016692547682350544,0.0005697440031111075,0.09025656722511069,0.09025656722511069,0.09025656722511069,0.09073719392328544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491935.86930144875,594.2744697372538,0.0,0.09025656722511069,0.0902565671806109,0.0902565671806109,0.36257469750829,0.36257469750829,0.5,8.966774049412425,2.6056769200008034,2.6056769200008034,-1.688249540165998e-11,0.016395421907418495,2.693409043214672,-1.688249540165998e-11,27541.994402680564,20836.354994319638,0.7565303619512649,0.6014148455140521,0.4342006564461367,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472326708248393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35417.065575811626,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9490527996219,260.9490527996219,-12.200947200378096,245.58607931727258,276.31202628197065,105466.40018603233,105543.50906320676,-77.10887717443492,0.0,nan,276.31202628197065,3.162026281970668,270.1668368890358,-2.983163110964199,264.0216474960874,-9.128352503912595,257.87645810315246,-15.273541896847519,251.7312687102127,-21.418731289787274,245.58607931727258,-27.5639206827274,1.0,1.0,25732.562594343566,25732.562594343566,275.8264663334964,2.676466333496421,275.8264663334964,275.8264663334964,86673.04760761825,86588.54463036031,84.50297725794371,0.0,8648.866644398773,8648.866644398773,0.9196502772117847,3430.22966908808,275.8264663334964,2.676466333496421,1.0,0.002,0.16409580762832776,0.004620484256583955,0.0002530417458317836,0.001746958255059583,0.1265208729158918,0.1265208729158918,0.0,8.913668414489706e-13,1.0,1.0053858869300458,2.6934090432315543,0.0902565671806109,0.0,0.00048313399120271513,621.9019132145336,0.0,1599196.2480440442,265.8313136311837,0.01639542192430099,1.0,1287224.506117587,2558.2369499709025,,,,,,,,,,,,,,,,,,,4.0,14269.17380814573,1574.2909962356423,0.36257469750829,6.175450102142607,2.3660473745283013
