time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2800.0,-29.295084946711153,4.628094123442883,34.9415932379892,30.155495821405225,4.887120475206042,-25.876864404522347,-39.39647470889611,1.4688999331687922,-7.315518289502961,-7.332006215329579,39.913843461369126,36272.669682745654,13994.471733643042,13994.471733643042,50267.141416388695,86686.48251235882,86589.63193693965,13994.471733643042,100584.1036705827,100584.1036705827,100584.1036705827,128129.97605811863,124174.3658837523,3955.610174366337,0.0,98413.13732510897,48000.40395527729,56014.14818870187,27545.872387535925,83560.02057623779,20839.427580089665,1574.3885784914626,0.0,0.8748274531103655,2.644967513561353,0.0014947306463915918,1.0,1.0,-4.630850871827306,323550.32186006027,1550821.760487752,4.793139291508734,1550821.760487752,4.793139291508734,0.7565353998197994,0.09027202733396818,3.4130207663598457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4130207663598457,1.2848299662746523,1.2851528107443078,2.6563987889042275,5628.590274571124,14269.111341866532,6453.565508114237,0.0004713251665711527,28834.614279265406,2940.3123675531815,19290.139176357257,1967.0467668732194,0.66899244739433,0.66899244739433,30796.30728959554,30484.863174865135,1.0127867078445887,0.8,4368.613258321046,4324.433322199387,1.0127867078445887,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1609.9365306661891,2034.6934298245008,8.692561145781415,4.628094123442883,-1.249588287137203,5.8776824105800864,2.3691051205993867,3.5,0.6768871773141105,0.6,0.00025126100059135587,1.000443150985071,0.0002511497033529147,198.3415355087951,0.0,2.2206253348062788e-05,62.93252198840994,0.07340136859161542,8.441468396017935e-05,0.00016684631663117653,0.0005694499434528556,0.09027202738194755,0.09027202738194755,0.09027202738194755,0.0907541230362025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491876.84264650225,594.293834516932,0.0,0.09027202738194755,0.09027202733396818,0.09027202733396818,0.36262253246649695,0.36262253246649695,0.5,8.981236920765568,2.62359755494316,2.62359755494316,-5.229594535194337e-12,0.01648792582659553,2.7011553435022506,-5.229594535194337e-12,27545.872387535925,20839.427580089665,0.7565353998197994,0.6015692800186231,0.4340912009428181,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472583199870355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35416.68573737201,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9485009750087,260.9485009750087,-12.201499024991278,245.58206950038172,276.31493244963474,105483.39076796877,105562.82892550259,-79.4381575338087,0.0,nan,276.31493244963474,3.1649324496347617,270.16835985978634,-2.981640140213642,264.02178726992776,-9.128212730072221,257.87521468008816,-15.274785319911814,251.7286420902332,-21.421357909766783,245.58206950038172,-27.567930499618257,1.0,1.0,25732.562594343566,25732.562594343566,275.82966762554497,2.679667625544994,275.82966762554497,275.82966762554497,86672.73502318028,86589.63193693965,83.10308624063327,0.0,8648.866644398773,8648.866644398773,0.9196587699549873,3430.085870191645,275.82966762554497,2.679667625544994,1.0,0.002,0.1636112063098368,0.0046229898224248375,0.0002522960607141701,0.0017477039407690026,0.12614803035708505,0.12614803035708505,0.0,1.4831725257680173e-12,1.0,1.0054014116348415,2.70115534350748,0.09027202733396818,0.0,0.000484601318849827,623.7856291462382,0.0,1599200.1297554283,265.834481710497,0.016487925831825123,1.0,1287214.0559310839,2558.1888872646614,,,,,,,,,,,,,,,,,,,4.0,14269.111341866532,1574.3885784914626,0.36262253246649695,6.175450102142607,2.3691051205993867
2801.0,-29.299342820176836,4.640029565759069,34.942732262473676,30.159409262146823,4.890101849127417,-25.880398353256435,-39.39991156859321,1.4711573824128115,-7.312423443724299,-7.328981528824598,39.91605528475844,36267.606371974165,14017.74691175912,14017.74691175912,50285.35328373329,86686.11759281147,86590.70215592315,14017.74691175912,100608.44906768228,100608.44906768228,100608.44906768228,128158.14544605227,124195.51422541228,3962.6312206399894,0.0,98414.77391463578,47997.33571403034,56019.375778450485,27549.696378369994,83569.07215682048,20842.45774447076,1574.4847836092945,0.0,0.8748357002234656,2.6452667215544654,0.0014947306463915918,1.0,1.0,-4.6219838984366675,323589.22614941385,1550916.9579834375,4.792857217277432,1550916.9579834375,4.792857217277432,0.75654037918308,0.09028756173086613,3.4128812109412636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4128812109412636,1.2848196345020342,1.2851423333712613,2.6563115314345396,5628.405386463463,14269.04920882049,6453.616819693944,0.00047136153027720165,28836.272882610305,2940.481498025351,19290.29255010277,1967.0624066427142,0.6689592870975974,0.6689592870975974,30795.299898331945,30484.863174865135,1.0127452958864955,0.8,4368.470354732343,4324.433322199387,1.0127452958864955,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1611.1671533583335,2034.6934298245008,8.700367856023123,4.640029565759069,-1.2399355205742548,5.879965086333324,2.372124098116043,3.5,0.6777497423188695,0.6,0.0002511497033529147,1.0004407192792086,0.0002510390655968716,198.34503401736404,0.0,2.2074865170311317e-05,62.56016789266227,0.07342344345678573,8.438202698819803e-05,0.00016676767636471666,0.000569158269257475,0.09028756179410648,0.09028756179410648,0.09028756179410648,0.09077079143998837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491817.5445583418,594.313285837381,0.0,0.09028756179410648,0.09028756173086613,0.09028756173086613,0.362670681446393,0.362670681446393,0.5,8.995733813526364,2.6391224354642304,2.6391224354642304,2.609112925711088e-11,0.0165580851003142,2.7069976303879457,2.609112925711088e-11,27549.696378369994,20842.45774447076,0.75654037918308,0.6017220484316369,0.43398359507829226,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472838282321527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35416.31338327626,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.94793343673456,260.94793343673456,-12.202066563265419,245.57808039363837,276.3177864798295,105500.29218923519,105581.9924145762,-81.70022534101,0.0,nan,276.3177864798295,3.1677864798295445,270.16984526259284,-2.9801547374071333,264.02190404534565,-9.128095954654327,257.873962828122,-15.276037171877988,251.7260216108788,-21.423978389121174,245.57808039363837,-27.571919606361604,1.0,1.0,25732.562594343566,25732.562594343566,275.8328160530009,2.68281605300092,275.8328160530009,275.8328160530009,86672.3848247935,86590.70215592315,81.68266887034406,0.0,8648.866644398773,8648.866644398773,0.9196670531107347,3429.94561699597,275.8328160530009,2.68281605300092,1.0,0.002,0.16312547455334983,0.0046254917692550804,0.000251548596831637,0.0017484514056028582,0.1257742984158185,0.1257742984158185,0.0,2.4344953136745673e-12,1.0,1.0054131504100112,2.7069976303618546,0.09028756173086613,0.0,0.0004857317580470391,625.2357542854163,0.0,1599203.8932054793,265.8375765562757,0.016558085074223072,1.0,1287203.7784790415,2558.161772940882,,,,,,,,,,,,,,,,,,,4.0,14269.04920882049,1574.4847836092945,0.362670681446393,6.175450102142607,2.372124098116043
2802.0,-29.30357732689115,4.651773674112477,34.94386820907277,30.163261654693656,4.893033481247866,-25.883916246064633,-39.40333068659527,1.4733724006031261,-7.3093999980936815,-7.32600682653849,39.918244499791435,36262.58660967033,14040.706988959568,14040.706988959568,50303.2935986299,86685.75975301763,86591.75539131292,14040.706988959568,100632.4623802725,100632.4623802725,100632.4623802725,128185.92913372858,124216.26161898131,3969.667514747276,0.0,98416.39854455825,47994.29205824681,56024.56276256827,27553.466753456094,83578.02951602437,20845.4457864727,1574.5796167548444,0.0,0.8748437561546847,2.6455612709047247,0.0014947306463915918,1.0,1.0,-4.614981188090326,323627.49111759104,1551011.1867588065,4.792581685204369,1551011.1867588065,4.792581685204369,0.7565453005603373,0.09030315869494797,3.4127434676017967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4127434676017967,1.2848095000487418,1.285132054216731,2.6562252750095072,5628.222619449308,14268.987406590504,6453.667374957943,0.00047139744481713487,28837.91280500712,2940.6487235709565,19290.443663170023,1967.077815887181,0.6689264855472005,0.6689264855472005,30794.30557961857,30484.863174865135,1.012704421648436,0.8,4368.329305551563,4324.433322199387,1.012704421648436,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1612.3815512179733,2034.6934298245008,8.708054851132097,4.651773674112477,-1.2304311205830158,5.882204794695493,2.375104780087164,3.5,0.6786013657391897,0.6,0.0002510390655968716,1.0004383153317047,0.00025092907953414126,198.34851343348583,0.0,2.1944449485967278e-05,62.190569843231266,0.0734453879062717,8.434955018482241e-05,0.00016668951541204922,0.00056886855484018,0.09030315872380017,0.09030315872380017,0.09030315872380017,0.09078720258148493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491758.0206116828,594.3328088136899,0.0,0.09030315872380017,0.09030315869494797,0.09030315869494797,0.362719104577565,0.362719104577565,0.5,9.01025512849848,2.6523674256927166,2.6523674256927166,1.2562395568238571e-11,0.01660682844482153,2.7110256384481772,1.2562395568238571e-11,27553.466753456094,20845.4457864727,0.7565453005603373,0.6018722131871423,0.4338770227014951,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473091965007652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35415.94378522683,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.94735064409025,260.94735064409025,-12.202649355909728,245.5741118154354,276.32058947274527,105517.05521803153,105600.95139259013,-83.89617455859258,0.0,nan,276.32058947274527,3.1705894727452915,270.1712939412853,-2.9787060587146925,264.0219984098166,-9.128001590183374,257.87270287836054,-15.277297121639435,251.7234073468985,-21.426592653101466,245.5741118154354,-27.575888184564576,1.0,1.0,25732.562594343566,25732.562594343566,275.83591253255946,2.6859125325594846,275.83591253255946,275.83591253255946,86672.0415717557,86591.75539131292,80.28618044278119,0.0,8648.866644398773,8648.866644398773,0.9196752285393214,3429.8071849398057,275.83591253255946,2.6859125325594846,1.0,0.002,0.1626389335376266,0.004627988920786027,0.0002507998501266431,0.0017492001501645566,0.12539992506332154,0.12539992506332154,0.0,2.911997899757157e-13,1.0,1.0054212816473396,2.711025638435615,0.09030315869494797,0.0,0.0004865410149789443,626.2725150151242,0.0,1599207.5418746886,265.8406000019063,0.016606828432259135,1.0,1287193.6706964509,2558.15459288648,,,,,,,,,,,,,,,,,,,4.0,14268.987406590504,1574.5796167548444,0.362719104577565,6.175450102142607,2.375104780087164
2803.0,-29.307788776449478,4.663329034401607,34.945000494289964,30.167052335478388,4.8959155319590915,-25.887418345600846,-39.40673213275147,1.4755451012715965,-7.3064475561941435,-7.323082419930422,39.92041071837336,36257.609936896224,14063.356757993924,14063.356757993924,50320.96669489015,86685.40747172313,86592.78591585584,14063.356757993924,100656.14267384977,100656.14267384977,100656.14267384977,128213.32654889295,124236.61200021108,3976.714548681867,0.0,98418.01003905547,47991.27288438423,56029.707949634714,27557.18387504317,83586.89182467788,20848.391906432502,1574.673111702162,0.0,0.8748516207222541,2.645851120414212,0.0014947306463915918,1.0,1.0,-4.609775811215229,323665.11257883406,1551104.42997307,4.792312701280935,1551104.42997307,4.792312701280935,0.756550161328843,0.09031880711779622,3.4126075880839783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4126075880839783,1.284799562390242,1.2851219727459586,2.6561400610498036,5628.042061294091,14268.925930545322,6453.717135635551,0.0004714328903595893,28839.53325975948,2940.8139639692945,19290.592401165377,1967.092982941716,0.668894056898002,0.668894056898002,30793.32470728669,30484.863174865135,1.0126641004845947,0.8,4368.190163808578,4324.433322199387,1.0126641004845947,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1613.5799397153949,2034.6934298245008,8.715624439700482,4.663329034401607,-1.2210736162178168,5.884402650619424,2.378047635383374,3.5,0.6794421815381069,0.6,0.00025092907953414126,1.0004359431947378,0.0002508197363769618,198.3519740098053,0.0,2.1815572040969935e-05,61.825331164108796,0.07346720347831266,8.431725270329241e-05,0.00016661182683084885,0.0005685807845074885,0.09031880714690546,0.09031880714690546,0.09031880714690546,0.09080335690343885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491698.3135899693,594.3523894630705,0.0,0.09031880714690546,0.09031880711779622,0.09031880711779622,0.36276776369582014,0.36276776369582014,0.5,9.024791620362652,2.663439141253889,2.663439141253889,-1.1709744285326451e-11,0.016634863736271654,2.713306608715186,-1.1709744285326451e-11,27557.18387504317,20848.391906432502,0.756550161328843,0.6020198334499332,0.4337714819321905,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473344263905863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35415.57854654771,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.94675295930483,260.94675295930483,-12.203247040695146,245.5701635651715,276.32334235343643,105533.67598126915,105619.71596072229,-86.03997945314282,0.0,nan,276.32334235343643,3.1733423534364533,270.172706595787,-2.9772934042129577,264.02207083812846,-9.12792916187152,257.8714350804807,-15.278564919519283,251.72079932282494,-21.429200677175032,245.5701635651715,-27.57983643482848,1.0,1.0,25732.562594343566,25732.562594343566,275.8389560905645,2.6889560905645453,275.8389560905645,275.8389560905645,86671.70727563252,86592.78591585584,78.92135977667931,0.0,8648.866644398773,8648.866644398773,0.9196832931765442,3429.670626024398,275.8389560905645,2.6889560905645453,1.0,0.002,0.16215189273725,0.004630479961196157,0.00025005029787813793,0.0017499497022464975,0.12502514893906896,0.12502514893906896,0.0,1.2463554494024365e-13,1.0,1.0054259389052,2.7133066087268958,0.09031880711779622,0.0,0.00048704079894342997,626.9109940238926,0.0,1599211.0772313783,265.84355244380583,0.0166348637479814,1.0,1287183.7336500194,2558.1665764843683,,,,,,,,,,,,,,,,,,,4.0,14268.925930545322,1574.673111702162,0.36276776369582014,6.175450102142607,2.378047635383374
2804.0,-29.311994741852377,4.674698218131267,34.946128583852925,30.1707886037417,4.8987486323327305,-25.890920404367755,-39.41013707136733,1.4776742950330441,-7.303562554026428,-7.320206028892437,39.922554193786794,36252.68024430203,14085.697942217297,14085.697942217297,50338.37818651932,86685.06922637741,86593.8019288695,14085.697942217297,100679.49987108681,100679.49987108681,100679.49987108681,128240.34850247628,124256.58042908505,3983.7680733912302,0.0,98419.62117085975,47988.29072203723,56034.811609802804,27560.84863138947,83595.66024119226,20851.296871962142,1574.7652638488244,0.0,0.8748593056822567,2.6461364787099253,0.0014947306463915918,1.0,1.0,-4.606253215411982,323702.1196930661,1551196.698396575,4.792049863211948,1551196.698396575,4.792049863211948,0.7565549650098322,0.09033449607005536,3.4124730036249704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4124730036249704,1.2847898270997116,1.285112094522144,2.6560554354079042,5627.862749713704,14268.864775261607,6453.766501587205,0.0004714680809621478,28841.14279184376,2940.9780905654593,19290.739959298444,1967.1080296837804,0.6688618442939731,0.6688618442939731,30792.35317588517,30484.863174865135,1.0126241636191324,0.8,4368.052347124207,4324.433322199387,1.0126241636191324,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1614.7625304360581,2034.6934298245008,8.723077032517923,4.674698218131267,-1.211860275900241,5.886558494031508,2.3809531251941154,3.5,0.6802723214840329,0.6,0.0002508197363769618,1.0004353903535608,0.0002507105794091514,198.35543018511083,0.0,2.1688431071011426e-05,61.46501365524638,0.07348889190938368,8.428493350849583e-05,0.00016653480286846597,0.0005682955189526464,0.09033449615100954,0.09033449615100954,0.09033449615100954,0.09081926245064968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491638.4666004311,594.3720137312978,0.0,0.09033449615100954,0.09033449607005536,0.09033449607005536,0.36281662196442316,0.36281662196442316,0.5,9.039334619065158,2.6724443498698065,2.6724443498698065,-1.261923898709938e-11,0.016643474865986718,2.7139528134804323,-1.261923898709938e-11,27560.84863138947,20851.296871962142,0.7565549650098322,0.6021649693450807,0.43366701261411056,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473595197325257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35415.218229038845,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.94613913856483,260.94613913856483,-12.203860861435146,245.56623244911324,276.32604582801446,105550.07753175833,105638.44036905422,-88.36283729590446,0.0,nan,276.32604582801446,3.1760458280144803,270.17408315224014,-2.9759168477598337,264.0221204764549,-9.127879523545062,257.8701578006739,-15.279842199326083,251.71819512489247,-21.431804875107503,245.56623244911324,-27.583767550886733,1.0,1.0,25732.562594343566,25732.562594343566,275.8419499551462,2.6919499551462422,275.8419499551462,275.8419499551462,86671.3835213629,86593.8019288695,77.58159249339951,0.0,8648.866644398773,8648.866644398773,0.9196912807850782,3429.5353686430954,275.8419499551462,2.6919499551462422,1.0,0.002,0.161664641931069,0.004632964097217013,0.0002493003883287418,0.001750699617175912,0.12465019416437091,0.12465019416437091,0.0,5.504654024268696e-12,1.0,1.005427345281397,2.7139528134930515,0.09033449607005536,0.0,0.00048725081082384724,627.1765554864919,0.0,1599214.5053045012,265.84643744597355,0.016643474878605957,1.0,1287173.9596001024,2558.1964794774967,,,,,,,,,,,,,,,,,,,4.0,14268.864775261607,1574.7652638488244,0.36281662196442316,6.175450102142607,2.3809531251941154
2805.0,-29.316159318295142,4.685883761435787,34.94725196644906,30.174473847169452,4.901534519076925,-25.894389934563183,-39.41350701553745,1.4797651355316492,-7.300744229350414,-7.317377550605905,39.924674521406835,36247.79459021659,14107.734794629703,14107.734794629703,50355.52938484629,86684.7523091458,86594.7973744213,14107.734794629703,100702.532169051,100702.532169051,100702.532169051,128266.99334319615,124276.16934387783,3990.8239993183215,0.0,98421.22773934092,47985.31767851325,56039.90006758629,27564.461174145148,83604.36124173144,20854.160757839323,1574.856087559844,0.0,0.8748668132203236,2.646417346407784,0.0014947306463915918,1.0,1.0,-4.604356464291868,323738.51361731545,1551287.974475146,4.791793096044455,1551287.974475146,4.791793096044455,0.7565597102039514,0.09035021543034277,3.412339781691645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.412339781691645,1.2847802710009801,1.2851023957764096,2.655971498560661,5627.684897606541,14268.803589462153,6453.815237581343,0.0004715029418995369,28842.739596860793,2941.1409193619425,19290.885634446335,1967.1228844147936,0.6688298651264712,0.6688298651264712,30791.391472666997,30484.863174865135,1.0125846310723061,0.8,4367.915924617769,4324.433322199387,1.0125846310723061,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1615.9295342157648,2034.6934298245008,8.730414597859555,4.685883761435787,-1.202789454544349,5.888673215980136,2.3838217106765653,3.5,0.6810919173361615,0.6,0.0002507105794091514,1.0004311196941769,0.0002506025397188679,198.35885245353987,0.0,2.165187730772773e-05,61.361420290100384,0.0735105437866914,8.425295775068186e-05,0.00016645762165846956,0.0005680099643509724,0.09035021547563792,0.09035021547563792,0.09035021547563792,0.09083492023224266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491578.5180670452,594.3916690616431,0.0,0.09035021547563792,0.09035021543034277,0.09035021543034277,0.36286564476512906,0.36286564476512906,0.5,9.053875763644585,2.679480672393879,2.679480672393879,4.780531526193954e-11,0.016633321255483224,2.713021086314029,4.780531526193954e-11,27564.461174145148,20854.160757839323,0.7565597102039514,0.6023074470869964,0.4335634415698802,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473845812245123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35415.1146356737,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.945511586166,260.945511586166,-12.204488413833985,245.56232207174037,276.3287011005915,105566.41912580068,105656.75870968789,-90.33958388721481,0.0,nan,276.3287011005915,3.1787011005915247,270.17542529482074,-2.9745747051792364,264.0221494890552,-9.127850510944768,257.86887368328007,-15.281126316719906,251.7155978775078,-21.434402122492173,245.56232207174037,-27.58767792825961,1.0,1.0,25732.562594343566,25732.562594343566,275.8448935289236,2.6948935289236147,275.8448935289236,275.8448935289236,86671.08421980093,86594.7973744213,76.28684537964,0.0,8648.866644398773,8648.866644398773,0.9196991873655882,3429.4014806001032,275.8448935289236,2.6948935289236147,1.0,0.002,0.1611774610177428,0.0046354401519599795,0.0002485505533743304,0.0017514494482394757,0.1242752766871652,0.1242752766871652,0.0,1.6138058771264507e-12,1.0,1.0054256135475055,2.713021086266224,0.09035021543034277,0.0,0.0004871809143326389,627.0819040549201,0.0,1599217.8279273647,265.84925577064956,0.01663332120767791,1.0,1287164.3482050677,2558.243661196376,,,,,,,,,,,,,,,,,,,4.0,14268.803589462153,1574.856087559844,0.36286564476512906,6.175450102142607,2.3838217106765653
2806.0,-29.32030299914368,4.696888156428639,34.9483701554086,30.178087565023475,4.904272254767225,-25.89784547375229,-39.41686690142376,1.4818147295622017,-7.297992703929708,-7.314597802017063,39.92677138907251,36242.978564911275,14129.472591957372,14129.472591957372,50372.45115686864,86684.42080418041,86595.76601009988,14129.472591957372,100725.23860205724,100725.23860205724,100725.23860205724,128293.2607760875,124295.38238409995,3997.8783919875445,0.0,98422.80476413867,47982.404474128365,56044.88921112256,27568.022174030248,83612.91138515281,20856.983957889264,1574.9456418116288,0.0,0.8748741400377822,2.6466936323564316,0.0014947306463915918,1.0,1.0,-4.604028994307839,323774.28367295675,1551378.2446409522,4.791542512400379,1551378.2446409522,4.791542512400379,0.7565643928397974,0.09036595572739518,3.4122091434280737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4122091434280737,1.2847709056982168,1.2850928893120666,2.655889177046461,5627.510468196263,14268.74309262269,6453.862824378801,0.0004715370918836194,28844.306027870924,2941.3006508716967,19291.027874568445,1967.1373888706587,0.6687984746774082,0.6687984746774082,30790.44841316591,30484.863174865135,1.0125458652088852,0.8,4367.782146817687,4324.433322199387,1.0125458652088852,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1617.0811585744964,2034.6934298245008,8.737639738758018,4.696888156428639,-1.193859983869273,5.890748140297912,2.3866538466036475,3.5,0.6819010990296136,0.6,0.0002506025397188679,1.0004289706613834,0.00025049508467672087,198.3622576533428,0.0,2.1430628984075554e-05,60.73440254087012,0.07353197441567548,8.422108859369087e-05,0.00016638145112517704,0.0005677283088261603,0.09036595575374297,0.09036595575374297,0.09036595575374297,0.0908503301128242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491518.5054129994,594.4113432306328,0.0,0.09036595575374297,0.09036595572739518,0.09036595572739518,0.36291479863643383,0.36291479863643383,0.5,9.068406992288791,2.6846380403365515,2.6846380403365515,-6.934897101018578e-12,0.016605098087381975,2.710568807709251,-6.934897101018578e-12,27568.022174030248,20856.983957889264,0.7565643928397974,0.6024482382252426,0.43346150689529706,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447409396911943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35414.48761792447,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9448703210097,260.9448703210097,-12.20512967899026,245.55843183388646,276.33130880813286,105582.62728373458,105674.94089417423,-92.31361043967209,0.0,nan,276.33130880813286,3.181308808132883,270.176733413282,-2.973266586717955,264.0221580184399,-9.127841981560096,257.86758262358484,-15.28241737641514,251.71300722873224,-21.43699277126774,245.55843183388646,-27.591568166113518,1.0,1.0,25732.562594343566,25732.562594343566,275.8477852731898,2.6977852731898224,275.8477852731898,275.8477852731898,86670.77375858794,86595.76601009988,75.00774848806032,0.0,8648.866644398773,8648.866644398773,0.9197069404515712,3429.270189145214,275.8477852731898,2.6977852731898224,1.0,0.002,0.1606906199487818,0.004637906898759226,0.0002478012091141451,0.001752198790541452,0.12390060455707254,0.12390060455707254,0.0,-3.444028916221864e-13,1.0,1.0054208574748476,2.710568807716186,0.09036595572739518,0.0,0.000486841066929003,626.639865913978,0.0,1599221.045937313,265.85200729607027,0.016605098094316872,1.0,1287154.9022493663,2558.3074654699913,,,,,,,,,,,,,,,,,,,4.0,14268.74309262269,1574.9456418116288,0.36291479863643383,6.175450102142607,2.3866538466036475
2807.0,-29.324422652685477,4.7077139088386195,34.94948273089357,30.181622283440106,4.906975057377838,-25.90128288167946,-39.420204994361825,1.4838352865102615,-7.295301063104773,-7.311861730608295,39.928845752549634,36238.21522122769,14150.909701876426,14150.909701876426,50389.124923104115,86684.03436433988,86596.73063773684,14150.909701876426,100747.64033961327,100747.64033961327,100747.64033961327,128319.17338080233,124314.24573790625,4004.9276428960748,0.0,98424.31951671636,47979.5358348217,56049.75964654963,27571.533041189065,83621.29268773869,20859.767819186254,1575.0338784069668,0.0,0.8748813105908314,2.646965813142078,0.0014947306463915918,1.0,1.0,-4.605112359016346,323809.49472401856,1551467.5499089335,4.791297275675139,1551467.5499089335,4.791297275675139,0.7565690231306283,0.09038170704449847,3.4120822987094885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4120822987094885,1.2847616751661446,1.285083518405372,2.6558095284623433,5627.3417024040855,14268.682875572415,6453.90815643036,0.0004715700000171619,28845.82225755288,2941.455263270626,19291.163375104174,1967.1512060799737,0.6687680178731271,0.6687680178731271,30789.532731830157,30484.863174865135,1.0125082250497015,0.8,4367.652252749994,4324.433322199387,1.0125082250497015,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1618.2176066539396,2034.6934298245008,8.744750794756763,4.7077139088386195,-1.1850678156539045,5.892781724492524,2.389449978695551,3.5,0.6826999939130146,0.6,0.00025049508467672087,1.0004264971215142,0.0002503882947897322,198.3656432092847,0.0,2.1315024756520664e-05,60.40678015997956,0.073553289440432,8.418943718121239e-05,0.0001663056474955085,0.0005674485559948445,0.09038170706954375,0.09038170706954375,0.09038170706954375,0.09086550814760457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491458.468443186,594.4310233028435,0.0,0.09038170706954375,0.09038170704449847,0.09038170704449847,0.3629640512366515,0.3629640512366515,0.5,9.0829210207357,2.688016844928427,2.688016844928427,3.3935521059902385e-11,0.01656066750354057,2.706749371591968,3.3935521059902385e-11,27571.533041189065,20859.767819186254,0.7565690231306283,0.6025872514464563,0.4333610980704352,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447434088891603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35414.15999554358,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9442168448947,260.9442168448947,-12.20578315510528,245.5545619064191,276.3338717833711,105598.87740297646,105692.94884856782,-94.07144559132914,0.0,nan,276.3338717833711,3.183871783371103,270.17800980797745,-2.971990192022531,264.02214783259444,-9.127852167405536,257.8662858571994,-15.28371414280059,251.7104238818064,-21.43957611819357,245.5545619064191,-27.595438093580867,1.0,1.0,25732.562594343566,25732.562594343566,275.85063287685784,2.700632876857867,275.85063287685784,275.85063287685784,86670.42829646933,86596.73063773684,73.6976587324898,0.0,8648.866644398773,8648.866644398773,0.9197144682509437,3429.142710203036,275.85063287685784,2.700632876857867,1.0,0.002,0.1602043616601765,0.004640364202241639,0.0002470527329686735,0.0017529472657857768,0.12352636648433674,0.12352636648433674,0.0,-1.2455496703478453e-12,1.0,1.0054133818819782,2.7067493715580326,0.09038170704449847,0.0,0.0004862582853147747,625.8852146288976,0.0,1599224.170143094,265.8546989368952,0.01656066746960505,1.0,1287145.6045704945,2558.386224907493,,,,,,,,,,,,,,,,,,,4.0,14268.682875572415,1575.0338784069668,0.3629640512366515,6.175450102142607,2.389449978695551
2808.0,-29.328520742580462,4.718363559666127,34.95058945563441,30.185102694109105,4.909621277523392,-25.904706540571805,-39.42352953655643,1.4858070757235287,-7.292657829879545,-7.309162012151029,39.93090204150582,36233.494438069705,14172.041892313793,14172.041892313793,50405.5363303835,86683.68078281447,86597.76623228056,14172.041892313793,100769.80812459435,100769.80812459435,100769.80812459435,128344.81630451724,124332.84711982831,4011.969184688928,0.0,98425.84356947315,47976.68682518901,56054.618604760144,27575.008179922897,83629.62678468305,20862.523169810316,1575.1213183019197,0.0,0.8748883484706135,2.647234561613084,0.0014947306463915918,1.0,1.0,-4.607253659660898,323844.2408934845,1551556.0808674942,4.791056578887305,1551556.0808674942,4.791056578887305,0.756573598589179,0.09039746447439423,3.4119564428655127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4119564428655127,1.284752671533066,1.2850743753110747,2.6557301794080748,5627.173571279715,14268.62300174649,6453.95335984553,0.00047160279161795234,28847.33296501603,2941.60931255995,19291.298491137128,1967.1649840809175,0.6687376789574352,0.6687376789574352,30788.62418236815,30484.863174865135,1.012470878331176,0.8,4367.523370374966,4324.433322199387,1.012470878331176,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1619.3390842731937,2034.6934298245008,8.751744480171437,4.718363559666127,-1.1764077666950046,5.894771326361131,2.392210560933276,3.5,0.6834887316952217,0.6,0.0002503882947897322,1.000424278460337,0.0002502821054833678,198.36901114434846,0.0,2.1183444620750465e-05,60.03388205520682,0.07357447288505276,8.415792518331432e-05,0.0001662303696064179,0.0005671707805785331,0.09039746450529164,0.09039746450529164,0.09039746450529164,0.09088050988393839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491398.45501006383,594.4506938921882,0.0,0.09039746450529164,0.09039746447439423,0.09039746447439423,0.36301337326492233,0.36301337326492233,0.5,9.097412381202364,2.6897656519258817,2.6897656519258817,2.3817392502678558e-11,0.016504182271489753,2.701908352490136,2.3817392502678558e-11,27575.008179922897,20862.523169810316,0.756573598589179,0.6027234398661143,0.4332614628468718,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447458638488795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35413.787097438806,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9435501944544,260.9435501944544,-12.20644980554556,245.55071180678272,276.33638858212703,105614.84607291956,105710.81403342354,-95.96796050396071,0.0,nan,276.33638858212703,3.1863885821270514,270.1792532270549,-2.9707467729450627,264.0221178719925,-9.127882128007457,257.86498251691995,-15.285017483080026,251.70784716184903,-21.442152838150946,245.55071180678272,-27.599288193217262,1.0,1.0,25732.562594343566,25732.562594343566,275.85345233291616,2.7034523329161857,275.85345233291616,275.85345233291616,86670.01972900218,86597.76623228056,72.25349672161974,0.0,8648.866644398773,8648.866644398773,0.9197219372195762,3429.0162250798403,275.85345233291616,2.7034523329161857,1.0,0.002,0.1597188679030754,0.00464281257654786,0.00024630540912629664,0.0017536945910850523,0.12315270456314832,0.12315270456314832,0.0,2.113487336530273e-13,1.0,1.0054038736846804,2.7019083524663188,0.09039746447439423,0.0,0.00048549375584858184,624.8966998291414,0.0,1599227.2199764973,265.85734217012043,0.01650418224767236,1.0,1287136.4302861132,2558.4761211909995,,,,,,,,,,,,,,,,,,,4.0,14268.62300174649,1575.1213183019197,0.36301337326492233,6.175450102142607,2.392210560933276
2809.0,-29.332644139006288,4.728835360669056,34.95168525913755,30.188140575215243,4.911951489305458,-25.908184576176804,-39.426907059364,1.4874919252504408,-7.29061762664071,-7.30693562521368,39.93280035806548,36229.019009115036,14193.38387954289,14193.38387954289,50422.402888657925,86683.25481559246,86596.04927880903,14193.38387954289,100789.43315835192,100789.43315835192,100789.43315835192,128367.64055574399,124348.66266392592,4018.9778918180646,0.0,98427.24438154612,47974.04408913478,56059.111436012594,27578.207397392067,83637.31883340466,20865.046104192614,1575.2070829471916,0.0,0.8748933646843157,2.6474580000274117,0.0014947306463915918,1.0,1.0,-4.620856187771096,323872.8973535077,1551637.8139112156,4.790885024928779,1551637.8139112156,4.790885024928779,0.7565773149623103,0.09041323522814672,3.4118448201860483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4118448201860483,1.2847450090820969,1.2850665745081338,2.6556591355226873,5627.023037811612,14268.563422590505,6453.991335608091,0.0004716316847278058,28848.68731403173,2941.7474177248837,19291.412003232763,1967.1765590933462,0.6687102187089671,0.6687102187089671,30787.818376073912,30484.863174865135,1.012437755190769,0.8,4367.409062642304,4324.433322199387,1.012437755190769,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1620.4458025972417,2034.6934298245008,8.758937729848052,4.728835360669056,-1.1680945210113762,5.896929881680432,2.394936062114305,3.5,0.6842674463183729,0.6,0.0002502821054833678,1.0004269133608759,0.00025017530230425297,198.3723999780206,0.0,2.1064667697612193e-05,59.69726825503295,0.07359553755275036,8.412592216779164e-05,0.00016615618331557617,0.0005668991133871321,0.09041321750958749,0.09041321750958749,0.09041321750958749,0.09089365056515564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491338.0554211867,594.4704816966682,0.0,0.09041321750958749,0.09041323522814672,0.09041323522814672,0.363062742634229,0.363062742634229,0.5,9.111825618609315,2.688179487057596,2.688179487057596,-1.6257217794191092e-11,0.01631799857295846,2.6860794374425723,-1.6257217794191092e-11,27578.207397392067,20865.046104192614,0.7565773149623103,0.6028696710028834,0.43316810622873775,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447483060371709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35413.45048363863,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.94284173639966,260.94284173639966,-12.20715826360032,245.546870685988,276.3388127868118,105628.29600325387,105730.2823975487,-101.98639429484155,0.0,nan,276.3388127868118,3.188812786811809,270.1804243666453,-2.9695756333546797,264.02203594648364,-9.127964053516337,257.8636475263182,-15.286352473681802,251.70525910615117,-21.444740893848802,245.546870685988,-27.603129314011966,1.0,1.0,25732.562594343566,25732.562594343566,275.8554802021122,2.7054802021121986,275.8554802021122,275.8554802021122,86670.99375001703,86596.04927880903,74.94447120800032,0.0,8648.866644398773,8648.866644398773,0.9197285613946069,3428.9040442869787,275.8554802021122,2.7054802021121986,1.0,0.002,0.15923608864192548,0.004645168460800487,0.0002455620252498611,0.0017544379626812556,0.12278101262493056,0.12278101262493056,0.0,-1.2068883219196191e-11,1.0,1.0053725025943614,2.6860794374588295,0.09041323522814672,0.0,0.0004827759189932799,621.394820368799,0.0,1599229.3733816752,265.85938237335927,0.016317998589215676,1.0,1287128.8643902899,2558.6846686325266,,,,,,,,,,,,,,,,,,,3.0,14268.563422590505,1575.2070829471916,0.363062742634229,6.175450102142607,2.394936062114305
2810.0,-29.336703239756847,4.739136439788848,34.95277344822346,30.19107588278132,4.914161358488368,-25.91161677989359,-39.43024040255693,1.4890748999905827,-7.288057177879864,-7.304275220174076,39.93477218473931,36224.63927938516,14213.870421055432,14213.870421055432,50438.5097004406,86682.92365982961,86596.67877157583,14213.870421055432,100810.54919263125,100810.54919263125,100810.54919263125,128391.9235008189,124365.96122019037,4025.9622806285397,0.0,98428.68114154392,47971.41570717585,56063.62826040896,27581.374308187653,83645.00256859661,20867.577158619155,1575.2807250827643,0.0,0.8749005111111693,2.6477234425794887,0.0014947306463915918,1.0,1.0,-4.626767705522411,323907.14280032524,1551722.7154190706,4.790640620036097,1551722.7154190706,4.790640620036097,0.7565822110765714,0.09042884052255142,3.4117345416559317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4117345416559317,1.284737824554029,1.285059250960586,2.655588149154281,5626.87262621509,14268.503199857356,6454.028986837717,0.00047166049916724334,28850.040921932403,2941.885447317117,19291.524545277734,1967.1880351881362,0.6686827445922933,0.6686827445922933,30787.022268042216,30484.863174865135,1.0124050309159673,0.8,4367.296130657647,4324.433322199387,1.0124050309159673,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1621.5374487893455,2034.6934298245008,8.76567508919861,4.739136439788848,-1.1596804088159152,5.898816848604763,2.3976256613496325,3.5,0.6850359032427521,0.6,0.00025017530230425297,1.0004202691948938,0.0002500702055003204,198.37573606887054,0.0,2.1186802966293063e-05,60.04339960647454,0.07361672435571666,8.409434879623851e-05,0.00016608095350801444,0.0005666241257944458,0.09042882462568776,0.09042882462568776,0.09042882462568776,0.0909077561845524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491278.23081056547,594.4900847238823,0.0,0.09042882462568776,0.09042884052255142,0.09042884052255142,0.3631119367802245,0.3631119367802245,0.5,9.126193829893147,2.685030716956817,2.685030716956817,-3.7971403799019754e-11,0.016218042294212864,2.6775075146516656,-3.7971403799019754e-11,27581.374308187653,20867.577158619155,0.7565822110765714,0.6030068521915146,0.4330759539361317,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475076338564794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35413.796614990075,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9420939769461,260.9420939769461,-12.207906023053852,245.5430469231054,276.3411410307819,105641.39688562886,105749.04093139808,-107.64404576919655,0.0,nan,276.3411410307819,3.191141030781921,270.18152220925896,-2.9684777907410194,264.0219033877057,-9.128096612294257,257.86228456618227,-15.28771543381771,251.70266574464245,-21.447334255357532,245.5430469231054,-27.60695307689457,1.0,1.0,25732.562594343566,25732.562594343566,275.85821339041837,2.7082133904183934,275.85821339041837,275.85821339041837,86669.44643178405,86596.67877157583,72.76766020822106,0.0,8648.866644398773,8648.866644398773,0.9197351056908092,3428.7932143642115,275.85821339041837,2.7082133904183934,1.0,0.002,0.1587547388133129,0.004647594024951591,0.0002448210564526557,0.0017551789465673946,0.12241052822632785,0.12241052822632785,0.0,3.0200503556288005e-12,1.0,1.0053555736145465,2.677507514689637,0.09042884052255142,0.0,0.0004813465071408832,619.5506312912,0.0,1599232.263864369,265.8619428221201,0.016218042332184268,1.0,1287119.8234536403,2558.8165033650885,,,,,,,,,,,,,,,,,,,3.0,14268.503199857356,1575.2807250827643,0.3631119367802245,6.175450102142607,2.3976256613496325
2811.0,-29.340740179673958,4.749269796219774,34.953853706088445,30.19447512868794,4.9167450861021,-25.914991653098973,-39.433519333228446,1.4909965596207104,-7.285483505178206,-7.301592342551974,39.93671960459401,36220.01414142938,14233.99722290633,14233.99722290633,50454.01136433571,86682.57596814993,86597.38772602848,14233.99722290633,100831.3849489348,100831.3849489348,100831.3849489348,128415.84421521101,124382.91999368407,4032.92422152693,0.0,98430.17776226775,47968.62888704069,56068.38763914117,27584.4592662762,83652.84690541736,20870.05018454508,1575.3500445964114,0.0,0.87490787697819,2.647991256628899,0.0014947306463915918,1.0,1.0,-4.633471425800451,323941.6804055065,1551806.5694811335,4.790388712988707,1551806.5694811335,4.790388712988707,0.7565872502006983,0.09044436954261262,3.411611450682887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.411611450682887,1.2847290522668178,1.2850503414507044,2.6555104709925637,5626.708035511535,14268.444127734352,6454.07302853927,0.00047169255952819766,28851.520516079112,2942.0363239311196,19291.656188870948,1967.2014590987696,0.6686530152932356,0.6686530152932356,30786.133660055995,30484.863174865135,1.0123685046508524,0.8,4367.1700770826665,4324.433322199387,1.0123685046508524,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1622.6147951778898,2034.6934298245008,8.772258989137244,4.749269796219774,-1.1513643639169633,5.900634160136737,2.4002812124852184,3.5,0.6857946321386338,0.6,0.0002500702055003204,1.0004179880607875,0.0002499657228125786,198.37905404351596,0.0,2.0848655838609875e-05,59.08509064662039,0.07363757301155527,8.406330150558268e-05,0.00016600690399473772,0.0005663510545608619,0.09044436954763252,0.09044436954763252,0.09044436954763252,0.09092171762598686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491218.5202716601,594.5096484483615,0.0,0.09044436954763252,0.09044436954261262,0.09044436954261262,0.363161087661835,0.363161087661835,0.5,9.140514266958522,2.6806258506763925,2.6806258506763925,-8.753886504564434e-12,0.01610883737379254,2.6681209167515476,-8.753886504564434e-12,27584.4592662762,20870.05018454508,0.7565872502006983,0.6031356161898694,0.43298005365414255,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475318249453721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35412.83830603022,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.94135006353866,260.94135006353866,-12.208649936461313,245.53924458865106,276.34345553842195,105658.29044193488,105765.3808268834,-107.09038494849608,0.0,nan,276.34345553842195,3.193455538421972,270.18261334847915,-2.967386651520826,264.0217711585078,-9.12822884149216,257.8609289685652,-15.289071031434787,251.700086778607,-21.44991322139299,245.53924458865106,-27.61075541134892,1.0,1.0,25732.562594343566,25732.562594343566,275.8609782388329,2.710978238832922,275.8609782388329,275.8609782388329,86669.00837844955,86597.38772602848,71.62065242107201,0.0,8648.866644398773,8648.866644398773,0.9197424101896416,3428.6695079363017,275.8609782388329,2.710978238832922,1.0,0.002,0.15827496748503123,0.004650017427527175,0.00024408252509651392,0.0017559174727295422,0.12204126254825695,0.12204126254825695,0.0,-2.173943750710672e-12,1.0,1.0053370245447348,2.6681209167603015,0.09044436954261262,0.0,0.0004797713242711249,617.5188079064447,0.0,1599235.1568828854,265.86451649482177,0.016108837382546426,1.0,1287110.7060110099,2558.9579312679525,,,,,,,,,,,,,,,,,,,4.0,14268.444127734352,1575.3500445964114,0.363161087661835,6.175450102142607,2.4002812124852184
2812.0,-29.344760905570947,4.75923646534367,34.954927174307315,30.19778636461126,4.919267429733964,-25.918358072090175,-39.43678921842945,1.4928645978646848,-7.283080106547629,-7.299083334342213,39.938684224678866,36215.44956813789,14253.999605010911,14253.999605010911,50469.4491731488,86682.21374047927,86598.38047920847,14253.999605010911,100852.38008421939,100852.38008421939,100852.38008421939,128440.15781213,124400.28314126389,4039.874670866099,0.0,98431.64350335092,47965.887796629286,56073.061896357365,27587.777727910605,83660.83962426797,20872.677650631962,1575.4348926089833,0.0,0.8749142076220049,2.6482417785841643,0.0014947306463915918,1.0,1.0,-4.640065357705282,323973.9823512883,1551891.1676390881,4.790172211904216,1551891.1676390881,4.790172211904216,0.7565914825214441,0.0904600229940214,3.411491386976237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.411491386976237,1.284720529663716,1.2850416824782005,2.6554346320512345,5626.547341895282,14268.385364263355,6454.115566612691,0.0004717237742543274,28852.9655619607,2942.1836776025148,19291.78333801905,1967.2144247035483,0.6686239338757274,0.6686239338757274,30785.26690007878,30484.863174865135,1.01233287670291,0.8,4367.047122759194,4324.433322199387,1.01233287670291,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1623.6781123065862,2034.6934298245008,8.778833376500824,4.75923646534367,-1.1432415799138607,5.9024780452575305,2.402903335741529,3.5,0.6865438102118654,0.6,0.0002499657228125786,1.0004163226012943,0.0002498616997397791,198.38235878828763,0.0,2.0727176758139175e-05,58.74081893256642,0.0736583001883134,8.403235041532458e-05,0.00016593337239725404,0.0005660802707451526,0.09046000411727691,0.09046000411727691,0.09046000411727691,0.09093587505012934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491159.1070143586,594.5291151946029,0.0,0.09046000411727691,0.0904600229940214,0.0904600229940214,0.36321018383168663,0.36321018383168663,0.5,9.154790708581364,2.6753476974925547,2.6753476974925547,1.0913936421275139e-11,0.016003227794556096,2.6590179766369033,1.0913936421275139e-11,27587.777727910605,20872.677650631962,0.7565914825214441,0.6032625228220736,0.4328841275175616,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475558847254644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35412.494034316165,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.94060519055523,260.94060519055523,-12.209394809444746,245.53546202912614,276.3457483519775,105674.69100158967,105781.91952455578,-107.22852296609572,0.0,nan,276.3457483519775,3.1957483519774996,270.1836910874348,-2.9663089125651823,264.0216338228359,-9.128366177164082,257.8595765582632,-15.290423441736777,251.697519293694,-21.452480706305977,245.53546202912614,-27.61453797087384,1.0,1.0,25732.562594343566,25732.562594343566,275.8636020312359,2.7136020312359506,275.8636020312359,275.8636020312359,86668.79740541801,86598.38047920847,70.41692620953836,0.0,8648.866644398773,8648.866644398773,0.919749534910921,3428.548843911118,275.8636020312359,2.7136020312359506,1.0,0.002,0.15779671762622274,0.00465240498421117,0.00024334624537925036,0.0017566537555870848,0.12167312268962518,0.12167312268962518,0.0,9.663350848676533e-13,1.0,1.0053190306796718,2.6590179766259894,0.0904600229940214,0.0,0.0004782458039956082,615.5512165729083,0.0,1599237.8532940412,265.86691989345235,0.01600322778364216,1.0,1287102.1793189868,2559.093930239891,,,,,,,,,,,,,,,,,,,3.0,14268.385364263355,1575.4348926089833,0.36321018383168663,6.175450102142607,2.402903335741529
