time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2813.0,-29.348760109434508,4.769038778015652,34.95599347233374,30.200983012933307,4.921703911715404,-25.921713707314435,-39.440049848612375,1.4946575111515419,-7.2807288802421795,-7.296614642213171,39.94062422335069,36210.97060830177,14273.72238212672,14273.72238212672,50484.69299042849,86681.84552929035,86599.33949522591,14273.72238212672,100873.06187735264,100873.06187735264,100873.06187735264,128464.0974215834,124417.29500540344,4046.8024161799613,0.0,98433.07883986208,47963.20656889397,56077.635856631234,27591.035544230755,83668.67140086199,20875.258461719633,1575.5178457830875,0.0,0.8749204091276331,2.6484884674361124,0.0014947306463915918,1.0,1.0,-4.647745278905177,324005.7677245704,1551974.7089997139,4.789960129101808,1551974.7089997139,4.789960129101808,0.7565956858797429,0.09047562600133469,3.411374964589044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.411374964589044,1.284712357641449,1.285033374766417,2.655360901837862,5626.391116420529,14268.326791048563,6454.15631399262,0.00047175400710538915,28854.370997507733,2942.3269921438755,19291.905134664474,1967.2268445049508,0.6685955876955624,0.6685955876955624,30784.426421569464,30484.863174865135,1.0122983292874923,0.8,4366.927896595985,4324.433322199387,1.0122983292874923,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1624.7274319392154,2034.6934298245008,8.785302753884157,4.769038778015652,-1.1352454434781851,5.904284221493837,2.405492063920937,3.5,0.6872834468345534,0.6,0.0002498616997397791,1.00041410722583,0.0002497582730342049,198.38564593903814,0.0,2.063634255036806e-05,58.48339478774308,0.07367893653086377,8.400149741721599e-05,0.00016586020232256315,0.0005658113418248656,0.09047560639394538,0.09047560639394538,0.09047560639394538,0.09094977915893505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491099.8220897295,594.5485379948356,0.0,0.09047560639394538,0.09047562600133469,0.09047562600133469,0.3632592399858788,0.3632592399858788,0.5,9.16901620083577,2.669110853948439,2.669110853948439,-1.6427748050773516e-11,0.015885761970992007,2.6488693633079947,-1.6427748050773516e-11,27591.035544230755,20875.258461719633,0.7565956858797429,0.6033882472993156,0.43279007544906123,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475798486283893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35412.23661017134,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9398536833931,260.9398536833931,-12.210146316606881,245.5316985859523,276.34800878083144,105690.46322722816,105798.64677553184,-108.18354830369265,0.0,nan,276.34800878083144,3.198008780831458,270.1847467418798,-2.9652532581201854,264.02148470288944,-9.128515297110539,257.8582226638868,-15.29177733611317,251.69496062491905,-21.45503937508093,245.5316985859523,-27.618301414047664,1.0,1.0,25732.562594343566,25732.562594343566,275.86618160679706,2.716181606797079,275.86618160679706,275.86618160679706,86668.4365020183,86599.33949522591,69.09700679239177,0.0,8648.866644398773,8648.866644398773,0.9197564434268914,3428.431839411989,275.86618160679706,2.716181606797079,1.0,0.002,0.15732018037078077,0.0046547789684891466,0.00024261257919595464,0.001757387420391388,0.12130628959797732,0.12130628959797732,0.0,-4.1265732150796985e-13,1.0,1.005298954515657,2.6488693633244225,0.09047562600133469,0.0,0.00047653322470426226,613.3429540175109,0.0,1599240.4711730098,265.8692711197578,0.015885761987419755,1.0,1287093.7895215033,2559.241346698174,,,,,,,,,,,,,,,,,,,3.0,14268.326791048563,1575.5178457830875,0.3632592399858788,6.175450102142607,2.405492063920937
2814.0,-29.352738576549044,4.778679099849112,34.957052103159015,30.20413111606615,4.924100260490753,-25.925054692923123,-39.44329671850426,1.4964163783663593,-7.278425180029444,-7.294179141118157,39.94253552918463,36206.535314568544,14293.161288917248,14293.161288917248,50499.69660348579,86681.48439249792,86600.21444107642,14293.161288917248,100893.37572999367,100893.37572999367,100893.37572999367,128487.59076307488,124433.88645376568,4053.7043093092093,0.0,98434.50513846918,47960.5530988335,56082.16893292853,27594.21503308122,83676.38396600974,20877.780333667215,1575.5979059316153,0.0,0.8749265369985564,2.648732061903381,0.0014947306463915918,1.0,1.0,-4.6567290745093715,324037.1281545327,1552057.0180959054,4.789750566347855,1552057.0180959054,4.789750566347855,0.7565998999659156,0.09049117689573655,3.411259963801003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.411259963801003,1.2847043437507246,1.2850252259935686,2.655287950410247,5626.236541099343,14268.268514967644,6454.196491185736,0.00047178389404384095,28855.76185427637,2942.4688200635665,19292.025226983355,1967.2390905134123,0.6685675229927888,0.6685675229927888,30783.596200261225,30484.863174865135,1.0122642037202916,0.8,4366.810125469064,4324.433322199387,1.0122642037202916,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1625.7629445410616,2034.6934298245008,8.791663838144668,4.778679099849112,-1.1273709801090925,5.906050079958205,2.408047822352558,3.5,0.6880136635293023,0.6,0.0002497582730342049,1.0004119729722833,0.0002496554217480607,198.3889161397318,0.0,2.051837379269324e-05,58.14907132849264,0.07369945490465646,8.397078502734e-05,0.00016578748800686488,0.0005655442203369571,0.09049115912502273,0.09049115912502273,0.09049115912502273,0.09096340340190755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491040.6791021646,594.5679122200464,0.0,0.09049115912502273,0.09049117689573655,0.09049117689573655,0.36330822782347577,0.36330822782347577,0.5,9.183183840036957,2.6618501915635306,2.6618501915635306,-1.6370904631912708e-11,0.015753961088705637,2.6374500666087783,-1.6370904631912708e-11,27594.21503308122,20877.780333667215,0.7565998999659156,0.60351193741832,0.4326971792815047,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476036850073106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35411.902286712095,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9390949849426,260.9390949849426,-12.210905015057392,245.52795400037255,276.35023596951925,105706.05026000457,105815.2690309052,-109.21877090063848,0.0,nan,276.35023596951925,3.2002359695192695,270.1857795756917,-2.96422042430828,264.0213231818723,-9.128676818127701,257.8568667880093,-15.293133211990664,251.69241039419043,-21.457589605809545,245.52795400037255,-27.62204599962743,1.0,1.0,25732.562594343566,25732.562594343566,275.86871827095615,2.718718270956174,275.86871827095615,275.86871827095615,86668.08584342538,86600.21444107642,67.87140234895924,0.0,8648.866644398773,8648.866644398773,0.9197632674640415,3428.3162636200077,275.86871827095615,2.718718270956174,1.0,0.002,0.15684558298471332,0.00465713969867031,0.00024188188077660917,0.0017581181221751488,0.12094094038830458,0.12094094038830458,0.0,2.9517577618265456e-12,1.0,1.0052763485266185,2.6374500666251492,0.09049117689573655,0.0,0.0004745934385856213,610.8423390880072,0.0,1599243.0125346344,265.87157481997053,0.01575396110507654,1.0,1287085.512409176,2559.4028479165822,,,,,,,,,,,,,,,,,,,3.0,14268.268514967644,1575.5979059316153,0.36330822782347577,6.175450102142607,2.408047822352558
2815.0,-29.356696495049146,4.788159682367998,34.95810280628805,30.207235004659765,4.926455721085354,-25.928381273415336,-39.44652616102246,1.4981405009154172,-7.2761733141024365,-7.291784923563072,39.944423991110675,36202.126216083074,14312.330007705355,14312.330007705355,50514.45622378843,86681.13937559376,86601.0693387352,14312.330007705355,100913.39934644055,100913.39934644055,100913.39934644055,128510.74911477191,124450.17048211703,4060.5786326548778,0.0,98435.93007979066,47957.90840075544,56086.69075448358,27597.349768331365,83684.04052281495,20880.266711703076,1575.6768932738494,0.0,0.8749325234817161,2.6489717088465037,0.0014947306463915918,1.0,1.0,-4.6667115131975265,324067.9593299697,1552138.346675888,4.789545840585501,1552138.346675888,4.789545840585501,0.7566040539031648,0.09050668552729683,3.4111460433578564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4111460433578564,1.2846964912965235,1.2850172394384847,2.6552155053488993,5626.0830387075175,14268.210521006135,6454.236332863851,0.00047181356248160114,28857.143267572483,2942.6096850170534,19292.144316425445,1967.2512342569019,0.6685396450210831,0.6685396450210831,30782.773772731332,30484.863174865135,1.0122303987368273,0.8,4366.693459929352,4324.433322199387,1.0122303987368273,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1626.78484582834,2034.6934298245008,8.797924350234332,4.788159682367998,-1.1196207090999275,5.907780391467925,2.410571050735678,3.5,0.6887345859244794,0.6,0.0002496554217480607,1.0004098580009821,0.00024955314039679886,198.39216954355157,0.0,2.040455518172604e-05,57.826509385011605,0.07371985945983818,8.394024778019065e-05,0.00016571517396787004,0.0005652786600048587,0.09050666712051669,0.09050666712051669,0.09050666712051669,0.0909768164586082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490981.7305396736,594.5872210553862,0.0,0.09050666712051669,0.09050668552729683,0.09050668552729683,0.36335711917875707,0.36335711917875707,0.5,9.197288617103442,2.653582078287343,2.653582078287343,2.773958840407431e-11,0.015611609460620457,2.6250734103655304,2.773958840407431e-11,27597.349768331365,20880.266711703076,0.7566040539031648,0.6036330930987561,0.4326049027976035,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476273985309467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35411.57972476861,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9383285536952,260.9383285536952,-12.211671446304763,245.5242280213612,276.35242908603857,105721.44093150676,105831.77288444048,-110.33195293374541,0.0,nan,276.35242908603857,3.2024290860385918,270.1867888731021,-2.9632111268978747,264.0211486601499,-9.128851339850087,257.8555084472212,-15.294491552778766,251.68986823429836,-21.460131765701618,245.5242280213612,-27.625771978638767,1.0,1.0,25732.562594343566,25732.562594343566,275.8712113335616,2.721211333561598,275.8712113335616,275.8712113335616,86667.7545040301,86601.0693387352,66.68516529491171,0.0,8648.866644398773,8648.866644398773,0.9197700272759801,3428.201773574646,275.8712113335616,2.721211333561598,1.0,0.002,0.15637309701358817,0.004659485019170494,0.00024115441087261863,0.0017588455849966165,0.12057720543630931,0.12057720543630931,0.0,-4.1307651743593965e-12,1.0,1.0052518349681046,2.625073410337791,0.09050668552729683,0.0,0.00047248201307612317,608.1209093561117,0.0,1599245.477606539,265.87382668589754,0.015611609432880869,1.0,1287077.3754897106,2559.5747811072633,,,,,,,,,,,,,,,,,,,3.0,14268.210521006135,1575.6768932738494,0.36335711917875707,6.175450102142607,2.410571050735678
2816.0,-29.36063013384182,4.797483112016015,34.95914572530457,30.21030306061732,4.928797259968617,-25.931687394459797,-39.44973726812748,1.4998545208044256,-7.273924590527486,-7.289394454503584,39.94630067732989,36197.76254199072,14331.188433371257,14331.188433371257,50528.95097536198,86680.76715155014,86602.13340530588,14331.188433371257,100933.32183867713,100933.32183867713,100933.32183867713,128533.7796941233,124466.35591137549,4067.4237827478055,0.0,98437.32110958501,47955.30149130952,56091.132909194996,27600.457855446162,83691.59076464115,20882.73326284832,1575.7547685245413,0.0,0.874938534481009,2.649210992826598,0.0014947306463915918,1.0,1.0,-4.676696949117797,324098.74453562475,1552219.1713124597,4.789340278181302,1552219.1713124597,4.789340278181302,0.7566082190454572,0.0905221235491884,3.411034015362154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.411034015362154,1.284688685019902,1.285009299806347,2.655144437042591,5625.932453494413,14268.152806086297,6454.275068797052,0.00047184260158736075,28858.49882066737,2942.747912963894,19292.260100721993,1967.2630409693415,0.6685122542446873,0.6685122542446873,30781.965002017954,30484.863174865135,1.0121971553220575,0.8,4366.578731678715,4324.433322199387,1.0121971553220575,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1627.7933186178864,2034.6934298245008,8.804059010107911,4.797483112016015,-1.11197468599737,5.909457798013385,2.4130621582952902,3.5,0.6894463309415115,0.6,0.00024955314039679886,1.0004073563620677,0.0002494515247311721,198.39540308196746,0.0,2.0291819180678727e-05,57.50701555804351,0.07374015127901885,8.390989408841131e-05,0.00016564324630838754,0.0005650147475729215,0.09052212358323602,0.09052212358323602,0.09052212358323602,0.09099015638226553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490923.03446819773,594.6064461276844,0.0,0.09052212358323602,0.0905221235491884,0.0905221235491884,0.3634058934167097,0.3634058934167097,0.5,9.211329601008389,2.6444938735671712,2.6444938735671712,-2.3646862246096134e-11,0.015469863976079523,2.6126975053857677,-2.3646862246096134e-11,27600.457855446162,20882.73326284832,0.7566082190454572,0.6037518287525483,0.43251373538575283,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476509903092019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35411.26023094165,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9375567372214,260.9375567372214,-12.21244326277855,245.52052133308752,276.3545921413627,105736.9401090636,105848.04729344552,-111.1071843818828,0.0,nan,276.3545921413627,3.2045921413626957,270.187777979709,-2.9622220202909944,264.0209638180363,-9.12903618196367,257.8541496563882,-15.29585034361179,251.68733549474496,-21.46266450525502,245.52052133308752,-27.629478666912462,1.0,1.0,25732.562594343566,25732.562594343566,275.87372483221725,2.723724832217272,275.87372483221725,275.87372483221725,86667.2830936065,86602.13340530588,65.14968830061844,0.0,8648.866644398773,8648.866644398773,0.9197766746787496,3428.0891854389647,275.87372483221725,2.723724832217272,1.0,0.002,0.15590272773613895,0.004661821466667874,0.00024043019632766598,0.00175956980429622,0.120215098163833,0.120215098163833,0.0,6.238859255602858e-13,1.0,1.005227320490654,2.6126975054094146,0.0905221235491884,0.0,0.00047036927663115456,605.3978326616833,0.0,1599247.9397218702,265.8760754094725,0.015469863999726385,1.0,1287069.2512011428,2559.7467352206922,,,,,,,,,,,,,,,,,,,4.0,14268.152806086297,1575.7547685245413,0.3634058934167097,6.175450102142607,2.4130621582952902
2817.0,-29.36454772821777,4.806651120117061,34.960180298831645,30.213337623886787,4.931096358365877,-25.93498331960979,-39.45293905036522,1.5015319509710559,-7.271782915557537,-7.28709084972147,39.948145724782016,36193.4282273656,14349.838938741335,14349.838938741335,50543.26716610693,86680.43171066046,86602.95264694015,14349.838938741335,100952.79158568148,100952.79158568148,100952.79158568148,128556.31126841427,124482.07219475677,4074.239073657508,0.0,98438.72957449667,47952.70666934472,56095.58100572439,27603.519682732785,83699.10068845717,20885.159968565287,1575.8326072487537,0.0,0.8749441846471713,2.6494419235485998,0.0014947306463915918,1.0,1.0,-4.688584577760992,324128.4132534878,1552298.6364399847,4.789147057052337,1552298.6364399847,4.789147057052337,0.7566122077406626,0.09053755661148262,3.41092223071286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.41092223071286,1.284681048614508,1.2850015309446485,2.6550732062183395,5625.781523925289,14268.095445639316,6454.314090745648,0.000471871743474017,28859.85751540387,2942.8864612690236,19292.376739937696,1967.2749348592738,0.6684848228942378,0.6684848228942378,30781.157982815334,30484.863174865135,1.0121639841183947,0.8,4366.464251888811,4324.433322199387,1.0121639841183947,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1628.78858758864,2034.6934298245008,8.810129840107567,4.806651120117061,-1.1044723226227875,5.911123442739848,2.4155216590430557,3.5,0.6901490454408731,0.6,0.0002494515247311721,1.0004057075236363,0.0002493503614135252,198.39862352316095,0.0,2.0160080941458245e-05,57.13366938809266,0.0737603113599603,8.387963864349943e-05,0.00016557188608767268,0.0005647528270375001,0.090537536716163,0.090537536716163,0.090537536716163,0.09100317073496651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490864.5326498492,594.6256054531657,0.0,0.090537536716163,0.09053755661148262,0.09053755661148262,0.3634545462056724,0.3634545462056724,0.5,9.225298930438116,2.6344181552882446,2.6344181552882446,-5.229594535194337e-12,0.015307934163956816,2.5985062719605025,-5.229594535194337e-12,27603.519682732785,20885.159968565287,0.7566122077406626,0.6038687005041774,0.43242314349450334,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476744380899393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35410.886884771695,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9367781149968,260.9367781149968,-12.213221885003179,245.51683281363276,276.3567234163724,105752.16288232218,105864.24978794127,-112.08690561908006,0.0,nan,276.3567234163724,3.2067234163724265,270.18874529582894,-2.96125470417104,264.0207671752824,-9.129232824717576,257.85278905469454,-15.297210945305437,251.68481093416955,-21.46518906583043,245.51683281363276,-27.633167186367217,1.0,1.0,25732.562594343566,25732.562594343566,275.87612315942573,2.726123159425754,275.87612315942573,275.87612315942573,86667.07389706299,86602.95264694015,64.12125012284378,0.0,8648.866644398773,8648.866644398773,0.919783307528283,3427.9768418664244,275.87612315942573,2.726123159425754,1.0,0.002,0.15543479171781976,0.004664133270804948,0.00023970968462897488,0.001760290315618555,0.11985484231448744,0.11985484231448744,0.0,2.475298611914756e-13,1.0,1.0051991895799854,2.598506271965732,0.09053755661148262,0.0,0.00046793202479928215,602.2572572504828,0.0,1599250.2466476117,265.87821708444244,0.01530793416918641,1.0,1287061.4220277378,2559.9383283106044,,,,,,,,,,,,,,,,,,,3.0,14268.095445639316,1575.8326072487537,0.3634545462056724,6.175450102142607,2.4155216590430557
2818.0,-29.36844497285723,4.81566589781427,34.96120632496955,30.21624960182237,4.933322709198679,-25.938268204644935,-39.45612773587925,1.5031459423404723,-7.269685832992195,-7.284824946155323,39.949968187901696,36189.1744457033,14368.22659128911,14368.22659128911,50557.40103699241,86680.048409737,86603.76008274604,14368.22659128911,100971.98667403516,100971.98667403516,100971.98667403516,128578.52273703608,124497.5036399278,4081.01909710828,0.0,98440.07482559673,47950.1759529432,56099.8876362817,27606.536063000927,83706.42369928263,20887.550919863435,1575.9092592642808,0.0,0.8749497124300569,2.6496692130344184,0.0014947306463915918,1.0,1.0,-4.701184446412185,324157.59849182377,1552377.1318922786,4.7889580226250175,1552377.1318922786,4.7889580226250175,0.7566161459806444,0.09055290803865544,3.410815287000988,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.410815287000988,1.2846737080995982,1.2849940586299207,2.655005131261357,5625.637281260213,14268.03827549419,6454.350398679825,0.00047189940998791364,28861.15680340805,2943.0189517733425,19292.485266782674,1967.2860015176107,0.6684584889717426,0.6684584889717426,30780.38590737323,30484.863174865135,1.0121322494243257,0.8,4366.354729049561,4324.433322199387,1.0121322494243257,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1629.7707742494995,2034.6934298245008,8.816102741752502,4.81566589781427,-1.0970882867544418,5.912754184568712,2.4179498133402313,3.5,0.6908428038114947,0.6,0.0002493503614135252,1.0004036125575653,0.00024924976107998316,198.4018273266976,0.0,2.0070662972183953e-05,56.880258863169324,0.0737803820229325,8.384951697888562e-05,0.00016550084443463957,0.000564492810209241,0.09055288793701978,0.09055288793701978,0.09055288793701978,0.09101597968672107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490806.29118647525,594.6446779421158,0.0,0.09055288793701978,0.09055290803865544,0.09055290803865544,0.3635030454179669,0.3635030454179669,0.5,9.239191989349692,2.623398788172949,2.623398788172949,2.5011104298755527e-12,0.01513911316311578,2.583640499743126,2.5011104298755527e-12,27606.536063000927,20887.550919863435,0.7566161459806444,0.6039847218729724,0.4323344953275485,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476977909513051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35410.633474246766,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.93598916102724,260.93598916102724,-12.21401083897274,245.51316201319926,276.35881630886547,105766.99358453412,105880.56780369891,-113.574219164799,0.0,nan,276.35881630886547,3.2088163088654937,270.1896854497368,-2.960314550263149,264.02055459058215,-9.129445409417826,257.85142373144555,-15.298576268554427,251.68229287233436,-21.46770712766562,245.51316201319926,-27.636837986800714,1.0,1.0,25732.562594343566,25732.562594343566,275.8784824204038,2.72848242040385,275.8784824204038,275.8784824204038,86666.69715837097,86603.76008274604,62.937075624926365,0.0,8648.866644398773,8648.866644398773,0.9197896530297323,3427.869363435993,275.8784824204038,2.72848242040385,1.0,0.002,0.15496941488396895,0.004666428444619499,0.00023899309446360676,0.0017610069057063808,0.11949654723180338,0.11949654723180338,0.0,1.699877218153123e-13,1.0,1.005169712606294,2.583640499740625,0.09055290803865544,0.0,0.0004653728631876355,598.959875166604,0.0,1599252.4910149896,265.8803141670078,0.01513911316061467,1.0,1287053.7208894086,2560.137222661505,,,,,,,,,,,,,,,,,,,3.0,14268.03827549419,1575.9092592642808,0.3635030454179669,6.175450102142607,2.4179498133402313
2819.0,-29.372322575768507,4.824529659916095,34.962223455981686,30.21912518832835,4.935512643749395,-25.94153905381699,-39.459302835725225,1.5047291230639344,-7.267630389214105,-7.282590952360209,39.95176350512422,36184.95366298806,14386.348473281198,14386.348473281198,50571.30213626926,86679.68458903776,86604.49841546116,14386.348473281198,100990.84688874235,100990.84688874235,100990.84688874235,128600.3311060247,124512.56959221645,4087.7615138082665,0.0,98441.42286600034,47947.66172717755,56104.179043136435,27609.48421728236,83713.66326041879,20889.89016958544,1575.9834961218592,0.0,0.8749551677989686,2.6498934724624976,0.0014947306463915918,1.0,1.0,-4.714752526857978,324186.37475035887,1552454.4610745395,4.788771466012456,1552454.4610745395,4.788771466012456,0.7566200804471842,0.09056817805863922,3.410709110845088,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.410709110845088,1.28466651062192,1.2849867301128475,2.6549373573955233,5625.493676571153,14267.981382435639,6454.386551307983,0.0004719269547011243,28862.45049540711,2943.1508716439466,19292.593329407573,1967.2970208386732,0.6684322709354706,0.6684322709354706,30779.61936847824,30484.863174865135,1.0121007424963735,0.8,4366.245991597756,4324.433322199387,1.0121007424963735,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1630.7400569383067,2034.6934298245008,8.82197528175728,4.824529659916095,-1.089818350260864,5.914348010176959,2.420347023145751,3.5,0.691527720898786,0.6,0.00024924976107998316,1.0004015907371668,0.00024914970486634096,198.40501507322386,0.0,1.9959290004417825e-05,56.56462787252012,0.07380034131293692,8.381953358479547e-05,0.0001654302274951877,0.0005642343841270123,0.09056816236491445,0.09056816236491445,0.09056816236491445,0.09102853843161733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490748.3131135139,594.6636623926934,0.0,0.09056816236491445,0.09056817805863922,0.09056817805863922,0.3635513718630356,0.3635513718630356,0.5,9.25300356956615,2.6114350263795245,2.6114350263795245,1.0402345651527867e-11,0.0149605631461327,2.5678384255022593,1.0402345651527867e-11,27609.48421728236,20889.89016958544,0.7566200804471842,0.6040985445703247,0.43224668774107877,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477210232192532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35410.31784325612,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.93519022883,260.93519022883,-12.214809771169996,245.5095087717528,276.3608716859186,105781.6994296092,105896.71006764732,-115.01063803811677,0.0,nan,276.3608716859186,3.210871685918619,270.19059910306913,-2.9594008969308447,264.0203265202367,-9.129673479763255,257.8500539374155,-15.299946062584468,251.67978135458728,-21.4702186454127,245.5095087717528,-27.640491228247186,1.0,1.0,25732.562594343566,25732.562594343566,275.88080178176733,2.7308017817673544,275.88080178176733,275.88080178176733,86666.34656044024,86604.49841546116,61.84814497908519,0.0,8648.866644398773,8648.866644398773,0.9197959528853172,3427.7626563993135,275.88080178176733,2.7308017817673544,1.0,0.002,0.15450676592330556,0.004668707287188006,0.00023828068902836497,0.0017617193093682954,0.11914034451418248,0.11914034451418248,0.0,-1.6033398567150137e-12,1.0,1.0051383687594981,2.567838425491857,0.09056817805863922,0.0,0.00046264508721533703,595.445568188324,0.0,1599254.6723289117,265.8823696107859,0.014960563135730354,1.0,1287046.1281072143,2560.346493025713,,,,,,,,,,,,,,,,,,,3.0,14267.981382435639,1575.9834961218592,0.3635513718630356,6.175450102142607,2.420347023145751
2820.0,-29.376180730315102,4.833244528508642,34.963231534429916,30.221940215583913,4.93766479573191,-25.944796177722502,-39.46246812175957,1.5062802441432188,-7.265620251152711,-7.280394922530734,39.953536525559514,36180.7954384239,14404.215683947034,14404.215683947034,50585.01112237093,86679.30236972892,86605.2195185723,14404.215683947034,101009.43520251932,101009.43520251932,101009.43520251932,128621.82623285604,124527.36059820541,4094.465634650629,0.0,98442.74087873087,47945.19848479319,56108.38043770853,27612.391030336712,83720.77146804525,20892.196531924023,1576.0567629802765,0.0,0.8749604982412519,2.650114068952245,0.0014947306463915918,1.0,1.0,-4.729098233240677,324214.6639501462,1552530.8327309077,4.788589182905179,1552530.8327309077,4.788589182905179,0.7566239558526655,0.09058338633243813,3.4106052856077955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4106052856077955,1.2846594620575087,1.2849795512466384,2.654871105020606,5625.353295738771,14267.92475295822,6454.421465137488,0.00047195380093925144,28863.71556806745,2943.2798731541816,19292.697689180397,1967.3076625739063,0.6684065897089259,0.6684065897089259,30778.869797428004,30484.863174865135,1.0120699331847791,0.8,4366.13966112127,4324.433322199387,1.0120699331847791,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1631.6966178586074,2034.6934298245008,8.827753594813917,4.833244528508642,-1.082664112365861,5.915908640874503,2.422713701209492,3.5,0.6922039146312835,0.6,0.00024914970486634096,1.0003995887590835,0.0002490501872110838,198.4081869203552,0.0,1.985165457584965e-05,56.259589067957904,0.07382019296751277,8.378965272987503e-05,0.00016536005213646594,0.0005639778678450114,0.09058336417598965,0.09058336417598965,0.09058336417598965,0.09104090318588473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490690.63942183886,594.6825456966465,0.0,0.09058336417598965,0.09058338633243813,0.09058338633243813,0.36359950393218304,0.36359950393218304,0.5,9.266730037920784,2.598570119663975,2.598570119663975,-3.581135388230905e-12,0.014774671378006587,2.551296689290041,-3.581135388230905e-12,27612.391030336712,20892.196531924023,0.7566239558526655,0.6042110008706543,0.43216032059897436,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477441391034815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35410.01280445156,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.93438146589796,260.93438146589796,-12.21561853410202,245.50587291253458,276.3628900192725,105796.31113813055,105912.73696535303,-116.42582722248795,0.0,nan,276.3628900192725,3.2128900192725496,270.1914865978996,-2.9585134021003796,264.02008317656123,-9.129916823438748,257.8486797552331,-15.301320244766885,251.67727633388648,-21.472723666113495,245.50587291253458,-27.644127087465392,1.0,1.0,25732.562594343566,25732.562594343566,275.88308118704254,2.7330811870425578,275.88308118704254,275.88308118704254,86665.97746964286,86605.2195185723,60.757951070569106,0.0,8648.866644398773,8648.866644398773,0.9198021131522868,3427.6583120358346,275.88308118704254,2.7330811870425578,1.0,0.002,0.15404697841842122,0.004670968204936409,0.0002375726715880225,0.001762427329423935,0.11878633579401124,0.11878633579401124,0.0,1.0119574449241053e-12,1.0,1.0051055485449192,2.551296689293622,0.09058338633243813,0.0,0.00045978365779908794,591.7593447834039,0.0,1599256.789611966,265.88437974884727,0.014774671381587723,1.0,1287038.664262368,2560.5638345077537,,,,,,,,,,,,,,,,,,,3.0,14267.92475295822,1576.0567629802765,0.36359950393218304,6.175450102142607,2.422713701209492
2821.0,-29.380018103700273,4.841812606447082,34.964230416535,30.22472223909574,4.939779812737895,-25.948038312057466,-39.465615910571046,1.5078000222376997,-7.263652346058677,-7.278235633525797,39.955287259464036,36176.65783866984,14421.830571018569,14421.830571018569,50598.488409688405,86678.94708619697,86605.92647786136,14421.830571018569,101027.75704887992,101027.75704887992,101027.75704887992,128643.01282653905,124541.88407164777,4101.128754891287,0.0,98444.0675979969,47942.73731228856,56112.58920634259,27615.255777659135,83727.84498400173,20894.46957101942,1576.128996791962,0.0,0.8749657105424369,2.6503310995572975,0.0014947306463915918,1.0,1.0,-4.744068115189009,324242.48174871923,1552606.2471964036,4.78841094116606,1552606.2471964036,4.78841094116606,0.7566277763004875,0.09059850744210102,3.410501964926109,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.410501964926109,1.284652559060836,1.2849725186777303,2.654804943851438,5625.213108160426,14267.868383842946,6454.456402383587,0.0004719806231587475,28864.979000277388,2943.4087073850287,19292.80211894699,1967.3183114465176,0.6683809511436537,0.6683809511436537,30778.123864509573,30484.863174865135,1.012039273596039,0.8,4366.033846732335,4324.433322199387,1.012039273596039,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1632.6406289152324,2034.6934298245008,8.833438489522827,4.841812606447082,-1.0756236417310063,5.917436248178088,2.4250502360014368,3.5,0.6928714960004105,0.6,0.0002490501872110838,1.000397448523679,0.00024895124190751954,198.41134177099994,0.0,1.9745117546143597e-05,55.95766312577095,0.07383993808505891,8.375994681656006e-05,0.00016529024039452372,0.000563722689648632,0.09059848855019102,0.09059848855019102,0.09059848855019102,0.09105307430779676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490633.28697043954,594.7013223740838,0.0,0.09059848855019102,0.09059850744210102,0.09059850744210102,0.3636474262821532,0.3636474262821532,0.5,9.280367906911163,2.584866347974355,2.584866347974355,-3.3310243452433497e-11,0.014583287467132777,2.534167518336801,-3.3310243452433497e-11,27615.255777659135,20894.46957101942,0.7566277763004875,0.6043209211864523,0.43207439347784815,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477671397461194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35409.71087850937,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9335631729295,260.9335631729295,-12.216436827070481,245.50225452700903,276.36487181885343,105810.7803640837,105928.57809376795,-117.79772968426948,0.0,nan,276.36487181885343,3.214871818853453,270.19234836047985,-2.9576516395201224,264.0198249020908,-9.13017509790916,257.84730144375396,-15.302698556246014,251.67477798539,-21.475222014609983,245.50225452700903,-27.647745472990948,1.0,1.0,25732.562594343566,25732.562594343566,275.8853222161549,2.735322216154941,275.8853222161549,275.8853222161549,86665.63519249526,86605.92647786136,59.70871463390358,0.0,8648.866644398773,8648.866644398773,0.9198082433850265,3427.5544747507392,275.8853222161549,2.735322216154941,1.0,0.002,0.15359015914607735,0.004673210941552637,0.0002368692076322281,0.0017631307928933269,0.11843460381611405,0.11843460381611405,0.0,5.255548600480164e-13,1.0,1.0050715545220879,2.5341675183701113,0.09059850744210102,0.0,0.00045681546023942546,587.9358071648625,0.0,1599258.8491068066,265.8863476539413,0.01458328750044302,1.0,1287031.3252023354,2560.7875392377305,,,,,,,,,,,,,,,,,,,3.0,14267.868383842946,1576.128996791962,0.3636474262821532,6.175450102142607,2.4250502360014368
2822.0,-29.38383790279963,4.850235974769629,34.96521997530838,30.22746619479733,4.941858923491124,-25.951268220213898,-39.46875035818664,1.5092892420189137,-7.261725716007049,-7.276112091578171,39.95701594272755,36172.54786787963,14439.195729502146,14439.195729502146,50611.74359738178,86678.60706520785,86606.62012755706,14439.195729502146,101045.8158570592,101045.8158570592,101045.8158570592,128663.89512185258,124556.1453504149,4107.749771437675,0.0,98445.39422145567,47940.28921715725,56116.78333810935,27618.079264793374,83734.86260290272,20896.70992327468,1576.2002152083653,0.0,0.8749708093343036,2.650544662820107,0.0014947306463915918,1.0,1.0,-4.759675478767008,324269.8408555833,1552680.714526691,4.788236582316616,1552680.714526691,4.788236582316616,0.7566315427993258,0.09061354880264494,3.4103995386908483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4103995386908483,1.2846457978872552,1.2849656287039044,2.6547391851509845,5625.073773364993,14267.812302438453,6454.491099582718,0.0004720072766860818,28866.234910190597,2943.5367745550825,19292.905831197128,1967.3288871528125,0.6683554641338482,0.6683554641338482,30777.38438466617,30484.863174865135,1.0120088794271465,0.8,4365.928947745007,4324.433322199387,1.0120088794271465,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1633.572260633207,2034.6934298245008,8.839030924720285,4.850235974769629,-1.0686951316059732,5.918931106375602,2.427357013727047,3.5,0.6935305753505848,0.6,0.00024895124190751954,1.000395640317823,0.0002488527857122892,198.41448226034385,0.0,1.9631870442119366e-05,55.63672083296628,0.07385956995550103,8.373037647805728e-05,0.00016522086542946225,0.0005634691632427408,0.09061353127696684,0.09061353127696684,0.09061353127696684,0.09106505664540784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490576.27240016544,594.7199870281909,0.0,0.09061353127696684,0.09061354880264494,0.09061354880264494,0.3636951241191329,0.3636951241191329,0.5,9.293913960204552,2.5703707608377613,2.5703707608377613,3.0183855415089056e-11,0.01438637557112088,2.5164366128111624,3.0183855415089056e-11,27618.079264793374,20896.70992327468,0.7566315427993258,0.6044285740026675,0.43198909920496703,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477900171907736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35409.38993621657,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.93273541609636,260.93273541609636,-12.217264583903614,245.49865314727887,276.36681768492014,105825.11604081084,105944.27614370677,-119.16010289595971,0.0,nan,276.36681768492014,3.2168176849201586,270.19318477739006,-2.9568152226099187,264.01955186984924,-9.13044813015074,257.845918962325,-15.304081037674962,251.67228605481506,-21.477713945184917,245.49865314727887,-27.651346852721105,1.0,1.0,25732.562594343566,25732.562594343566,275.8875259593271,2.7375259593271153,275.8875259593271,275.8875259593271,86665.30805528292,86606.62012755706,58.68792772585584,0.0,8648.866644398773,8648.866644398773,0.9198143204524524,3427.4515363843025,275.8875259593271,2.7375259593271153,1.0,0.002,0.15313641748136028,0.0046754352179944805,0.00023617046654084904,0.0017638295332455009,0.11808523327042451,0.11808523327042451,0.0,-2.1365027802477954e-13,1.0,1.005036357975576,2.5164366127809785,0.09061354880264494,0.0,0.000453737892264022,583.9716058543407,0.0,1599260.8518995226,265.8882742839929,0.014386375540937024,1.0,1287024.1075535698,2561.017796170998,,,,,,,,,,,,,,,,,,,3.0,14267.812302438453,1576.2002152083653,0.3636951241191329,6.175450102142607,2.427357013727047
2823.0,-29.387638657113897,4.858516689408713,34.966200100039444,30.23013488799336,4.943903004628288,-25.95448449094501,-39.47187125505877,1.510748839620014,-7.259839750214837,-7.274023663762996,39.95872282814732,36168.497855978065,14456.314151576998,14456.314151576998,50624.81200755506,86678.21790140092,86607.30082769814,14456.314151576998,101063.61497927514,101063.61497927514,101063.61497927514,128684.47758830157,124570.14990434844,4114.327683953125,0.0,98446.66510245667,47937.89412058056,56120.856646529006,27620.86260902643,83741.71925555544,20898.9184237229,1576.2704593992703,0.0,0.8749757971727075,2.650754821251604,0.0014947306463915918,1.0,1.0,-4.775933506244144,324296.7493324714,1552754.2455096836,4.788066018872698,1552754.2455096836,4.788066018872698,0.7566352550080454,0.09062851760508216,3.410300603712813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.410300603712813,1.2846391743256051,1.2849588770059546,2.6546758590816855,5624.9395930230685,14267.75644519304,6454.523737663846,0.0004720327991388557,28867.44499745191,2943.66016911503,19293.00338860576,1967.3388352399404,0.6683308270028306,0.6683308270028306,30776.670106201847,30484.863174865135,1.0119795212610074,0.8,4365.8276237018335,4324.433322199387,1.0119795212610074,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1634.4916818415768,2034.6934298245008,8.844532102659043,4.858516689408713,-1.0618769660843226,5.920393655493036,2.4296344175150937,3.5,0.6941812621471696,0.6,0.0002488527857122892,1.0003936795997126,0.0002487548560001525,198.41760717815717,0.0,1.9535135001948397e-05,55.362572595521755,0.07387910509050298,8.370094356415768e-05,0.00016515184214813155,0.0005632174269820562,0.09062848863480057,0.09062848863480057,0.09062848863480057,0.09107685495346884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490519.6112029877,594.7385346382167,0.0,0.09062848863480057,0.09062851760508216,0.09062851760508216,0.36374258370335605,0.36374258370335605,0.5,9.307365236149906,2.5551183701676905,2.5551183701676905,4.200728653813712e-11,0.01418391354815185,2.4980901575188454,4.200728653813712e-11,27620.86260902643,20898.9184237229,0.7566352550080454,0.6045351404007221,0.43190536542009966,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478127905457392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35409.11578797912,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.931898462938,260.931898462938,-12.218101537061955,245.4950686524837,276.3687282734033,105839.41149607922,105959.89545899529,-120.48396291607746,0.0,nan,276.3687282734033,3.2187282734033147,270.19399634921325,-2.9560036507867267,264.01926442503526,-9.130735574964717,257.84453250082663,-15.305467499173346,251.66980057666618,-21.4801994233338,245.4950686524837,-27.654931347516282,1.0,1.0,25732.562594343566,25732.562594343566,275.8896930911123,2.739693091112315,275.8896930911123,275.8896930911123,86664.92815157014,86607.30082769814,57.62732387200231,0.0,8648.866644398773,8648.866644398773,0.9198201902888339,3427.352106731377,275.8896930911123,2.739693091112315,1.0,0.002,0.1526858653240395,0.004677640680905313,0.000235476621408553,0.0017645233796938023,0.1177383107042765,0.1177383107042765,0.0,1.1023551862998637e-12,1.0,1.0049999311209377,2.498090157476838,0.09062851760508216,0.0,0.0004505484301492681,579.8634930567831,0.0,1599262.7986848888,265.89016024978514,0.014183913506144563,1.0,1287017.0091696302,2561.254784879417,,,,,,,,,,,,,,,,,,,3.0,14267.75644519304,1576.2704593992703,0.36374258370335605,6.175450102142607,2.4296344175150937
2824.0,-29.391420696071,4.866656767910655,34.96717068374294,30.232761112879984,4.945911898534635,-25.957687436654,-39.47498247781766,1.5121786398525543,-7.2579933002567145,-7.2719711631198525,39.9604077044835,36164.496091225,14473.190501295745,14473.190501295745,50637.686592520746,86677.83518180759,86607.9650740518,14473.190501295745,101081.15557534754,101081.15557534754,101081.15557534754,128704.76149675823,124583.90179665344,4120.859700104793,0.0,98447.92812203862,47935.53305203128,56124.88341111926,27623.6059214107,83748.48933252996,20901.0950857648,1576.3397566457854,0.0,0.874980670372328,2.6509614681852156,0.0014947306463915918,1.0,1.0,-4.792676547485371,324323.19661447743,1552826.8309440124,4.7878993767746305,1552826.8309440124,4.7878993767746305,0.7566389104025202,0.09064338149532238,3.410202907357689,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.410202907357689,1.284632689113762,1.2849522643699054,2.6546132106526947,5624.806848519642,14267.700842151517,6454.555879262928,0.000472058020653897,28868.64236425115,2943.782266548837,19293.09946199633,1967.3486319993406,0.6683064350087872,0.6683064350087872,30775.9647661265,30484.863174865135,1.0119505306463443,0.8,4365.727567614726,4324.433322199387,1.0119505306463443,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1635.399059270416,2034.6934298245008,8.849944250152939,4.866656767910655,-1.055168256770509,5.921825024681164,2.4318828263891668,3.5,0.694823664682619,0.6,0.0002487548560001525,1.0003917528323674,0.00024865744374227725,198.42071679401417,0.0,1.9430979153812408e-05,55.067394921904366,0.0738985360696568,8.367161140502962e-05,0.00016508324459512286,0.0005629673606743284,0.09064335715467874,0.09064335715467874,0.09064335715467874,0.09108846672336608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490463.3165277943,594.7569609248329,0.0,0.09064335715467874,0.09064338149532238,0.09064338149532238,0.363789792285577,0.363789792285577,0.5,9.320718792876342,2.5391710358729824,2.5391710358729824,2.3590018827235326e-11,0.013977862863157497,2.479294615634501,2.3590018827235326e-11,27623.6059214107,20901.0950857648,0.7566389104025202,0.6046400000298492,0.4318226678409807,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478354510342446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35408.820610305505,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.93105248807996,260.93105248807996,-12.218947511920021,245.49150088541484,276.37060409075815,105853.59067888082,105975.37336518233,-121.78268630151297,0.0,nan,276.37060409075815,3.2206040907581723,270.19478344967905,-2.9552165503209267,264.018962808617,-9.131037191382973,257.8431421675257,-15.306857832474293,251.66732152648504,-21.482678473514937,245.49150088541484,-27.65849911458514,1.0,1.0,25732.562594343566,25732.562594343566,275.8918223933042,2.7418223933042327,275.8918223933042,275.8918223933042,86664.55806613265,86607.9650740518,56.592992080855765,0.0,8648.866644398773,8648.866644398773,0.9198259865499409,3427.2539218944776,275.8918223933042,2.7418223933042327,1.0,0.002,0.15223858512346633,0.004679826809954535,0.0002347877992129335,0.0017652121940901946,0.11739389960646675,0.11739389960646675,0.0,-6.696871789751979e-12,1.0,1.0049626048999685,2.479294615610911,0.09064338149532238,0.0,0.0004472765071482444,575.6493521436439,0.0,1599264.693585759,265.89200669974326,0.013977862839567479,1.0,1287010.0328181374,2561.496603085901,,,,,,,,,,,,,,,,,,,3.0,14267.700842151517,1576.3397566457854,0.363789792285577,6.175450102142607,2.4318828263891668
2825.0,-29.39518422810083,4.874658207338988,34.96813163184135,30.235377873200946,4.947885452126858,-25.96087726004209,-39.47808021968228,1.5135784849731437,-7.256185974127277,-7.269953553525544,39.96207078622277,36160.5045916044,14489.827192436553,14489.827192436553,50650.33178404095,86677.51493102184,86608.61234902631,14489.827192436553,101098.43954146287,101098.43954146287,101098.43954146287,128724.74895321821,124597.40356724463,4127.345385973573,0.0,98449.23150262806,47933.160200020066,56128.96811400888,27626.309411755345,83755.27752576422,20903.240131875657,1576.4080928239357,0.0,0.8749854338810272,2.6511647142460824,0.0014947306463915918,1.0,1.0,-4.809972386928848,324349.1959651026,1552898.4799692032,4.787736486747089,1552898.4799692032,4.787736486747089,0.7566425113222348,0.0906581576322378,3.410104183784588,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.410104183784588,1.284626343003875,1.284945791536443,2.654549474527086,5624.671799317603,14267.645487349173,6454.589080594127,0.0004720837733023761,28869.860331764856,2943.9064646708975,19293.19870299712,1967.3587517650901,0.6682816778912245,0.6682816778912245,30775.252005722326,30484.863174865135,1.0119212352129345,0.8,4365.626458916127,4324.433322199387,1.0119212352129345,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1636.294555930534,2034.6934298245008,8.855268227789477,4.874658207338988,-1.0485672283844876,5.9232254357234755,2.4341026112196005,3.5,0.6954578889198858,0.6,0.00024865744374227725,1.0003898474844537,0.00024856054303983873,198.4238112780356,0.0,1.9328610032131162e-05,54.77728083105971,0.07391786467968893,8.364241578159917e-05,0.00016501502796067806,0.0005627184372360391,0.09065813315780105,0.09065813315780105,0.09065813315780105,0.09109989541936446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490407.40237798216,594.7752613518678,0.0,0.09065813315780105,0.0906581576322378,0.0906581576322378,0.363836737167653,0.363836737167653,0.5,9.333971938213615,2.5225637724090006,2.5225637724090006,5.4569682106375694e-12,0.013767579398290763,2.4599811665967195,5.4569682106375694e-12,27626.309411755345,20903.240131875657,0.7566425113222348,0.6047419730471342,0.43174001280672675,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478580006103487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35408.53049621466,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9301976015344,260.9301976015344,-12.21980239846556,245.4879496800537,276.37244552302496,105867.57875830757,105990.64433308749,-123.0655747799141,0.0,nan,276.37244552302496,3.2224455230249873,270.19554635442336,-2.9544536455766206,264.0186471858171,-9.13135281418289,257.8417480172321,-15.3082519827679,251.66484884865523,-21.485151151344752,245.4879496800537,-27.662050319946275,1.0,1.0,25732.562594343566,25732.562594343566,275.89391484218106,2.743914842181084,275.89391484218106,275.89391484218106,86664.25384788097,86608.61234902631,55.64149885466031,0.0,8648.866644398773,8648.866644398773,0.919831843666908,3427.154704703511,275.89391484218106,2.743914842181084,1.0,0.002,0.1517946716283378,0.004681993446551421,0.00023410414679085064,0.0017658958523858047,0.11705207339542532,0.11705207339542532,0.0,-8.23344864508968e-13,1.0,1.004924242127886,2.4599811665912625,0.0906581576322378,0.0,0.000443909859745583,571.3133988981159,0.0,1599266.5361622933,265.8938140258727,0.013767579392833795,1.0,1287003.174981406,2561.744063072748,,,,,,,,,,,,,,,,,,,3.0,14267.645487349173,1576.4080928239357,0.363836737167653,6.175450102142607,2.4341026112196005
