time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2826.0,-29.39892935310894,4.882522981217319,34.96908285688662,30.237916926294588,4.949824448245788,-25.96405397299596,-39.48116455050183,1.5149490691865866,-7.254415726384536,-7.26797019373088,39.96371202978745,36156.572874914214,14506.22707918707,14506.22707918707,50662.79995410128,86677.14027127609,86609.24260322307,14506.22707918707,101115.46968241014,101115.46968241014,101115.46968241014,128744.4427249039,124610.66011710964,4133.782607794263,0.0,98450.47491010395,47930.84159799849,56132.9259023394,27628.973042493762,83761.89894483316,20905.353566787628,1576.4754539569863,0.0,0.8749900914511612,2.651364604503638,0.0014947306463915918,1.0,1.0,-4.8277017786138,324374.7555636373,1552969.1906097892,4.787577220401545,1552969.1906097892,4.787577220401545,0.7566460589988231,0.09067282485803917,3.410009136756358,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.410009136756358,1.2846201327570919,1.2849394552582816,2.6544883190003334,5624.542218094876,14267.590377234306,6454.62010158958,0.00047210832692304555,28871.029654703867,2944.0257024268094,19293.291426828455,1967.3682069645042,0.6682578230695371,0.6682578230695371,30774.56578518677,30484.863174865135,1.0118930307649099,0.8,4365.529115033253,4324.433322199387,1.0118930307649099,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1637.1783332803827,2034.6934298245008,8.8605051656903,4.882522981217319,-1.0420723120478748,5.9245952932651935,2.436294140060332,3.5,0.6960840400172377,0.6,0.00024856054303983873,1.0003879523150943,0.00024846415079731897,198.42689071113145,0.0,1.9227406693369314e-05,54.490470569008636,0.0739370920863823,8.361335591013573e-05,0.000164947187129703,0.000562471415194548,0.0906728130272954,0.0906728130272954,0.0906728130272954,0.09111114213828736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490351.8810066653,594.7934319413961,0.0,0.0906728130272954,0.09067282485803917,0.09067282485803917,0.36388340662460417,0.36388340662460417,0.5,9.347122083585973,2.505348468048055,2.505348468048055,5.002220859751105e-12,0.013554467346352794,2.440268415117089,5.002220859751105e-12,27628.973042493762,20905.353566787628,0.7566460589988231,0.6048430204223112,0.4316589443456562,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478804405069354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35408.243685952606,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9293339553537,260.9293339553537,-12.220666044646293,245.48441489040331,276.37425302031124,105881.5276238105,106005.85419274462,-124.32656893414911,0.0,nan,276.37425302031124,3.2242530203112665,270.1962853943184,-2.9537146056815686,264.0183177683415,-9.131682231658488,257.84035014236093,-15.309649857639045,251.66238251638683,-21.48761748361315,245.48441489040331,-27.665585109596663,1.0,1.0,25732.562594343566,25732.562594343566,275.89597107328046,2.7459710732804865,275.89597107328046,275.89597107328046,86663.89161342714,86609.24260322307,54.64901020406978,0.0,8648.866644398773,8648.866644398773,0.9198374825762616,3427.0591824401395,275.89597107328046,2.7459710732804865,1.0,0.002,0.15135419856650037,0.004684140328823346,0.00023342577836553324,0.0017665742176023777,0.11671288918276662,0.11671288918276662,0.0,-4.032089332556277e-12,1.0,1.0048850786459849,2.4402684151120866,0.09067282485803917,0.0,0.0004404694776498111,566.8826467937612,0.0,1599268.330814412,265.89558427361544,0.013554467341350573,1.0,1286996.433483759,2561.995825707101,,,,,,,,,,,,,,,,,,,3.0,14267.590377234306,1576.4754539569863,0.36388340662460417,6.175450102142607,2.436294140060332
2827.0,-29.4026563200084,4.890253040487756,34.97002428252816,30.240407294500642,4.9517294543283,-25.967217742604138,-39.48423540042711,1.516290877604824,-7.2526832171411115,-7.266020308195715,39.965331697497035,36152.67935900524,14522.392822261781,14522.392822261781,50675.07218126702,86676.75890214274,86609.8532595116,14522.392822261781,101132.24608177338,101132.24608177338,101132.24608177338,128763.84373999792,124623.67202123342,4140.1717187645,0.0,98451.69957838237,47928.54923297562,56136.8337171186,27631.597658224535,83768.43137534313,20907.436044503094,1576.5418636791314,0.0,0.8749946463924119,2.651561233907308,0.0014947306463915918,1.0,1.0,-4.846007063786828,324399.8853223314,1553038.974070788,4.7874214644917386,1553038.974070788,4.7874214644917386,0.7566495540036211,0.09068741408985687,3.4099158099172513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4099158099172513,1.2846140561069164,1.2849332532643358,2.654428225899351,5624.414888024869,14267.535510422375,6454.650282357152,0.0004721323974377368,28872.178982263937,2944.1429012215117,19293.38163916242,1967.3774060624598,0.6682343459776371,0.6682343459776371,30773.891980350476,30484.863174865135,1.0118653367692965,0.8,4365.433532380643,4324.433322199387,1.0118653367692965,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1638.0505508514407,2034.6934298245008,8.865656078021035,4.890253040487756,-1.0356818872599654,5.925934927747721,2.438457777192527,3.5,0.6967022220550076,0.6,0.00024846415079731897,1.0003860827655244,0.00024836826009259395,198.42995529675304,0.0,1.912681297186976e-05,54.205387962278905,0.07395621889935416,8.358443232392959e-05,0.0001648797184733894,0.000562225958757116,0.09068739366052293,0.09068739366052293,0.09068739366052293,0.09112221181964936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490296.76490582264,594.8114686532713,0.0,0.09068739366052293,0.09068741408985687,0.09068741408985687,0.36392978932117537,0.36392978932117537,0.5,9.360166897521626,2.4875379482392077,2.4875379482392077,-6.076561476220377e-11,0.013337091054609118,2.420013244408892,-6.076561476220377e-11,27631.597658224535,20907.436044503094,0.7566495540036211,0.6049423553630372,0.431578803201114,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479027713099835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35407.958603345876,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9284617029552,260.9284617029552,-12.221538297044788,245.48089635918856,276.3760270467257,105895.3791661795,106020.94464798023,-125.56548180071877,0.0,nan,276.3760270467257,3.226027046725733,270.1970009092034,-2.9529990907965953,264.0179747717007,-9.132025228299256,257.83894863421335,-15.311051365786625,251.65992249669972,-21.490077503300256,245.48089635918856,-27.669103640811414,1.0,1.0,25732.562594343566,25732.562594343566,275.89799156416933,2.7479915641693538,275.89799156416933,275.89799156416933,86663.5225742572,86609.8532595116,53.66931474559533,0.0,8648.866644398773,8648.866644398773,0.9198430193508824,3426.9653889668375,275.89799156416933,2.7479915641693538,1.0,0.002,0.15091726515481219,0.0046862672140412665,0.00023275284753078448,0.0017672471510085314,0.11637642376539224,0.11637642376539224,0.0,-1.460684004306323e-12,1.0,1.0048448293355836,2.420013244469658,0.09068741408985687,0.0,0.00043692989290931356,562.3243179769246,0.0,1599270.0747429251,265.89731678285887,0.013337091115374733,1.0,1286989.8056932376,2562.2535527440978,,,,,,,,,,,,,,,,,,,3.0,14267.535510422375,1576.5418636791314,0.36392978932117537,6.175450102142607,2.438457777192527
2828.0,-29.406365204073456,4.897850315444155,34.97095585304924,30.242875799909257,4.953601412095578,-25.97036854244966,-39.48729287423191,1.5176047515504827,-7.250984794707847,-7.2641030382241265,39.96693010019358,36148.80478933126,14538.326952596768,14538.326952596768,50687.13174192803,86676.41413088323,86610.45283389912,14538.326952596768,101148.77978649588,101148.77978649588,101148.77978649588,128782.9637775857,124636.45391672394,4146.509860861754,0.0,98452.94298513186,47926.25798136266,56140.76111529911,27634.18399108981,83774.94510638891,20909.488149797282,1576.6073371345049,0.0,0.8749991022889114,2.6517546513484134,0.0014947306463915918,1.0,1.0,-4.864637532146219,324424.59623222996,1553107.8436517455,4.787269096391194,1553107.8436517455,4.787269096391194,0.7566529974809173,0.09070188414646482,3.4098224144798728,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4098224144798728,1.2846081091289427,1.2849271816202845,2.654367810889797,5624.286875869226,14267.480882540385,6454.680843172616,0.0004721566373084762,28873.334449046273,2944.2607260426626,19293.472987484973,1967.3867209990133,0.6682107680196342,0.6682107680196342,30773.21767655326,30484.863174865135,1.0118376224176926,0.8,4365.33787894788,4324.433322199387,1.0118376224176926,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1638.9113663601795,2034.6934298245008,8.87072190174909,4.897850315444155,-1.0293943057529864,5.927244621197142,2.440593883374471,3.5,0.6973125381069918,0.6,0.00024836826009259395,1.000384220847749,0.0002482728684805933,198.43300509559518,0.0,1.902758825195884e-05,53.92418510605135,0.07397524648760612,8.355564391209263e-05,0.00016481261618050134,0.0005619817528413416,0.09070187225816138,0.09070187225816138,0.09070187225816138,0.09113310735965646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490242.0659539176,594.8293676501655,0.0,0.09070187225816138,0.09070188414646482,0.09070188414646482,0.36397587492832295,0.36397587492832295,0.5,9.37310422414311,2.4691924272182177,2.4691924272182177,-2.495426087989472e-11,0.013118243516260009,2.399465506077888,-2.495426087989472e-11,27634.18399108981,20909.488149797282,0.7566529974809173,0.605039271318633,0.4314989970261938,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447924994494103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35407.67740048965,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9275810486093,260.9275810486093,-12.222418951390694,245.4773939532885,276.3777681439276,105909.08463064196,106035.85961978328,-126.77498914133334,0.0,nan,276.3777681439276,3.2277681439276193,270.1976933057838,-2.9523066942161904,264.0176184676688,-9.13238153233118,257.83754362956915,-15.312456370430823,251.65746879141767,-21.492531208582307,245.4773939532885,-27.67260604671148,1.0,1.0,25732.562594343566,25732.562594343566,275.89997815818214,2.7499781581821594,275.89997815818214,275.89997815818214,86663.19000960734,86610.45283389912,52.737175708214636,0.0,8648.866644398773,8648.866644398773,0.9198485601157559,3426.871526552272,275.89997815818214,2.7499781581821594,1.0,0.002,0.15048392623355364,0.004688374001613251,0.00023208543947574997,0.0017679145618462178,0.11604271973787499,0.11604271973787499,0.0,1.3219677089115756e-12,1.0,1.0048039913942957,2.3994655061028425,0.09070188414646482,0.0,0.0004333354577184657,557.6954924823139,0.0,1599271.7762031527,265.89901520529213,0.01311824354121427,1.0,1286983.2886941917,2562.5144000303667,,,,,,,,,,,,,,,,,,,3.0,14267.480882540385,1576.6073371345049,0.36397587492832295,6.175450102142607,2.440593883374471
2829.0,-29.4100560737652,4.905316709888674,34.97187751534612,30.245285771694057,4.955441177710305,-25.973506348631847,-39.490336867142446,1.5188914533042395,-7.24932158628792,-7.262218063372645,39.968507308404384,36144.97594234375,14554.032609397736,14554.032609397736,50699.008551741485,86676.04214103305,86611.03515378547,14554.032609397736,101165.06776318321,101165.06776318321,101165.06776318321,128801.80052742634,124649.0031163225,4152.797411103839,0.0,98454.15044896174,47924.003748410345,56144.6074450571,27636.732764243137,83781.34020930024,20911.510409477305,1576.6719046478838,0.0,0.8750034606622142,2.651944906737283,0.0014947306463915918,1.0,1.0,-4.8837373057033915,324448.89234699646,1553175.8022990352,4.7871200640066345,1553175.8022990352,4.7871200640066345,0.7566563887223661,0.09071626326253115,3.4097315015027405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4097315015027405,1.2846022882594237,1.2849212367583085,2.6543090672232634,5624.162405088889,14267.426492685616,6454.710024394155,0.0004721801066229804,28874.458415734764,2944.3753387481725,19293.56021210896,1967.3956154353384,0.6681877780812396,0.6681877780812396,30772.561292271817,30484.863174865135,1.0118106447163795,0.8,4365.244767489824,4324.433322199387,1.0118106447163795,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1639.7609359386329,2034.6934298245008,8.875703945872276,4.905316709888674,-1.0232081969527993,5.928524906841473,2.4427028163871314,3.5,0.6979150903963233,0.6,0.0002482728684805933,1.0003823658575395,0.00024817797369685826,198.43604016276237,0.0,1.8928844230206416e-05,53.64434454840498,0.07399417533183632,8.352699153770032e-05,0.00016474587694289297,0.0005617392063548761,0.09071624611162736,0.09071624611162736,0.09071624611162736,0.09114383235351678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490187.7940936123,594.8471257140774,0.0,0.09071624611162736,0.09071626326253115,0.09071626326253115,0.3640216537988483,0.3640216537988483,0.5,9.385932067493403,2.4503313801452578,2.4503313801452578,1.3017142919125035e-11,0.012896477084723301,2.3784807576692515,1.3017142919125035e-11,27636.732764243137,20911.510409477305,0.7566563887223661,0.6051348477487543,0.43142035985635185,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479471104987043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35407.397559932004,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.92669223103854,260.92669223103854,-12.223307768961433,245.47390755974376,276.3794769023327,105922.72865809416,106050.67878648567,-127.95012839150085,0.0,nan,276.3794769023327,3.229476902332749,270.19836303379884,-2.9516369662011357,264.01724916529855,-9.132750834701426,257.83613529679604,-15.313864703203933,251.655021428261,-21.494978571738983,245.47390755974376,-27.676092440256213,1.0,1.0,25732.562594343566,25732.562594343566,275.9019304620734,2.7519304620734033,275.9019304620734,275.9019304620734,86662.8301452299,86611.03515378547,51.794991444432526,0.0,8648.866644398773,8648.866644398773,0.9198539535301777,3426.780159010254,275.9019304620734,2.7519304620734033,1.0,0.002,0.1500542623777105,0.004690460385165265,0.00023142367881867154,0.0017685763173526713,0.11571183940933577,0.11571183940933577,0.0,-3.82865700948587e-12,1.0,1.0047622770442914,2.3784807576562343,0.09071626326253115,0.0,0.0004296604530633514,552.9630699449391,0.0,1599273.4318261624,265.90067841371206,0.012896477071706158,1.0,1286976.8814012941,2562.780038767086,,,,,,,,,,,,,,,,,,,3.0,14267.426492685616,1576.6719046478838,0.3640216537988483,6.175450102142607,2.4427028163871314
2830.0,-29.41372950640587,4.9126540960983345,34.97278922520575,30.24763937518003,4.957248420522764,-25.976631713690118,-39.49337132563812,1.5201506286318518,-7.247692543701987,-7.260365659505408,39.970063412996055,36141.20247231604,14569.513597589374,14569.513597589374,50710.716069905415,86675.64722444477,86611.60047663444,14569.513597589374,101181.11407422382,101181.11407422382,101181.11407422382,128820.35848318496,124661.32587848933,4159.032604695631,0.0,98455.32576427341,47921.79582164148,56148.36660292437,27639.244408961138,83787.61101188551,20913.503116971035,1576.735593311964,0.0,0.875007719638253,2.652131955069894,0.0014947306463915918,1.0,1.0,-4.903191051713634,324472.770036609,1553242.853837148,4.786974431357989,1553242.853837148,4.786974431357989,0.7566597265658428,0.09073053186783607,3.409642902016836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.409642902016836,1.284596595156241,1.2849154203337467,2.6542518599795395,5624.041189804118,14267.372340089323,6454.73794511635,0.00047220286902582376,28875.553421162123,2944.48699822693,19293.643669016055,1967.4041256714634,0.6681653295994063,0.6681653295994063,30771.92160784065,30484.863174865135,1.0117843535251478,0.8,4365.154024990704,4324.433322199387,1.0117843535251478,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1640.5994134209814,2034.6934298245008,8.880603929516829,4.9126540960983345,-1.0171224997666517,5.929776595864986,2.444784929236968,3.5,0.6985099797819909,0.6,0.00024817797369685826,1.0003805705257498,0.00024808356040584474,198.439060971833,0.0,1.8830545116479832e-05,53.365764860103845,0.0740130058769528,8.349843794779156e-05,0.00016467953574906668,0.000561498410174233,0.09073051299211224,0.09073051299211224,0.09073051299211224,0.09115438659502974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490133.95889680606,594.864739749178,0.0,0.09073051299211224,0.09073053186783607,0.09073053186783607,0.3640671169062256,0.3640671169062256,0.5,9.398648528704335,2.4309937418023537,2.4309937418023537,1.4722445484949276e-11,0.012673115803409019,2.3571746077917624,1.4722445484949276e-11,27639.244408961138,20913.503116971035,0.7566597265658428,0.6052292869731296,0.4313430355137982,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479691197226652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35407.11898024371,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.92579536304373,260.92579536304373,-12.224204636956244,245.47043698341804,276.38115374267073,105936.29774013409,106065.40677125454,-129.109031120424,0.0,nan,276.38115374267073,3.231153742670756,270.19901039080474,-2.950989609195233,264.0168670389697,-9.133132961030299,257.8347236871317,-15.315276312868264,251.65258033526757,-21.497419664732405,245.47043698341804,-27.679563016581938,1.0,1.0,25732.562594343566,25732.562594343566,275.9038482297475,2.7538482297475184,275.9038482297475,275.9038482297475,86662.44724183876,86611.60047663444,50.84676520431822,0.0,8648.866644398773,8648.866644398773,0.9198592096241928,3426.6911165269203,275.9038482297475,2.7538482297475184,1.0,0.002,0.14962833365798084,0.004692526098046772,0.0002307676582708866,0.0017692323392448951,0.1153838291354433,0.1153838291354433,0.0,-2.4842181263473595e-12,1.0,1.0047199162583516,2.35717460777704,0.09073053186783607,0.0,0.00042592538446276226,548.15344110441,0.0,1599275.0447190278,265.902307456298,0.012673115788686573,1.0,1286970.5847558703,2563.0491470285356,,,,,,,,,,,,,,,,,,,3.0,14267.372340089323,1576.735593311964,0.3640671169062256,6.175450102142607,2.444784929236968
2831.0,-29.41738541431327,4.919864331544929,34.97369094838098,30.24996545808392,4.959023718412588,-25.979744501032982,-39.49639244293792,1.5213828063414576,-7.246096426036502,-7.2585444209077545,39.97159865139855,36137.45076556873,14584.771674968004,14584.771674968004,50722.22244053673,86675.27686493707,86612.15008981072,14584.771674968004,101196.92176477873,101196.92176477873,101196.92176477873,128838.64093576057,124673.42588816829,4165.215047592287,0.0,98456.50987767946,47919.59388333142,56152.12888260893,27641.719170981847,83793.84805359077,20915.466541658407,1576.7983826734674,0.0,0.8750118861262738,2.652315937712272,0.0014947306463915918,1.0,1.0,-4.923021656519438,324496.24735073163,1553309.0084092743,4.786831962128613,1553309.0084092743,4.786831962128613,0.756663014057945,0.09074469844967695,3.409554674048927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.409554674048927,1.2845910273744412,1.2849097298812935,2.654194682503482,5623.9200375934615,14267.318413786295,6454.765930605354,0.00047222563408334144,28876.647917412636,2944.598605784099,19293.727319515478,1967.4126556485119,0.6681429013054299,0.6681429013054299,30771.284602449665,30484.863174865135,1.01175817257892,0.8,4365.063662527097,4324.433322199387,1.01175817257892,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1641.426949725792,2034.6934298245008,8.88542233171233,4.919864331544929,-1.0111353453982534,5.930999676943182,2.4468405685933634,3.5,0.6990973053123896,0.6,0.00024808356040584474,1.0003787659489434,0.00024798963037816644,198.4420674495602,0.0,1.8735284811982605e-05,53.0957971571587,0.07403174116176478,8.347001885873793e-05,0.0001646135415471068,0.0005612588699936852,0.0907446702024262,0.0907446702024262,0.0907446702024262,0.09116477445061674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490080.5696908371,594.882206746873,0.0,0.0907446702024262,0.09074469844967695,0.09074469844967695,0.36411225559419985,0.36411225559419985,0.5,9.411251906453256,2.4112051595179764,2.4112051595179764,7.008793545537628e-11,0.012447994871251922,2.3355227643883154,7.008793545537628e-11,27641.719170981847,20915.466541658407,0.756663014057945,0.6053215554451812,0.4312661562273264,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479910255995045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35406.849012540755,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9248905974001,260.9248905974001,-12.225109402599855,245.46698208504242,276.3827991097621,105949.73593145177,106079.98187037431,-130.24593892254865,0.0,nan,276.3827991097621,3.2327991097621407,270.19963570479945,-2.9503642952005293,264.01647229986315,-9.133527700136824,257.8333088949425,-15.316691105057487,251.65014548999102,-21.49985451000896,245.46698208504242,-27.68301791495756,1.0,1.0,25732.562594343566,25732.562594343566,275.9057330157669,2.755733015766907,275.9057330157669,275.9057330157669,86662.08883027041,86612.15008981072,49.93874045969278,0.0,8648.866644398773,8648.866644398773,0.9198644436070846,3426.6024474191713,275.9057330157669,2.755733015766907,1.0,0.002,0.14920620448710112,0.004694571099188546,0.00023011747803321174,0.0017698825227070128,0.11505873901660586,0.11505873901660586,0.0,7.402247217958013e-13,1.0,1.004676860521232,2.3355227643182275,0.09074469844967695,0.0,0.0004221259053426612,543.2610099537243,0.0,1599276.616120405,265.9039035739635,0.012447994801163986,1.0,1286964.3939827182,2563.3220310049096,,,,,,,,,,,,,,,,,,,3.0,14267.318413786295,1576.7983826734674,0.36411225559419985,6.175450102142607,2.4468405685933634
2832.0,-29.421021962489746,4.926949443052545,34.974582864531705,30.252280190493934,4.960781264537871,-25.98284163978313,-39.49939973009748,1.5226009419583018,-7.244506202486889,-7.256734425385775,39.97311897008023,36133.72192651624,14599.786614549272,14599.786614549272,50733.508541065516,86674.92820542058,86612.80899752403,14599.786614549272,101212.5956120733,101212.5956120733,101212.5956120733,128856.76301585778,124685.42029801497,4171.342717842807,0.0,98457.70285367787,47917.40151863888,56155.89037226554,27644.16740378448,83800.05777605002,20917.40951904592,1576.8602887487077,0.0,0.8750160478351672,2.652498743714358,0.0014947306463915918,1.0,1.0,-4.942527745409677,324519.5810537408,1553374.5221770378,4.7866896571636985,1553374.5221770378,4.7866896571636985,0.7566662874492046,0.09075871508333293,3.4094664351214625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4094664351214625,1.284585524316793,1.2849041047909204,2.654137362270829,5623.798582898709,14267.264716114338,6454.794134063162,0.00047224848331369997,28877.745162541923,2944.710493648894,19293.811621538243,1967.421252062452,0.6681204336744667,0.6681204336744667,30770.647514633427,30484.863174865135,1.0117319883805316,0.8,4364.973288371048,4324.433322199387,1.0117319883805316,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1642.2436948762895,2034.6934298245008,8.890146243276686,4.926949443052545,-1.0052357635851257,5.932185206637671,2.4488700797799163,3.5,0.6996771656514047,0.6,0.00024798963037816644,1.0003767710563152,0.00024789623025363723,198.44505808571273,0.0,1.8639668888075678e-05,52.82482162880647,0.07405038083065285,8.344173874674664e-05,0.00016454789163141982,0.0005610205134873297,0.09075871509184165,0.09075871509184165,0.09075871509184165,0.09117507088947935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490027.65339878685,594.8995182480558,0.0,0.09075871509184165,0.09075871508333293,0.09075871508333293,0.3641570619804951,0.3641570619804951,0.5,9.423742578856231,2.391115463561391,2.391115463561391,-4.25757207267452e-11,0.012228222898897911,2.3142066799761096,-4.25757207267452e-11,27644.16740378448,20917.40951904592,0.7566662874492046,0.6054113790308759,0.43118970183864513,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480128275973718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35406.578037012405,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9239795162433,260.9239795162433,-12.226020483756656,245.4635431966456,276.3844158358444,105963.17234505087,106094.32743838527,-131.155093334411,0.0,nan,276.3844158358444,3.234415835844402,270.20024130799027,-2.949758692009709,264.01606678015713,-9.133933219842845,257.83189225233446,-15.318107747665522,251.64771772448813,-21.502282275511845,245.4635431966456,-27.68645680335439,1.0,1.0,25732.562594343566,25732.562594343566,275.9076191955729,2.7576191955729428,275.9076191955729,275.9076191955729,86661.68994373294,86612.80899752403,48.880946208912064,0.0,8648.866644398773,8648.866644398773,0.9198696781691476,3426.51376729707,275.9076191955729,2.7576191955729428,1.0,0.002,0.14878782076015748,0.004696599065612647,0.00022947306420877618,0.0017705269353872053,0.11473653210438808,0.11473653210438808,0.0,-4.0401839859760535e-13,1.0,1.004634467794533,2.3142066800186853,0.09075871508333293,0.0,0.0004183837259388547,538.4423841500393,0.0,1599278.188022224,265.9054937975131,0.012228222941473632,1.0,1286958.241365083,2563.5911107367765,,,,,,,,,,,,,,,,,,,4.0,14267.264716114338,1576.8602887487077,0.3641570619804951,6.175450102142607,2.4488700797799163
2833.0,-29.424643431247304,4.933910986020908,34.97546477697614,30.25452175587418,4.962509533925848,-25.98592813472878,-39.50239388560874,1.5237942384174417,-7.242978248988948,-7.25497996414738,39.97461412281204,36130.04112916006,14614.61480353408,14614.61480353408,50744.65593269414,86674.52083433088,86613.33238006054,14614.61480353408,101227.94718359462,101227.94718359462,101227.94718359462,128874.52575683084,124697.1080530937,4177.417703737145,0.0,98458.8343144489,47915.25546961548,56159.532049814916,27646.57857323622,83806.11062305114,20919.3213639061,1576.921875319172,0.0,0.8750199982558534,2.65267612389949,0.0014947306463915918,1.0,1.0,-4.962929232008378,324542.2000932118,1553438.9535274906,4.786554577744673,1553438.9535274906,4.786554577744673,0.756669448571746,0.09077265965582233,3.4093818092699686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4093818092699686,1.2845801363804468,1.2848985955321615,2.6540826163454168,5623.682582852091,14267.211284418727,6454.820173752101,0.0004722701387037789,28878.793817325884,2944.8174266773963,19293.889455911056,1967.4291889596404,0.6680988679082452,0.6680988679082452,30770.036510240825,30484.863174865135,1.011706876333638,0.8,4364.886614281674,4324.433322199387,1.011706876333638,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1643.04982034466,2034.6934298245008,8.894809288539037,4.933910986020908,-0.9994442554757539,5.9333552414966615,2.450873862303955,3.5,0.7002496749439872,0.6,0.00024789623025363723,1.0003752195611688,0.00024780324962705595,198.4480363992328,0.0,1.853479313741254e-05,52.52760375142714,0.07406891562379027,8.341359092162603e-05,0.0001644826393320112,0.000560784118479272,0.09077265335644755,0.09077265335644755,0.09077265335644755,0.09118514091076028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489975.17532858555,594.9166850680571,0.0,0.09077265335644755,0.09077265965582233,0.09077265965582233,0.36420153650419135,0.36420153650419135,0.5,9.436117451815868,2.3706336604945477,2.3706336604945477,-3.7914560380158946e-11,0.012001715158419302,2.292050732138989,-3.7914560380158946e-11,27646.57857323622,20919.3213639061,0.756669448571746,0.6055006676176268,0.4311146390227824,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480345147638387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35406.28081913503,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9230619771719,260.9230619771719,-12.226938022828051,245.46011974580318,276.38600420854453,105976.57324229281,106108.65798751706,-132.0847452242378,0.0,nan,276.38600420854453,3.236004208544557,270.2008273159802,-2.9491726840198,264.0156504234334,-9.134349576566592,257.83047353091325,-15.319526469086725,251.6452966383567,-21.504703361643266,245.46011974580318,-27.689880254196794,1.0,1.0,25732.562594343566,25732.562594343566,275.9094341713918,2.759434171391831,275.9094341713918,275.9094341713918,86661.35642985528,86613.33238006054,48.02404979473795,0.0,8648.866644398773,8648.866644398773,0.9198746983274719,3426.4287183163183,275.9094341713918,2.759434171391831,1.0,0.002,0.14837332886061455,0.004698601659042933,0.00022883462192274952,0.001771165377054947,0.11441731096137475,0.11441731096137475,0.0,-1.022303335734831e-12,1.0,1.0045903946379937,2.2920507321769037,0.09077265965582233,0.0,0.0004144887375314148,533.4272247484361,0.0,1599279.6767130776,265.90702175101103,0.012001715196333862,1.0,1286952.2774620787,2563.8693500710892,,,,,,,,,,,,,,,,,,,3.0,14267.211284418727,1576.921875319172,0.36420153650419135,6.175450102142607,2.450873862303955
2834.0,-29.42824771645257,4.940750742802191,34.976336676326454,30.256708000693493,4.964187877008532,-25.989004157120245,-39.50537882102651,1.5249443181968771,-7.241481410644155,-7.253255891472399,39.97608902160606,36126.405761289454,14629.229136064541,14629.229136064541,50755.63489735399,86674.12972664568,86613.84019600032,14629.229136064541,101243.06933206487,101243.06933206487,101243.06933206487,128892.02484153988,124708.58714730626,4183.43769423362,0.0,98459.96366807964,47913.13595624219,56163.14190204161,27648.955509475014,83812.09741151662,20921.20586765165,1576.982674880008,0.0,0.8750238581676419,2.652850500790918,0.0014947306463915918,1.0,1.0,-4.983629735411114,324564.4285621394,1553502.5140442133,4.78642259389429,1553502.5140442133,4.78642259389429,0.7566725571417035,0.09078649639183747,3.40929854439259,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.40929854439259,1.2845749497367103,1.2848932881558066,2.654028513549457,5623.5679455196105,14267.158033595868,6454.845718464908,0.000472291504153161,28879.830377430775,2944.9231263918646,19293.965810767088,1967.4369749881039,0.6680775322643543,0.6680775322643543,30769.4353292133,30484.863174865135,1.0116821681449653,0.8,4364.801333686737,4324.433322199387,1.0116821681449653,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1643.8454414101354,2034.6934298245008,8.899394534023338,4.940750742802191,-0.9937474870596024,5.934498229861793,2.4528521768378315,3.5,0.7008149076679518,0.6,0.00024780324962705595,1.0003734498712198,0.00024771074208232555,198.4510006586317,0.0,1.8451822768225028e-05,52.292465725149725,0.0740873674465585,8.338553851030597e-05,0.00016441771111675,0.0005605490631826971,0.09078647670940908,0.09078647670940908,0.09078647670940908,0.09119505330879062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489923.1666422269,594.9336973163797,0.0,0.09078647670940908,0.09078649639183747,0.09078649639183747,0.36424566568604716,0.36424566568604716,0.5,9.448374987412535,2.349774908393499,2.349774908393499,-4.638422979041934e-11,0.011774480828250944,2.2696261560612925,-4.638422979041934e-11,27648.955509475014,20921.20586765165,0.7566725571417035,0.6055884110398084,0.43104046882288527,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480561126165115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35406.04568110875,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.92213617773047,260.92213617773047,-12.227863822269512,245.45671143987767,276.3875609155945,105989.67897443635,106122.95284345096,-133.27386901464723,0.0,nan,276.3875609155945,3.2375609155945426,270.2013910204224,-2.948608979577557,264.0152211252994,-9.1347788747006,257.8290512301673,-15.320948769832683,251.64288133502134,-21.507118664978634,245.45671143987767,-27.693288560122312,1.0,1.0,25732.562594343566,25732.562594343566,275.91121695880486,2.76121695880488,275.91121695880486,275.91121695880486,86660.97691454079,86613.84019600032,47.13671854046697,0.0,8648.866644398773,8648.866644398773,0.9198796376866071,3426.3450371145527,275.91121695880486,2.76121695880488,1.0,0.002,0.14796278279646466,0.004700583044653032,0.00022820224650050148,0.0017717977532393043,0.11410112325025074,0.11410112325025074,0.0,-2.6019420992784426e-13,1.0,1.0045457795806774,2.2696261561076767,0.09078649639183747,0.0,0.000410542982230858,528.3468199248667,0.0,1599281.1275161875,265.9085185893558,0.011774480874635174,1.0,1286946.4168011642,2564.1505100467552,,,,,,,,,,,,,,,,,,,3.0,14267.158033595868,1576.982674880008,0.36424566568604716,6.175450102142607,2.4528521768378315
2835.0,-29.431835256595,4.947470513209092,34.977198465937484,30.25888429200279,4.965836973922093,-25.992068033540196,-39.508350485097594,1.526069751358558,-7.240010773833262,-7.2515576678173,39.977541043261034,36122.77817705916,14643.62750641884,14643.62750641884,50766.405683478,86673.7868955659,86614.30542910851,14643.62750641884,101257.93293552735,101257.93293552735,101257.93293552735,128909.21602411747,124719.81576049895,4189.400263618512,0.0,98461.12304984318,47911.00609313321,56166.79661856663,27651.28308859012,83818.07970715675,20923.052515322805,1577.041850353762,0.0,0.8750276630103699,2.65302232058693,0.0014947306463915918,1.0,1.0,-5.004595227108894,324586.3249309363,1553565.0905939501,4.786292493759586,1553565.0905939501,4.786292493759586,0.7566756467788065,0.09080019235024607,3.4092145830063307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4092145830063307,1.2845698774238832,1.2848880957473865,2.653973631892472,5623.451657874077,14267.105006301215,6454.872040532364,0.00047231325333225706,28880.881696516066,2945.0303311034927,19294.04448918819,1967.4449979542646,0.6680559372089964,0.6680559372089964,30768.829116346133,30484.863174865135,1.0116572532728338,0.8,4364.715339299684,4324.433322199387,1.0116572532728338,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1644.6307016277121,2034.6934298245008,8.903900122943014,4.947470513209092,-0.9881421038545843,5.9356126170636765,2.45480535511022,3.5,0.7013729586029199,0.6,0.00024771074208232555,1.0003717254710778,0.00024761869590594226,198.45395122344658,0.0,1.835821482022179e-05,52.02718080050855,0.07410572566137873,8.335761948543769e-05,0.00016435312259688786,0.0005603150623199374,0.09080017705835916,0.09080017705835916,0.09080017705835916,0.09120477868038669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489871.6238836344,594.9505560084239,0.0,0.09080017705835916,0.09080019235024607,0.09080019235024607,0.36428944225688537,0.36428944225688537,0.5,9.46051326411085,2.3285650516892815,2.3285650516892815,-1.4495071809506044e-11,0.011546893984018425,2.246962440708387,-1.4495071809506044e-11,27651.28308859012,20923.052515322805,0.7566756467788065,0.605673690698301,0.43096642518254735,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480776085985165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35405.780396184105,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9212024833371,260.9212024833371,-12.228797516662894,245.45331815170175,276.38908681498174,106002.64672266638,106137.0571109927,-134.410388326298,0.0,nan,276.38908681498174,3.2390868149817607,270.20193308230057,-2.948066917699407,264.01477934967556,-9.135220650324413,257.82762561701117,-15.322374382988812,251.64047188435157,-21.509528115648408,245.45331815170175,-27.696681848298226,1.0,1.0,25732.562594343566,25732.562594343566,275.91296897368227,2.762968973682291,275.91296897368227,275.91296897368227,86660.64912621037,86614.30542910851,46.34369710185274,0.0,8648.866644398773,8648.866644398773,0.9198846182993392,3426.2606559213623,275.91296897368227,2.762968973682291,1.0,0.002,0.14755622824511963,0.004702543810579491,0.00022757601068730874,0.0017724239876268815,0.11378800534365437,0.11378800534365437,0.0,-1.685809911805558e-12,1.0,1.004500681388141,2.246962440722882,0.09080019235024607,0.0,0.00040655157184227124,523.2077416670434,0.0,1599282.5467734614,265.9099892261667,0.011546893998513497,1.0,1286940.6439536063,2564.434316780698,,,,,,,,,,,,,,,,,,,3.0,14267.105006301215,1577.041850353762,0.36428944225688537,6.175450102142607,2.45480535511022
2836.0,-29.43540601148814,4.954072047494201,34.978050164025056,30.261013749428116,4.967457699512431,-25.995119640391522,-39.51131257982922,1.527171329063105,-7.238567811814789,-7.24988746521859,39.97897338459965,36119.1989053417,14657.815842935668,14657.815842935668,50777.01474827737,86673.42823478726,86614.76242608721,14657.815842935668,101272.57826902288,101272.57826902288,101272.57826902288,128926.15552305536,124730.84937956589,4195.306143489471,0.0,98462.25749873644,47908.91543508885,56170.38007071954,27653.57725403248,83823.95732475202,20924.872573368168,1577.1002224467313,0.0,0.8750313883004021,2.653191357863213,0.0014947306463915918,1.0,1.0,-5.025764484064553,324607.8611380173,1553626.8208645647,4.78616511447944,1553626.8208645647,4.78616511447944,0.7566786886610439,0.09081377228711524,3.4091324869035136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4091324869035136,1.2845649157634071,1.2848830146123456,2.653919973267752,5623.337961687154,14267.052194323147,6454.897370492177,0.000472334441908163,28881.909951281734,2945.1351839090553,19294.120202133152,1967.4527185260158,0.6680347745242142,0.6680347745242142,30768.23636819725,30484.863174865135,1.011632891908696,0.8,4364.631254951592,4324.433322199387,1.011632891908696,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1645.4057475450734,2034.6934298245008,8.908329064004404,4.954072047494201,-0.9826280375933498,5.93670008508755,2.4567337370876388,3.5,0.7019239248821825,0.6,0.00024761869590594226,1.0003699967568724,0.00024752711167738364,198.45688805955567,0.0,1.8266927398273347e-05,51.768472246706665,0.074123992588777,8.3329798964238e-05,0.00016428889694170424,0.0005600826158015073,0.09081375782852237,0.09081375782852237,0.09081375782852237,0.09121435415817683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489820.5668478512,594.9672548728753,0.0,0.09081375782852237,0.09081377228711524,0.09081377228711524,0.3643328573947654,0.3643328573947654,0.5,9.472531378985632,2.3070399921758735,2.3070399921758735,-3.922195901395753e-12,0.011319653403802477,2.2241229811540393,-3.922195901395753e-12,27653.57725403248,20924.872573368168,0.7566786886610439,0.6057577853495547,0.430893506559326,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480990053164615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35405.52168763031,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.92026127619926,260.92026127619926,-12.229738723800722,245.44993979213046,276.3905827602748,106015.55998214331,106151.05187616855,-135.49189402521617,0.0,nan,276.3905827602748,3.240582760274833,270.2024541666282,-2.947545833371805,264.0143255730296,-9.135674426970354,257.8261969793806,-15.32380302061938,251.63806838575167,-21.51193161424831,245.44993979213046,-27.700060207869512,1.0,1.0,25732.562594343566,25732.562594343566,275.9146920152248,2.764692015224796,275.9146920152248,275.9146920152248,86660.30195800272,86614.76242608721,45.539531915506814,0.0,8648.866644398773,8648.866644398773,0.9198894882007576,3426.1781493380313,275.9146920152248,2.764692015224796,1.0,0.002,0.14715369939548276,0.0047044834401737045,0.00022695596636688583,0.0017730440331172527,0.11347798318344292,0.11347798318344292,0.0,-5.15861658945127e-13,1.0,1.0044552261821091,2.2241229811579615,0.09081377228711524,0.0,0.00040252594093842444,518.0247082387729,0.0,1599283.9337283755,265.9114321881852,0.011319653407724672,1.0,1286934.9663057283,2564.720015733851,,,,,,,,,,,,,,,,,,,3.0,14267.052194323147,1577.1002224467313,0.3643328573947654,6.175450102142607,2.4567337370876388
2837.0,-29.438960235689432,4.960557066777787,34.97889179021818,30.263092566188448,4.969050766733522,-25.99815913543831,-39.514261403214164,1.5282496670948384,-7.237152490688118,-7.248245492687507,39.98038611678627,36115.6569167174,14671.797643861544,14671.797643861544,50787.454560578946,86673.04571371347,86615.20858737575,14671.797643861544,101287.00623123729,101287.00623123729,101287.00623123729,128942.84472052181,124741.68993447351,4201.154786048299,0.0,98463.3603415543,47906.85438205052,56173.895510559756,27655.83848928452,83829.73399984428,20926.666373204327,1577.1578198480142,0.0,0.8750350326088734,2.6533575882840092,0.0014947306463915918,1.0,1.0,-5.0471184300360505,324629.0344319692,1553687.707847395,4.786040504867389,1553687.707847395,4.786040504867389,0.7566816815665356,0.09082723340900102,3.409052551113567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.409052551113567,1.2845600618716848,1.2848780418670793,2.653867773334291,5623.22735629197,14266.9995990249,6454.921501278088,0.00047235495896515476,28882.910681265752,2945.237229968007,19294.19233066707,1967.4600735895613,0.6680141258471506,0.6680141258471506,30767.659215140106,30484.863174865135,1.0116091716001834,0.8,4364.549382846804,4324.433322199387,1.0116091716001834,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1646.170720593721,2034.6934298245008,8.912682907256363,4.960557066777787,-0.9772042869816051,5.9377613537593925,2.4586376507856613,3.5,0.7024679002244747,0.6,0.00024752711167738364,1.0003682942767456,0.00024743598242119697,198.45981137526596,0.0,1.8175520995078976e-05,51.50942650005382,0.07414216810977207,8.330211161495466e-05,0.00016422500006242898,0.0005598516554194493,0.09082721791807455,0.09082721791807455,0.09082721791807455,0.09122378039210084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489770.0000098926,594.9837924748374,0.0,0.09082721791807455,0.09082723340900102,0.09082723340900102,0.3643759063435882,0.3643759063435882,0.5,9.48442846904308,2.2852315630052544,2.2852315630052544,1.48929757415317e-11,0.011093001999370244,2.2011270626514374,1.48929757415317e-11,27655.83848928452,20926.666373204327,0.7566816815665356,0.6058405787220235,0.4308215616762483,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481203025222595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35405.26264188365,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9193129106203,260.9193129106203,-12.230687089379671,245.44657625073165,276.3920495705199,106028.42895336992,106164.95134160561,-136.52238823570627,0.0,nan,276.3920495705199,3.242049570519896,270.20295490653524,-2.9470450934647374,264.0138602426207,-9.136139757379283,257.8247655786346,-15.325234421365394,251.63567091467993,-21.514329085320043,245.44657625073165,-27.703423749268325,1.0,1.0,25732.562594343566,25732.562594343566,275.9163855738546,2.7663855738546204,275.9163855738546,275.9163855738546,86659.93087613702,86615.20858737575,44.722288761273376,0.0,8648.866644398773,8648.866644398773,0.9198942298943678,3426.097813869135,275.9163855738546,2.7663855738546204,1.0,0.002,0.146755227043312,0.004706401747517356,0.0002263421611089936,0.0017736578369261873,0.11317108055449679,0.11317108055449679,0.0,-1.9648189325538468e-12,1.0,1.0044094522966334,2.2011270626365445,0.09082723340900102,0.0,0.000398469515682873,512.8021285879153,0.0,1599285.2887653753,265.91284750931186,0.011093001984477269,1.0,1286929.3845706263,2565.0073858163605,,,,,,,,,,,,,,,,,,,3.0,14266.9995990249,1577.1578198480142,0.3643759063435882,6.175450102142607,2.4586376507856613
2838.0,-29.442498150403395,4.966927265003328,34.97972336679121,30.26512280283498,4.970615826652168,-26.001186752698167,-39.51720072710884,1.5293044296114826,-7.23576474257402,-7.246631799848446,39.98177935959348,36112.16308543124,14685.576167455767,14685.576167455767,50797.739252887004,86672.64359415382,86615.64198843631,14685.576167455767,101301.21815589209,101301.21815589209,101301.21815589209,128959.28539421102,124752.3395841947,4206.945810016325,0.0,98464.43523717653,47904.833197842694,56177.335599259815,27658.067238318934,83835.40283757875,20928.434231994735,1577.2146649294655,0.0,0.8750385952043497,2.653521004979562,0.0014947306463915918,1.0,1.0,-5.068650021203609,324649.8441167513,1553747.7566281965,4.785918689889881,1553747.7566281965,4.785918689889881,0.7566846248388386,0.09084057583057048,3.4089746130636374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4089746130636374,1.284555317331203,1.284873179085469,2.6538169022927995,5623.119566659408,14266.947215866352,6454.944545743278,0.0004723748653999767,28883.886333400053,2945.336718797964,19294.261212115656,1967.467097542551,0.6679939461541442,0.6679939461541442,30767.09648357607,30484.863174865135,1.0115860441050968,0.8,4364.469556504367,4324.433322199387,1.0115860441050968,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1646.9257595446584,2034.6934298245008,8.916963064270748,4.966927265003328,-0.9718697906441003,5.938797055647428,2.460517418348701,3.5,0.7030049766710574,0.6,0.00024743598242119697,1.0003666145774635,0.00024734530202780646,198.46272135147706,0.0,1.8085494993574663e-05,51.2542928117906,0.07416025360476565,8.327452192159985e-05,0.00016416146049959713,0.0005596222512865757,0.0908405562675354,0.0908405562675354,0.0908405562675354,0.09123305834052359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489719.927729458,595.0001674193877,0.0,0.0908405562675354,0.09084057583057048,0.09084057583057048,0.36441858449876124,0.36441858449876124,0.5,9.496203743928886,2.2631665871448376,2.2631665871448376,3.524291969370097e-11,0.010867057274424496,2.1779817786448348,3.524291969370097e-11,27658.067238318934,20928.434231994735,0.7566846248388386,0.6059222897908854,0.4307507552077291,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481415017258634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35405.00750819539,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9183576247021,260.9183576247021,-12.231642375297895,245.44322739576387,276.3934878536521,106041.23985377424,106178.75846101022,-137.5186072359786,0.0,nan,276.3934878536521,3.243487853652141,270.20343576204215,-2.94656423795783,264.01338367051824,-9.13661632948174,257.8233315789044,-15.326668421095576,251.6332794873315,-21.516720512668485,245.44322739576387,-27.706772604236107,1.0,1.0,25732.562594343566,25732.562594343566,275.9180493774282,2.7680493774282127,275.9180493774282,275.9180493774282,86659.54001561887,86615.64198843631,43.89802718255669,0.0,8648.866644398773,8648.866644398773,0.9198988530283378,3426.0194861289556,275.9180493774282,2.7680493774282127,1.0,0.002,0.14636084072783614,0.00470829860940334,0.00022573464061861225,0.001774265359294486,0.11286732030930613,0.11286732030930613,0.0,-8.690183989079614e-14,1.0,1.0043633737864353,2.177981778609592,0.09084057583057048,0.0,0.0003943835550231421,507.5416223001795,0.0,1599286.6121325297,265.91423525742596,0.010867057239181577,1.0,1286923.8989196632,2565.296348436661,,,,,,,,,,,,,,,,,,,3.0,14266.947215866352,1577.2146649294655,0.36441858449876124,6.175450102142607,2.460517418348701
