time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2839.0,-29.446019841564706,4.973184311898063,34.98054491364019,30.267169488966488,4.972152739480788,-26.004202583450308,-39.52012684950603,1.5303354819900898,-7.23440388355624,-7.245046187297777,39.98315306213006,36108.65676524616,14699.15432918358,14699.15432918358,50807.81109442974,86672.33192476284,86616.05997532007,14699.15432918358,101315.21430450365,101315.21430450365,101315.21430450365,128975.4774748808,124762.7990574552,4212.678417425605,0.0,98465.5768417548,47902.77580829176,56180.890037181154,27660.263170377148,83841.1532075583,20930.175925715263,1577.270737509912,0.0,0.8750420774021181,2.6536816211298393,0.0014947306463915918,1.0,1.0,-5.090313633899655,324670.2927083538,1553806.9649401042,4.785799624531292,1553806.9649401042,4.785799624531292,0.7566875194495801,0.09085379059442762,3.408894227438492,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.408894227438492,1.284550682781662,1.2848684268994883,2.653763898250101,5623.0072574532405,14266.89504096706,6454.969555630922,0.0004723957926788772,28884.90233847581,2945.440322482786,19294.335968343486,1967.4747205563049,0.6679730380338756,0.6679730380338756,30766.51607723163,30484.863174865135,1.0115621903115741,0.8,4364.387222904183,4324.433322199387,1.0115621903115741,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1647.671000735639,2034.6934298245008,8.921170745021804,4.973184311898063,-0.9666233817611483,5.939807693659211,2.4623733565913684,3.5,0.703535244740391,0.6,0.00024734530202780646,1.000364943641796,0.00024725506786288804,198.46561805784663,0.0,1.7996677645502664e-05,51.00258444735455,0.07417825028241115,8.324706453253804e-05,0.0001640982374952684,0.0005593935345304512,0.09085377151896026,0.09085377151896026,0.09085377151896026,0.09124218740361573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489670.3534821953,595.0163785911333,0.0,0.09085377151896026,0.09085379059442762,0.09085379059442762,0.36446088753872286,0.36446088753872286,0.5,9.507856425341874,2.2408755150370325,2.2408755150370325,1.6143530956469476e-11,0.010642303741519754,2.154732553398105,1.6143530956469476e-11,27660.263170377148,20930.175925715263,0.7566875194495801,0.6060008617563887,0.4306793905357561,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481626042384899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35404.75579983096,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9173955927526,260.9173955927526,-12.23260440724738,245.43989310335445,276.3948980821563,106053.84957289293,106192.33931049568,-138.48973760272676,0.0,nan,276.3948980821563,3.2448980821563396,270.20389708637975,-2.946102913620223,264.012896090647,-9.137103909352959,257.8218950948685,-15.328104905131454,251.6308940991093,-21.51910590089068,245.43989310335445,-27.710106896645527,1.0,1.0,25732.562594343566,25732.562594343566,275.91968331849415,2.769683318494174,275.91968331849415,275.91968331849415,86659.24649848687,86616.05997532007,43.18652316680527,0.0,8648.866644398773,8648.866644398773,0.9199036212896503,3425.9386985756846,275.91968331849415,2.769683318494174,1.0,0.002,0.14597056188449847,0.004710173947201202,0.00022513343821553135,0.001774866560664838,0.11256671910776568,0.11256671910776568,0.0,-1.1196304300353788e-12,1.0,1.0043170811369584,2.1547325533819617,0.09085379059442762,0.0,0.0003902761567413137,502.25360960600284,0.0,1599287.9053235694,265.91559611644374,0.010642303725376223,1.0,1286918.5086777182,2565.5863839294666,,,,,,,,,,,,,,,,,,,3.0,14266.89504096706,1577.270737509912,0.36446088753872286,6.175450102142607,2.4623733565913684
2840.0,-29.44953909499135,4.979328622095051,34.981355107728675,30.269008757919096,4.973576356844582,-26.007227549808253,-39.523057896271325,1.5312648116983836,-7.233219801393602,-7.243612451000993,39.98446851395436,36105.266954450104,14712.6827749116,14712.6827749116,50817.9497293617,86671.91340741579,86615.6695477835,14712.6827749116,101328.35232269511,101328.35232269511,101328.35232269511,128990.71520546408,124772.36952129974,4218.34568416434,0.0,98466.60121463558,47900.82796903727,56184.19249510923,27662.362882768975,83846.5553778782,20931.83704123471,1577.3260257429413,0.0,0.8750449412462387,2.653827457167061,0.0014947306463915918,1.0,1.0,-5.114971473436299,324688.7835248177,1553863.6641717558,4.785701702729086,1553863.6641717558,4.785701702729086,0.7566901327244628,0.09086687702718318,3.408822321903412,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.408822321903412,1.2845465230514468,1.2848641502243128,2.653716514529764,5622.906857035737,14266.843073149115,6454.9896926856,0.000472414086327869,28885.812141611994,2945.5330965836442,19294.396159347492,1967.480858330571,0.6679540829510758,0.6679540829510758,30765.996897152698,30484.863174865135,1.0115408529171852,0.8,4364.31357456203,4324.433322199387,1.0115408529171852,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1648.406578420764,2034.6934298245008,8.92539678469793,4.979328622095051,-0.9615248081593197,5.9408534302543705,2.464205777846286,3.5,0.7040587936703674,0.6,0.00024725506786288804,1.0003647014733128,0.00024716492645006046,198.46851283307868,0.0,1.7908379310467945e-05,50.75234696586616,0.07419615866172162,8.321956932503281e-05,0.00016403549853785524,0.0005591678690003955,0.09086686266544705,0.09086686266544705,0.09086686266544705,0.09125069886243159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489621.161376489,595.0324618448667,0.0,0.09086686266544705,0.09086687702718318,0.09086687702718318,0.3645028111827114,0.3645028111827114,0.5,9.51937170146928,2.2178817091528913,2.2178817091528913,-1.546140993013978e-11,0.010392649607410931,2.1286409775647144,-1.546140993013978e-11,27662.362882768975,20931.83704123471,0.7566901327244628,0.6060827364980738,0.43061121344498304,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448183610564665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35404.50556234946,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9164179633307,260.9164179633307,-12.233582036669304,245.43657011685372,276.3962658098121,106065.72864797009,106206.46372612288,-140.73507815278055,0.0,nan,276.3962658098121,3.2462658098121437,270.20432667120815,-2.945673328791827,264.0123875326385,-9.137612467361464,257.8204483940306,-15.329551605969357,251.62850925544072,-21.52149074455926,245.43657011685372,-27.71342988314626,1.0,1.0,25732.562594343566,25732.562594343566,275.9210719127448,2.771071912744844,275.9210719127448,275.9210719127448,86659.24063699713,86615.6695477835,43.57108921362669,0.0,8648.866644398773,8648.866644398773,0.9199078864846193,3425.8664335129292,275.9210719127448,2.771071912744844,1.0,0.002,0.14558490384778952,0.00471200394315944,0.00022453928888411964,0.0017754607089179402,0.11226964444205982,0.11226964444205982,0.0,-2.197940180553859e-12,1.0,1.0042651102165667,2.128640977580176,0.09086687702718318,0.0,0.0003856555943457629,496.3054426593104,0.0,1599288.95429372,265.9167801986064,0.01039264962287234,1.0,1286913.6346932994,2565.907625096636,,,,,,,,,,,,,,,,,,,3.0,14266.843073149115,1577.3260257429413,0.3645028111827114,6.175450102142607,2.464205777846286
2841.0,-29.453028085765755,4.985363436544517,34.98215523369036,30.27081600101667,4.974967883735455,-26.01022848878829,-39.525970293302066,1.5321682873812807,-7.231874158603205,-7.242045840123003,39.98579831998205,36101.93099035781,14725.822236549633,14725.822236549633,50827.75322690744,86671.5141023658,86616.07322575641,14725.822236549633,101341.89546230604,101341.89546230604,101341.89546230604,129006.33570653768,124782.38356979328,4223.952136744396,0.0,98467.62595300436,47898.90823423377,56187.46413196732,27664.440244231628,83851.90437619895,20933.491159095607,1577.3770985167916,0.0,0.8750484879741391,2.6539861490948637,0.0014947306463915918,1.0,1.0,-5.136753096434859,324708.9889651175,1553920.983693591,4.78558043202347,1553920.983693591,4.78558043202347,0.7566931040095957,0.09087979563002001,3.408751165130811,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.408751165130811,1.2845424840634643,1.2848599944411154,2.653669463969553,5622.807162544562,14266.791036777417,6455.009505303914,0.0004724322170301743,28886.715745127047,2945.625238499085,19294.455380589494,1967.486897216633,0.6679352388422457,0.6679352388422457,30765.483121212936,30484.863174865135,1.0115197377120937,0.8,4364.240692824582,4324.433322199387,1.0115197377120937,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1649.1324757741188,2034.6934298245008,8.929435598942524,4.985363436544517,-0.9564340405599205,5.941797477104438,2.466014618608874,3.5,0.7045756053168211,0.6,0.00024716492645006046,1.0003615751326136,0.00024707559006081865,198.47138278865975,0.0,1.7890232148562753e-05,50.70091790902684,0.07421404889387018,8.319225737902673e-05,0.00016397266907103373,0.0005589420267454951,0.09087978762609404,0.09087978762609404,0.09087978762609404,0.09125948012006795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489572.63958425086,595.048326928467,0.0,0.09087978762609404,0.09087979563002001,0.09087979563002001,0.36454429487485407,0.36454429487485407,0.5,9.530762657682118,2.1947669454979177,2.1947669454979177,7.844391802791506e-12,0.010171681519807407,2.1052927436881532,7.844391802791506e-12,27664.440244231628,20933.491159095607,0.7566931040095957,0.6061609882927682,0.43054396031827286,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482046029300093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35404.454133292624,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9154274061776,260.9154274061776,-12.23457259382235,245.4332613161026,276.39759349625854,106077.63031022836,106220.22640562021,-142.59609539185902,0.0,nan,276.39759349625854,3.2475934962585598,270.20472706021076,-2.94527293978922,264.01186062420106,-9.138139375798914,257.81899418816175,-15.331005811838224,251.62612775213108,-21.523872247868894,245.4332613161026,-27.716738683897375,1.0,1.0,25732.562594343566,25732.562594343566,275.922685197712,2.7726851977120077,275.922685197712,275.922685197712,86658.44053456646,86616.07322575641,42.36730881004769,0.0,8648.866644398773,8648.866644398773,0.9199121072190504,3425.794920956465,275.922685197712,2.7726851977120077,1.0,0.002,0.14520337682788878,0.004713840535397323,0.00022395156838215757,0.0017760484285201843,0.11197578419107879,0.11197578419107879,0.0,-3.097657980816182e-12,1.0,1.0042186068817123,2.105292743680309,0.09087979563002001,0.0,0.00038152462378133675,490.98720841587254,0.0,1599290.2347300793,265.9181258413968,0.010171681511963016,1.0,1286908.3089569393,2566.1990648573747,,,,,,,,,,,,,,,,,,,3.0,14266.791036777417,1577.3770985167916,0.36454429487485407,6.175450102142607,2.466014618608874
2842.0,-29.456501816320937,4.991290466080966,34.982945339490676,30.272800451517128,4.976463585225376,-26.013205276166094,-39.528859954420454,1.5331670451311443,-7.230542001872095,-7.240494728045875,39.98710937147879,36098.49958676679,14738.756450353168,14738.756450353168,50837.25603711996,86671.19252444532,86616.47895435432,14738.756450353168,101355.23540470749,101355.23540470749,101355.23540470749,129021.7216040632,124792.2223783675,4229.499225695701,0.0,98468.73533907434,47896.903701955394,56190.92404124327,27666.48619935571,83857.41024059898,20935.120844588986,1577.4271968999235,0.0,0.8750520212090798,2.654143280754911,0.0014947306463915918,1.0,1.0,-5.158575322620607,324728.99548267276,1553977.4963919043,4.785459623284004,1553977.4963919043,4.785459623284004,0.7566960507285713,0.09089258101102668,3.4086732200228407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4086732200228407,1.2845379978595495,1.2848553923663497,2.653618052329148,5622.698227447772,14266.739489359068,6455.033364961889,0.0004724524404850599,28887.701748780284,2945.7257828902107,19294.526698703867,1967.4941696403837,0.6679149094828402,0.6679149094828402,30764.920328736538,30484.863174865135,1.0114966081225898,0.8,4364.160857841415,4324.433322199387,1.0114966081225898,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1649.8490181566094,2034.6934298245008,8.933397109767599,4.991290466080966,-0.9514217999506949,5.942712266031661,2.467800668671288,3.5,0.7050859053346538,0.6,0.00024707559006081865,1.0003600036269558,0.00024698667396238247,198.47424026379315,0.0,1.773071670616832e-05,50.248851145281016,0.07423177961057635,8.316516683512838e-05,0.00016391042322569027,0.0005587170701320202,0.09089258102524587,0.09089258102524587,0.09089258102524587,0.0912681503617541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.62572855595,595.0640251106596,0.0,0.09089258102524587,0.09089258101102668,0.09089258101102668,0.3645853897726357,0.3645853897726357,0.5,9.542029734890583,2.1716065259225843,2.1716065259225843,-1.6825651982799172e-11,0.009952726173764859,2.0819194054252534,-1.6825651982799172e-11,27666.48619935571,20935.120844588986,0.7566960507285713,0.6062345103582445,0.4304747723927438,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448225415350716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35404.00206652888,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.91443712950246,260.91443712950246,-12.235562870497517,245.42996770476708,276.3989065542414,106090.54475726243,106233.10047659274,-142.55571933029591,0.0,nan,276.3989065542414,3.2489065542414437,270.2051187843361,-2.9448812156638837,264.0113310144548,-9.138668985545166,257.81754324455534,-15.332456755444639,251.62375547466036,-21.52624452533962,245.42996770476708,-27.720032295232897,1.0,1.0,25732.562594343566,25732.562594343566,275.92428322097584,2.7742832209758603,275.92428322097584,275.92428322097584,86658.1122862332,86616.47895435432,41.63333187888202,0.0,8648.866644398773,8648.866644398773,0.9199167305572677,3425.716586122955,275.92428322097584,2.7742832209758603,1.0,0.002,0.14482599042932406,0.004715657669906385,0.00022337022325212468,0.001776629775693433,0.11168511162606234,0.11168511162606234,0.0,-1.0544425575742533e-12,1.0,1.0041720469259465,2.081919405442079,0.09089258101102668,0.0,0.0003773863964951595,485.6596993431089,0.0,1599291.5020055906,265.9194579981279,0.00995272619059051,1.0,1286903.0358632393,2566.4908335471846,,,,,,,,,,,,,,,,,,,4.0,14266.739489359068,1577.4271968999235,0.3645853897726357,6.175450102142607,2.467800668671288
2843.0,-29.45996189995965,4.9971109149494435,34.98372596197307,30.27469968600201,4.977926661593867,-26.01617304379257,-39.53173679821191,1.5341378058836772,-7.229267420026815,-7.239007232746093,39.98841595252203,36095.11864688121,14751.546102802733,14751.546102802733,50846.66474968394,86670.79892294169,86616.99205221349,14751.546102802733,101368.53815501623,101368.53815501623,101368.53815501623,129037.12941319862,124802.13787804023,4234.991535158392,0.0,98469.7715017184,47894.9488417337,56194.247399982996,27668.591258182398,83862.83865816539,20936.78776575075,1577.481794645126,0.0,0.8750552180092935,2.654294012694309,0.0014947306463915918,1.0,1.0,-5.180050296693366,324748.182371012,1554033.817935439,4.785350318481588,1554033.817935439,4.785350318481588,0.7566987263783854,0.0909052999718212,3.4085995291011457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4085995291011457,1.2845336417458295,1.2848509209546186,2.6535696834443865,5622.595739585069,14266.688131354087,6455.054618182194,0.0004724712439706533,28888.630260324266,2945.8204647177445,19294.590226001626,1967.5006476219328,0.6678956410232048,0.6678956410232048,30764.388250689797,30484.863174865135,1.011474740928954,0.8,4364.085379856747,4324.433322199387,1.011474740928954,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1650.5563475047707,2034.6934298245008,8.937317483952237,4.9971109149494435,-0.9465106194868866,5.94362153443633,2.4695642616423576,3.5,0.7055897890406736,0.6,0.00024698667396238247,1.0003585992227184,0.0002468981364825492,198.47708658468065,0.0,1.7647555084341704e-05,50.01317110902439,0.07424942716566069,8.31382045537602e-05,0.00016384846940862226,0.0005584938156701733,0.0909052874181921,0.0909052874181921,0.0909052874181921,0.09127682618871204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489477.1736938477,595.0795395672515,0.0,0.0909052874181921,0.0909052999718212,0.0909052999718212,0.36462609645989713,0.36462609645989713,0.5,9.553176083723146,2.1485099693207985,2.1485099693207985,-5.7980287238024175e-12,0.009739812719260499,2.0589569360527094,-5.7980287238024175e-12,27668.591258182398,20936.78776575075,0.7566987263783854,0.6063074606494161,0.43040659277000004,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482461373077031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35403.76638649262,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.91344535701353,260.91344535701353,-12.236554642986448,245.42668858174002,276.400202132288,106103.32050435894,106246.09155371664,-142.77104935772843,0.0,nan,276.400202132288,3.2502021322879955,270.2054994221772,-2.9445005778227937,264.0107967120641,-9.139203287935857,257.8160940019594,-15.333905998040564,251.62139129185223,-21.528608708147743,245.42668858174002,-27.723311418259954,1.0,1.0,25732.562594343566,25732.562594343566,275.92583004172025,2.775830041720269,275.92583004172025,275.92583004172025,86657.76116716102,86616.99205221349,40.76911494752858,0.0,8648.866644398773,8648.866644398773,0.9199211015060975,3425.6425267466516,275.92583004172025,2.775830041720269,1.0,0.002,0.14445266862067505,0.004717447186623102,0.0002227951143949112,0.001777204883980276,0.1113975571974556,0.1113975571974556,0.0,-1.6248126975815236e-12,1.0,1.0041262983536297,2.0589569360585074,0.0909052999718212,0.0,0.0003733193721604907,480.4239455530888,0.0,1599292.7096497975,265.92073257997316,0.009739812725058528,1.0,1286897.9789951905,2566.7772306558163,,,,,,,,,,,,,,,,,,,3.0,14266.688131354087,1577.481794645126,0.36462609645989713,6.175450102142607,2.4695642616423576
2844.0,-29.46340483828071,5.002826334030501,34.984497075376446,30.276549222786002,4.979350382756412,-26.019129316170726,-39.53460424728689,1.535074861067414,-7.228018499150835,-7.237546824864099,39.9897027773349,36091.784030067276,14764.149679191856,14764.149679191856,50855.93370925913,86670.40826673525,86617.47041660186,14764.149679191856,101381.62009579373,101381.62009579373,101381.62009579373,129052.27992746358,124811.85484565292,4240.425081810657,0.0,98470.79641760475,47893.02524835269,56197.52352139118,27670.659831669847,83868.18335306103,20938.426004613175,1577.5354125135534,0.0,0.8750583408099053,2.6544420380084235,0.0014947306463915918,1.0,1.0,-5.201634729806301,324767.0207319219,1554089.289375629,4.785243544351284,1554089.289375629,4.785243544351284,0.7567013628149394,0.09091788186017236,3.40852734863356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.40852734863356,1.2845294425010252,1.2848466069376823,2.653522166060308,5622.495055950137,14266.636930951314,6455.075184124474,0.00047248965779963576,28889.54271030877,2945.9135087220175,19294.651698979374,1967.5069161211397,0.6678766740082177,0.6678766740082177,30763.867076497925,30484.863174865135,1.0114533219505355,0.8,4364.011448639504,4324.433322199387,1.0114533219505355,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1651.2545453634943,2034.6934298245008,8.94117125711941,5.002826334030501,-0.9416818280472885,5.944508162077789,2.4713055811611504,3.5,0.7060873089031858,0.6,0.0002468981364825492,1.0003568320507457,0.00024681006674028954,198.4799188725324,0.0,1.7572661050862162e-05,49.80092141814337,0.07426699982671155,8.311133836177307e-05,0.0001637867981207761,0.0005582717807397891,0.09091786951029314,0.09091786951029314,0.09091786951029314,0.09128534493452278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489430.21516414447,595.0948918100313,0.0,0.09091786951029314,0.09091788186017236,0.09091788186017236,0.3646664263893581,0.3646664263893581,0.5,9.564200526467744,2.12543420049667,2.12543420049667,6.821210263296962e-13,0.009528325713290542,2.0359120950578244,6.821210263296962e-13,27670.659831669847,20938.426004613175,0.7567013628149394,0.6063793404844625,0.43033940389684133,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448266778417838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35403.554136801744,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.91245034160073,260.91245034160073,-12.237549658399246,245.42342391647043,276.40147676673007,106115.84270587859,106259.08059207386,-143.23788619528398,0.0,nan,276.40147676673007,3.251476766730093,270.205866196679,-2.9441338033209945,264.01025562661476,-9.139744373385213,257.81464505658187,-15.33535494341811,251.61903448652805,-21.530965513471926,245.42342391647043,-27.72657608352955,1.0,1.0,25732.562594343566,25732.562594343566,275.9273457590905,2.777345759090508,275.9273457590905,275.9273457590905,86657.38135432158,86617.47041660186,39.91093771971646,0.0,8648.866644398773,8648.866644398773,0.9199253828148479,3425.569985376728,275.9273457590905,2.777345759090508,1.0,0.002,0.14408343143212904,0.004719215414316974,0.00022222628960546494,0.0017777737090151938,0.11111314480273247,0.11111314480273247,0.0,-1.3793410857942945e-12,1.0,1.0040803787798511,2.0359120950571423,0.09091788186017236,0.0,0.0003692348313583773,475.1657250641183,0.0,1599293.888912277,265.92198150084914,0.009528325712608421,1.0,1286893.0141721247,2567.0644626892904,,,,,,,,,,,,,,,,,,,3.0,14266.636930951314,1577.5354125135534,0.3646664263893581,6.175450102142607,2.4713055811611504
2845.0,-29.466832450099112,5.008438274247826,34.985258626579274,30.278384126164042,4.98074584514312,-26.022074620578636,-39.5374623714946,1.5359880160861055,-7.22679347636921,-7.236111037077406,39.990969044073815,36088.46963315154,14776.567145094123,14776.567145094123,50865.03677824566,86670.05565335095,86617.90278122826,14776.567145094123,101394.46992632237,101394.46992632237,101394.46992632237,129067.1572254412,124821.35754948153,4245.799675959673,0.0,98471.84321605295,47891.10616967603,56200.818940418794,27672.68729911883,83873.50623953762,20940.032406387287,1577.5877725562232,0.0,0.8750614064465796,2.654587610906915,0.0014947306463915918,1.0,1.0,-5.223407170136966,324785.5423466344,1554143.8760749768,4.78513872522159,1554143.8760749768,4.78513872522159,0.7567039724058195,0.09093033337265367,3.4084548312042053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4084548312042053,1.284525354084584,1.2848424043780597,2.6534741571008054,5622.3933307258685,14266.585958690282,6455.096276344398,0.00047250832041049036,28890.464475148376,2946.007502577167,19294.714745036217,1967.5133450297724,0.6678575473105862,0.6678575473105862,30763.343467073537,30484.863174865135,1.0114318029813978,0.8,4363.9371719721075,4324.433322199387,1.0114318029813978,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1651.9437357964189,2034.6934298245008,8.944957885003387,5.008438274247826,-0.936933234937352,5.945371509185178,2.473024917442185,3.5,0.7065785478406242,0.6,0.00024681006674028954,1.0003552532786346,0.0002467224177924561,198.48273862257636,0.0,1.748007529881666e-05,49.53853339684641,0.07428447990201037,8.308456752393414e-05,0.0001637254992163554,0.0005580509687953069,0.09093032333471589,0.09093032333471589,0.09093032333471589,0.09129370099079509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489383.75121533714,595.1100814670191,0.0,0.09093032333471589,0.09093033337265367,0.09093033337265367,0.36470637368916,0.36470637368916,0.5,9.575102029438172,2.1023414298903162,2.1023414298903162,-1.5916157281026244e-12,0.009317560708211658,2.0127038669404556,-1.5916157281026244e-12,27672.68729911883,20940.032406387287,0.7567039724058195,0.6064493909790563,0.43027257654026135,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482873178039808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35403.291748780444,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9114514972259,260.9114514972259,-12.238548502774051,245.420173470681,276.40272952376796,106128.1772200661,106271.96630657346,-143.78908650736804,0.0,nan,276.40272952376796,3.2527295237679823,270.2062183131558,-2.943781686844204,264.00970710252165,-9.140292897478332,257.81319589192486,-15.336804108075114,251.61668468130443,-21.533315318695543,245.420173470681,-27.729826529318984,1.0,1.0,25732.562594343566,25732.562594343566,275.92883153777706,2.77883153777708,275.92883153777706,275.92883153777706,86657.04303113332,86617.90278122826,39.140249905060045,0.0,8648.866644398773,8648.866644398773,0.9199296840622194,3425.497105360226,275.92883153777706,2.77883153777708,1.0,0.002,0.1437183109152349,0.004720962643860593,0.0002216637995890244,0.0017783361988972359,0.11083189979451219,0.11083189979451219,0.0,-1.5137396544573356e-12,1.0,1.0040341266236448,2.012703866942047,0.09093033337265367,0.0,0.00036511824943861006,469.8663423472999,0.0,1599295.0408876466,265.92320652363077,0.009317560709803274,1.0,1286888.1330082677,2567.3535076231083,,,,,,,,,,,,,,,,,,,3.0,14266.585958690282,1577.5877725562232,0.36470637368916,6.175450102142607,2.473024917442185
2846.0,-29.470246597663913,5.013948256887678,34.98601063147346,30.28016786500814,4.9821141018400645,-26.025010527704218,-39.540311380382605,1.5368780322100573,-7.225592160984263,-7.234700393689581,39.99221666234971,36085.1963028715,14788.80205462846,14788.80205462846,50873.998357499964,86669.67694608239,86618.31112768239,14788.80205462846,101407.11318231086,101407.11318231086,101407.11318231086,129081.79567129072,124830.68016748525,4251.115503805472,0.0,98472.85753210333,47889.22223405949,56204.03922004871,27674.68248897985,83878.72170902856,20941.613259947306,1577.6393123506123,0.0,0.8750644045983625,2.65473066969618,0.0014947306463915918,1.0,1.0,-5.2452939935314475,324803.7404092065,1554197.6602860326,4.785036213954817,1554197.6602860326,4.785036213954817,0.75670654101583,0.09094266288711322,3.408384510048756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.408384510048756,1.2845213730313096,1.2848383097493619,2.6534276358558326,5622.294757790167,14266.535178705579,6455.116135013343,0.0004725262962880773,28891.35813221223,2946.098630236853,19294.774103926637,1967.519397952067,0.667838943937151,0.667838943937151,30762.835713636046,30484.863174865135,1.0114109357390353,0.8,4363.865144557323,4324.433322199387,1.0114109357390353,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1652.6240436688147,2034.6934298245008,8.948678987991372,5.013948256887678,-0.9322641158617131,5.946212372749391,2.474722563297796,3.5,0.707063589513656,0.6,0.0002467224177924561,1.0003538674299874,0.0002466351416487363,198.48554736592666,0.0,1.7396803203364338e-05,49.30254027833453,0.07430187670521374,8.305788999817668e-05,0.00016366452779427944,0.0005578316413784661,0.09094265057319513,0.09094265057319513,0.09094265057319513,0.09130191645899546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489337.7930684251,595.1251049964446,0.0,0.09094265057319513,0.09094266288711322,0.09094266288711322,0.364745933053703,0.364745933053703,0.5,9.585880175518747,2.079217395083276,2.079217395083276,4.285993782104924e-11,0.00910823270533001,1.9894064001581455,4.285993782104924e-11,27674.68248897985,20941.613259947306,0.75670654101583,0.6065185224684222,0.4302067981919109,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448307766308734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35403.05575566193,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9104482708422,260.9104482708422,-12.239551729157768,245.416936737347,276.4039598043376,106140.41435452832,106284.83425540024,-144.41990087196615,0.0,nan,276.4039598043376,3.253959804337626,270.2065551909412,-2.9434448090588035,264.0091505775379,-9.140849422462054,257.8117459641433,-15.338254035856664,251.6143413507464,-21.535658649253577,245.416936737347,-27.73306326265299,1.0,1.0,25732.562594343566,25732.562594343566,275.9302893950336,2.7802893950336056,275.9302893950336,275.9302893950336,86656.67497521367,86618.31112768239,38.363847531276406,0.0,8648.866644398773,8648.866644398773,0.9199338549954883,3425.426432599,275.9302893950336,2.7802893950336056,1.0,0.002,0.14335732574736157,0.0047226887037082445,0.0002211076730561121,0.001778892326750739,0.11055383652805605,0.11055383652805605,0.0,-1.9314888230481664e-13,1.0,1.0039876897207676,1.9894064001152856,0.09094266288711322,0.0,0.0003609829787226428,464.5429803627287,0.0,1599296.166810436,265.9244078390157,0.009108232662470073,1.0,1286883.3372879198,2567.643498825814,,,,,,,,,,,,,,,,,,,3.0,14266.535178705579,1577.6393123506123,0.364745933053703,6.175450102142607,2.474722563297796
2847.0,-29.473643693176598,5.0193577764779285,34.98675310823662,30.281925934273772,4.9834560054744665,-26.027933723295945,-39.54314704807473,1.5377460361903676,-7.224414580953066,-7.233315177081598,39.993445717458236,36081.94457181495,14800.85761820263,14800.85761820263,50882.80219001758,86669.31384439551,86618.69355172146,14800.85761820263,101419.55116992409,101419.55116992409,101419.55116992409,129096.1971729574,124839.82499664373,4256.372176313676,0.0,98473.87433339548,47887.34589442583,56207.253821077386,27676.646003033315,83883.8998241107,20943.168976285975,1577.6900679744545,0.0,0.8750673333706018,2.6548711826638605,0.0014947306463915918,1.0,1.0,-5.267270140828998,324821.6112323152,1554250.6456231882,4.784936075301883,1554250.6456231882,4.784936075301883,0.7567090670593047,0.09095486650360665,3.4083147117824955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4083147117824955,1.2845174941692223,1.2848343178166528,2.6533813103003827,5622.196599497083,14266.484554201026,6455.135883929975,0.00047254419146047625,28892.24812279591,2946.1893840196103,19294.833134760047,1967.5254174218564,0.6678204151076936,0.6678204151076936,30762.331733644616,30484.863174865135,1.011390223659872,0.8,4363.793652425108,4324.433322199387,1.011390223659872,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1653.2955910645394,2034.6934298245008,8.952335987705936,5.0193577764779285,-0.9276736466582074,5.947031423136136,2.476398805184564,3.5,0.7075425157670183,0.6,0.0002466351416487363,1.0003521095202257,0.0002465483296346762,198.4883421500535,0.0,1.732305315821777e-05,49.093532650389164,0.07431919975837195,8.30313452589935e-05,0.0001636037963897428,0.0005576132261386283,0.090954850715146,0.090954850715146,0.090954850715146,0.09130999211940463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489292.3429618298,595.1399616914903,0.0,0.090954850715146,0.09095486650360665,0.09095486650360665,0.3647851016396969,0.3647851016396969,0.5,9.596534579803993,2.056055666184136,2.056055666184136,2.916067387559451e-11,0.008900596128512461,1.9660450362525808,2.916067387559451e-11,27676.646003033315,20943.168976285975,0.7567090670593047,0.6065860349448413,0.43014147705903316,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483281350350348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35402.84674803399,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.90944061362165,260.90944061362165,-12.240559386378322,245.4137139290563,276.4051672981856,106152.52985344485,106297.58759589304,-145.05774244820665,0.0,nan,276.4051672981856,3.2551672981855972,270.2068766243649,-2.943123375635082,264.0085859505368,-9.141414049463151,257.8102952767047,-15.339704723295256,251.61200460288154,-21.537995397118436,245.4137139290563,-27.736286070943663,1.0,1.0,25732.562594343566,25732.562594343566,275.9317188283066,2.781718828306623,275.9317188283066,275.9317188283066,86656.3259182543,86618.69355172146,37.632366532838205,0.0,8648.866644398773,8648.866644398773,0.9199379948701526,3425.356285341408,275.9317188283066,2.781718828306623,1.0,0.002,0.1430004900693314,0.004724393470552307,0.00022055793183021786,0.0017794420677603956,0.11027896591510893,0.11027896591510893,0.0,-4.093865003940156e-13,1.0,1.0039411185913802,1.96604503622342,0.09095486650360665,0.0,0.0003568335622159666,459.2014849593728,0.0,1599297.267007992,265.9255854190469,0.008900596099351787,1.0,1286878.6279734808,2567.934139277934,,,,,,,,,,,,,,,,,,,3.0,14266.484554201026,1577.6900679744545,0.3647851016396969,6.175450102142607,2.476398805184564
2848.0,-29.47702590664275,5.024668311345215,34.98748608851109,30.283625609613978,4.984771798470227,-26.03084613612081,-39.545969653967745,1.5385920283198968,-7.2232593558833855,-7.2319546595187285,39.99465660629222,36078.73096346806,14812.735789398213,14812.735789398213,50891.46675286627,86668.91013417831,86619.05528447838,14812.735789398213,101431.7910738766,101431.7910738766,101431.7910738766,129110.36988180311,124848.80072458908,4261.56915721404,0.0,98474.84597293324,47885.50366447397,56210.380342732526,27678.578807926515,83888.95915065904,20944.7003039529,1577.7400676766026,0.0,0.8750701952742395,2.6550092135006773,0.0014947306463915918,1.0,1.0,-5.289262955543165,324839.16416252835,1554302.8491360212,4.784838223381062,1554302.8491360212,4.784838223381062,0.7567115511709299,0.09096693579488815,3.408247669116485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.408247669116485,1.2845137173065087,1.2848304285053551,2.6533369190196154,5622.102539699945,14266.434157501,6455.154020816518,0.00047256119232470665,28893.10153873316,2946.2764082263734,19294.887347127646,1967.5309455448748,0.6678025659952616,0.6678025659952616,30761.847648584793,30484.863174865135,1.0113703292831184,0.8,4363.72498249041,4324.433322199387,1.0113703292831184,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1653.9584976223352,2034.6934298245008,8.955929553669222,5.024668311345215,-0.9231605246557084,5.947828836000923,2.4780539240224355,3.5,0.708015406863553,0.6,0.0002465483296346762,1.0003505764367382,0.00024646192589090573,198.49112475924946,0.0,1.723117274949703e-05,48.83314357207458,0.07433643093112145,8.300493057928584e-05,0.00016354339905539034,0.0005573964086299213,0.09096692327696981,0.09096692327696981,0.09096692327696981,0.09131793204084486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489247.4039556306,595.1546505930678,0.0,0.09096692327696981,0.09096693579488815,0.09096693579488815,0.3648238767290265,0.3648238767290265,0.5,9.607064999620395,2.032865110443595,2.032865110443595,-4.661160346586257e-11,0.008695303635363416,1.9426917039755836,-4.661160346586257e-11,27678.578807926515,20944.7003039529,0.7567115511709299,0.6066527379540918,0.43007722742957194,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483484025708746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35402.586358955676,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9084283104022,260.9084283104022,-12.241571689597777,245.41050484715328,276.4063517736491,106164.5887894991,106310.31534944619,-145.7265599470856,0.0,nan,276.4063517736491,3.256351773649101,270.2071823883603,-2.9428176116396685,264.00801300305403,-9.141986996945946,257.8088436177459,-15.341156382254098,251.60967423245043,-21.540325767549547,245.41050484715328,-27.7394951528467,1.0,1.0,25732.562594343566,25732.562594343566,275.93312117016524,2.783121170165259,275.93312117016524,275.93312117016524,86655.93283858066,86619.05528447838,36.87755410227692,0.0,8648.866644398773,8648.866644398773,0.9199419712627547,3425.2889074620675,275.93312117016524,2.783121170165259,1.0,0.002,0.14264780510582448,0.004726077063450275,0.00022001457826807062,0.0017799854209866314,0.1100072891340353,0.1100072891340353,0.0,-7.452979206012955e-13,1.0,1.0038945567848534,1.9426917040221952,0.09096693579488815,0.0,0.00035268291827935717,453.8584786922902,0.0,1599298.34403422,265.9267406441166,0.00869530368197502,1.0,1286874.0025928693,2568.224600369214,,,,,,,,,,,,,,,,,,,3.0,14266.434157501,1577.7400676766026,0.3648238767290265,6.175450102142607,2.4780539240224355
2849.0,-29.480393244534714,5.029881323813063,34.988209609466956,30.285325564350956,4.986062526642895,-26.03374766740105,-39.548782900068886,1.539416949888566,-7.222125825719331,-7.2306180995578515,39.99584956997663,36075.52687679359,14824.438480347977,14824.438480347977,50899.96535714157,86668.56288597494,86619.39729367795,14824.438480347977,101443.83577402592,101443.83577402592,101443.83577402592,129124.31712914944,124857.61055962156,4266.706569527869,0.0,98475.85617608468,47883.65306369672,56213.559013764396,27680.481355123517,83894.04036888792,20946.207619403933,1577.7893153516488,0.0,0.8750729935013956,2.655144836748411,0.0014947306463915918,1.0,1.0,-5.311281357752364,324856.408727597,1554354.2811615916,4.7847425490225435,1554354.2811615916,4.7847425490225435,0.7567139946259243,0.09097887545186636,3.4081794255862277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4081794255862277,1.2845100381549537,1.28482663745441,2.653291390763807,5622.006070789128,14266.383945701456,6455.173235013611,0.0004725787427733279,28893.97648398345,2946.365627812092,19294.94477964857,1967.5368020321487,0.6677843318085405,0.6677843318085405,30761.35489066622,30484.863174865135,1.0113500785594713,0.8,4363.655082266466,4324.433322199387,1.0113500785594713,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1654.6128818006314,2034.6934298245008,8.959460332627955,5.029881323813063,-0.9187234503588888,5.948604774171952,2.4796881983348635,3.5,0.7084823423813896,0.6,0.00024646192589090573,1.0003490438990918,0.0002463759298756995,198.49389519794283,0.0,1.7150376284408045e-05,48.6041663900124,0.07435358130740587,8.297861122000804e-05,0.0001634833146708977,0.0005571804694879926,0.09097886769247313,0.09097886769247313,0.09097886769247313,0.09132573932784996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489202.97784159926,595.1691711472288,0.0,0.09097886769247313,0.09097887545186636,0.09097887545186636,0.36486225617019324,0.36486225617019324,0.5,9.617471299017609,2.0096508830052358,2.0096508830052358,-3.5640823625726625e-11,0.008492273838498932,1.9193367418054663,-3.5640823625726625e-11,27680.481355123517,20946.207619403933,0.7567139946259243,0.6067172964054526,0.43001298683633543,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483685818552126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35402.35738177361,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.90741127961144,260.90741127961144,-12.24258872038854,245.40730933749495,276.4075132217309,106176.48072367362,106322.88784318573,-146.40711951208965,0.0,nan,276.4075132217309,3.2575132217309033,270.20747244488507,-2.942527555114907,264.007431668038,-9.142568331961968,257.8073908911793,-15.342609108820682,251.6073501143405,-21.542649885659472,245.40730933749495,-27.742690662505026,1.0,1.0,25732.562594343566,25732.562594343566,275.9344972739431,2.7844972739431455,275.9344972739431,275.9344972739431,86655.59944473392,86619.39729367795,36.202151055971626,0.0,8648.866644398773,8648.866644398773,0.9199460188380899,3425.220322714159,275.9344972739431,2.7844972739431455,1.0,0.002,0.14229927378102547,0.004727739591956997,0.00021947761734872917,0.0017805223808799871,0.10973880867436459,0.10973880867436459,0.0,-1.7712836405947563e-12,1.0,1.0038479850673132,1.9193367418411071,0.09097887545186636,0.0,0.00034852934866350685,448.5117742301492,0.0,1599299.398556634,265.92787417428065,0.008492273874139755,1.0,1286869.458626774,2568.515004231148,,,,,,,,,,,,,,,,,,,3.0,14266.383945701456,1577.7893153516488,0.36486225617019324,6.175450102142607,2.4796881983348635
2850.0,-29.48374577992312,5.0349982661369355,34.988923725624026,30.28695472693073,4.98732944795798,-26.036638257134573,-39.551586856227345,1.5402219255622047,-7.22101258951659,-7.229304188093515,39.99702520356731,36072.38407748228,14835.966898761384,14835.966898761384,50908.350976243666,86668.14911707745,86619.72658184974,14835.966898761384,101455.69348061112,101455.69348061112,101455.69348061112,129138.04854843064,124866.2638823416,4271.78466608904,0.0,98476.79946023757,47881.86337474858,56216.59565054332,27682.355067819517,83898.95071836284,20947.692038616387,1577.837847262254,0.0,0.8750757330239698,2.6552781812062696,0.0014947306463915918,1.0,1.0,-5.333313880146989,324873.361779417,1554404.9672966169,4.784648882206689,1554404.9672966169,4.784648882206689,0.7567163988503235,0.090990690791073,3.4081149003826052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4081149003826052,1.2845064514547857,1.2848229394020239,2.653248566033045,5621.91533032347,14266.3339191688,6455.190141776837,0.00047259503322251466,28894.80030417468,2946.44963409265,19294.995315095253,1967.54195521358,0.6677670415430259,0.6677670415430259,30760.888979410254,30484.863174865135,1.011330931219615,0.8,4363.588990378536,4324.433322199387,1.011330931219615,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1655.2588608964309,2034.6934298245008,8.962928548062107,5.0349982661369355,-0.9143608556603411,5.9493591217972766,2.4813019042815734,3.5,0.7089434012233067,0.6,0.0002463759298756995,1.000347518812674,0.0002462903393493957,198.4966535253612,0.0,1.7069684029784395e-05,48.375484540408976,0.07437065099143565,8.295238644889479e-05,0.00016342354342680472,0.0005569662134262169,0.09099068378024697,0.09099068378024697,0.09099068378024697,0.0913334210114406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489159.06707159034,595.183522602411,0.0,0.09099068378024697,0.090990690791073,0.090990690791073,0.36490023823729656,0.36490023823729656,0.5,9.627753560238402,1.9864189263239496,1.9864189263239496,5.115907697472721e-13,0.008291598576931847,1.8959903079465334,5.115907697472721e-13,27682.355067819517,20947.692038616387,0.7567163988503235,0.6067817361284523,0.4299503601489878,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483886729196245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35402.12869992401,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9063895622317,260.9063895622317,-12.243610437768268,245.40412727276362,276.40865185170094,106188.37194787934,106335.45372759995,-147.08177972059755,0.0,nan,276.40865185170094,3.258651851700961,270.20774693591727,-2.9422530640827063,264.0068420201254,-9.143157979874559,257.8059371043323,-15.344062895667662,251.60503218855075,-21.544967811449226,245.40412727276362,-27.74587272723636,1.0,1.0,25732.562594343566,25732.562594343566,275.93584925839264,2.785849258392659,275.93584925839264,275.93584925839264,86655.1927045455,86619.72658184974,35.466122695754166,0.0,8648.866644398773,8648.866644398773,0.9199498458375247,3425.1554748845183,275.93584925839264,2.785849258392659,1.0,0.002,0.14195489714856893,0.004729381278559665,0.0002189470514154571,0.0017810529464358307,0.10947352570772856,0.10947352570772856,0.0,-2.148712197752589e-12,1.0,1.0038014237758253,1.8959903079460219,0.090990690791073,0.0,0.0003443747245168514,443.1637769817763,0.0,1599300.4323632098,265.9289874104834,0.008291598576420256,1.0,1286864.9916265584,2568.8052490945925,,,,,,,,,,,,,,,,,,,3.0,14266.3339191688,1577.837847262254,0.36490023823729656,6.175450102142607,2.4813019042815734
2851.0,-29.487083502320957,5.040020537170728,34.9896284633892,30.288573481980734,4.988561698111392,-26.03951898226069,-39.55438166214151,1.5409971785532337,-7.2199230701334045,-7.228015967559057,39.99818279807226,36069.25371561012,14847.327454784685,14847.327454784685,50916.5811703948,86667.79430777453,86620.02411103522,14847.327454784685,101467.3515658199,101467.3515658199,101467.3515658199,129151.55090077834,124874.7476657936,4276.80323498473,0.0,98477.7814007085,47880.06582120638,56219.68397722457,27684.19933495844,83903.88331218301,20949.152905672145,1577.8857084366257,0.0,0.8750783996897206,2.6554089486948973,0.0014947306463915918,1.0,1.0,-5.355408693671848,324889.9840233048,1554454.876916084,4.784557706785386,1554454.876916084,4.784557706785386,0.7567187568693178,0.09100238005381858,3.4080494228127476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4080494228127476,1.2845030029269953,1.2848193800775431,2.6532047142333104,5621.822413621904,14266.284076935035,6455.208028776771,0.00047261182143510066,28895.643572983266,2946.535623580251,19295.048780535053,1967.5474071711599,0.6677494042242222,0.6677494042242222,30760.41618968677,30484.863174865135,1.0113115012726697,0.8,4363.521922744908,4324.433322199387,1.0113115012726697,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1655.8965517567049,2034.6934298245008,8.966337564404899,5.040020537170728,-0.9100733110677837,5.950093848238511,2.4828953174222965,3.5,0.7093986621206562,0.6,0.0002462903393493957,1.000345992515534,0.0002462051542087536,198.49939973199162,0.0,1.698943304477543e-05,48.14805324889357,0.07438764042448043,8.292625488174392e-05,0.0001633640844676518,0.0005567528737783137,0.09100237169303445,0.09100237169303445,0.09100237169303445,0.09134096794812036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489115.669124564,595.1977057616133,0.0,0.09100237169303445,0.09100238005381858,0.09100238005381858,0.3649378220779915,0.3649378220779915,0.5,9.637911588571036,1.9631666042235452,1.9631666042235452,1.3642420526593924e-11,0.008092897425626688,1.8726072738871835,1.3642420526593924e-11,27684.19933495844,20949.152905672145,0.7567187568693178,0.6068441550070854,0.429887775055732,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448408676193092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35401.90126863249,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.90536220508267,260.90536220508267,-12.24463779491731,245.4009584518404,276.4097659583236,106200.01178826619,106347.90544384647,-147.8936555802789,0.0,nan,276.4097659583236,3.2597659583236123,270.20800445703486,-2.941995542965117,264.0062429557288,-9.143757044271183,257.8044814544307,-15.345518545569291,251.6027199531378,-21.54728004686217,245.4009584518404,-27.749041548159568,1.0,1.0,25732.562594343566,25732.562594343566,275.9371718798721,2.787171879872119,275.9371718798721,275.9371718798721,86654.82675363892,86620.02411103522,34.80264260369586,0.0,8648.866644398773,8648.866644398773,0.9199537292830495,3425.0896699268114,275.9371718798721,2.787171879872119,1.0,0.002,0.14161468439015415,0.00473100154468228,0.0002184228933944878,0.0017815771054047623,0.10921144669724389,0.10921144669724389,0.0,-1.2007500028998752e-12,1.0,1.0037547827517765,1.872607273873541,0.09100238005381858,0.0,0.00034021092174619513,437.80403494622516,0.0,1599301.440871688,265.9300769298666,0.008092897411984268,1.0,1286860.6119377809,2569.0958224921515,,,,,,,,,,,,,,,,,,,3.0,14266.284076935035,1577.8857084366257,0.3649378220779915,6.175450102142607,2.4828953174222965
