time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2852.0,-29.490407104054775,5.0449495856121445,34.99032385204852,30.29017145689579,4.989790072720378,-26.042387386380533,-39.557163196708984,1.5417703553193216,-7.218849497911322,-7.226746233513703,39.99932247652798,36066.142537758955,14858.514165887387,14858.514165887387,50924.65670364634,86667.41465857795,86620.3038994039,14858.514165887387,101478.81806529129,101478.81806529129,101478.81806529129,129164.82668181062,124883.0647807797,4281.7619010309145,0.0,98478.73679183306,47878.28591615387,56222.72319519909,27686.00861651933,83908.73181171842,20950.586769079702,1577.932456597898,0.0,0.8750810330671934,2.6555378486769925,0.0014947306463915918,1.0,1.0,-5.377492911843092,324906.3683850523,1554504.0152691824,4.784467669857773,1554504.0152691824,4.784467669857773,0.7567210954553838,0.09101393602337544,3.407985245354768,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.407985245354768,1.284499563290546,1.2848158301679282,2.6531618559872583,5621.731602141368,14266.234419703667,6455.225115527711,0.0004726281553992687,28896.468060143117,2946.6196978726803,19295.09985397706,1967.5526152128464,0.6677321191578697,0.6677321191578697,30759.95278583546,30484.863174865135,1.0112924571235613,0.8,4363.456186545118,4324.433322199387,1.0112924571235613,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1656.526065546702,2034.6934298245008,8.969683287768639,5.0449495856121445,-0.9058564004135894,5.950805986025734,2.484468699627718,3.5,0.7098481998936338,0.6,0.0002462051542087536,1.0003445378781084,0.0002461203564233922,198.50213438660487,0.0,1.690919928354458e-05,47.920670769565334,0.07440454962376397,8.290025495749658e-05,0.00016330489925125703,0.0005565406871424309,0.09101392766779515,0.09101392766779515,0.09101392766779515,0.0913483830526337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489072.7845635958,595.2117204645214,0.0,0.09101392766779515,0.09101393602337544,0.09101393602337544,0.3649750057302608,0.3649750057302608,0.5,9.647945384536596,1.9399010899656446,1.9399010899656446,-3.603872755775228e-11,0.007896735602400895,1.8492533216706306,-3.603872755775228e-11,27686.00861651933,20950.586769079702,0.7567210954553838,0.6069053315918947,0.4298258567259394,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484285916060977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35401.67388615316,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9043311649426,260.9043311649426,-12.245668835057359,245.39780287055487,276.41085945932997,106211.77700589612,106360.20084689345,-148.42384099732834,0.0,nan,276.41085945932997,3.2608594593299927,270.20824814157777,-2.941751858422208,264.00563682380965,-9.144363176190325,257.8030255060694,-15.346974493930588,251.60041418831395,-21.54958581168603,245.39780287055487,-27.752197129445108,1.0,1.0,25732.562594343566,25732.562594343566,275.93847396363213,2.788473963632157,275.93847396363213,275.93847396363213,86654.4857878981,86620.3038994039,34.18188849420403,0.0,8648.866644398773,8648.866644398773,0.9199575355814951,3425.025171581542,275.93847396363213,2.788473963632157,1.0,0.002,0.14127863284812134,0.004732601657202775,0.00021790514253429563,0.0017820948562716234,0.10895257126714782,0.10895257126714782,0.0,-1.1940808584964824e-12,1.0,1.0037081933464818,1.8492533217066693,0.09101393602337544,0.0,0.0003360497793333328,432.44777399150325,0.0,1599302.4340685648,265.93115050208866,0.007896735638439623,1.0,1286856.2950685704,2569.386050901847,,,,,,,,,,,,,,,,,,,3.0,14266.234419703667,1577.932456597898,0.3649750057302608,6.175450102142607,2.484468699627718
2853.0,-29.493716292639213,5.049786760093151,34.99101004238522,30.291742470022314,4.990986820052788,-26.04524598137309,-39.559935581032164,1.5425165090322732,-7.217798417201095,-7.225502682106647,40.00044781141515,36063.0559457607,14869.53904267729,14869.53904267729,50932.594988437995,86667.05935831774,86620.59667630226,14869.53904267729,101490.13571897955,101490.13571897955,101490.13571897955,129177.94036241336,124891.27880180678,4286.661560606581,0.0,98479.70185345065,47876.51585057893,56225.76222541302,27687.804643433803,83913.56686884683,20952.00865807876,1577.9793227095286,0.0,0.8750835765230442,2.655664100092314,0.0014947306463915918,1.0,1.0,-5.3994341454385335,324922.41552293394,1554552.5363375877,4.784380707731945,1554552.5363375877,4.784380707731945,0.7567233635133133,0.09102536946447365,3.407921397903983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.407921397903983,1.2844962492369565,1.2848124063702513,2.6531189950367144,5621.640784930339,14266.184934098856,6455.242274478938,0.0004726445034922888,28897.29261772876,2946.7037793465415,19295.151143230556,1967.5578452611805,0.6677148409187925,0.6677148409187925,30759.491763123293,30484.863174865135,1.0112735109014575,0.8,4363.390788122059,4324.433322199387,1.0112735109014575,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1657.147520182185,2034.6934298245008,8.972972449092854,5.049786760093151,-0.9017129738953358,5.951499733988487,2.4860223301361635,3.5,0.7102920943246182,0.6,0.0002461203564233922,1.000343052797261,0.000246035953101454,198.5048572476995,0.0,1.6832541385494023e-05,47.70342228649006,0.07442138216514947,8.287434806167567e-05,0.00016324600836171657,0.0005563295650183064,0.0910253604617986,0.0910253604617986,0.0910253604617986,0.09135570479241802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489030.42631792935,595.225562695013,0.0,0.0910253604617986,0.09102536946447365,0.09102536946447365,0.3650117880130234,0.3650117880130234,0.5,9.657855844716,1.9166617621967248,1.9166617621967248,-4.888534022029489e-12,0.007704264905555647,1.8260685366681173,-4.888534022029489e-12,27687.804643433803,20952.00865807876,0.7567233635133133,0.6069649627460524,0.4297643073869766,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484484232828367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35401.45663767009,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9032955465367,260.9032955465367,-12.24670445346328,245.39466032372547,276.4119307693504,106223.34562964311,106372.42853769644,-149.08290805331245,0.0,nan,276.4119307693504,3.2619307693504425,270.20847668022947,-2.9415233197705106,264.0050225910894,-9.144977408910563,257.801568501971,-15.348431498028958,251.59811441285427,-21.551885587145705,245.39466032372547,-27.755339676274502,1.0,1.0,25732.562594343566,25732.562594343566,275.9397513665148,2.7897513665148495,275.9397513665148,275.9397513665148,86654.14413856619,86620.59667630226,33.547462263930356,0.0,8648.866644398773,8648.866644398773,0.919961322270201,3424.961004893503,275.9397513665148,2.7897513665148495,1.0,0.002,0.14094671454369812,0.004734180370303372,0.0002173937523639182,0.001782606246244506,0.1086968761819591,0.1086968761819591,0.0,-1.39157565678949e-12,1.0,1.0036619351058618,1.8260685366730058,0.09102536946447365,0.0,0.0003319165913149737,427.12755166686793,0.0,1599303.405838838,265.9322015827989,0.007704264910444181,1.0,1286852.0671855882,2569.674189196266,,,,,,,,,,,,,,,,,,,3.0,14266.184934098856,1577.9793227095286,0.3650117880130234,6.175450102142607,2.4860223301361635
2854.0,-29.497011255330513,5.054533450036544,34.99168705880763,30.293265915848337,4.992161414401785,-26.04809398835259,-39.56269867541266,1.5432441476757661,-7.21676482933708,-7.224279097044979,40.001555448310555,36060.012702849934,14880.397188000885,14880.397188000885,50940.40989085082,86666.67326845789,86620.86504446674,14880.397188000885,101501.26223246763,101501.26223246763,101501.26223246763,129190.82957338795,124899.3278952892,4291.501678098755,0.0,98480.63126693889,47874.784326025256,56228.71882323737,27689.567340920312,83918.28616415767,20953.404635248018,1578.0251896739476,0.0,0.8750860776294558,2.6557883370617663,0.0014947306463915918,1.0,1.0,-5.421369868552915,324938.20561763627,1554600.2954394252,4.784295193864541,1554600.2954394252,4.784295193864541,0.7567256063363103,0.09103667064956165,3.4078597578789163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4078597578789163,1.2844930209653689,1.2848090688829568,2.6530776752042744,5621.553233163642,14266.135626450745,6455.2581479573355,0.0004726601388624592,28898.088027024372,2946.7848885220105,19295.198590119737,1967.562683497396,0.667698104181689,0.667698104181689,30759.0466779112,30484.863174865135,1.0112552197153404,0.8,4363.327650514672,4324.433322199387,1.0112552197153404,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1657.761022275604,2034.6934298245008,8.976201628612671,5.054533450036544,-0.8976391325029436,5.952172582539488,2.4875564604139537,3.5,0.7107304172611296,0.6,0.000246035953101454,1.0003415870140613,0.00024595193911296985,198.50756846850862,0.0,1.6754469372575196e-05,47.48216620187811,0.07443813663452205,8.284853542305743e-05,0.00016318741767839658,0.0005561198336983861,0.09103666272872236,0.09103666272872236,0.09103666272872236,0.0913628952622709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488988.57824162516,595.2392375603681,0.0,0.09103666272872236,0.09103667064956165,0.09103667064956165,0.3650481713379764,0.3650481713379764,0.5,9.667642945977327,1.8934461320674814,1.8934461320674814,2.3305801732931286e-12,0.00751426770790431,1.8029092284920694,2.3305801732931286e-12,27689.567340920312,20953.404635248018,0.7567256063363103,0.607023954126079,0.4297038744608147,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448468169471437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35401.23538158548,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9022554616244,260.9022554616244,-12.24774453837557,245.39153069725867,276.4129802259938,106234.878504988,106384.60439031776,-149.72588532977375,0.0,nan,276.4129802259938,3.2629802259938288,270.2086903202469,-2.9413096797530898,264.004400414485,-9.145599585514958,257.80011050875044,-15.349889491249542,251.59582060301162,-21.55417939698836,245.39153069725867,-27.758469302741304,1.0,1.0,25732.562594343566,25732.562594343566,275.9410059808634,2.7910059808634173,275.9410059808634,275.9410059808634,86653.76817093676,86620.86504446674,32.903126470017014,0.0,8648.866644398773,8648.866644398773,0.919964978004717,3424.899056668311,275.9410059808634,2.7910059808634173,1.0,0.002,0.1406189274209804,0.004735738782709307,0.00021688872260356218,0.0017831112761777029,0.10844436130178109,0.10844436130178109,0.0,-1.2187351822179338e-12,1.0,1.0036157213839885,1.8029092284897388,0.09103667064956165,0.0,0.0003277854784553525,421.8100569465313,0.0,1599304.360379774,265.9332351706629,0.0075142677055737295,1.0,1286847.907156405,2569.9620003114915,,,,,,,,,,,,,,,,,,,3.0,14266.135626450745,1578.0251896739476,0.3650481713379764,6.175450102142607,2.4875564604139537
2855.0,-29.50029213320554,5.059191004211848,34.99235496498287,30.294772108923667,4.993314204317143,-26.05093149943844,-39.565448777843244,1.5439535707883787,-7.21575031046666,-7.223077321026467,40.00264658302996,36056.97736314024,14891.093480853791,14891.093480853791,50948.070843994035,86666.30682303572,86621.1182607824,14891.093480853791,101512.21174163619,101512.21174163619,101512.21174163619,129203.51528842581,124907.23262945087,4296.28265897495,0.0,98481.5685301368,47873.04894825545,56231.68842431262,27691.303546789633,83922.99197110225,20954.77946754193,1578.0704315399967,0.0,0.8750885215091356,2.655910372509538,0.0014947306463915918,1.0,1.0,-5.443268433572769,324953.71485953266,1554647.3440842591,4.784211636898149,1554647.3440842591,4.784211636898149,0.7567278092248317,0.09104784576069887,3.407798275274599,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.407798275274599,1.284489877084373,1.2848058163076768,2.6530363034155346,5621.465571307782,14266.086493488408,6455.274138443376,0.0004726758118388149,28898.88443358672,2946.8660993903854,19295.246386752595,1967.5675573975411,0.6676813574273257,0.6676813574273257,30758.602727785943,30484.863174865135,1.011236975242576,0.8,4363.264673925141,4324.433322199387,1.011236975242576,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1658.3666840733763,2034.6934298245008,8.979373273634167,5.059191004211848,-0.8936348961320695,5.9528259003439175,2.4890713564803657,3.5,0.7111632447086759,0.6,0.00024595193911296985,1.0003401357426587,0.0002458683105125774,198.51026816428418,0.0,1.6677412571333166e-05,47.26378722715819,0.07445481404709338,8.282285153371876e-05,0.0001631290875792511,0.0005559110232996909,0.09104783682461372,0.09104783682461372,0.09104783682461372,0.09136996811404531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488947.24456410034,595.2527437589914,0.0,0.09104783682461372,0.09104784576069887,0.09104784576069887,0.36508415443774533,0.36508415443774533,0.5,9.677307004945808,1.8702619435637189,1.8702619435637189,5.047695594839752e-11,0.00732701055983398,1.7798088874537257,5.047695594839752e-11,27691.303546789633,20954.77946754193,0.7567278092248317,0.60708120203266,0.42964361155708053,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484878312826401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35401.01700261076,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.90121102052245,260.90121102052245,-12.248788979477524,245.38841387660966,276.41400816443655,106246.31310967666,106396.66609300776,-150.3529833311074,0.0,nan,276.41400816443655,3.264008164436575,270.2088893068725,-2.9411106931274844,264.0037704492895,-9.146229550710473,257.7986515917441,-15.351348408255888,251.59353273418262,-21.55646726581736,245.38841387660966,-27.761586123390316,1.0,1.0,25732.562594343566,25732.562594343566,275.9422370342804,2.792237034280447,275.9422370342804,275.9422370342804,86653.4151626278,86621.1182607824,32.29690184540232,0.0,8648.866644398773,8648.866644398773,0.919968624368353,3424.837266650972,275.9422370342804,2.792237034280447,1.0,0.002,0.14029526331796796,0.004737276595696435,0.00021639003995744619,0.0017836099589266102,0.10819501997872309,0.10819501997872309,0.0,-1.115943708968059e-12,1.0,1.0035696190547851,1.7798088874032487,0.09104784576069887,0.0,0.00032366252210502084,416.5031167401264,0.0,1599305.2962043996,265.9342496895333,0.007327010509357024,1.0,1286843.8212471846,2570.2490656141636,,,,,,,,,,,,,,,,,,,3.0,14266.086493488408,1578.0704315399967,0.36508415443774533,6.175450102142607,2.4890713564803657
2856.0,-29.50355902121773,5.063760757032887,34.99301383239329,30.296260734926932,4.994445274588983,-26.05375859163266,-39.568189590331144,1.5446448452367758,-7.214753801378151,-7.221896636988431,40.003721551300224,36053.96322599282,14901.629644521017,14901.629644521017,50955.592870513836,86665.95916366941,86621.36014730042,14901.629644521017,101522.98979182144,101522.98979182144,101522.98979182144,129216.00362915141,124914.99919294019,4301.004436211219,0.0,98482.51295290946,47871.32317353776,56234.65531041299,27693.01383732997,83927.66914774297,20956.13362577059,1578.115057404237,0.0,0.8750909108477292,2.656030273147015,0.0014947306463915918,1.0,1.0,-5.46508451709235,324968.9524694537,1554693.6967010607,4.78412994498974,1554693.6967010607,4.78412994498974,0.7567299734462951,0.09105889030862203,3.407736980676059,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.407736980676059,1.2844868172881614,1.2848026483334363,2.6529949041209724,5621.377851170383,14266.0375328598,6455.290223404333,0.0004726915107175671,28899.681375459782,2946.9473648452617,19295.2944657773,1967.5724600936408,0.6676646090002202,0.6676646090002202,30758.160133607602,30484.863174865135,1.0112187865590272,0.8,4363.201889683597,4324.433322199387,1.0112187865590272,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1658.9646136605284,2034.6934298245008,8.9824879456834,5.063760757032887,-0.8896990575129875,5.953459814545875,2.4905672744066436,3.5,0.7115906498304696,0.6,0.0002458683105125774,1.0003386942023142,0.0002457850645362036,198.51295641233838,0.0,1.6601135890108457e-05,47.04761911256737,0.07447141518298349,8.279726172826146e-05,0.00016307104878431593,0.0005557032434199431,0.09105888296132393,0.09105888296132393,0.09105888296132393,0.09137692643622404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488906.4249374351,595.2660814367281,0.0,0.09105888296132393,0.09105889030862203,0.09105889030862203,0.3651197374069997,0.3651197374069997,0.5,9.686848424632084,1.8471233528147195,1.8471233528147195,-4.661160346586257e-12,0.007142835610295606,1.7568121198960966,-4.661160346586257e-12,27693.01383732997,20956.13362577059,0.7567299734462951,0.6071369953193102,0.429583754584258,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485074095517576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35400.80083449617,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9001623125509,260.9001623125509,-12.249837687449087,245.38530975242153,276.415014872682,106257.64945001379,106408.61667198714,-150.967221973349,0.0,nan,276.415014872682,3.265014872682002,270.2090738486359,-2.940926151364067,264.003132824567,-9.146867175432988,257.79719180052103,-15.352808199478943,251.59125077647812,-21.558749223521858,245.38530975242153,-27.764690247578443,1.0,1.0,25732.562594343566,25732.562594343566,275.9434456857422,2.793445685742199,275.9434456857422,275.9434456857422,86653.08107797118,86621.36014730042,31.72093067075184,0.0,8648.866644398773,8648.866644398773,0.9199722595474835,3424.775665579439,275.9434456857422,2.793445685742199,1.0,0.002,0.13997570601250506,0.004738793995252541,0.00021589767983507042,0.0017841023188099937,0.1079488399175352,0.1079488399175352,0.0,-1.3549361285725148e-12,1.0,1.0035237173017557,1.7568121199007578,0.09105889030862203,0.0,0.00031955578548903207,411.2171053314566,0.0,1599306.2150490447,265.9352461986218,0.007142835614956766,1.0,1286839.8070219592,2570.534868335253,,,,,,,,,,,,,,,,,,,3.0,14266.0375328598,1578.115057404237,0.3651197374069997,6.175450102142607,2.4905672744066436
2857.0,-29.506812036063405,5.068244027973524,34.99366373506652,30.297694529313617,4.995555542291996,-26.056575278229204,-39.57092125257475,1.5453187847206653,-7.213774735248137,-7.220736403847275,40.00478058143042,36050.99716177863,14912.00747107536,14912.00747107536,50963.00463285399,86665.56548751937,86621.59152421542,14912.00747107536,101533.59899529077,101533.59899529077,101533.59899529077,129228.29751437495,124922.63016741636,4305.66734695859,0.0,98483.40903407853,47869.64317992181,56237.51761572969,27694.69851908418,83932.21613481388,20957.46737898556,1578.159065831686,0.0,0.8750932483272293,2.6561481035364,0.0014947306463915918,1.0,1.0,-5.486823608306054,324983.92669358914,1554739.3630854688,4.7840500264228565,1554739.3630854688,4.7840500264228565,0.7567321003528508,0.09106980775726023,3.4076784538730758,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4076784538730758,1.2844838377763144,1.2847995611553054,2.6529554936031072,5621.294345012159,14265.988743132182,6455.304625911822,0.00047270628552182665,28900.440686281574,2947.0247930008286,19295.337515836003,1967.5768499779235,0.6676485568261625,0.6676485568261625,30757.737523557535,30484.863174865135,1.0112014191967487,0.8,4363.141940292572,4324.433322199387,1.0112014191967487,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1659.5549181119354,2034.6934298245008,8.985546249979274,5.068244027973524,-0.8858304552991916,5.9540744832727155,2.4920444681813434,3.5,0.7120127051946695,0.6,0.0002457850645362036,1.000337264649202,0.0002457021978706306,198.51563330788647,0.0,1.652540487939944e-05,46.83299742821801,0.07448794058786289,8.277176462670295e-05,0.00016301329990950063,0.0005554969097963551,0.09106980132320061,0.09106980132320061,0.09106980132320061,0.09138377263381854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488866.1181707443,595.2792510082617,0.0,0.09106980132320061,0.09106980775726023,0.09106980775726023,0.36515492068978894,0.36515492068978894,0.5,9.696267675166808,1.824040485907915,1.824040485907915,4.661160346586257e-12,0.006961668599160475,1.7339127955412437,4.661160346586257e-12,27694.69851908418,20957.46737898556,0.7567321003528508,0.607192410492248,0.42952514328792035,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485269048389686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35400.58621281182,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.89910948356584,260.89910948356584,-12.25089051643414,245.38221822340938,276.4160007437223,106268.97529709378,106420.53576221254,-151.56046511877312,0.0,nan,276.4160007437223,3.2660007437223157,270.2092442396681,-2.9407557603318537,264.00248773558656,-9.147512264413422,257.7957312315322,-15.354268768467762,251.5889747274764,-21.56102527252358,245.38221822340938,-27.767781776590596,1.0,1.0,25732.562594343566,25732.562594343566,275.9446326711648,2.794632671164834,275.9446326711648,275.9446326711648,86652.69738008351,86621.59152421542,31.105855868096114,0.0,8648.866644398773,8648.866644398773,0.9199757305457886,3424.716846142441,275.9446326711648,2.794632671164834,1.0,0.002,0.1396602403369503,0.004740291152728883,0.0002154116192342623,0.0017845883796002427,0.10770580961713115,0.10770580961713115,0.0,-1.1654952176975986e-12,1.0,1.0034780039843607,1.7339127955365825,0.09106980775726023,0.0,0.0003154642128549047,405.9506623745418,0.0,1599307.1174804652,265.93622526475184,0.006961668594499315,1.0,1286835.8623019329,2570.8194858244997,,,,,,,,,,,,,,,,,,,3.0,14265.988743132182,1578.159065831686,0.36515492068978894,6.175450102142607,2.4920444681813434
2858.0,-29.51005140243397,5.0726421091063365,34.994304741730545,30.299106321204476,4.996644911363918,-26.059381771060796,-39.573643694724865,1.5459752801394457,-7.212813859790856,-7.219597245463156,40.00582367181137,36048.0547033138,14922.230248819356,14922.230248819356,50970.28495213315,86665.18144330905,86621.80780828717,14922.230248819356,101544.03805710652,101544.03805710652,101544.03805710652,129240.39600902578,124930.12439428312,4310.271614742652,0.0,98484.30468554454,47867.97678882534,56240.364329688,27696.35795191926,83936.72228160726,20958.780943457485,1578.2024888825379,0.0,0.8750955304907573,2.6562638029406473,0.0014947306463915918,1.0,1.0,-5.5084991018024425,324998.6294504348,1554784.343124524,4.7839719993700545,1554784.343124524,4.7839719993700545,0.7567341879333674,0.09108059950920656,3.407620450147742,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.407620450147742,1.2844809390646714,1.2847965552849716,2.652916323249678,5621.211347733556,14265.940122434067,6455.3188858828535,0.00047272095991914145,28901.195460684194,2947.1017585703776,19295.38013984369,1967.581196417094,0.6676325955475512,0.6676325955475512,30757.31868911171,30484.863174865135,1.011184207053593,0.8,4363.082526490266,4324.433322199387,1.011184207053593,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1660.1377034169477,2034.6934298245008,8.988549695670397,5.0726421091063365,-0.8820285565644568,5.954670665670793,2.493503189510157,3.5,0.7124294827171876,0.6,0.0002457021978706306,1.000335858284035,0.00024561970445816615,198.51829903502815,0.0,1.645032859632822e-05,46.620231241994176,0.07450439091645922,8.274636080589605e-05,0.00016295583706473458,0.0005552916428527329,0.09108059242328571,0.09108059242328571,0.09108059242328571,0.09139050609990702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488826.32212673366,595.2922531847314,0.0,0.09108059242328571,0.09108059950920656,0.09108059950920656,0.3651897050031199,0.3651897050031199,0.5,9.70556519239428,1.8010193630462936,1.8010193630462936,2.3590018827235326e-11,0.006783385672292752,1.7110981436607062,2.3590018827235326e-11,27696.35795191926,20958.780943457485,0.7567341879333674,0.6072465491460116,0.4294670285357673,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485463178342928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35400.37344662559,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8980526237294,260.8980526237294,-12.25194737627055,245.37913916701893,276.4169660804401,106280.2170176902,106432.35774522703,-152.14072753679898,0.0,nan,276.4169660804401,3.2669660804401133,270.20940069776043,-2.940599302239548,264.00183531506633,-9.148164684933647,257.79426993238593,-15.355730067614047,251.58670454970502,-21.56329545029496,245.37913916701893,-27.770860832981043,1.0,1.0,25732.562594343566,25732.562594343566,275.94579683676443,2.7957968367644526,275.94579683676443,275.94579683676443,86652.32660171036,86621.80780828717,30.518793423194438,0.0,8648.866644398773,8648.866644398773,0.9199791704914776,3424.6585523984804,275.94579683676443,2.7957968367644526,1.0,0.002,0.13934885339674258,0.004741768003756691,0.00021493183809769651,0.0017850681608834735,0.10746591904884825,0.10746591904884825,0.0,-1.0188299856550564e-12,1.0,1.0034324536538035,1.7110981436371162,0.09108059950920656,0.0,0.0003113855370544759,400.70087005895846,0.0,1599308.0024413636,265.9371861402091,0.006783385648702733,1.0,1286831.989209753,2571.1030571095607,,,,,,,,,,,,,,,,,,,3.0,14265.940122434067,1578.2024888825379,0.3651897050031199,6.175450102142607,2.493503189510157
2859.0,-29.513277050773805,5.076956288285889,34.99493693477269,30.30052565680819,4.997713851212665,-26.062177960563933,-39.576353144925065,1.5466147612033696,-7.21186924511602,-7.218477515059107,40.00685134958267,36045.1017330921,14932.29848339901,14932.29848339901,50977.400216491114,86664.8559365407,86622.01685633403,14932.29848339901,101554.31533973303,101554.31533973303,101554.31533973303,129252.3081557281,124937.49072801044,4314.817427717662,0.0,98485.24205074333,47866.28304865837,56243.2877800944,27697.99281599506,83941.28059608946,20960.074930354498,1578.2453180701623,0.0,0.875097764447541,2.656377531428767,0.0014947306463915918,1.0,1.0,-5.5300697909151495,325013.0819661387,1554828.6595042245,4.783895620749855,1554828.6595042245,4.783895620749855,0.7567362396834205,0.09109126455703538,3.407560980611342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.407560980611342,1.2844781191552856,1.284793628716192,2.6528758487939554,5621.125587218682,14265.891666726575,6455.3343620119,0.0004727362610691301,28901.974934891507,2947.1812428190574,19295.426399029075,1967.5859135412272,0.6676161903294345,0.6676161903294345,30756.889268828018,30484.863174865135,1.0111665599426873,0.8,4363.0216110328665,4324.433322199387,1.0111665599426873,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1660.713072972695,2034.6934298245008,8.99149812596467,5.076956288285889,-0.8782917344600225,5.955248022745912,2.494943684031845,3.5,0.7128410525805272,0.6,0.00024561970445816615,1.0003344445957318,0.0002455375857395665,198.52095353573458,0.0,1.637645192404115e-05,46.410864752732614,0.07452076736838326,8.272108537198e-05,0.00016289861908618615,0.0005550869781935579,0.09109125645897645,0.09109125645897645,0.09109125645897645,0.09139713258042004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488787.0364243137,595.3050881314299,0.0,0.09109125645897645,0.09109126455703538,0.09109126455703538,0.365224090931005,0.365224090931005,0.5,9.714741578459007,1.7780718620754214,1.7780718620754214,2.3419488570652902e-11,0.0066082699431149194,1.6884077241439854,2.3419488570652902e-11,27697.99281599506,20960.074930354498,0.7567362396834205,0.6072983382489161,0.42940852792721534,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448565649872355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35400.16408013633,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8969918558201,260.8969918558201,-12.253008144179887,245.37607249925725,276.41791121238316,106291.31611877246,106444.01943494195,-152.70331616951412,0.0,nan,276.41791121238316,3.267911212383183,270.20954346976356,-2.9404565302364176,264.00117572712537,-9.148824272874606,257.792807984506,-15.357192015493979,251.58444024188555,-21.565559758114432,245.37607249925725,-27.77392750074273,1.0,1.0,25732.562594343566,25732.562594343566,275.9469407377396,2.7969407377396465,275.9469407377396,275.9469407377396,86652.01431406442,86622.01685633403,29.99745773039467,0.0,8648.866644398773,8648.866644398773,0.9199826973360259,3424.598785514399,275.9469407377396,2.7969407377396465,1.0,0.002,0.1390415251114286,0.004743224915523998,0.00021445830628224937,0.0017855416927690815,0.10722915314112469,0.10722915314112469,0.0,-9.486690946691745e-13,1.0,1.0033871454797194,1.688407724120566,0.09109126455703538,0.0,0.00030732693648626627,395.47696300369387,0.0,1599308.8726141087,265.93813075488396,0.006608269919695431,1.0,1286828.1821478633,2571.385135219063,,,,,,,,,,,,,,,,,,,3.0,14265.891666726575,1578.2453180701623,0.365224090931005,6.175450102142607,2.494943684031845
2860.0,-29.516489139841813,5.081187833065683,34.99556039543235,30.301881464570783,4.998763598015471,-26.064963866066492,-39.579053375031776,1.547238324373865,-7.210940764043187,-7.217377172197385,40.00786373640954,36042.202882375284,14942.214612659896,14942.214612659896,50984.41749503518,86664.46610105042,86622.21765038403,14942.214612659896,101564.43226304393,101564.43226304393,101564.43226304393,129264.03570293594,124944.73078563943,4319.304917296518,0.0,98486.11577174535,47864.64415535128,56246.07957377119,27699.60343989201,83945.68301366319,20961.349581611717,1578.2875676310482,0.0,0.8750999499537777,2.656489291704853,0.0014947306463915918,1.0,1.0,-5.551519942182779,325027.2847362656,1554872.3174282203,4.7838208988820075,1554872.3174282203,4.7838208988820075,0.7567382553724183,0.09110180066741262,3.4075049543104665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4075049543104665,1.28447537291709,1.284790776318468,2.6528379026620805,5621.04518391865,14265.843377858086,6455.3476790679,0.00047275038375324584,28902.70655282869,2947.2558470862828,19295.466204600634,1967.5899725798959,0.6676006681011747,0.6676006681011747,30756.484710241923,30484.863174865135,1.011149934584478,0.8,4362.964222334074,4324.433322199387,1.011149934584478,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1661.2811303645183,2034.6934298245008,8.994392544133259,5.081187833065683,-0.8746191502221698,5.955806983287853,2.4963661982661876,3.5,0.7132474852189107,0.6,0.0002455375857395665,1.0003330472612322,0.0002454558373451852,198.52359693986944,0.0,1.6302286319538236e-05,46.20067942957136,0.07453706965470279,8.269590304907789e-05,0.0001628416826904886,0.0005548838405360929,0.09110179396415456,0.09110179396415456,0.09110179396415456,0.09140365295563899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488748.2586682193,595.3177566489654,0.0,0.09110179396415456,0.09110180066741262,0.09110180066741262,0.3652580797283921,0.3652580797283921,0.5,9.723797446532016,1.7552112278776235,1.7552112278776235,-4.774847184307873e-12,0.006436408154172568,1.6658572300145806,-4.774847184307873e-12,27699.60343989201,20961.349581611717,0.7567382553724183,0.607350082394789,0.429351475721616,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485849005318534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35399.953894813174,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.895927378229,260.895927378229,-12.254072621771002,245.3730181352189,276.41883662123973,106302.43558723453,106455.67293144482,-153.23734421030792,0.0,nan,276.41883662123973,3.268836621239757,270.20967292403986,-2.940327075960113,264.00050922682976,-9.149490773170214,257.79134552962205,-15.358654470377928,251.5821818324237,-21.56781816757629,245.3730181352189,-27.776981864781078,1.0,1.0,25732.562594343566,25732.562594343566,275.94806429682825,2.7980642968282723,275.94806429682825,275.94806429682825,86651.63425677003,86622.21765038403,29.416606386002968,0.0,8648.866644398773,8648.866644398773,0.9199860199496869,3424.542479082019,275.94806429682825,2.7980642968282723,1.0,0.002,0.13873823253856965,0.004744661983592798,0.000213990988518421,0.001786009010471013,0.1069954942592105,0.1069954942592105,0.0,-1.010566196696372e-12,1.0,1.0033421109253575,1.6658572300193555,0.09110180066741262,0.0,0.0003032912787558777,390.28263023915656,0.0,1599309.7282725743,265.9390592359568,0.006436408158947415,1.0,1286824.440980049,2571.6655318546836,,,,,,,,,,,,,,,,,,,3.0,14265.843377858086,1578.2875676310482,0.3652580797283921,6.175450102142607,2.4963661982661876
2861.0,-29.519690583522912,5.085337754885505,34.99617495257809,30.303190822619968,4.999779867273788,-26.067743538464427,-39.581748785544164,1.5478328223361686,-7.210055978170487,-7.216319721371728,40.00885372943319,36039.34270626242,14952.009368225587,14952.009368225587,50991.35207448801,86664.07113652122,86622.25953738009,14952.009368225587,101574.26890560567,101574.26890560567,101574.26890560567,129275.44766651429,124951.71430438299,4323.733362131302,0.0,98486.97456273093,47863.03485724014,56248.821894989764,27701.17876090861,83950.00065589837,20962.595269966096,1578.329282747164,0.0,0.875101983973107,2.65659679572867,0.0014947306463915918,1.0,1.0,-5.573410028706235,325040.9343335599,1554915.010542801,4.783751356520326,1554915.010542801,4.783751356520326,0.7567401896827626,0.09111221342821384,3.4074504703614763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4074504703614763,1.284472761834282,1.284788059585455,2.652800878000318,5620.966733103212,14265.795253105398,6455.36025158097,0.0004727640847546597,28903.420730362966,2947.3286729273473,19295.503784683555,1967.5938046818796,0.6675854724840122,0.6675854724840122,30756.09128750101,30484.863174865135,1.011133766906897,0.8,4362.908413311716,4324.433322199387,1.011133766906897,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1661.8419774292788,2034.6934298245008,8.997250984931199,5.085337754885505,-0.8710214999392552,5.95635925482476,2.497770974755235,3.5,0.713648849930067,0.6,0.0002454558373451852,1.0003319520078577,0.0002453743848254655,198.5262316447354,0.0,1.6228985296629124e-05,45.992944330646935,0.07455329863999942,8.267077274104019e-05,0.00016278506460414504,0.0005546820449532173,0.09111220572979838,0.09111220572979838,0.09111220572979838,0.09140998033958157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488709.9642032782,595.3302664265716,0.0,0.09111220572979838,0.09111221342821384,0.09111221342821384,0.36529167270017493,0.36529167270017493,0.5,9.732730779279198,1.7323494535442592,1.7323494535442592,-4.61000126961153e-11,0.006263743201259331,1.642909692665512,-4.61000126961153e-11,27701.17876090861,20962.595269966096,0.7567401896827626,0.6074014493876639,0.4292953237008733,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486040707541026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35399.74615971425,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8948577898131,260.8948577898131,-12.255142210186875,245.36997537227091,276.4197402073562,106313.36593901124,106467.33901695984,-153.97307794859597,0.0,nan,276.4197402073562,3.2697402073562216,270.20978724032335,-2.9402127596766263,263.9998342733296,-9.150165726670366,257.789881306314,-15.36011869368599,251.57992833928435,-21.570071660715627,245.36997537227091,-27.780024627729063,1.0,1.0,25732.562594343566,25732.562594343566,275.9491265907157,2.79912659071573,275.9491265907157,275.9491265907157,86651.33145065409,86622.25953738009,29.071913274005055,0.0,8648.866644398773,8648.866644398773,0.9199892510673517,3424.487722713284,275.9491265907157,2.79912659071573,1.0,0.002,0.13843904977452567,0.004746074746613562,0.00021352998891401123,0.001786470010261379,0.10676499445700562,0.10676499445700562,0.0,-8.246099116038241e-13,1.0,1.003296276260382,1.642909692711612,0.09111221342821384,0.0,0.00029918152271137227,384.9930200503836,0.0,1599310.5311106013,265.9399440218295,0.0062637432473593435,1.0,1286820.8456235307,2571.9502679989578,,,,,,,,,,,,,,,,,,,3.0,14265.795253105398,1578.329282747164,0.36529167270017493,6.175450102142607,2.497770974755235
2862.0,-29.52288385317698,5.089407454659443,34.996780793466165,30.30448016887533,5.0007640555508015,-26.07051906231614,-39.584439655859,1.5483992648474167,-7.209168396322241,-7.215264794758029,40.0098313031338,36036.49486584871,14961.636017563278,14961.636017563278,50998.13088341199,86663.7123776793,86622.36521796997,14961.636017563278,101584.00123553324,101584.00123553324,101584.00123553324,129286.72862609982,124958.62564966155,4328.102976438264,0.0,98487.8550360177,47861.42398269649,56251.59005924579,27702.72739056657,83954.31744981237,20963.821097450404,1578.369884599113,0.0,0.8751040521101383,2.6567039833632005,0.0014947306463915918,1.0,1.0,-5.594887334620466,325054.55179857434,1554957.168948844,4.78368064789445,1554957.168948844,4.78368064789445,0.7567421359598361,0.09112248920205746,3.40739578582041,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.40739578582041,1.284470281337297,1.2847854738507982,2.652763427327316,5620.887379621079,14265.747234545659,6455.373242372891,0.00047277799432363885,28904.142995617534,2947.4023234863625,19295.54261502995,1967.5977642752573,0.6675701340792409,0.6675701340792409,30755.696415041184,30484.863174865135,1.0111175397052161,0.8,4362.852398639336,4324.433322199387,1.0111175397052161,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1662.3956858555066,2034.6934298245008,9.000045022291838,5.089407454659443,-0.8674784004641589,5.956885855123602,2.499158180892657,3.5,0.7140451945407591,0.6,0.0002453743848254655,1.0003311129726187,0.000245293165076414,198.52885968366124,0.0,1.617046179791961e-05,45.82708873530417,0.07456946910179733,8.264569180435601e-05,0.00016272869302110952,0.0005544810628321917,0.09112248512544006,0.09112248512544006,0.09112248512544006,0.09141623614650123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488672.1924725534,595.3426051332848,0.0,0.09112248512544006,0.09112248920205746,0.09112248920205746,0.36532486061001396,0.36532486061001396,0.5,9.741543397333947,1.7095547063421463,1.7095547063421463,-7.105427357601002e-12,0.006096398435772699,1.6203774601375471,-7.105427357601002e-12,27702.72739056657,20963.821097450404,0.7567421359598361,0.6074509618150195,0.4292393287264972,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486231779241572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35399.58030411891,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8937818464263,260.8937818464263,-12.256218153573684,245.36694322136,276.4206204714948,106324.0759973626,106478.96390581939,-154.8879084567515,0.0,nan,276.4206204714948,3.2706204714947944,270.20988502144513,-2.9401149785548455,263.9991495714551,-9.150850428544857,257.7884141214219,-15.361585878578069,251.5776786713809,-21.57232132861907,245.36694322136,-27.783056778639974,1.0,1.0,25732.562594343566,25732.562594343566,275.95019373633966,2.800193736339679,275.95019373633966,275.95019373633966,86650.94630076466,86622.36521796997,28.581082794684335,0.0,8648.866644398773,8648.866644398773,0.9199924940536301,3424.432764749512,275.95019373633966,2.800193736339679,1.0,0.002,0.13814390408785387,0.004747470626250754,0.00021307521306179712,0.0017869247855113787,0.10653760653089855,0.10653760653089855,0.0,-1.4268243704596006e-12,1.0,1.0032512661021273,1.6203774601446526,0.09112248920205746,0.0,0.00029514453105295455,379.79707640760023,0.0,1599311.3447318024,265.94083160367774,0.006096398442878126,1.0,1286817.2588278702,2572.2302954953702,,,,,,,,,,,,,,,,,,,3.0,14265.747234545659,1578.369884599113,0.36532486061001396,6.175450102142607,2.499158180892657
2863.0,-29.52605560072619,5.0933983135694625,34.99737809134869,30.305767873674654,5.001751847244005,-26.073274855918935,-39.58711250508202,1.5489711026032722,-7.20827831144635,-7.214212040769039,40.010796459774674,36033.66710525848,14971.096918985171,14971.096918985171,51004.76402424365,86663.34614408283,86622.52803280969,14971.096918985171,101593.62495179486,101593.62495179486,101593.62495179486,129297.87535010527,124965.46028060111,4332.415069504161,0.0,98488.72329490971,47859.82516441925,56254.33125610051,27704.250398310407,83958.58165441091,20965.02782616534,1578.409421920316,0.0,0.8751061563072282,2.656810897874156,0.0014947306463915918,1.0,1.0,-5.616023899640425,325068.1416650972,1554998.7927096433,4.783608706606774,1554998.7927096433,4.783608706606774,0.7567440925037239,0.09113263851328932,3.4073415157283633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4073415157283633,1.284467775142367,1.2847828627112987,2.652726352243989,5620.808821968397,14265.699273024138,6455.385924921616,0.00047279173104575574,28904.858183508637,2947.4752523551506,19295.580524016805,1967.6016299161085,0.6675549280164155,0.6675549280164155,30755.304534029696,30484.863174865135,1.0111014354879784,0.8,4362.79680831916,4324.433322199387,1.0111014354879784,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1662.942374759562,2034.6934298245008,9.002775529819413,5.0933983135694625,-0.8639887801325941,5.9573870937020565,2.5005281032492706,3.5,0.714436600928363,0.6,0.000245293165076414,1.0003288895169211,0.0002452125172500726,198.53147007042583,0.0,1.6124464162988126e-05,45.69673143790835,0.07458559356596033,8.262078580098986e-05,0.00016267237927542415,0.0005542803513674629,0.09113263373157465,0.09113263373157465,0.09113263373157465,0.09142242488231275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488634.93422036327,595.3547757957705,0.0,0.09113263373157465,0.09113263851328932,0.09113263851328932,0.365357649590779,0.365357649590779,0.5,9.750237216797359,1.6868820530245898,1.6868820530245898,-1.6768808563938364e-11,0.005933729322691761,1.5981881411286167,-1.6768808563938364e-11,27704.250398310407,20965.02782616534,0.7567440925037239,0.6074991146728599,0.42918384750209015,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486422367876197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35399.44994682151,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8927029876686,260.8927029876686,-12.257297012331378,245.36392350323575,276.4214824721051,106334.99093502454,106490.29852703521,-155.30759201066007,0.0,nan,276.4214824721051,3.271482472105106,270.209970678312,-2.940029321687973,263.99845888456997,-9.151541115430007,257.78694709078496,-15.363052909215014,251.57543529700382,-21.574564702996156,245.36392350323575,-27.786076496764224,1.0,1.0,25732.562594343566,25732.562594343566,275.95126531532,2.801265315319995,275.95126531532,275.95126531532,86650.55020755995,86622.52803280969,28.02217475026555,0.0,8648.866644398773,8648.866644398773,0.9199957124345723,3424.378223307005,275.95126531532,2.801265315319995,1.0,0.002,0.13785273563434847,0.004748849932320386,0.00021262656885736743,0.0017873734301689502,0.10631328442868371,0.10631328442868371,0.0,-9.73682506150153e-13,1.0,1.0032069360168632,1.5981881411453855,0.09113263851328932,0.0,0.0002911673364796461,374.6781115759575,0.0,1599312.167881921,265.9417216885536,0.0059337293394605695,1.0,1286813.6793982354,2572.506462967605,,,,,,,,,,,,,,,,,,,3.0,14265.699273024138,1578.409421920316,0.365357649590779,6.175450102142607,2.5005281032492706
2864.0,-29.52921488735601,5.097311481428499,34.9979670297041,30.307049955613934,5.002732988226571,-26.076020099797493,-39.589772222656734,1.5495382008350185,-7.207407068309578,-7.2131822333058295,40.01174982276756,36030.84045880886,14980.419845463035,14980.419845463035,51011.2603042719,86662.98637266025,86622.71122808348,14980.419845463035,101603.13107354652,101603.13107354652,101603.13107354652,129308.89809294266,124972.22745578774,4336.670637154927,0.0,98489.59181694816,47858.22349618991,56257.07591195361,27705.767019396135,83962.84293134975,20966.227769285626,1578.4493228874317,0.0,0.8751081787202819,2.6569154781352426,0.0014947306463915918,1.0,1.0,-5.636906380204266,325081.4357505617,1555039.9086780003,4.783539561672166,1555039.9086780003,4.783539561672166,0.7567459783592232,0.09114266881575349,3.4072873550283407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4072873550283407,1.284465289938724,1.284780273303294,2.6526893188300065,5620.730352608056,14265.651636219796,6455.3987048152485,0.0004728054730182232,28905.5725433903,2947.5480967904737,19295.618723974105,1967.6055252276878,0.6675397518941842,0.6675397518941842,30754.91344168676,30484.863174865135,1.011085363731952,0.8,4362.74132987564,4324.433322199387,1.011085363731952,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1663.4821616492143,2034.6934298245008,9.005458664258292,5.097311481428499,-0.8605619129775599,5.957873394406059,2.5018810247782257,3.5,0.7148231499366359,0.6,0.0002452125172500726,1.0003276056679389,0.0002451322105485025,198.53407026153118,0.0,1.6011131521544946e-05,45.37554673205838,0.07460160469748187,8.2596009047227e-05,0.0001626165082028456,0.0005540811721184183,0.09114266420530949,0.09114266420530949,0.09114266420530949,0.09142854602495448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488598.1851247802,595.3667798653099,0.0,0.09114266420530949,0.09114266881575349,0.09114266881575349,0.3653900461754593,0.3653900461754593,0.5,9.758813753914248,1.6643702794656292,1.6643702794656292,-2.3874235921539366e-12,0.005775164996236981,1.5762758531015493,-2.3874235921539366e-12,27705.767019396135,20966.227769285626,0.7567459783592232,0.6075456538076023,0.4291284001456291,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486611676705514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35399.12876211566,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8916222718079,260.8916222718079,-12.258377728192102,245.3609160492713,276.42232849434674,106345.92615286843,106501.50108494681,-155.57493207835307,0.0,nan,276.42232849434674,3.272328494346766,270.21004600531705,-2.9399539946829236,263.9977635163304,-9.152236483669583,257.785481027302,-15.364518972697965,251.57319853827966,-21.576801461720322,245.3609160492713,-27.789083950728667,1.0,1.0,25732.562594343566,25732.562594343566,275.95231630420284,2.8023163042028614,275.95231630420284,275.95231630420284,86650.2034085674,86622.71122808348,27.492180483910488,0.0,8648.866644398773,8648.866644398773,0.919998924301371,3424.3237918034824,275.95231630420284,2.8023163042028614,1.0,0.002,0.1375654964750615,0.004750209180877587,0.0002121839733784628,0.0017878160256926024,0.1060919866892314,0.1060919866892314,0.0,-9.289348804064623e-13,1.0,1.0031631539895072,1.5762758531039367,0.09114266881575349,0.0,0.00028723807235254213,369.6208750030727,0.0,1599312.974519293,265.9425929316904,0.005775164998624405,1.0,1286810.177967696,2572.779264189745,,,,,,,,,,,,,,,,,,,3.0,14265.651636219796,1578.4493228874317,0.3653900461754593,6.175450102142607,2.5018810247782257
