time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2865.0,-29.532361126921018,5.101148105466981,34.998547738903156,30.30827270066368,5.003694265038702,-26.078755587716135,-39.592422789987154,1.550088726011181,-7.206553670192363,-7.212173789949666,40.012690230588746,36028.062894127026,14989.605104677497,14989.605104677497,51017.66799880452,86662.57076950463,86622.89886780024,14989.605104677497,101612.50397247773,101612.50397247773,101612.50397247773,129319.77357075308,124978.90346944986,4340.870101303231,0.0,98490.40402143319,47856.67028339345,56259.70415337749,27707.269598275347,83966.97375165284,20967.41558010585,1578.4891758574513,0.0,0.8751101326527684,2.6570178890287717,0.0014947306463915918,1.0,1.0,-5.657605146719959,325094.4544538437,1555080.466732158,4.783472758231702,1555080.466732158,4.783472758231702,0.756747809658263,0.09115258016865296,3.4072363122439713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4072363122439713,1.284462881534668,1.2847777611522888,2.652654554075574,5620.656690265069,14265.604143324288,6455.409545552065,0.0004728181572459154,28906.243945424616,2947.616560744456,19295.65112766191,1967.6088294842693,0.6675253680171095,0.6675253680171095,30754.544862555456,30484.863174865135,1.011070217192543,0.8,4362.689045046013,4324.433322199387,1.011070217192543,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1664.0151369515029,2034.6934298245008,9.008094200476231,5.101148105466981,-0.8571962953488725,5.958344400815854,2.5032171609383176,3.5,0.7152049031252335,0.6,0.0002451322105485025,1.0003262609276056,0.00024505225957098303,198.53665977384273,0.0,1.5943616331985705e-05,45.18420868484749,0.07461754831381386,8.257132436595922e-05,0.00016256088618254332,0.0005538833543517208,0.09115257541891454,0.09115257541891454,0.09115257541891454,0.0914345827881833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488561.93449908943,595.3786207761361,0.0,0.09115257541891454,0.09115258016865296,0.09115258016865296,0.36542205531205935,0.36542205531205935,0.5,9.767274054588313,1.642027628158587,1.642027628158587,-7.37827576813288e-11,0.005620119757281827,1.5545686432296861,-7.37827576813288e-11,27707.269598275347,20967.41558010585,0.756747809658263,0.6075920772100026,0.4290742095896702,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448680024647957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35398.93742406845,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.89053941676127,260.89053941676127,-12.259460583238706,245.3579207026184,276.42315813090704,106356.83663123792,106512.7195105583,-155.88287932038432,0.0,nan,276.42315813090704,3.2731581309070634,270.2101106452357,-2.9398893547642615,263.99706315960674,-9.152936840393238,257.7840156739307,-15.365984326069281,251.57096818826884,-21.57903181173114,245.3579207026184,-27.792079297381576,1.0,1.0,25732.562594343566,25732.562594343566,275.9533464428544,2.8033464428544335,275.9533464428544,275.9533464428544,86649.79721106206,86622.89886780024,26.898343261826085,0.0,8648.866644398773,8648.866644398773,0.9200019512433015,3424.272493805191,275.9533464428544,2.8033464428544335,1.0,0.002,0.13728215164092072,0.004751548790738229,0.00021174737347453703,0.0017882526256455052,0.1058736867372685,0.1058736867372685,0.0,-8.799579988283401e-13,1.0,1.0031197763855644,1.5545686433034689,0.09115258016865296,0.0,0.0002833437854263755,364.6086954185174,0.0,1599313.7649983207,265.9434463298076,0.005620119831064585,1.0,1286806.749157581,2573.0495640505683,,,,,,,,,,,,,,,,,,,3.0,14265.604143324288,1578.4891758574513,0.36542205531205935,6.175450102142607,2.5032171609383176
2866.0,-29.535496871647194,5.104909143246709,34.99912006670084,30.30950064947831,5.004624374268094,-26.081484747023204,-39.59506857264785,1.5506122498413062,-7.205738826809238,-7.211203749601681,40.013609782510486,36025.2874177177,14998.675456255844,14998.675456255844,51023.96287397354,86662.23229483783,86622.94291068196,14998.675456255844,101621.61836693781,101621.61836693781,101621.61836693781,129330.35667784221,124985.34428485564,4345.012392986559,0.0,98491.27259296234,47855.09902778161,56262.415072423035,27708.738310904402,83971.15338332744,20968.575813403142,1578.528447877723,0.0,0.8751119540993828,2.657116481014758,0.0014947306463915918,1.0,1.0,-5.678653157387544,325106.9777733435,1555120.126080975,4.783410484548769,1555120.126080975,4.783410484548769,0.7567495704108347,0.0911623679541612,3.407183409183312,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.407183409183312,1.2844605986603468,1.2847753750191058,2.6526180816577014,5620.579409588168,14265.556806495424,6455.421954080071,0.00047283165760892744,28906.94769395179,2947.688323122758,19295.6882175825,1967.612611603606,0.6675103999866352,0.6675103999866352,30754.162849233333,30484.863174865135,1.0110545186309732,0.8,4362.634854507902,4324.433322199387,1.0110545186309732,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1664.5413914125502,2034.6934298245008,9.010695398525227,5.104909143246709,-0.8538995304560961,5.958808673702805,2.5045367283256406,3.5,0.7155819223787544,0.6,0.00024505225957098303,1.000325180800519,0.0002449725991850748,198.5392407073094,0.0,1.5873200022373805e-05,44.984648863407365,0.07463342151383623,8.254669104513582e-05,0.0001625055685258472,0.0005536862769811684,0.09116236437185603,0.09116236437185603,0.09116236437185603,0.09144044083720634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488526.152274461,595.3903079373897,0.0,0.09116236437185603,0.0911623679541612,0.0911623679541612,0.36545368007718027,0.36545368007718027,0.5,9.775616424665637,1.619764443360907,1.619764443360907,-9.191580829792656e-11,0.0054649227924414845,1.532550592214136,-9.191580829792656e-11,27708.738310904402,20968.575813403142,0.7567495704108347,0.6076367992833167,0.4290197998503443,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486988042156428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35398.73786424701,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8894529321339,260.8894529321339,-12.26054706786607,245.354936791354,276.42396907291976,106367.45294176928,106523.85831924561,-156.4053774763406,0.0,nan,276.42396907291976,3.2739690729197832,270.21016261658474,-2.939837383415238,263.99635616030093,-9.153643839699043,257.78254970398103,-15.367450296018944,251.5687432476629,-21.581256752337083,245.354936791354,-27.795063208645985,1.0,1.0,25732.562594343566,25732.562594343566,275.9543215755322,2.804321575532242,275.9543215755322,275.9543215755322,86649.5437479358,86622.94291068196,26.60083725383447,0.0,8648.866644398773,8648.866644398773,0.9200050884782763,3424.2193262292285,275.9543215755322,2.804321575532242,1.0,0.002,0.13700275955198604,0.0047528655017912156,0.00021131685197582436,0.001788683147114532,0.10565842598791218,0.10565842598791218,0.0,-9.096434543109932e-13,1.0,1.0030757712184715,1.5325505923060518,0.0911623679541612,0.0,0.0002793910845563069,359.52141175862425,0.0,1599314.509660004,265.94426117319074,0.005464922884357293,1.0,1286803.4509031312,2573.323242793765,,,,,,,,,,,,,,,,,,,3.0,14265.556806495424,1578.528447877723,0.36545368007718027,6.175450102142607,2.5045367283256406
2867.0,-29.538617310207265,5.108595995739514,34.99968429245713,30.310687666665785,5.00553112044678,-26.084202467142255,-39.597704995516665,1.5511162776435679,-7.204910523046124,-7.210226516320671,40.01452062825895,36022.5535005706,15007.577690862994,15007.577690862994,51030.13119143359,86661.87703189655,86623.10582995297,15007.577690862994,101630.68352081596,101630.68352081596,101630.68352081596,129340.87045054819,124991.771836827,4349.098613721181,0.0,98492.11699307023,47853.56076837544,56265.062471883095,27710.18692973223,83975.24940161532,20969.72164492505,1578.5666798856248,0.0,0.8751138492500181,2.657215711420903,0.0014947306463915918,1.0,1.0,-5.699090073946593,325119.5943393908,1555159.4106954294,4.7833456911612835,1555159.4106954294,4.7833456911612835,0.7567513599998543,0.09117202656870488,3.407132204576862,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.407132204576862,1.2844584063551643,1.2847730798508865,2.652582744384141,5620.504534145851,14265.509575038512,6455.433405770546,0.0004728446311674793,28907.62995951962,2947.757894848865,19295.722447451677,1967.6161020788627,0.6674958298024487,0.6674958298024487,30753.793099329578,30484.863174865135,1.0110393240721518,0.8,4362.582403598232,4324.433322199387,1.0110393240721518,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1665.0609935972643,2034.6934298245008,9.0132299949205,5.108595995739514,-0.8506487251093189,5.959244720848833,2.5058398882316366,3.5,0.7159542537804676,0.6,0.0002449725991850748,1.000323601550753,0.0002448933513168196,198.5418091011568,0.0,1.5815712532670612e-05,44.82172931758851,0.0746492372263689,8.252215162485927e-05,0.00016245044756021552,0.0005534901515303351,0.09117202561820334,0.09117202561820334,0.09117202561820334,0.09144626850341372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488490.88311897044,595.401827425187,0.0,0.09117202561820334,0.09117202656870488,0.09117202656870488,0.3654849125710578,0.3654849125710578,0.5,9.783843782960316,1.5976685692009482,1.5976685692009482,-5.002220859751105e-12,0.005315993274564335,1.5111364423740952,-5.002220859751105e-12,27710.18692973223,20969.72164492505,0.7567513599998543,0.6076806148842707,0.4289663175430555,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487175216023884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35398.57494470119,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8883627454046,260.8883627454046,-12.261637254595371,245.3519646677125,276.4247608231011,106377.99754303186,106534.9358583245,-156.93831529265952,0.0,nan,276.4247608231011,3.2747608231011327,270.2102015920036,-2.9397984079963635,263.9956423609549,-9.154357639045088,257.7810831298705,-15.368916870129453,251.56652389878494,-21.58347610121504,245.3519646677125,-27.79803533228747,1.0,1.0,25732.562594343566,25732.562594343566,275.9553176458791,2.8053176458791427,275.9553176458791,275.9553176458791,86649.12905795996,86623.10582995297,26.023228006990394,0.0,8648.866644398773,8648.866644398773,0.9200081249678447,3424.167865599746,275.9553176458791,2.8053176458791427,1.0,0.002,0.1367272129515635,0.004754167816913798,0.00021089226327419006,0.0017891077356088495,0.10544613163709503,0.10544613163709503,0.0,-1.1169606906058505e-12,1.0,1.003032968891541,1.5111364423790974,0.09117202656870488,0.0,0.00027554565297529984,354.572181566222,0.0,1599315.2790528557,265.94508947695385,0.005315993279566555,1.0,1286800.1281733382,2573.5900685635843,,,,,,,,,,,,,,,,,,,3.0,14265.509575038512,1578.5666798856248,0.3654849125710578,6.175450102142607,2.5058398882316366
2868.0,-29.54172534945969,5.112209795328172,35.00024045038198,30.31184618538248,5.006441301934674,-26.086908684315237,-39.60032821688799,1.5516246369763618,-7.204097061717732,-7.209266457261047,40.01541627795827,36019.84210824019,15016.344040216474,15016.344040216474,51036.18614845666,86661.46779593253,86623.23930750176,15016.344040216474,101639.58334771823,101639.58334771823,101639.58334771823,129351.19261728162,124998.06315982953,4353.129457452094,0.0,98492.9118987921,47852.050230434485,56267.6240759529,27711.609269563385,83979.23334551629,20970.846850106373,1578.6041788706493,0.0,0.8751157079032159,2.657313204482299,0.0014947306463915918,1.0,1.0,-5.719492652064162,325131.98955193657,1555198.040638157,4.783282145756776,1555198.040638157,4.783282145756776,0.7567531227116202,0.09118156772244211,3.4070831829536115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4070831829536115,1.2844561929529918,1.2847707641107486,2.6525491500964744,5620.433351881488,14265.462545690303,6455.443405800409,0.00047285679918497364,28908.279196579013,2947.824098604418,19295.75233821014,1967.6191500879647,0.6674818728225644,0.6674818728225644,30753.43911176761,30484.863174865135,1.0110247772961947,0.8,4362.532188657137,4324.433322199387,1.0110247772961947,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1665.5740659129874,2034.6934298245008,9.015716771493581,5.112209795328172,-0.847454886416652,5.959664681744824,2.507126937305711,3.5,0.716321982087346,0.6,0.0002448933513168196,1.0003223236946224,0.0002448144418214348,198.54436734721153,0.0,1.573401513080049e-05,44.59019888068859,0.0746649712414997,8.249774177491464e-05,0.00016239560954190495,0.0005532953502557254,0.09118156388913633,0.09118156388913633,0.09118156388913633,0.09145199028860589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488456.0931415527,595.4131899608745,0.0,0.09118156388913633,0.09118156772244211,0.09118156772244211,0.36551576337359803,0.36551576337359803,0.5,9.791956643242532,1.5757259585941483,1.5757259585941483,1.7337242752546445e-11,0.0051693955433052,1.4897738051968759,1.7337242752546445e-11,27711.609269563385,20970.846850106373,0.7567531227116202,0.6077238873862799,0.4289136810768863,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487361480835261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35398.34341426429,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8872709691965,260.8872709691965,-12.262729030803484,245.34900436142132,276.4255375769753,106388.73442403671,106545.9015540819,-157.1671300451784,0.0,nan,276.4255375769753,3.275537576975296,270.2102309338482,-2.9397690661517686,263.99492429076145,-9.155075709238531,257.779617647645,-15.370382352354966,251.56431100452778,-21.585688995472196,245.34900436142132,-27.800995638578655,1.0,1.0,25732.562594343566,25732.562594343566,275.95629313789135,2.806293137891373,275.95629313789135,275.95629313789135,86648.7327182443,86623.23930750176,25.49341074253607,0.0,8648.866644398773,8648.866644398773,0.9200110319816214,3424.1185988683796,275.95629313789135,2.806293137891373,1.0,0.002,0.13645550451352756,0.004755451452483967,0.00021047358558444902,0.0017895264135469593,0.1052367927922245,0.1052367927922245,0.0,-8.685916569328711e-13,1.0,1.0029902643164366,1.4897738051795386,0.09118156772244211,0.0,0.0002717075358247888,349.63240497580927,0.0,1599316.0341668085,265.94590293828225,0.005169395525967957,1.0,1286796.8638207756,2573.856255674222,,,,,,,,,,,,,,,,,,,3.0,14265.462545690303,1578.6041788706493,0.36551576337359803,6.175450102142607,2.507126937305711
2869.0,-29.54482847672691,5.115751502790172,35.00078860186284,30.31301574027168,5.0073256650050215,-26.089613062582494,-39.602947247307725,1.5521102509439717,-7.203313610485338,-7.208338803989937,40.01629755358845,36017.112892933335,15024.995098574622,15024.995098574622,51042.10799150796,86661.13340469057,86623.323875517,15024.995098574622,101648.31897409163,101648.31897409163,101648.31897409163,129361.33902774032,125004.2339873069,4357.105040433429,0.0,98493.7640595761,47850.50612186998,56270.28659745125,27713.020053648695,83983.30665109995,20971.96092328961,1578.642017530595,0.0,0.8751174422510298,2.6574074423969556,0.0014947306463915918,1.0,1.0,-5.739864776741911,325143.96673047636,1555236.0513268851,4.783222850375314,1555236.0513268851,4.783222850375314,0.7567547991049226,0.0911909917493349,3.407032136216826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.407032136216826,1.284454085213445,1.284768554494103,2.6525137608563565,5620.358366328272,14265.41566072694,6455.455045500232,0.00047286982351521354,28908.96244053153,2947.8937700979977,19295.787130051838,1967.6226978684708,0.6674673008325739,0.6674673008325739,30753.070499678182,30484.863174865135,1.011009629583938,0.8,4362.479899152233,4324.433322199387,1.011009629583938,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1666.0806992544813,2034.6934298245008,9.018167670568316,5.115751502790172,-0.8443247378481891,5.960076240638361,2.508398093507855,3.5,0.7166851695736728,0.6,0.0002448144418214348,1.0003218223799506,0.00024473568040230887,198.54692160785527,0.0,1.566703583886314e-05,44.40037956733814,0.07468063827733856,8.247337758137192e-05,0.00016234106424006285,0.0005531012228935343,0.09119098795394734,0.09119098795394734,0.09119098795394734,0.09145760691505192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488421.7849776962,595.4243947399891,0.0,0.09119098795394734,0.0911909917493349,0.0911909917493349,0.36554623344942444,0.36554623344942444,0.5,9.799955278849401,1.5539242171794285,1.5539242171794285,6.463096724473871e-11,0.005025193504593517,1.4684740272480212,6.463096724473871e-11,27713.020053648695,20971.96092328961,0.7567547991049226,0.6077649240885117,0.428860381058378,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487547010045796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35398.15359495094,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8861759919101,260.8861759919101,-12.263824008089898,245.34605433759063,276.4262976462352,106399.19695997033,106556.82490137352,-157.62794140320062,0.0,nan,276.4262976462352,3.276297646235207,270.2102489844859,-2.939751015514105,263.99420032278664,-9.155799677213338,257.7781516610473,-15.371848338952702,251.56210299931456,-21.587897000685416,245.34605433759063,-27.803945662409348,1.0,1.0,25732.562594343566,25732.562594343566,275.95723056909276,2.8072305690927806,275.95723056909276,275.95723056909276,86648.45082756467,86623.323875517,25.126952047663508,0.0,8648.866644398773,8648.866644398773,0.920014059062556,3424.06729689791,275.95723056909276,2.8072305690927806,1.0,0.002,0.13618762487490196,0.0047567137450580145,0.00021006079799203322,0.0017899392019087503,0.1050303989960166,0.1050303989960166,0.0,-9.921664184675549e-14,1.0,1.0029476798832782,1.4684740271833903,0.0911909917493349,0.0,0.00026787878183904526,344.70473141549985,0.0,1599316.7571602417,265.94668638951464,0.00502519343996255,1.0,1286793.7096362317,2574.121464893912,,,,,,,,,,,,,,,,,,,3.0,14265.41566072694,1578.642017530595,0.36554623344942444,6.175450102142607,2.508398093507855
2870.0,-29.547910784303117,5.119222360271356,35.001328930768366,30.314124037418537,5.008189877805438,-26.092300718083727,-39.605552482511825,1.5525798117294505,-7.202528527788161,-7.207414080900079,40.0171681277233,36014.44639115379,15033.497094222585,15033.497094222585,51047.943485376374,86660.74171541492,86623.46837148443,15033.497094222585,101656.965465707,101656.965465707,101656.965465707,129371.37534459175,125010.34930756595,4361.026037025799,0.0,98494.55625018527,47849.01814972654,56272.820111620815,27714.409878884744,83987.22999050556,20973.059259529866,1578.6790199789655,0.0,0.8751192018042092,2.657501332362055,0.0014947306463915918,1.0,1.0,-5.7598488980589195,325155.9064211478,1555273.6011327105,4.783162693401276,1555273.6011327105,4.783162693401276,0.756756479794613,0.09120029467154227,3.4069843705427134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4069843705427134,1.2844520522370342,1.284766419849431,2.6524807715547056,5620.288465956681,14265.368770565705,6455.46456891873,0.00047288171682051167,28909.600261681164,2947.9588097547244,19295.815596187036,1967.625600606429,0.6674535594241018,0.6674535594241018,30752.72557937356,30484.863174865135,1.0109954555008767,0.8,4362.430970447837,4324.433322199387,1.0109954555008767,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1666.5809645174168,2034.6934298245008,9.020562105469478,5.119222360271356,-0.8412432688759983,5.960465629147354,2.5096535249177716,3.5,0.7170438642622204,0.6,0.00024473568040230887,1.0003196709281668,0.0002446574705216243,198.54945878835142,0.0,1.563783730891727e-05,44.31763093347154,0.07469627611464748,8.244914832023139e-05,0.0001622865320820775,0.0005529076783532166,0.09120028937427857,0.09120028937427857,0.09120028937427857,0.09146316593029755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488387.96697253815,595.435439240306,0.0,0.09120028937427857,0.09120029467154227,0.09120029467154227,0.3655763228040314,0.3655763228040314,0.5,9.807841638272672,1.532302342168407,1.532302342168407,4.001776687800884e-11,0.00488555311193295,1.4475651828411742,4.001776687800884e-11,27714.409878884744,20973.059259529866,0.756756479794613,0.6078060139755431,0.4288085985836786,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448773225056106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35398.070846317074,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.88507845642465,260.88507845642465,-12.264921543575326,245.34311613962984,276.42704077322435,106409.68169916495,106567.67790746757,-157.99620830262938,0.0,nan,276.42704077322435,3.277040773224371,270.2102558464891,-2.939744153510901,263.99347091979627,-9.156529080203711,257.7766859930649,-15.373314006935061,251.55990106634363,-21.59009893365635,245.34311613962984,-27.806883860370135,1.0,1.0,25732.562594343566,25732.562594343566,275.9581719991077,2.808171999107742,275.9581719991077,275.9581719991077,86648.02846204858,86623.46837148443,24.560090564147686,0.0,8648.866644398773,8648.866644398773,0.9200168915542657,3424.019292395427,275.9581719991077,2.808171999107742,1.0,0.002,0.135923505120084,0.0047579601878399835,0.00020965380696859643,0.001790346192430571,0.10482690348429821,0.10482690348429821,0.0,-6.00832751607161e-13,1.0,1.0029058726896172,1.4475651828011564,0.09120029467154227,0.0,0.0002641189269603811,339.8657433558553,0.0,1599317.4884970523,265.9474714722118,0.004885553071915183,1.0,1286790.5653987322,2574.3821878364956,,,,,,,,,,,,,,,,,,,3.0,14265.368770565705,1578.6790199789655,0.3655763228040314,6.175450102142607,2.5096535249177716
2871.0,-29.550981292779237,5.12262345611716,35.00186149588149,30.315249238070123,5.0090492661562065,-26.094978236894345,-39.60814846269784,1.5530462104456932,-7.201756684044938,-7.206505515218206,40.01802473589558,36011.776795170816,15041.868490379906,15041.868490379906,51053.64528555072,86660.39049615622,86623.59599937868,15041.868490379906,101665.46448975858,101665.46448975858,101665.46448975858,129381.24103150684,125016.34848015917,4364.892551347671,0.0,98495.3785533787,47847.518945337455,56275.399564490275,27715.776541748262,83991.17610623853,20974.13930674662,1578.7154084638278,0.0,0.8751209257444024,2.6575935782312565,0.0014947306463915918,1.0,1.0,-5.7796932041052855,325167.6378288919,1555310.5492237178,4.78310375413849,1555310.5492237178,4.78310375413849,0.7567581328689558,0.09120947333933754,3.4069352695870996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4069352695870996,1.2844500329141457,1.284764299570403,2.6524467143789807,5620.216302888069,14265.322194054705,6455.475162246544,0.00047289413714547696,28910.258270130198,2948.0259079431,19295.847260352777,1967.6288294527467,0.6674394631849091,0.6674394631849091,30752.371015870907,30484.863174865135,1.010980885183673,0.8,4362.380673806619,4324.433322199387,1.010980885183673,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1667.0749669415761,2034.6934298245008,9.022910660086145,5.12262345611716,-0.8382161440654592,5.960839600182619,2.5108934860959122,3.5,0.7173981388845464,0.6,0.0002446574705216243,1.0003184550407906,0.0002445795829205687,198.5519863130384,0.0,1.5528529481826972e-05,44.00785255149764,0.0747118046441293,8.242501167763188e-05,0.0001622324588439924,0.0005527154859074352,0.0912094713941926,0.0912094713941926,0.0912094713941926,0.0914686292378626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488354.6198841735,595.4463295738595,0.0,0.0912094713941926,0.09120947333933754,0.09120947333933754,0.365606038162089,0.365606038162089,0.5,9.81561643312306,1.5108604967098245,1.5108604967098245,2.0463630789890885e-12,0.004748831173287726,1.4268123111129398,2.0463630789890885e-12,27715.776541748262,20974.13930674662,0.7567581328689558,0.6078453434319592,0.4287566678387779,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487916252718158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35397.7610679351,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.88397946192714,260.88397946192714,-12.266020538072837,245.34018961154482,276.42776931231344,106420.15224726182,106578.35848864236,-158.20624138056064,0.0,nan,276.42776931231344,3.277769312313467,270.2102533721464,-2.9397466278535944,263.99273743201354,-9.157262567986436,257.77522149185035,-15.374778508149632,251.55770555169448,-21.592294448305495,245.34018961154482,-27.809810388455162,1.0,1.0,25732.562594343566,25732.562594343566,275.9590953213929,2.809095321392931,275.9590953213929,275.9590953213929,86647.68986263235,86623.59599937868,24.09386325367086,0.0,8648.866644398773,8648.866644398773,0.9200198032060419,3423.969945935035,275.9590953213929,2.809095321392931,1.0,0.002,0.1356631189122145,0.004759188546377106,0.00020925256626353375,0.0017907474327313409,0.10462628313176688,0.10462628313176688,0.0,-1.0051252365139707e-12,1.0,1.0028643725633175,1.4268123111108935,0.09120947333933754,0.0,0.00026038541653850873,335.0606929565929,0.0,1599318.2082804174,265.94824331595504,0.004748831171241363,1.0,1286787.476083709,2574.6410322773722,,,,,,,,,,,,,,,,,,,3.0,14265.322194054705,1578.7154084638278,0.365606038162089,6.175450102142607,2.5108934860959122
2872.0,-29.554046740551318,5.125955694165685,35.00238628115137,30.31629844279962,5.009869601158151,-26.09765510639888,-39.61074419841168,1.5534779670672405,-7.201016284865432,-7.205629667855575,40.01886537091823,36009.15953492528,15050.131429512054,15050.131429512054,51059.290964437336,86659.99532707823,86623.64165032591,15050.131429512054,101673.77307983796,101673.77307983796,101673.77307983796,129390.89749078892,125022.1923936745,4368.705097114422,0.0,98496.15304305317,47846.0698700536,56277.870192221744,27717.124410950964,83994.9946031727,20975.20302199897,1578.7517949458932,0.0,0.8751225298594619,2.6576825517231755,0.0014947306463915918,1.0,1.0,-5.799662677196864,325178.94709290605,1555346.8089910217,4.783048911670925,1555346.8089910217,4.783048911670925,0.7567597096656866,0.09121854250197654,3.4068894138179484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4068894138179484,1.2844481749110221,1.284762341064886,2.6524148504893588,5620.148787129522,14265.275751175423,6455.483879295714,0.0004729055346218652,28910.874724481575,2948.0887687927657,19295.87331619609,1967.6314864093338,0.6674261329027326,0.6674261329027326,30752.03988530044,30484.863174865135,1.0109672778496854,0.8,4362.333701246345,4324.433322199387,1.0109672778496854,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1667.5627939808155,2034.6934298245008,9.02522620667513,5.125955694165685,-0.835250760845331,5.961206455011016,2.5121181872765157,3.5,0.7177480535075759,0.6,0.0002445795829205687,1.000317938066705,0.00024450184647619426,198.55450972824423,0.0,1.5464737898737813e-05,43.82706720502296,0.07472726938202803,8.240088383870825e-05,0.00016217869908186048,0.0005525248930487571,0.091218539360583,0.091218539360583,0.091218539360583,0.09147396744061834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488321.7355904215,595.4570682962715,0.0,0.091218539360583,0.09121854250197654,0.09121854250197654,0.36563538130752027,0.36563538130752027,0.5,9.823279330280416,1.489550348741659,1.489550348741659,-9.15179043659009e-12,0.004613382990157788,1.405966990658726,-9.15179043659009e-12,27717.124410950964,20975.20302199897,0.7567597096656866,0.6078849246394106,0.4287060164126152,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488099554941847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35397.58028258862,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8828761834398,260.8828761834398,-12.267123816560172,245.33727315063066,276.42847921625435,106430.38462765836,106589.20757088986,-158.82294323147912,0.0,nan,276.42847921625435,3.278479216254368,270.21023800311673,-2.9397619968832487,263.991996790017,-9.158003209982951,257.77375557687174,-15.376244423128242,251.55551436374816,-21.594485636251818,245.33727315063066,-27.812726849369312,1.0,1.0,25732.562594343566,25732.562594343566,275.9599764470133,2.809976447013298,275.9599764470133,275.9599764470133,86647.30917969198,86623.64165032591,23.667529366066447,0.0,8648.866644398773,8648.866644398773,0.9200225224006355,3423.9238608870382,275.9599764470133,2.809976447013298,1.0,0.002,0.1354064849191921,0.004760395804024736,0.00020885709766007467,0.0017911429007520425,0.10442854883003733,0.10442854883003733,0.0,-1.5878830368631913e-12,1.0,1.0028226821447959,1.4059669906678778,0.09121854250197654,0.0,0.0002566332496193703,330.2316872823103,0.0,1599318.89266909,265.94898371513455,0.004613382999309579,1.0,1286784.4980028844,2574.900729781361,,,,,,,,,,,,,,,,,,,3.0,14265.275751175423,1578.7517949458932,0.36563538130752027,6.175450102142607,2.5121181872765157
2873.0,-29.557092244855752,5.12922032316808,35.00290343280565,30.31736210631209,5.010696675924821,-26.10031335277732,-39.61331824595106,1.5539177839877492,-7.200268583588752,-7.204750873244723,40.01969465796118,36006.533859652474,15058.244512521576,15058.244512521576,51064.77837217405,86659.61305449888,86623.74264789655,15058.244512521576,101681.98716041812,101681.98716041812,101681.98716041812,129400.43019463733,125027.96654315882,4372.4636514785125,0.0,98496.93400858135,47844.602308507136,56280.36855563801,27718.443034219206,83998.81158985721,20976.245493151175,1578.7868015906727,0.0,0.8751241943433505,2.6577717649894153,0.0014947306463915918,1.0,1.0,-5.8192425895865085,325190.2947242356,1555382.5799028873,4.782992005409836,1555382.5799028873,4.782992005409836,0.756761318348776,0.09122748488325992,3.4068430210654124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4068430210654124,1.2844462789138043,1.2847603447504368,2.6523826468993463,5620.08055158661,14265.22930732863,6455.492894203178,0.00047291709174072054,28911.497653266888,2948.152289850957,19295.90026235778,1967.6342341531288,0.6674126845233636,0.6674126845233636,30751.704876194868,30484.863174865135,1.0109535111701586,0.8,4362.286178496085,4324.433322199387,1.0109535111701586,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1668.0445115320706,2034.6934298245008,9.027483624337362,5.12922032316808,-0.8323291267226578,5.961549449890738,2.513327784848016,3.5,0.718093652813719,0.6,0.00024450184647619426,1.0003158771616203,0.00024442463831521316,198.55701678209286,0.0,1.5434921600789747e-05,43.74256781663814,0.07474270430362882,8.237696404247027e-05,0.000162124882433724,0.0005523340242603831,0.09122748266164397,0.09122748266164397,0.09122748266164397,0.0914792404153872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488289.3278224178,595.4676511791887,0.0,0.09122748266164397,0.09122748488325992,0.09122748488325992,0.36566434984215235,0.36566434984215235,0.5,9.830832117000657,1.4684095647184563,1.4684095647184563,1.1596057447604835e-11,0.004482289655982186,1.3855082836582255,1.1596057447604835e-11,27718.443034219206,20976.245493151175,0.756761318348776,0.6079226289713374,0.42865527711823287,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488282559462518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35397.49578320024,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8817718256409,260.8817718256409,-12.26822817435908,245.33436843255052,276.4291752187339,106440.78987246273,106599.76819064547,-158.97831818270913,0.0,nan,276.4291752187339,3.27917521873394,270.210213861491,-2.939786138508964,263.9912525042687,-9.15874749573129,257.7722911470191,-15.377708852980902,251.55332978978234,-21.59667021021764,245.33436843255052,-27.815631567449458,1.0,1.0,25732.562594343566,25732.562594343566,275.9608669191739,2.810866919173918,275.9608669191739,275.9608669191739,86646.93392241298,86623.74264789655,23.191274516429985,0.0,8648.866644398773,8648.866644398773,0.9200252734181377,3423.8772361707393,275.9608669191739,2.810866919173918,1.0,0.002,0.13515353485667136,0.004761588562584366,0.00020846731116882014,0.0017915326881879504,0.10423365558441007,0.10423365558441007,0.0,-6.432293933600342e-13,1.0,1.0027817609064889,1.3855082836466295,0.09122748488325992,0.0,0.00025294935048683024,325.49054714410886,0.0,1599319.5918155091,265.9497314164112,0.004482289644386128,1.0,1286781.5098859305,2575.1560521765623,,,,,,,,,,,,,,,,,,,3.0,14265.22930732863,1578.7868015906727,0.36566434984215235,6.175450102142607,2.513327784848016
2874.0,-29.56013389098723,5.132418215222663,35.003413003169264,30.318421718571358,5.011500528345076,-26.10297044907271,-39.615895751025505,1.5543370865314374,-7.199551212116603,-7.203904432295556,40.02051019213496,36003.92534140002,15066.25294847086,15066.25294847086,51070.17828987088,86659.27412222871,86623.78782278948,15066.25294847086,101690.04077126035,101690.04077126035,101690.04077126035,129409.79327995922,125033.62410717232,4376.169172786899,0.0,98497.74599345408,47843.14353311421,56282.891622599855,27719.752508698875,84002.64413129873,20977.27856703914,1578.822261620434,0.0,0.8751257324200505,2.657857732180951,0.0014947306463915918,1.0,1.0,-5.83882296700034,325201.2248757345,1555417.758197868,4.782939420945362,1555417.758197868,4.782939420945362,0.7567628376355868,0.0912363184263839,3.406795758345774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.406795758345774,1.2844444777518793,1.2847584439733426,2.6523495700713946,5620.010465757291,14265.18316083438,6455.5028008238105,0.0004729290829384351,28912.137087220424,2948.217493967912,19295.9298739098,1967.6372536910976,0.6673989479123934,0.6673989479123934,30751.363583986626,30484.863174865135,1.0109394863348287,0.8,4362.2377644556655,4324.433322199387,1.0109394863348287,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1668.520227420668,2034.6934298245008,9.029709499992984,5.132418215222663,-0.8294676788862088,5.961885894108872,2.5145225407540144,3.5,0.7184350116440041,0.6,0.00024442463831521316,1.000315484783448,0.0002443475503811951,198.55952071532278,0.0,1.5330222115637515e-05,43.44584947571672,0.07475803452574446,8.235301854791132e-05,0.00016207161976730184,0.000552144906771473,0.091236316184795,0.091236316184795,0.091236316184795,0.09148441487152816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488257.3833178031,595.4780824304213,0.0,0.091236316184795,0.0912363184263839,0.0912363184263839,0.3656929498663381,0.3656929498663381,0.5,9.83827512742138,1.4474238245452966,1.4474238245452966,-2.0463630789890885e-12,0.004353220178927586,1.3650814652951908,-2.0463630789890885e-12,27719.752508698875,20977.27856703914,0.7567628376355868,0.6079591757855456,0.4286046673140999,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488464377738746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35397.19906485932,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8806648243769,260.8806648243769,-12.269335175623098,245.3314737775386,276.42985587121524,106450.97155805553,106610.33041738605,-159.3588593305024,0.0,nan,276.42985587121524,3.2798558712152612,270.2101794524794,-2.9398205475205827,263.9905030337505,-9.159496966249492,257.7708266150067,-15.379173384993294,251.55115019627067,-21.59884980372931,245.3314737775386,-27.818526222461372,1.0,1.0,25732.562594343566,25732.562594343566,275.96171858333844,2.811718583338461,275.96171858333844,275.96171858333844,86646.65086116719,86623.78782278948,22.86303837770538,0.0,8648.866644398773,8648.866644398773,0.9200280760030609,3423.829737137503,275.96171858333844,2.811718583338461,1.0,0.002,0.1349042647711623,0.004762760568122511,0.0002080831856734328,0.0017919168129287017,0.1040415928367164,0.1040415928367164,0.0,-1.3978653304325128e-12,1.0,1.0027408983545791,1.3650814652972372,0.0912363184263839,0.0,0.0002492694097895004,320.7545500699371,0.0,1599320.2579446712,265.9504487878834,0.004353220180973949,1.0,1286778.6317655405,2575.410746388786,,,,,,,,,,,,,,,,,,,3.0,14265.18316083438,1578.822261620434,0.3656929498663381,6.175450102142607,2.5145225407540144
2875.0,-29.56315520000989,5.135550543662288,35.003915192333565,30.319448850955837,5.01228491375555,-26.10561118864034,-39.61845188224686,1.5547409024416519,-7.198830418927287,-7.203059087292093,40.02131634086701,36001.3309807545,15074.120581383691,15074.120581383691,51075.451562138194,86658.9250980966,86623.90136924571,15074.120581383691,101698.0219506294,101698.0219506294,101698.0219506294,129419.06581331076,125039.24357843382,4379.822234876947,0.0,98498.53890860477,47841.685897080526,56285.39223502693,27721.04386268137,84006.4360977083,20978.29809936209,1578.8569713902098,0.0,0.8751273007916459,2.657943534191647,0.0014947306463915918,1.0,1.0,-5.857969141463855,325212.14116378827,1555452.532240964,4.782885800864315,1555452.532240964,4.782885800864315,0.7567643629612195,0.0912450348583737,3.4067498440717716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4067498440717716,1.2844427487584718,1.2847566155371117,2.6523173939552374,5619.942288428182,14265.136990115383,6455.5119035808575,0.00047294064780082945,28912.759497151284,2948.280962117674,19295.95708265977,1967.6400282114455,0.6673855217645677,0.6673855217645677,30751.032028228874,30484.863174865135,1.0109258616399928,0.8,4362.1907315804065,4324.433322199387,1.0109258616399928,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1668.9900049453504,2034.6934298245008,9.031881878691827,5.135550543662288,-0.826650602224384,5.962201145886672,2.5157026053957603,3.5,0.7187721729702172,0.6,0.0002443475503811951,1.000313382821186,0.0002442710000460667,198.56200796154667,0.0,1.5306543231558683e-05,43.37874351823731,0.07477334106897603,8.232927797473541e-05,0.0001620182724064597,0.0005519557242574843,0.09124503176255977,0.09124503176255977,0.09124503176255977,0.0914895434845622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488225.91273137013,595.4883588095144,0.0,0.09124503176255977,0.0912450348583737,0.0912450348583737,0.3657211816711393,0.3657211816711393,0.5,9.845610528350711,1.4266375192300984,1.4266375192300984,-2.7284841053187847e-12,0.0042286683648171675,1.3450899458282493,-2.7284841053187847e-12,27721.04386268137,20978.29809936209,0.7567643629612195,0.6079945053582809,0.42855443764905315,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488645970020584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35397.13195890184,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.87955573937626,260.87955573937626,-12.27044426062372,245.32859069174734,276.4305207870063,106461.11272099648,106620.77154526002,-159.65882426354435,0.0,nan,276.4305207870063,3.28052078700631,270.2101347679529,-2.9398652320470546,263.9897487489101,-9.160251251089903,257.7693627298457,-15.380637270154295,251.5489767107949,-21.601023289205074,245.32859069174734,-27.82140930825264,1.0,1.0,25732.562594343566,25732.562594343566,275.96257705681995,2.8125770568199755,275.96257705681995,275.96257705681995,86646.27078170942,86623.90136924571,22.369412463711342,0.0,8648.866644398773,8648.866644398773,0.9200307986082626,3423.7835932921303,275.96257705681995,2.8125770568199755,1.0,0.002,0.13465859741575215,0.004763917684763929,0.00020770461542470996,0.0017922953839389364,0.10385230771235499,0.10385230771235499,0.0,-6.363538168630001e-13,1.0,1.0027009026847504,1.3450899458309777,0.0912450348583737,0.0,0.00024566670523407433,316.1179606852136,0.0,1599320.934474794,265.9511695810727,0.0042286683675456516,1.0,1286775.7573579715,2575.6604166691554,,,,,,,,,,,,,,,,,,,3.0,14265.136990115383,1578.8569713902098,0.3657211816711393,6.175450102142607,2.5157026053957603
2876.0,-29.566172520642596,5.138618177689433,35.004409895856064,30.320411547459685,5.013045314051218,-26.108250737184648,-39.621011436078675,1.5551235306557634,-7.198138281280876,-7.202243052288113,40.02210470950615,35998.79722335863,15081.883913498816,15081.883913498816,51080.68113685745,86658.51906859291,86623.90347126433,15081.883913498816,101705.78738476316,101705.78738476316,101705.78738476316,129428.09299185418,125044.67062464257,4383.4223672115995,0.0,98499.27633779263,47840.294397531754,56287.75771140098,27722.305607091028,84010.063318492,20979.293792255077,1578.8910767874631,0.0,0.8751287752961123,2.6580264106052915,0.0014947306463915918,1.0,1.0,-5.877323662160109,325222.6792332906,1555486.5398864003,4.782835390057807,1555486.5398864003,4.782835390057807,0.7567658364926484,0.09125363491887976,3.406707129742447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.406707129742447,1.2844411177278592,1.2847548857784232,2.652287506778682,5619.878961087424,14265.091125428262,6455.519118054313,0.0004729511582687683,28913.338478039157,2948.3400017375106,19295.978647203723,1967.642227182955,0.6673729034044199,0.6673729034044199,30750.723579081467,30484.863174865135,1.010913186503234,0.8,4362.146976495675,4324.433322199387,1.010913186503234,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1669.4539440583608,2034.6934298245008,9.034022152677954,5.138618177689433,-0.8238909187251169,5.96250909641455,2.5168682215004177,3.5,0.7191052061429765,0.6,0.0002442710000460667,1.0003129767910668,0.000244194572812272,198.56449197893872,0.0,1.5199988253221274e-05,43.07676670962909,0.07478854105722925,8.230551195246646e-05,0.00016196548809360028,0.0005517689830606835,0.09125363224444291,0.09125363224444291,0.09125363224444291,0.09149452670402736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488194.8798453118,595.4984916967466,0.0,0.09125363224444291,0.09125363491887976,0.09125363491887976,0.36574905289893617,0.36574905289893617,0.5,9.852837407208158,1.4059854559527594,1.4059854559527594,6.480149750132114e-12,0.004104771007234831,1.3249193901280023,6.480149750132114e-12,27722.305607091028,20979.293792255077,0.7567658364926484,0.6080305039552774,0.42850577420568026,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488826352431559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35396.82998209323,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8784431316176,260.8784431316176,-12.27155686838239,245.32571754253632,276.43116872069817,106471.16387804286,106631.32982246605,-160.1659444232103,0.0,nan,276.43116872069817,3.28116872069819,270.2100784850648,-2.939921514935179,263.98898824943336,-9.161011750566615,257.76789801380403,-15.382101986195948,251.54680777816915,-21.603192221830824,245.32571754253632,-27.824282457463653,1.0,1.0,25732.562594343566,25732.562594343566,275.9633933348637,2.813393334863747,275.9633933348637,275.9633933348637,86645.8841433315,86623.90347126433,21.98067206716223,0.0,8648.866644398773,8648.866644398773,0.9200333314471646,3423.7406653911594,275.9633933348637,2.813393334863747,1.0,0.002,0.13441656708080665,0.004765054757162578,0.0002073316413666088,0.0017926683576100892,0.10366582068330439,0.10366582068330439,0.0,-1.0233021027761247e-12,1.0,1.0026605437636262,1.3249193901215222,0.09125363491887976,0.0,0.0002420297313171661,311.437319244762,0.0,1599321.5780382466,265.9518617187191,0.004104771000754681,1.0,1286772.9825995686,2575.912008097185,,,,,,,,,,,,,,,,,,,3.0,14265.091125428262,1578.8910767874631,0.36574905289893617,6.175450102142607,2.5168682215004177
2877.0,-29.56917015127875,5.141622289227985,35.00489733618366,30.3213968401775,5.013811066386484,-26.110872029519204,-39.62355310851706,1.5555129446932738,-7.197439346123701,-7.201424934934063,40.02288452817792,35996.26105059504,15089.506609928296,15089.506609928296,51085.76766052334,86658.14255496318,86623.98722619294,15089.506609928296,101713.49383612124,101713.49383612124,101713.49383612124,129437.04386379189,125050.07316790147,4386.970695890407,0.0,98500.03431835792,47838.887670161595,56290.162942440365,27723.55002767064,84013.71297011101,20980.276746813142,1578.924391757968,0.0,0.8751302945108091,2.6581094357022272,0.0014947306463915918,1.0,1.0,-5.8961886677915345,325233.2444636285,1555520.1792691734,4.782783450795511,1555520.1792691734,4.782783450795511,0.7567673232999708,0.0912621183004258,3.4066632575421005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4066632575421005,1.2844394547192526,1.2847531241923056,2.6522567840978652,5619.813863413394,14265.045239931585,6455.527058624749,0.00047296206033775097,28913.93333352985,2948.4006601163346,19296.002382100138,1967.6446474688237,0.6673599942116369,0.6673599942116369,30750.406767898894,30484.863174865135,1.0109001677774785,0.8,4362.102035213606,4324.433322199387,1.0109001677774785,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1669.9121088673753,2034.6934298245008,9.036108265699575,5.141622289227985,-0.8211727515864808,5.962795040814465,2.5180195420047102,3.5,0.7194341548584886,0.6,0.000244194572812272,1.0003109417415534,0.0002441186661290801,198.56695984047192,0.0,1.5175734851806678e-05,43.00803257002013,0.07480371679208106,8.228191823835477e-05,0.0001619126545739172,0.0005515818912680696,0.09126211539987722,0.09126211539987722,0.09126211539987722,0.09149947405016112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488164.31748163264,595.5084708791255,0.0,0.09126211539987722,0.0912621183004258,0.0912621183004258,0.3657765588658632,0.3657765588658632,0.5,9.859958210964361,1.3855265767691094,1.3855265767691094,3.780087354243733e-11,0.003985588810337504,1.3052362671425044,3.780087354243733e-11,27723.55002767064,20980.276746813142,0.7567673232999708,0.6080646343853149,0.428456971820793,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489006500994144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35396.76124795362,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.87732991815034,260.87732991815034,-12.27267008184964,245.3228559729118,276.4318038633881,106481.34430731983,106641.59744661431,-160.25313929445974,0.0,nan,276.4318038633881,3.28180386338812,270.210014285292,-2.939985714707973,263.9882247072009,-9.161775292799064,257.76643512910334,-15.383564870896635,251.54464555100571,-21.605354448994262,245.3228559729118,-27.827144027088167,1.0,1.0,25732.562594343566,25732.562594343566,275.9642211361373,2.8142211361373484,275.9642211361373,275.9642211361373,86645.50938393216,86623.98722619294,21.522157739222166,0.0,8648.866644398773,8648.866644398773,0.9200359329271482,3423.696573829811,275.9642211361373,2.8142211361373484,1.0,0.002,0.13417808692831296,0.00476617771271485,0.00020696414295486238,0.001793035856476721,0.10348207147743119,0.10348207147743119,0.0,-5.684168413733204e-13,1.0,1.0026211564535523,1.3052362671047035,0.0912621183004258,0.0,0.00023847956748862485,306.8684009315723,0.0,1599322.236272967,265.9525606538763,0.00398558877253663,1.0,1286770.2007477412,2576.157983371789,,,,,,,,,,,,,,,,,,,3.0,14265.045239931585,1578.924391757968,0.3657765588658632,6.175450102142607,2.5180195420047102
