time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2878.0,-29.572163794309972,5.1445636776714245,35.005377532111176,30.322341445740335,5.0145428374842265,-26.113493131177545,-39.626090799551434,1.5558721743858934,-7.196771655899113,-7.2006397026073765,40.023650360726144,35993.737090815186,15097.033383781514,15097.033383781514,51090.7704745967,86657.77062055736,86624.00013429619,15097.033383781514,101721.0335180777,101721.0335180777,101721.0335180777,129445.81719240028,125055.34956932264,4390.467623077642,0.0,98500.78762245983,47837.487752201705,56292.555411397916,27724.78367432258,84017.3390857205,20981.249123586847,1578.9580909772421,0.0,0.8751316852848021,2.658189166095824,0.0014947306463915918,1.0,1.0,-5.915096359202039,325243.3852671907,1555553.215863171,4.782735902792515,1555553.215863171,4.782735902792515,0.7567687225281658,0.09127049440672586,3.406620469071354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.406620469071354,1.2844379317732344,1.284751503371874,2.6522266158617214,5619.7499405410945,14264.99964831382,6455.534632787593,0.0004729727239083569,28914.517633163632,2948.460242097315,19296.02502177974,1967.6469560736584,0.6673472913014492,0.6673472913014492,30750.097781789358,30484.863174865135,1.0108874706398436,0.8,4362.058203958058,4324.433322199387,1.0108874706398436,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1670.3646002997264,2034.6934298245008,9.038166506325947,5.1445636776714245,-0.8185124157788097,5.963076093450234,2.519156812614989,3.5,0.7197590893185682,0.6,0.0002441186661290801,1.0003105356533046,0.00024404288211324872,198.5694244728308,0.0,1.5072559312988035e-05,42.715633093008094,0.07481878935139405,8.225836771990202e-05,0.00016186029840917806,0.0005513966056907035,0.09127049210252061,0.09127049210252061,0.09127049210252061,0.0915043169564178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488134.19905510504,595.518304747996,0.0,0.09127049210252061,0.09127049440672586,0.09127049440672586,0.3658037083495638,0.3658037083495638,0.5,9.86697299697874,1.3652333124281881,1.3652333124281881,-3.183231456205249e-12,0.0038680467082485848,1.2855433434053225,-3.183231456205249e-12,27724.78367432258,20981.249123586847,0.7567687225281658,0.6080979358614327,0.42840843904960857,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489185478196895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35396.46884847661,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.876213482406,260.876213482406,-12.273786517593976,245.32000425733705,276.43242270747464,106491.25301371443,106651.97001655716,-160.71700284271031,0.0,nan,276.43242270747464,3.282422707474666,270.20993901745317,-2.940060982546811,263.9874553274285,-9.162544672571471,257.7649716373818,-15.385028362618186,251.54248794736074,-21.607512052639237,245.32000425733705,-27.82999574266293,1.0,1.0,25732.562594343566,25732.562594343566,275.9650078609258,2.8150078609258458,275.9650078609258,275.9650078609258,86645.15734507269,86624.00013429619,21.15721077649505,0.0,8648.866644398773,8648.866644398773,0.9200384701284813,3423.6535714167107,275.9650078609258,2.8150078609258458,1.0,0.002,0.1339431604423261,0.004767280323362206,0.00020660211079231693,0.001793397887926761,0.10330105539615846,0.10330105539615846,0.0,-1.2809219830656193e-12,1.0,1.0025817447487042,1.2855433434085057,0.09127049440672586,0.0,0.0002349259357393905,302.2950662295621,0.0,1599322.8598713705,265.95322834410086,0.0038680467114318162,1.0,1286767.5307034042,2576.403806346567,,,,,,,,,,,,,,,,,,,3.0,14264.99964831382,1578.9580909772421,0.3658037083495638,6.175450102142607,2.519156812614989
2879.0,-29.5751380403761,5.147443498966791,35.00585064515065,30.32330833319577,5.015280034945486,-26.116096232840164,-39.62861452074719,1.5562382275110322,-7.196096181585517,-7.199850772117134,40.02440636545526,35991.22323924,15104.421439460519,15104.421439460519,51095.64467870051,86657.42760190938,86624.07458233299,15104.421439460519,101728.49602179351,101728.49602179351,101728.49602179351,129454.48843448397,125060.57490009001,4393.91353439395,0.0,98501.56106702884,47836.085393426554,56294.97297066921,27725.992412690448,84020.96538335965,20982.20345471535,1578.9905935628149,0.0,0.8751331347040403,2.658269214092767,0.0014947306463915918,1.0,1.0,-5.933592907139541,325253.57408128615,1555585.829020326,4.782686349917126,1555585.829020326,4.782686349917126,0.7567701506371183,0.09127875285096863,3.4065765410897297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4065765410897297,1.2844363766738696,1.2847498505480464,2.652195626778555,5619.684278392453,14264.954036660052,6455.542920395004,0.00047298377222164753,28915.117531901742,2948.5214147442543,19296.0497939929,1967.6494821363974,0.6673343026430301,0.6673343026430301,30749.780566183006,30484.863174865135,1.0108744353614387,0.8,4362.0132053064135,4324.433322199387,1.0108744353614387,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1670.8114752460328,2034.6934298245008,9.040170996692693,5.147443498966791,-0.8158915505741682,5.96333504954096,2.5202801686108063,3.5,0.7200800481745161,0.6,0.00024404288211324872,1.000308530791355,0.00024396761059328735,198.57187318903982,0.0,1.5048388407877888e-05,42.64713274792593,0.07483383773980193,8.22349530251789e-05,0.0001618079290880698,0.0005512110953937291,0.09127875102960005,0.09127875102960005,0.09127875102960005,0.09150910771041847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488104.5351484392,595.5279900752897,0.0,0.09127875102960005,0.09127875285096863,0.09127875285096863,0.36583050056978306,0.36583050056978306,0.5,9.873883737544544,1.3451403954789498,1.3451403954789498,-4.376943252282217e-12,0.003754590531627855,1.2662578649776037,-4.376943252282217e-12,27725.992412690448,20982.20345471535,0.7567701506371183,0.6081297024566205,0.4283600298452183,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489364221520507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35396.40034813152,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8750966669274,260.8750966669274,-12.274903333072587,245.31716400389246,276.433029329963,106501.28733197374,106662.05900026111,-160.7716682873663,0.0,nan,276.433029329963,3.2830293299630284,270.2098562647512,-2.940143735248796,263.9866831995443,-9.163316800455675,257.76351013431076,-15.386489865689214,251.5403370691027,-21.609662930897287,245.31716400389246,-27.83283599610752,1.0,1.0,25732.562594343566,25732.562594343566,275.9658053992533,2.8158053992533496,275.9658053992533,275.9658053992533,86644.8187928747,86624.07458233299,20.744210541713983,0.0,8648.866644398773,8648.866644398773,0.9200410748812369,3423.6094237951784,275.9658053992533,2.8158053992533496,1.0,0.002,0.13371171520817268,0.004768369383354525,0.00020624544873234198,0.00179375455081316,0.10312272436617098,0.10312272436617098,0.0,-4.5449798438679245e-13,1.0,1.0025431449082112,1.2662578649819807,0.09127875285096863,0.0,0.00023144470441643979,297.81490991551965,0.0,1599323.4984211351,265.95390381841446,0.003754590536004798,1.0,1286764.848072132,2576.6449752807844,,,,,,,,,,,,,,,,,,,3.0,14264.954036660052,1578.9905935628149,0.36583050056978306,6.175450102142607,2.5202801686108063
2880.0,-29.578101275305485,5.150262661676619,35.006316837497685,30.324245464894943,5.016003591201868,-26.118690788652682,-39.63112916154785,1.5565931046429862,-7.195436336164107,-7.19908070745423,40.02515288842119,35988.73313004187,15111.700470230635,15111.700470230635,51100.4336002725,86657.06494448087,86624.1640660737,15111.700470230635,101735.86453630433,101735.86453630433,101735.86453630433,129463.06206057653,125065.75227241183,4397.309788164699,0.0,98502.31127161787,47834.705233725166,56297.34004210301,27727.197524272196,84024.5375663752,20983.153356080864,1579.0234770245866,0.0,0.8751345160870451,2.6583473429933884,0.0014947306463915918,1.0,1.0,-5.9518303596004785,325263.519490741,1555618.0336551438,4.782639123166182,1555618.0336551438,4.782639123166182,0.7567715178467769,0.09128690755399056,3.406534011267107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.406534011267107,1.2844348727758523,1.2847482495965958,2.6521656204374824,5619.620698556382,14264.90871380405,6455.550462531579,0.00047299437996489496,28915.69875592658,2948.5806831004043,19296.072337943842,1967.6517809796253,0.6673216684410542,0.6673216684410542,30749.473446274176,30484.863174865135,1.0108618149755728,0.8,4361.969638780954,4324.433322199387,1.0108618149755728,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1671.252833824171,2034.6934298245008,9.042139025518932,5.150262661676619,-0.813320421674014,5.963583083350633,2.521389854164361,3.5,0.7203971011898175,0.6,0.00024396761059328735,1.000307395847827,0.00024389263900874048,198.57431289239665,0.0,1.4946806716515311e-05,42.35925023460439,0.07484878454651844,8.221162870472655e-05,0.0001617559818885608,0.0005510272538292885,0.09128690540944885,0.09128690540944885,0.09128690540944885,0.09151384748760232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488075.31967156107,595.5375288688858,0.0,0.09128690540944885,0.09128690755399056,0.09128690755399056,0.3658569424247848,0.3658569424247848,0.5,9.880692039219225,1.3252717650638601,1.3252717650638601,-7.958078640513122e-13,0.0036443712901359504,1.2472503478537647,-7.958078640513122e-13,27727.197524272196,20983.153356080864,0.7567715178467769,0.6081608430145266,0.42831218323114906,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489541810859674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35396.11246561821,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.87397930166037,260.87397930166037,-12.276020698339607,245.3143349064631,276.4336236968579,106511.27690505852,106672.12771907203,-160.85081401350885,0.0,nan,276.4336236968579,3.283623696857944,270.20976593877936,-2.9402340612206217,263.98590818070494,-9.164091819295038,257.76205042261637,-15.387949577383608,251.53819266454065,-21.611807335459332,245.3143349064631,-27.835665093536875,1.0,1.0,25732.562594343566,25732.562594343566,275.96658581021296,2.8165858102129846,275.96658581021296,275.96658581021296,86644.46819909592,86624.1640660737,20.304133022218593,0.0,8648.866644398773,8648.866644398773,0.9200435967119425,3423.5666813234425,275.96658581021296,2.8165858102129846,1.0,0.002,0.13348370229246093,0.00476944107981682,0.0002058940718010504,0.001794105928110947,0.1029470359005252,0.1029470359005252,0.0,-8.800252193630342e-14,1.0,1.0025050974082166,1.2472503478545605,0.09128690755399056,0.0,0.0002280124068409608,293.3977529984879,0.0,1599324.1230479807,265.95456366383587,0.0036443712909317583,1.0,1286762.22957961,2576.8827281092745,,,,,,,,,,,,,,,,,,,3.0,14264.90871380405,1579.0234770245866,0.3658569424247848,6.175450102142607,2.521389854164361
2881.0,-29.581052878272956,5.153022105755247,35.00677619278505,30.32516223555433,5.016712018279516,-26.121276388616234,-39.633634861651785,1.55693552869172,-7.194788069680499,-7.198324928137241,40.025887979878235,35986.2616437897,15118.866705963856,15118.866705963856,51105.128349753555,86656.70195562957,86624.24890401165,15118.866705963856,101743.1156099755,101743.1156099755,101743.1156099755,129471.5011031824,125070.8445961633,4400.656507019098,0.0,98503.05435801143,47833.33676070709,56299.68621922704,27728.385493206893,84028.07171243394,20984.089492678024,1579.0559756284422,0.0,0.8751358624437453,2.6584240157863643,0.0014947306463915918,1.0,1.0,-5.969885740188374,325273.28063676343,1555649.7456312336,4.782593093985012,1555649.7456312336,4.782593093985012,0.7567728563864226,0.09129495306792448,3.406492172008682,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.406492172008682,1.2844334264888317,1.2847467066556872,2.652136032710374,5619.558005713069,14264.863512396287,6455.557686110938,0.0004730047997939073,28916.27204295844,2948.6391421085123,19296.09392970595,1967.653982726614,0.6673091849820539,0.6673091849820539,30749.171312376948,30484.863174865135,1.0108493995091286,0.8,4361.9267795466685,4324.433322199387,1.0108493995091286,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1671.6887471360883,2034.6934298245008,9.044068001214498,5.153022105755247,-0.8107962149963006,5.963818320751548,2.5224860407467706,3.5,0.7207102973562202,0.6,0.00024389263900874048,1.0003061964084106,0.0002438179828180957,198.57674307116167,0.0,1.4887430887847976e-05,42.19097913616117,0.07486367197740629,8.218839339557335e-05,0.00016170424561316713,0.0005508442468618231,0.09129495162307891,0.09129495162307891,0.09129495162307891,0.09151851129513816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488046.5385260057,595.5469256283852,0.0,0.09129495162307891,0.09129495306792448,0.09129495306792448,0.36588303936519034,0.36588303936519034,0.5,9.887398866965878,1.3056201199291877,1.3056201199291877,-2.2794210963184014e-11,0.0035368584567549988,1.2284391879488794,-2.2794210963184014e-11,27728.385493206893,20984.089492678024,0.7567728563864226,0.6081911355130066,0.4282647561751043,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489718746860567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35395.94419451976,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8728611686283,260.8728611686283,-12.277138831371701,245.31151680829726,276.4342055289599,106521.1896604859,106682.15099750098,-160.96133701510107,0.0,nan,276.4342055289599,3.2842055289599443,270.20966778483006,-2.940332215169917,263.9851300406996,-9.164869959300404,257.7605922965549,-15.389407703445102,251.53605455242797,-21.613945447572007,245.31151680829726,-27.83848319170272,1.0,1.0,25732.562594343566,25732.562594343566,275.9673513986693,2.8173513986693024,275.9673513986693,275.9673513986693,86644.11385129324,86624.24890401165,19.864947281588684,0.0,8648.866644398773,8648.866644398773,0.9200460775790722,3423.5246328687253,275.9673513986693,2.8173513986693024,1.0,0.002,0.13325908755364907,0.00477049636320894,0.00020554792932988433,0.0017944520706364433,0.10277396466494217,0.10277396466494217,0.0,-3.367228371131681e-14,1.0,1.002467439073569,1.2284391879716736,0.09129495306792448,0.0,0.00022461425518440634,289.0245625539409,0.0,1599324.7377922735,265.9552119303195,0.0035368584795492097,1.0,1286759.6596514066,2577.1180966570464,,,,,,,,,,,,,,,,,,,3.0,14264.863512396287,1579.0559756284422,0.36588303936519034,6.175450102142607,2.5224860407467706
2882.0,-29.583993107475834,5.155722750223935,35.00722877220131,30.326056165527575,5.0174057695149,-26.12385321978065,-39.63613158613441,1.5572658819021874,-7.194152219084003,-7.197583970972636,40.02661116468198,35983.80991479487,15125.922659386028,15125.922659386028,51109.732574180896,86656.33340427188,86624.3184110551,15125.922659386028,101750.24107044112,101750.24107044112,101750.24107044112,129479.79580072513,125075.84170248579,4403.954098239335,0.0,98503.78600193368,47831.98223102794,56302.00418989526,27729.554730284013,84031.55892017928,20985.010685744288,1579.0880264933878,0.0,0.8751371726376249,2.6584991827726334,0.0014947306463915918,1.0,1.0,-5.987804895069871,325282.8505737409,1555680.9444280176,4.782548301221764,1555680.9444280176,4.782548301221764,0.7567741671245132,0.09130289115950038,3.4064512136420078,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4064512136420078,1.2844320359932433,1.2847452199251543,2.6521070155400013,5619.496521811015,14264.818445240995,6455.564462778758,0.0004730149611664284,28916.834507257878,2948.6964975050482,19296.114185619557,1967.6560482549655,0.6672969055716108,0.6672969055716108,30748.875538945686,30484.863174865135,1.0108372454402896,0.8,4361.884822576922,4324.433322199387,1.0108372454402896,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1672.1192905648688,2034.6934298245008,9.045959068073575,5.155722750223935,-0.8083185915167403,5.964041341740676,2.5235689108132844,3.5,0.7210196888037955,0.6,0.0002438179828180957,1.0003050236734883,0.00024374363523908569,198.57916393731318,0.0,1.4824983188342016e-05,42.01400235576127,0.07487849696059463,8.216524735500719e-05,0.00016165273546308852,0.0005506621569067883,0.09130289003122699,0.09130289003122699,0.09130289003122699,0.09152309365274709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488018.1855903194,595.5561823307952,0.0,0.09130289003122699,0.09130289115950038,0.09130289115950038,0.3659087942844338,0.3659087942844338,0.5,9.894005010459674,1.2861724627546778,1.2861724627546778,-1.261923898709938e-11,0.003431751888626877,1.209779075902759,-1.261923898709938e-11,27729.554730284013,20985.010685744288,0.7567741671245132,0.6082206879290376,0.4282178074189427,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489894992406445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35395.76721773936,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8717421072454,260.8717421072454,-12.278257892754596,245.30870954067512,276.434774673815,106531.03788636504,106692.13286524438,-161.09497887932247,0.0,nan,276.434774673815,3.2847746738150363,270.20956164719206,-2.9404383528079165,263.9843486205613,-9.165651379438657,257.75913559392626,-15.390864406073717,251.53392256730237,-21.616077432697608,245.30870954067512,-27.841290459324853,1.0,1.0,25732.562594343566,25732.562594343566,275.96810039238323,2.8181003923832577,275.96810039238323,275.96810039238323,86643.75730062102,86624.3184110551,19.438889565921272,0.0,8648.866644398773,8648.866644398773,0.9200485061980168,3423.483469710218,275.96810039238323,2.8181003923832577,1.0,0.002,0.13303784504066174,0.004771535241300072,0.00020520698111914555,0.0017947930184745722,0.10260349055957277,0.10260349055957277,0.0,-4.062822127337551e-13,1.0,1.0024300792604073,1.2097790759153781,0.09130289115950038,0.0,0.00022124205440862045,284.684793203628,0.0,1599325.3412419797,265.955847780916,0.003431751901246116,1.0,1286757.1401133018,2577.3516119400383,,,,,,,,,,,,,,,,,,,3.0,14264.818445240995,1579.0880264933878,0.3659087942844338,6.175450102142607,2.5235689108132844
2883.0,-29.5869220285742,5.158365502736207,35.007674641178006,30.32693046787756,5.018084278158234,-26.126421397901364,-39.63861936992032,1.5575836475579024,-7.193528407263045,-7.196857460465716,40.0273226891255,35981.375127603234,15132.86969464927,15132.86969464927,51114.244822252505,86655.96599406462,86624.37447583511,15132.86969464927,101757.24417048438,101757.24417048438,101757.24417048438,129487.94992715446,125080.74695703012,4407.202970124349,0.0,98504.5118677069,47830.63774243786,56304.30458363226,27730.705756670086,84035.01034030235,20985.91734097987,1579.1196444915843,0.0,0.8751384478000678,2.6585728812303007,0.0014947306463915918,1.0,1.0,-6.005580765474178,325292.23413769423,1555711.6406505692,4.78250470618996,1555711.6406505692,4.78250470618996,0.756775450474502,0.09131072305234045,3.4064108862850384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4064108862850384,1.2844307037186775,1.2847437918264544,2.6520783693684793,5619.435824011006,14264.773507553355,6455.570966212613,0.00047302495768852186,28917.38993211529,2948.7531350782674,19296.133624818558,1967.6580305016043,0.6672847608348123,0.6672847608348123,30748.58432154188,30484.863174865135,1.010825278618551,0.8,4361.843511902906,4324.433322199387,1.010825278618551,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1672.544537519161,2034.6934298245008,9.047812692088566,5.158365502736207,-0.8058867806595309,5.964252283395738,2.524638642070931,3.5,0.7213253263059803,0.6,0.00024374363523908569,1.0003038576680416,0.00024366959436436948,198.58157554431736,0.0,1.4763880080570533e-05,41.84083614833689,0.0748932608406752,8.214219019295758e-05,0.0001616014450461281,0.0005504809216445242,0.0913107214604694,0.0913107214604694,0.0913107214604694,0.09152759681789237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487990.258016716,595.5652999235158,0.0,0.0913107214604694,0.09131072305234045,0.09131072305234045,0.36593420938231813,0.36593420938231813,0.5,9.900511304095511,1.266919393971932,1.266919393971932,-1.807620719773695e-11,0.003329053202662635,1.1912766949915294,-1.807620719773695e-11,27730.705756670086,20985.91734097987,0.756775450474502,0.6082494024248204,0.42817124650661137,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449007056286716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35395.59405153194,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8706219286169,260.8706219286169,-12.279378071383064,245.30591294905517,276.4353309081786,106540.81019267516,106702.06600494239,-161.25581226724495,0.0,nan,276.4353309081786,3.2853309081786506,270.2094473163573,-2.940552683642693,263.9835637245334,-9.166436275466594,257.7576801326985,-15.392319867301467,251.53179654087822,-21.61820345912176,245.30591294905517,-27.844087050944808,1.0,1.0,25732.562594343566,25732.562594343566,275.96883338521695,2.8188333852169762,275.96883338521695,275.96883338521695,86643.40183762771,86624.37447583511,19.02736179259955,0.0,8648.866644398773,8648.866644398773,0.9200508973863389,3423.4429407164635,275.96883338521695,2.8188333852169762,1.0,0.002,0.13281994754685839,0.004772557891472111,0.0002048711854154829,0.001795128814155995,0.10243559270774145,0.10243559270774145,0.0,-4.2852223505751574e-13,1.0,1.0023930314583585,1.1912766950096056,0.09131072305234045,0.0,0.00021789705782322244,280.3800566655797,0.0,1599325.9338458406,265.95647159273693,0.0033290532207388424,1.0,1286754.6696892485,2577.583195066691,,,,,,,,,,,,,,,,,,,3.0,14264.773507553355,1579.1196444915843,0.36593420938231813,6.175450102142607,2.524638642070931
2884.0,-29.589841026086763,5.160951151833731,35.00811374546614,30.327785107679688,5.018741940992576,-26.128982729367166,-39.641098492406286,1.5578836442693138,-7.19292822745291,-7.196155697882417,40.02801922493672,35978.95011742577,15139.722104530041,15139.722104530041,51118.67222195581,86655.61148589563,86624.34750630618,15139.722104530041,101764.06961083622,101764.06961083622,101764.06961083622,129495.90237402113,125085.49953077178,4410.402843249348,0.0,98505.24128069688,47829.29401699109,56306.60807078421,27731.832763184913,84038.44083396913,20986.804551475616,1579.150803565797,0.0,0.8751396436272677,2.6586441015011606,0.0014947306463915918,1.0,1.0,-6.023454716182755,325301.2982617148,1555741.690683948,4.78246382352986,1555741.690683948,4.78246382352986,0.7567766880282221,0.09131844777180465,3.4063709047138038,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4063709047138038,1.2844294538948904,1.2847424465927835,2.6520498221092335,5619.375335794241,14264.728698397103,6455.577435494564,0.0004730349174108541,28917.943475968328,2948.8095808424214,19296.152961935237,1967.6600023387434,0.6672726564380663,0.6672726564380663,30748.29560049245,30484.863174865135,1.010813414405973,0.8,4361.802555349491,4324.433322199387,1.010813414405973,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1672.9645605693822,2034.6934298245008,9.049637070242145,5.160951151833731,-0.8035052281407058,5.964456379974437,2.525695410329173,3.5,0.7216272600940494,0.6,0.00024366959436436948,1.0003028352420995,0.00024359582496374214,198.58397903159994,0.0,1.4703153555824197e-05,41.66873717720578,0.07490796399423102,8.211921925502347e-05,0.000161550375109346,0.0005503004974180773,0.09131844644671107,0.09131844644671107,0.09131844644671107,0.09153197987986994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.7416702678,595.5742828492452,0.0,0.09131844644671107,0.09131844777180465,0.09131844777180465,0.3659592870454719,0.3659592870454719,0.5,9.906917338127768,1.2478111410860038,1.2478111410860038,1.7678303265711293e-11,0.0032274704295218726,1.172700981699677,1.7678303265711293e-11,27731.832763184913,20986.804551475616,0.7567766880282221,0.608277256392091,0.42812491236608874,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449024546211676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35395.421952560806,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.86949984294625,260.86949984294625,-12.280500157053723,245.3031266169105,276.43587306898485,106550.44141017055,106711.97175086048,-161.5303406899374,0.0,nan,276.43587306898485,3.28587306898487,270.20932377856394,-2.9406762214360356,263.9827744881642,-9.167225511835795,257.7562251977336,-15.393774802266364,251.52967590732038,-21.620324092679596,245.3031266169105,-27.846873383089473,1.0,1.0,25732.562594343566,25732.562594343566,275.96953202952704,2.8195320295270676,275.96953202952704,275.96953202952704,86643.09948074387,86624.34750630618,18.751974437691388,0.0,8648.866644398773,8648.866644398773,0.9200532680567778,3423.4027592373727,275.96953202952704,2.8195320295270676,1.0,0.002,0.13260540989454073,0.004773562417887403,0.00020454056081984514,0.0017954594386755418,0.10227028040992257,0.10227028040992257,0.0,-5.046132782460244e-13,1.0,1.0023558326719968,1.1727009816819987,0.09131844777180465,0.0,0.00021453723978310247,276.0562831670125,0.0,1599326.5000783964,265.95707177254707,0.0032274704118435693,1.0,1286752.28340826,2577.8154772177627,,,,,,,,,,,,,,,,,,,3.0,14264.728698397103,1579.150803565797,0.3659592870454719,6.175450102142607,2.525695410329173
2885.0,-29.592747451286254,5.163480729598917,35.008546274922864,30.328629968594782,5.019382511274778,-26.131534455033016,-39.643572306353576,1.5581695150654526,-7.192323604920375,-7.195453339661511,40.02870771148699,35976.5515720976,15146.45066488594,15146.45066488594,51123.002236983535,86655.2788722418,86624.38534855934,15146.45066488594,101770.83601344528,101770.83601344528,101770.83601344528,129503.77999941535,125090.2253286005,4413.554670814841,0.0,98505.98198586096,47827.9655088846,56308.90719664039,27732.94398597006,84041.85118261045,20987.68006063628,1579.181274954947,0.0,0.8751408739688428,2.6587153330138684,0.0014947306463915918,1.0,1.0,-6.04089480280544,325310.3702776097,1555771.393885936,4.7824217609733415,1555771.393885936,4.7824217609733415,0.7567779342594796,0.09132606413858516,3.40633080187148,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.40633080187148,1.2844282695607137,1.2847411672135691,2.652021045158463,5619.3143608886985,14264.683990412648,6455.584148409804,0.00047304499293480105,28918.501377417764,2948.8664709577447,19296.173027288114,1967.6620484353082,0.6672604771406428,0.6672604771406428,30748.006003020797,30484.863174865135,1.010801514207166,0.8,4361.761474471114,4324.433322199387,1.010801514207166,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1673.3794185271024,2034.6934298245008,9.051414459380496,5.163480729598917,-0.8011610714317463,5.964641801030663,2.5267393569781538,3.5,0.7219255305651868,0.6,0.00024359582496374214,1.000301537896925,0.00024352239373328166,198.5863722176264,0.0,1.4649421107353491e-05,41.51645941823979,0.07492261341533837,8.20963034237188e-05,0.00016149952154002333,0.000550120794709288,0.09132606274931557,0.09132606274931557,0.09132606274931557,0.09153632718609479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487935.6595448013,595.5831239789004,0.0,0.09132606274931557,0.09132606413858516,0.09132606413858516,0.3659840246800593,0.3659840246800593,0.5,9.913225300428946,1.2288959753332733,1.2288959753332733,2.0520474208751693e-11,0.003129734741150969,1.1545585368560864,2.0520474208751693e-11,27732.94398597006,20987.68006063628,0.7567779342594796,0.6083040951335169,0.4280789995204401,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490419772787593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35395.26967480184,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8683757860458,260.8683757860458,-12.28162421395416,245.3003506950805,276.43640087701374,106559.97255334833,106721.78666407098,-161.8141107226402,0.0,nan,276.43640087701374,3.2864008770137616,270.2091908406221,-2.9408091593778636,263.98198080424885,-9.168019195751128,257.75477076784705,-15.395229232152928,251.52756073146242,-21.622439268537562,245.3003506950805,-27.849649304919467,1.0,1.0,25732.562594343566,25732.562594343566,275.9702387631482,2.820238763148211,275.9702387631482,275.9702387631482,86642.73842157946,86624.38534855934,18.353073020116426,0.0,8648.866644398773,8648.866644398773,0.9200556459031605,3423.3624558808374,275.9702387631482,2.820238763148211,1.0,0.002,0.13239415466812232,0.004774553640489644,0.00020421499859162465,0.001795785000974938,0.10210749929581232,0.10210749929581232,0.0,-4.3343714034582703e-13,1.0,1.0023194983359602,1.154558536835566,0.09132606413858516,0.0,0.0002112548389392596,271.83214184288903,0.0,1599327.076978274,265.9576763950796,0.003129734720630495,1.0,1286749.895092565,2578.042715629312,,,,,,,,,,,,,,,,,,,3.0,14264.683990412648,1579.181274954947,0.3659840246800593,6.175450102142607,2.5267393569781538
2886.0,-29.595642839522686,5.165955118270685,35.00897228279296,30.329451464954786,5.020020030149252,-26.134076552552965,-39.64603323312474,1.5584537432442709,-7.191729221588901,-7.194763463830053,40.029384586018196,35974.16425868163,15153.073356435274,15153.073356435274,51127.2376151169,86654.91482869371,86624.4068076194,15153.073356435274,101777.48016405466,101777.48016405466,101777.48016405466,129511.51588385599,125094.85697166188,4416.658912194107,0.0,98506.69161325294,47826.64896305772,56311.158500216916,27734.03571980132,84045.19422001824,20988.54025290584,1579.2112049909629,0.0,0.8751420800057562,2.6587852935484135,0.0014947306463915918,1.0,1.0,-6.0581988132630045,325319.2812583489,1555800.5965313457,4.78238052940927,1555800.5965313457,4.78238052940927,0.7567791599085818,0.09133357508324325,3.4062921926974425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4062921926974425,1.2844270922111527,1.2847398952552236,2.6519934166395385,5619.255819372428,14264.639436993615,6455.589914470326,0.0004730545395154321,28919.037487281883,2948.9211389497823,19296.19026242888,1967.6638059305556,0.6672487032431501,0.6672487032431501,30747.72719123657,30484.863174865135,1.0107900572425172,0.8,4361.721923597507,4324.433322199387,1.0107900572425172,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1673.7891998431974,2034.6934298245008,9.053155175009392,5.165955118270685,-0.7988600220307962,5.964815140301481,2.5277706981903743,3.5,0.7222201994829641,0.6,0.00024352239373328166,1.0003003997807822,0.00024344926162845687,198.58875636600936,0.0,1.4582441664622544e-05,41.326639677540285,0.074937195857003,8.207351283614731e-05,0.00016144888089713433,0.000549942062519648,0.09133357339296862,0.09133357339296862,0.09133357339296862,0.09154059691731078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487908.9903312943,595.5918300764181,0.0,0.09133357339296862,0.09133357508324325,0.09133357508324325,0.36600843010355383,0.36600843010355383,0.5,9.919436034243796,1.2101698526648192,1.2101698526648192,2.3874235921539366e-11,0.0030342422411422376,1.1365646505670384,2.3874235921539366e-11,27734.03571980132,20988.54025290584,0.7567791599085818,0.6083302928811508,0.4280335668510259,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490593336662434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35395.07985506114,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8672508422765,260.8672508422765,-12.282749157723458,245.29758516942186,276.43691651513353,106569.58484981922,106731.5266302013,-161.94178038207502,0.0,nan,276.43691651513353,3.286916515133555,270.2090502459862,-2.9409497540137863,263.9811839768563,-9.168816023143677,257.75331770770094,-15.396682292299033,251.5254514385601,-21.624548561439866,245.29758516942186,-27.852414830578113,1.0,1.0,25732.562594343566,25732.562594343566,275.97093112012095,2.8209311201209744,275.97093112012095,275.97093112012095,86642.37869172111,86624.4068076194,17.97188410171657,0.0,8648.866644398773,8648.866644398773,0.9200579351704822,3423.3236536609297,275.97093112012095,2.8209311201209744,1.0,0.002,0.13218615621827046,0.004775529337931946,0.0002038944537272198,0.0017961055461291095,0.1019472268636099,0.1019472268636099,0.0,-1.4367066564213715e-13,1.0,1.0022834579704105,1.1365646505431641,0.09133357508324325,0.0,0.00020799808448203715,267.6410254482858,0.0,1599327.6449288866,265.9582707784111,0.0030342422172680017,1.0,1286747.549213125,2578.2681462566165,,,,,,,,,,,,,,,,,,,3.0,14264.639436993615,1579.2112049909629,0.36600843010355383,6.175450102142607,2.5277706981903743
2887.0,-29.59852723257599,5.1683751634994275,35.009391897703686,30.330283438693755,5.020648500069155,-26.136609659307748,-39.648488991055615,1.5587309268686094,-7.191146705880328,-7.194088237696618,40.03005212769282,35971.7874719065,15159.594569688614,15159.594569688614,51131.38204159511,86654.58946893732,86624.43788133039,15159.594569688614,101784.03245101901,101784.03245101901,101784.03245101901,129519.15109707687,125099.43470681217,4419.7163902646935,0.0,98507.42918398819,47825.332215695766,56313.44107588047,27735.11864605786,84048.55972193833,20989.39265366835,1579.2411546415306,0.0,0.8751432408602166,2.658853760143663,0.0014947306463915918,1.0,1.0,-6.075258559336476,325328.003197385,1555829.396930439,4.7823408425941025,1555829.396930439,4.7823408425941025,0.7567803448589784,0.09134098511370269,3.4062524751984586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4062524751984586,1.28442594718402,1.2847386560115734,2.6519648584383853,5619.195307971075,14264.595007800903,6455.596549740819,0.00047306453328519994,28919.591222682004,2948.9776042463027,19296.210095696417,1967.6658283610018,0.6672366129629852,0.6672366129629852,30747.440375149552,30484.863174865135,1.0107782713912747,0.8,4361.681237272726,4324.433322199387,1.0107782713912747,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1674.193975606533,2034.6934298245008,9.05486149787186,5.1683751634994275,-0.7966025718889433,5.964977735388371,2.528789606655689,3.5,0.7225113161873397,0.6,0.00024344926162845687,1.0002992659203465,0.00024337642735793296,198.5911315105816,0.0,1.4523213747582596e-05,41.158787760649076,0.07495171907075057,8.205077594715487e-05,0.00016139848568130202,0.000549763991345218,0.0913409835671151,0.0913409835671151,0.0913409835671151,0.09154481172532426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487882.7384501847,595.6003998243044,0.0,0.0913409835671151,0.09134098511370269,0.09134098511370269,0.3660325057629489,0.3660325057629489,0.5,9.925550905715887,1.191647553940868,1.191647553940868,-1.6257217794191092e-11,0.0029415318163046322,1.1188296783601572,-1.6257217794191092e-11,27735.11864605786,20989.39265366835,0.7567803448589784,0.6083552438109039,0.4279881486478007,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490766245380136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35394.91200314425,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.86612534982055,260.86612534982055,-12.283874650179428,245.29482996663012,276.4374207330131,106579.12478067666,106741.14554815654,-162.020767479896,0.0,nan,276.4374207330131,3.287420733013107,270.2089025797335,-2.9410974202664875,263.98038442646856,-9.169615573531416,257.7518662731762,-15.3981337268238,251.52334811990207,-21.62665188009791,245.29482996663012,-27.85517003336986,1.0,1.0,25732.562594343566,25732.562594343566,275.97160993906164,2.821609939061659,275.97160993906164,275.97160993906164,86642.07258499913,86624.43788133039,17.63470366873662,0.0,8648.866644398773,8648.866644398773,0.92006029013985,3423.283737574451,275.97160993906164,2.821609939061659,1.0,0.002,0.1319813687608689,0.004776489308592282,0.00020357885474769943,0.0017964211450882993,0.10178942737384972,0.10178942737384972,0.0,-1.6400119109971634e-13,1.0,1.0022479327650882,1.1188296783764144,0.09134098511370269,0.0,0.00020478710889475243,263.5088402746726,0.0,1599328.202765793,265.95885329411965,0.00294153183256185,1.0,1286745.253140418,2578.490409404145,,,,,,,,,,,,,,,,,,,3.0,14264.595007800903,1579.2411546415306,0.3660325057629489,6.175450102142607,2.528789606655689
2888.0,-29.60140075870529,5.170741700070091,35.009805205435704,30.33106658784675,5.021261244386883,-26.13913455839451,-39.65093584321437,1.5589950441370397,-7.190576133439947,-7.193427352567408,40.030709357621525,35969.44695709483,15166.015608671141,15166.015608671141,51135.46256576597,86654.21678727471,86624.46290328712,15166.015608671141,101790.47851195825,101790.47851195825,101790.47851195825,129526.66642051478,125103.93891215099,4422.727508363797,0.0,98508.11933075436,47824.05167240898,56315.63073149486,27736.187908556534,84051.8186400514,20990.233810629477,1579.2708819938975,0.0,0.8751443620461257,2.658920768435203,0.0014947306463915918,1.0,1.0,-6.092137316453886,325336.5400720441,1555857.752836346,4.782302512013588,1555857.752836346,4.782302512013588,0.7567814971484979,0.09134829393923043,3.406215350830389,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.406215350830389,1.2844248626372308,1.28473747764572,2.6519381942176175,5619.138809686887,14264.550702365417,6455.601569395785,0.0004730736447034382,28920.109031491334,2949.0304060501126,19296.225099781026,1967.6673583518354,0.6672251850354096,0.6672251850354096,30747.172284502463,30484.863174865135,1.0107672550309617,0.8,4361.643207247103,4324.433322199387,1.0107672550309617,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1674.5938130297636,2034.6934298245008,9.056533883420949,5.170741700070091,-0.7943880298675516,5.965129729937643,2.5297962454968106,3.5,0.722798927284803,0.6,0.00024337642735793296,1.0002981452905009,0.00024330388744972926,198.59349775639436,0.0,1.4464240196092217e-05,40.99165671572534,0.07496618331094666,8.202812730411324e-05,0.00016134830005381972,0.0005495870564737084,0.09134829292121115,0.09134829292121115,0.09134829292121115,0.09154895938676554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487856.89428432495,595.6088363102166,0.0,0.09134829292121115,0.09134829393923043,0.09134829393923043,0.36605625620984406,0.36605625620984406,0.5,9.931570924872343,1.173327260253643,1.173327260253643,3.6209257814334705e-11,0.0028512191274785437,1.1012900361135394,3.6209257814334705e-11,27736.187908556534,20990.233810629477,0.7567814971484979,0.608380203940043,0.42794370828705763,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490938501391026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35394.74487209933,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8649989667351,260.8649989667351,-12.285001033264905,245.29208494387134,276.43791298960133,106588.6391249727,106750.78810302152,-162.14897804880556,0.0,nan,276.43791298960133,3.2879129896013524,270.2087473804511,-2.941252619548891,263.9795817713174,-9.170418228682593,257.7504161621566,-15.399583837843352,251.52125055301312,-21.62874944698686,245.29208494387134,-27.857915056128633,1.0,1.0,25732.562594343566,25732.562594343566,275.97227371728167,2.822273717281689,275.97227371728167,275.97227371728167,86641.71153832543,86624.46290328712,17.248635038311477,0.0,8648.866644398773,8648.866644398773,0.9200624913416544,3423.246427584541,275.97227371728167,2.822273717281689,1.0,0.002,0.13177975805128217,0.0047774337458187,0.00020326814900869974,0.0017967318507304268,0.10163407450434987,0.10163407450434987,0.0,-2.608733541686892e-13,1.0,1.0022127954459565,1.1012900360773301,0.09134829393923043,0.0,0.00020161037803204294,259.42074383443406,0.0,1599328.7498579768,265.95942386656003,0.002851219091269286,1.0,1286743.0058248441,2578.7102682519176,,,,,,,,,,,,,,,,,,,3.0,14264.550702365417,1579.2708819938975,0.36605625620984406,6.175450102142607,2.5297962454968106
2889.0,-29.604263413299247,5.173055572749951,35.010212267102524,30.331851622927957,5.021860730416046,-26.141650998929567,-39.653373789601005,1.5592483160927166,-7.1900153477070035,-7.192778456182994,40.03135573880396,35967.10746778792,15172.33527574971,15172.33527574971,51139.442743537635,86653.8772567187,86624.47667874178,15172.33527574971,101796.81195449148,101796.81195449148,101796.81195449148,129534.05103191288,125108.35841667741,4425.692615235477,0.0,98508.83179272196,47822.76131971392,56317.856081120044,27737.2390774214,84055.09515854144,20991.060719316232,1579.3001164875814,0.0,0.8751454587120728,2.6589865551985805,0.0014947306463915918,1.0,1.0,-6.108862855034829,325344.92225432355,1555885.641056488,4.782265019769528,1555885.641056488,4.782265019769528,0.7567826293282133,0.09135550138856526,3.406177492430578,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.406177492430578,1.2844238281929674,1.284736349772847,2.6519108550194583,5619.080881206602,14264.506518484208,6455.607233038161,0.00047308308318095107,28920.63963537851,2949.0845125887545,19296.2420287871,1967.6690846300316,0.667213528886895,0.667213528886895,30746.898892502184,30484.863174865135,1.0107560208525803,0.8,4361.604425197493,4324.433322199387,1.0107560208525803,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1674.9887785110561,2034.6934298245008,9.058171296667918,5.173055572749951,-0.7922147150996404,5.965270287849592,2.5307907759681267,3.5,0.7230830788480362,0.6,0.00024330388744972926,1.0002970241041393,0.00024323164178922848,198.59585509909206,0.0,1.440595409710014e-05,40.8264739111818,0.07498058926504376,8.200556684256212e-05,0.00016129832060716716,0.0005494107092189841,0.09135550040955225,0.09135550040955225,0.09135550040955225,0.09155303394978646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487831.4510650965,595.6171417167997,0.0,0.09135550040955225,0.09135550138856526,0.09135550138856526,0.3660796845809925,0.3660796845809925,0.5,9.937496954227806,1.155200730446154,1.155200730446154,-3.865352482534945e-12,0.0027631084760173508,1.0839156011481919,-3.865352482534945e-12,27737.2390774214,20991.060719316232,0.7567826293282133,0.6084038409222,0.4278991939744779,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449111011231055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35394.579689294784,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8638716379751,260.8638716379751,-12.286128362024897,245.28935000750982,276.43839326844164,106598.05194246044,106760.33705508946,-162.28511262900898,0.0,nan,276.43839326844164,3.2883932684416664,270.2085846162534,-2.9414153837465733,263.9787759640748,-9.17122403592515,257.7489673118778,-15.4010326881222,251.5191586596931,-21.630841340306887,245.28935000750982,-27.860649992490153,1.0,1.0,25732.562594343566,25732.562594343566,275.97292420641287,2.8229242064128925,275.97292420641287,275.97292420641287,86641.38370159711,86624.47667874178,16.90702285533189,0.0,8648.866644398773,8648.866644398773,0.9200647360531302,3423.208379892731,275.97292420641287,2.8229242064128925,1.0,0.002,0.13158129529324586,0.0047783631833261805,0.00020296229311721239,0.0017970377063179022,0.1014811465586062,0.1014811465586062,0.0,-5.648853780571006e-13,1.0,1.0021779857931425,1.0839156011520572,0.09135550138856526,0.0,0.00019846244507677302,255.36972520291994,0.0,1599329.2884793878,265.959984652293,0.0027631084798827033,1.0,1286740.7992687633,2578.9281125342795,,,,,,,,,,,,,,,,,,,3.0,14264.506518484208,1579.3001164875814,0.3660796845809925,6.175450102142607,2.5307907759681267
2890.0,-29.607115226833955,5.17531761463255,35.01061315938219,30.33259977763521,5.022448123652632,-26.14415889178676,-39.65580283021552,1.5594917886440969,-7.189464020415528,-7.192141310846749,40.03199184166203,35964.797303343104,15178.554971777792,15178.554971777792,51143.352275120895,86653.50281238597,86624.48544978611,15178.554971777792,101803.0404215639,101803.0404215639,101803.0404215639,129541.31470421422,125112.70250217567,4428.6122020385565,0.0,98509.50829516281,47821.49925628629,56320.01004319613,27738.274282650327,84058.28432584646,20991.87492723553,1579.3289538688402,0.0,0.8751465299670445,2.659051142891797,0.0014947306463915918,1.0,1.0,-6.125409305534106,325353.15280725504,1555913.086186908,4.782228396319424,1555913.086186908,4.782228396319424,0.7567837390794524,0.09136260868961361,3.4061415951518423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4061415951518423,1.2844228389609886,1.2847352675013646,2.651884949279772,5619.02599005281,14264.462456611886,6455.611685693661,0.00047309185603533255,28921.143042138083,2949.1358457922006,19296.25533807236,1967.6704417994279,0.6672023754371579,0.6672023754371579,30746.639662050344,30484.863174865135,1.0107453686212462,0.8,4361.567652035756,4324.433322199387,1.0107453686212462,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1675.378940125909,2034.6934298245008,9.059774244647652,5.17531761463255,-0.7900819702189805,5.96539958485153,2.5317733637266677,3.5,0.7233638182076193,0.6,0.00024323164178922848,1.000295906002771,0.00024315968937750976,198.59820356321595,0.0,1.434768872435115e-05,40.66134984481116,0.07499493695376812,8.198309449830416e-05,0.00016124854729092432,0.0005492353840854262,0.09136260751667079,0.09136260751667079,0.09136260751667079,0.09155704164000777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.4066834043,595.6253167655275,0.0,0.09136260751667079,0.09136260868961361,0.09136260868961361,0.36610279343131175,0.36610279343131175,0.5,9.943330000644066,1.137267287092186,1.137267287092186,9.72022462519817e-12,0.0026772904312224455,1.0667320053126446,9.72022462519817e-12,27738.274282650327,20991.87492723553,0.7567837390794524,0.608427267880784,0.4278554766110609,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491281077819524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35394.41456522841,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8627434216905,260.8627434216905,-12.287256578309496,245.28662508627008,276.4388617571126,106607.45947933568,106769.87235608338,-162.4128767476734,0.0,nan,276.4388617571126,3.2888617571126133,270.2084144229408,-2.941585577059186,263.97796708878144,-9.172032911218537,257.7475197546023,-15.402480245397669,251.51707242043554,-21.632927579564438,245.28662508627008,-27.8633749137299,1.0,1.0,25732.562594343566,25732.562594343566,275.9735623658756,2.8235623658756026,275.9735623658756,275.9735623658756,86641.01746274659,86624.48544978611,16.532012960480643,0.0,8648.866644398773,8648.866644398773,0.9200668644730998,3423.1723031276015,275.9735623658756,2.8235623658756026,1.0,0.002,0.13138594698205652,0.004779277801235793,0.00020266123553317597,0.0017973387643830114,0.10133061776658799,0.10133061776658799,0.0,-8.381273106095044e-14,1.0,1.0021435552805373,1.0667320053029243,0.09136260868961361,0.0,0.00019534801630993666,251.3618394002404,0.0,1599329.819145995,265.96053597958445,0.002677290421502221,1.0,1286738.6326638348,2579.1436328481554,,,,,,,,,,,,,,,,,,,3.0,14264.462456611886,1579.3289538688402,0.36610279343131175,6.175450102142607,2.5317733637266677
