time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2891.0,-29.60995634103751,5.177528637783916,35.01100795514531,30.333343252446525,5.023023447691683,-26.14665836216063,-39.65822296505792,1.559725468858924,-7.188922934458219,-7.191516620026727,40.03261770781548,35962.49286955452,15184.677219684261,15184.677219684261,51147.170089238774,86653.1478635175,86624.48615055076,15184.677219684261,101809.16337023502,101809.16337023502,101809.16337023502,129548.45746750255,125116.97075448025,4431.486713022302,0.0,98510.19567853304,47820.234345845885,56322.179258541284,27739.294097267528,84061.47335580882,20992.676798868422,1579.3574380702266,0.0,0.8751475717433738,2.659114462370064,0.0014947306463915918,1.0,1.0,-6.141784962494171,325361.22263321193,1555940.0900034374,4.782192780722024,1555940.0900034374,4.782192780722024,0.7567848239128881,0.09136961664971387,3.406105467848835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.406105467848835,1.2844218949100854,1.284734230798762,2.6518587711300854,5618.970521694915,14264.418516500296,6455.616428235027,0.0004731007664297361,28921.65160720883,2949.1877049970003,19296.269513845873,1967.6718873260363,0.667191133338879,0.667191133338879,30746.378769937746,30484.863174865135,1.010734648132043,0.8,4361.530643158965,4324.433322199387,1.010734648132043,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1675.7643650403102,2034.6934298245008,9.061343907571993,5.177528637783916,-0.7879896040603569,5.965518241844273,2.5327441723158346,3.5,0.7236411920902385,0.6,0.00024315968937750976,1.0002948025326628,0.00024308802641166357,198.60054326492966,0.0,1.4289619709379671e-05,40.49678225638199,0.0750092265734775,8.196071020739826e-05,0.0001611989791701115,0.0005490607243629673,0.09136961553398952,0.09136961553398952,0.09136961553398952,0.09156098219341391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487781.75671349745,595.6333629050764,0.0,0.09136961553398952,0.09136961664971387,0.09136961664971387,0.3661255859026972,0.3661255859026972,0.5,9.949071021197089,1.1195252192704288,1.1195252192704288,-5.684341886080801e-13,0.0025936855685131377,1.0497316575325613,-5.684341886080801e-13,27739.294097267528,20992.676798868422,0.7567848239128881,0.6084496029797983,0.4278118314359694,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491451399694506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35394.249997639985,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8616143547168,260.8616143547168,-12.2883856452832,245.28391009756598,276.4393186118683,106616.7920927189,106779.32743103725,-162.5353383183558,0.0,nan,276.4393186118683,3.289318611868339,270.20823690900625,-2.9417630909937316,263.97715520615225,-9.17284479384773,257.74607350328404,-15.40392649671594,251.51499180042393,-21.63500819957605,245.28391009756598,-27.866089902434,1.0,1.0,25732.562594343566,25732.562594343566,275.97418713771947,2.824187137719491,275.97418713771947,275.97418713771947,86640.6740712244,86624.48615055076,16.187920673648478,0.0,8648.866644398773,8648.866644398773,0.9200690065197338,3423.135995188079,275.97418713771947,2.824187137719491,1.0,0.002,0.13119368095874176,0.004780177599731319,0.0002023649264006198,0.0017976350731688814,0.10118246320030991,0.10118246320030991,0.0,-4.304989524583913e-13,1.0,1.002109488785256,1.0497316575331297,0.09136961664971387,0.0,0.00019226574453278826,247.39535280560366,0.0,1599330.3408209418,265.96107706554176,0.002593685569081572,1.0,1286736.5084028987,2579.3569069120354,,,,,,,,,,,,,,,,,,,3.0,14264.418516500296,1579.3574380702266,0.3661255859026972,6.175450102142607,2.5327441723158346
2892.0,-29.612786836536866,5.179689447536325,35.01139673145988,30.334082641080045,5.023586606197793,-26.14914949226149,-39.66063793106002,1.5599492619408364,-7.188391422366692,-7.190903712776819,40.033233605719076,35960.20669582379,15190.702827846253,15190.702827846253,51150.909523670045,86652.81364397201,86624.48168930682,15190.702827846253,101815.18451715307,101815.18451715307,101815.18451715307,129555.48336852857,125121.16672601238,4434.316642516194,0.0,98510.8950083601,47818.978934343344,56324.35119335194,27740.298851375494,84064.65004472743,20993.466625058496,1579.3855673534981,0.0,0.8751485867273313,2.659176580461196,0.0014947306463915918,1.0,1.0,-6.157981538468448,325369.14039085765,1555966.664072573,4.782158081136489,1555966.664072573,4.782158081136489,0.7567858853120302,0.09137652661931853,3.4060690637036224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4060690637036224,1.2844209964911164,1.2847332401111122,2.651832283191098,5618.914396930666,14264.374695671524,6455.621492494226,0.0004731098317657974,28922.166041237964,2949.2401626690016,19296.28465125552,1967.67343091224,0.6671797894992506,0.6671797894992506,30746.11587805859,30484.863174865135,1.010723845492122,0.8,4361.493350605088,4324.433322199387,1.010723845492122,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1676.1451183850027,2034.6934298245008,9.062880451832704,5.179689447536325,-0.7859367692409451,5.96562621677727,2.5337033603242176,3.5,0.7239152458069193,0.6,0.00024308802641166357,1.0002937073542268,0.00024301665063417276,198.6028742700895,0.0,1.423230394902776e-05,40.33434939154467,0.07502345887742652,8.193837935562352e-05,0.00016114964705604007,0.0005488868274643356,0.0913765253892708,0.0913765253892708,0.0913765253892708,0.09156485808696552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487757.4975961431,595.641281313258,0.0,0.0913765253892708,0.09137652661931853,0.09137652661931853,0.36614806494701596,0.36614806494701596,0.5,9.954721020821449,1.1019741715654163,1.1019741715654163,1.5916157281026244e-12,0.002512290410152218,1.0329221743083963,1.5916157281026244e-12,27740.298851375494,20993.466625058496,0.7567858853120302,0.6084710933365535,0.4277684695849065,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491621086357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35394.087564775145,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.86048445110083,260.86048445110083,-12.289515548899146,245.28120495902692,276.43976394317554,106626.04662763336,106788.70240485804,-162.65577722466003,0.0,nan,276.43976394317554,3.289763943175558,270.20805214634424,-2.9419478536557335,263.976340349519,-9.173659650481,257.7446285526846,-15.40537144731536,251.51291675585503,-21.637083244144947,245.28120495902692,-27.868795040973055,1.0,1.0,25732.562594343566,25732.562594343566,275.974799529151,2.8247995291510506,275.974799529151,275.974799529151,86640.35129439416,86624.48168930682,15.86960508734046,0.0,8648.866644398773,8648.866644398773,0.9200711649686909,3423.0994090221407,275.974799529151,2.8247995291510506,1.0,0.002,0.13100446363901558,0.004781062835813252,0.00020207331423458994,0.0017979266849132004,0.10103665711729497,0.10103665711729497,0.0,-8.522097957874841e-13,1.0,1.0020758016885296,1.0329221743068047,0.09137652661931853,0.0,0.0001892170563204224,243.47210001416929,0.0,1599330.8542886588,265.9616085776333,0.0025122904085606024,1.0,1286734.424204712,2579.567847753262,,,,,,,,,,,,,,,,,,,3.0,14264.374695671524,1579.3855673534981,0.36614806494701596,6.175450102142607,2.5337033603242176
2893.0,-29.615611517766276,5.181800832000153,35.011779556876256,30.334756022226088,5.024137678907369,-26.151636598089915,-39.66304472470654,1.5601627592818745,-7.1878699442696075,-7.1903029607079185,40.03383943961727,35957.95437239026,15196.633862013992,15196.633862013992,51154.588234404255,86652.39446574436,86624.46790473536,15196.633862013992,101821.10176674934,101821.10176674934,101821.10176674934,129562.39000228864,125125.28762936298,4437.102372925657,0.0,98511.51686781578,47817.766036838155,56326.38981219736,27741.288235539298,84067.67804773666,20994.24416158444,1579.4133351617866,0.0,0.8751495732274308,2.659237461209806,0.0014947306463915918,1.0,1.0,-6.174009329898752,325376.9012703961,1555992.8042452186,4.782124355386097,1555992.8042452186,4.782124355386097,0.7567869229190577,0.09138333843257589,3.4060365757772106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4060365757772106,1.2844201456189988,1.2847322973508877,2.651808746067078,5618.864524589246,14264.330992866984,6455.624009327385,0.00047311751681944624,28922.624486302473,2949.2869110555057,19296.292174238257,1967.674198042987,0.6671694743116009,0.6671694743116009,30745.88126660846,30484.863174865135,1.0107142049589146,0.8,4361.460069774307,4324.433322199387,1.0107142049589146,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1676.5212649556343,2034.6934298245008,9.064384794675501,5.181800832000153,-0.7839231305426368,5.96572396254279,2.5346510856625013,3.5,0.7241860244750004,0.6,0.00024301665063417276,1.0002931107245772,0.00024294544072001062,198.6052005348881,0.0,1.4175434562937105e-05,40.173181551363754,0.07503763431198945,8.191612966817876e-05,0.000161100520965994,0.0005487142667869388,0.09138333801010078,0.09138333801010078,0.09138333801010078,0.0915686675212274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487733.62439757335,595.6490735967694,0.0,0.09138333801010078,0.09138333843257589,0.09138333843257589,0.36617023371714025,0.36617023371714025,0.5,9.960280924342863,1.084612261400025,1.084612261400025,-8.753886504564434e-12,0.0024330164383172814,1.016293630809173,-8.753886504564434e-12,27741.288235539298,20994.24416158444,0.7567869229190577,0.6084929359575845,0.4277262701602397,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491790142580023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35393.92639693496,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.85935329282296,260.85935329282296,-12.290646707177018,245.27850877412598,276.4401978115208,106635.33840661315,106798.17479935878,-162.83639274562285,0.0,nan,276.4401978115208,3.290197811520841,270.2078600040405,-2.942139995959451,263.97552219656455,-9.174477803435423,257.74318438908193,-15.406815610918045,251.510846581604,-21.639153418395978,245.27850877412598,-27.871491225873996,1.0,1.0,25732.562594343566,25732.562594343566,275.97539868741904,2.8253986874190673,275.97539868741904,275.97539868741904,86639.94004683977,86624.46790473536,15.472142104408704,0.0,8648.866644398773,8648.866644398773,0.9200730912097005,3423.0667586560967,275.97539868741904,2.8253986874190673,1.0,0.002,0.13081826321465886,0.004781933573821334,0.0002017863498562992,0.0017982136496030676,0.1008931749281496,0.1008931749281496,0.0,-5.406330765012068e-13,1.0,1.0020424741894576,1.016293630817927,0.09138333843257589,0.0,0.0001862001757721906,239.5897955760573,0.0,1599331.3588808873,265.96213005573037,0.002433016447071168,1.0,1286732.3813334473,2579.7765659127112,,,,,,,,,,,,,,,,,,,3.0,14264.330992866984,1579.4133351617866,0.36617023371714025,6.175450102142607,2.5346510856625013
2894.0,-29.618420648506312,5.18386357250575,35.012156503576776,30.33548629553991,5.024676835913046,-26.15411090006326,-39.665441983938194,1.5603670874944338,-7.187357926671268,-7.189713736308751,40.03443545992192,35955.67969140555,15202.47113768221,15202.47113768221,51158.15082908776,86652.09930250664,86624.44712960061,15202.47113768221,101826.91826728282,101826.91826728282,101826.91826728282,129569.18086627446,125129.33639457407,4439.844471700391,0.0,98512.2380731955,47816.503738063526,56328.593705702195,27742.26259899165,84070.85630469385,20995.009708549478,1579.4407419988156,0.0,0.8751505337584283,2.659297167774584,0.0014947306463915918,1.0,1.0,-6.189870962081102,325384.5133702411,1556018.5213118235,4.782091517494248,1556018.5213118235,4.782091517494248,0.7567879380289835,0.09139005524056247,3.405999709092691,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.405999709092691,1.2844193372764625,1.2847313973437482,2.651781711971822,5618.807242585401,14264.287312191804,6455.62961147714,0.0004731268498271672,28923.149291588674,2949.3404263014054,19296.308919438772,1967.6759055782325,0.6671579475977208,0.6671579475977208,30745.615033429433,30484.863174865135,1.0107032650641412,0.8,4361.422303240003,4324.433322199387,1.0107032650641412,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1676.8928679543048,2034.6934298245008,9.065857114788846,5.18386357250575,-0.7819478769785908,5.965811449484341,2.5355875023883163,3.5,0.7244535721109475,0.6,0.00024294544072001062,1.000291503566568,0.0002428746418956691,198.60751404052803,0.0,1.41426592822459e-05,40.08029640588488,0.0750517769712717,8.18939736737581e-05,0.00016105146704625253,0.0005485412499084872,0.0913900542869458,0.0913900542869458,0.0913900542869458,0.09157241295913353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.1336368737,595.6567409066428,0.0,0.0913900542869458,0.09139005524056247,0.09139005524056247,0.3661920950543149,0.3661920950543149,0.5,9.965751702505347,1.0674369611720067,1.0674369611720067,4.718003765447065e-12,0.0023558096374927118,0.999842774227659,4.718003765447065e-12,27742.26259899165,20995.009708549478,0.7567879380289835,0.6085123082805033,0.4276830434686327,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491958855284108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35393.83351178948,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8582214384374,260.8582214384374,-12.29177856156258,245.27582249259666,276.44062038427853,106644.44836782351,106807.38496896629,-162.93660114277625,0.0,nan,276.44062038427853,3.2906203842785544,270.2076608059418,-2.9423391940581496,263.9747012276069,-9.175298772393091,257.7417416492681,-15.408258350731899,251.5087820709324,-21.64121792906758,245.27582249259666,-27.874177507403317,1.0,1.0,25732.562594343566,25732.562594343566,275.9759855097538,2.8259855097538207,275.9759855097538,275.9759855097538,86639.65988493318,86624.44712960061,15.212755332569941,0.0,8648.866644398773,8648.866644398773,0.9200752770598511,3423.0297076381544,275.9759855097538,2.8259855097538207,1.0,0.002,0.13063504843142043,0.004782790050082307,0.0002015039853537207,0.0017984960145657665,0.10075199267686034,0.10075199267686034,0.0,-8.051285332877356e-14,1.0,1.0020094998735294,0.999842774222941,0.09139005524056247,0.0,0.00018321454995016872,235.74772704936709,0.0,1599331.8551996737,265.9626420733287,0.002355809632774708,1.0,1286730.377655522,2579.9831051297915,,,,,,,,,,,,,,,,,,,3.0,14264.287312191804,1579.4407419988156,0.3661920950543149,6.175450102142607,2.5355875023883163
2895.0,-29.62121971075901,5.185878441334941,35.01252764568822,30.3361430176534,5.025204612261197,-26.156577278455234,-39.66783037232233,1.560562180006192,-7.186854929378683,-7.1891356411092975,40.035021857597776,35953.45824627571,15208.215738398283,15208.215738398283,51161.673984673995,86651.70553929388,86624.42107355085,15208.215738398283,101832.63681194914,101832.63681194914,101832.63681194914,129575.85905984923,125133.31577200265,4442.543287846582,0.0,98512.86892498504,47815.30426254526,56330.627402710874,27743.22224790009,84073.84965061097,20995.763518188734,1579.4677920203567,0.0,0.8751514697935555,2.659355739254768,0.0014947306463915918,1.0,1.0,-6.205548671544534,325391.98182964814,1556043.8234937931,4.7820595170916835,1556043.8234937931,4.7820595170916835,0.7567889313858603,0.09139667550293387,3.4059673236214008,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4059673236214008,1.2844185712683573,1.2847305402094762,2.6517580793448228,5618.757167884627,14264.243848888718,6455.632311218061,0.00047313459813360786,28923.609525484542,2949.387357097943,19296.31698914505,1967.676728459265,0.6671476107483437,0.6671476107483437,30745.381160906876,30484.863174865135,1.0106936549336745,0.8,4361.389127229867,4324.433322199387,1.0106936549336745,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1677.2599902302811,2034.6934298245008,9.06729775168026,5.185878441334941,-0.7800103132306617,5.9658887545656025,2.5365127638275053,3.5,0.7247179325221443,0.6,0.0002428746418956691,1.0002904652693367,0.00024280411573279672,198.6098193011574,0.0,1.4061178499460906e-05,39.84937986747221,0.07506583814977116,8.187190517445135e-05,0.00016100273672121776,0.0005483700602860871,0.09139667518260318,0.09139667518260318,0.09139667518260318,0.09157609613815003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.0214421872,595.6642845179144,0.0,0.09139667518260318,0.09139667550293387,0.09139667550293387,0.36621365199270295,0.36621365199270295,0.5,9.971134347597165,1.0504498082775058,1.0504498082775058,6.764366844436154e-12,0.002280711730634266,0.983586969564783,6.764366844436154e-12,27743.22224790009,20995.763518188734,0.7567889313858603,0.6085325484355552,0.4276413937947284,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492126642901582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35393.602595251075,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8570888952219,260.8570888952219,-12.292911104778057,245.27314594946836,276.44103184097554,106653.63298212107,106816.66874415106,-163.03576202999213,0.0,nan,276.44103184097554,3.2910318409755632,270.20745466267476,-2.942545337325214,263.97387748437296,-9.176122515627014,257.7403003060704,-15.409699693929554,251.50672312776956,-21.643276872230416,245.27314594946836,-27.87685405053162,1.0,1.0,25732.562594343566,25732.562594343566,275.9765605922984,2.826560592298449,275.9765605922984,275.9765605922984,86639.27401170072,86624.42107355085,14.852938149866532,0.0,8648.866644398773,8648.866644398773,0.9200771972056195,3422.9971602395076,275.9765605922984,2.826560592298449,1.0,0.002,0.13045478483465034,0.004783632472601297,0.00020122616778146,0.0017987738318738144,0.10061308389073,0.10061308389073,0.0,-3.447255501887181e-13,1.0,1.001976913662489,0.9835869695580186,0.09139667550293387,0.0,0.00018026337623446714,231.95000781084272,0.0,1599332.3438245845,265.9631450706213,0.0022807117238698993,1.0,1286728.4118164256,2580.1872570696733,,,,,,,,,,,,,,,,,,,3.0,14264.243848888718,1579.4677920203567,0.36621365199270295,6.175450102142607,2.5365127638275053
2896.0,-29.624008429894296,5.187846200567644,35.01289305983174,30.33682097392159,5.025721513202872,-26.159035435583423,-39.670213661715366,1.560748518921386,-7.186360767032113,-7.188568407363951,40.035598862937526,35951.236614116984,15213.868890829324,15213.868890829324,51165.10550494631,86651.37252520362,86624.39095512687,15213.868890829324,101838.2598459562,101838.2598459562,101838.2598459562,129582.42757801342,125137.22813504735,4445.199442966074,0.0,98513.54650499667,47814.09051367649,56332.72887924464,27744.16773205722,84076.89661130187,20996.506008837503,1579.4945040992295,0.0,0.8751523819271239,2.659413203332133,0.0014947306463915918,1.0,1.0,-6.221051294171957,325399.31009990175,1556068.720715329,4.782028333857242,1556068.720715329,4.782028333857242,0.7567899030749055,0.09140320298369282,3.405933002626632,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.405933002626632,1.2844178456261888,1.2847297238012803,2.6517328564258205,5618.703723545928,14264.200493653305,6455.636454558288,0.00047314310338384747,28924.09992475592,2949.4373639067285,19296.32937386626,1967.6779913493663,0.6671367276445715,0.6671367276445715,30745.1333104658,30484.863174865135,1.0106834704520433,0.8,4361.353968380698,4324.433322199387,1.0106834704520433,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1677.622694005448,2034.6934298245008,9.068707132534724,5.187846200567644,-0.7781098132601842,5.965956013827828,2.5374270218784876,3.5,0.7249791491081393,0.6,0.00024280411573279672,1.000289398397562,0.0002427338689400914,198.61211609008473,0.0,1.4007188464086844e-05,39.69637210722212,0.07507984533823525,8.184988926911785e-05,0.00016095422646367886,0.0005481993118248846,0.09140320180906311,0.09140320180906311,0.09140320180906311,0.09157971916410533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487664.2839782758,595.6717056954458,0.0,0.09140320180906311,0.09140320298369282,0.09140320298369282,0.36623490766209493,0.36623490766209493,0.5,9.9764298838279,1.0336502598992183,1.0336502598992183,-5.5138116294983774e-12,0.0022076403318465054,0.9675171131920024,-5.5138116294983774e-12,27744.16773205722,20996.506008837503,0.7567899030749055,0.6085513091841278,0.4275994721870397,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449229383281846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35393.449587490824,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8559557400292,260.8559557400292,-12.294044259970804,245.27047906179436,276.44143241826407,106662.69690527247,106825.82076496615,-163.12385969366937,0.0,nan,276.44143241826407,3.291432418264094,270.2072417469707,-2.9427582530292966,263.9730510756765,-9.176948924323483,257.7388604043816,-15.411139595618351,251.50466973308812,-21.645330266911856,245.27047906179436,-27.879520938205616,1.0,1.0,25732.562594343566,25732.562594343566,275.9771243436888,2.8271243436888085,275.9771243436888,275.9771243436888,86638.95226231297,86624.39095512687,14.561307186100748,0.0,8648.866644398773,8648.866644398773,0.9200792320987475,3422.962667639765,275.9771243436888,2.8271243436888085,1.0,0.002,0.13027743959189605,0.004784461024706546,0.00020095284664078768,0.0017990471530953793,0.10047642332039383,0.10047642332039383,0.0,-2.638332260995746e-13,1.0,1.0019446974057877,0.9675171131975162,0.09140320298369282,0.0,0.00017734503508809568,228.19455325975576,0.0,1599332.8248588904,265.96363923296786,0.002207640337360317,1.0,1286726.4829060521,2580.389131214209,,,,,,,,,,,,,,,,,,,3.0,14264.200493653305,1579.4945040992295,0.36623490766209493,6.175450102142607,2.5374270218784876
2897.0,-29.62678769759092,5.189767527957276,35.01325274547239,30.337477626185887,5.026223710739894,-26.161486556753715,-39.67258828980846,1.5609225699508997,-7.185883162102527,-7.1880190872164595,40.036164392254015,35949.02736727126,15219.440711855741,15219.440711855741,51168.468079127,86651.03627007468,86624.31153356108,15219.440711855741,101843.75224541682,101843.75224541682,101843.75224541682,129588.84806978039,125141.03515799249,4447.812911787902,0.0,98514.21522587129,47812.88375173076,56334.81274904503,27745.09582436357,84079.9085734086,20997.234361178784,1579.5208960287193,0.0,0.8751532390777776,2.659468865880183,0.0014947306463915918,1.0,1.0,-6.236528005198181,325406.40706260066,1556093.1230489735,4.781999030368254,1556093.1230489735,4.781999030368254,0.756790839509037,0.09140963601516237,3.4058994476598925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4058994476598925,1.2844171768606052,1.2847289646424247,2.651708112456617,5618.651294044382,14264.157252322937,6455.640223545863,0.00047315139183304685,28924.58122730485,2949.486443107978,19296.340639622344,1967.679140136779,0.6671260160339527,0.6671260160339527,30744.890991443972,30484.863174865135,1.010673513283124,0.8,4361.31959419156,4324.433322199387,1.010673513283124,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1677.9810407318978,2034.6934298245008,9.070090985782151,5.189767527957276,-0.7762493240487318,5.966016852006008,2.538330426649245,3.5,0.7252372647569272,0.6,0.0002427338689400914,1.0002884240038277,0.0002426638788525684,198.61440514120304,0.0,1.3951864147745508e-05,39.53958299471077,0.075093797202383,8.182795881636887e-05,0.0001609059101237225,0.0005480293504155988,0.09140963528857556,0.09140963528857556,0.09140963528857556,0.09158325590899327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487641.9101698017,595.6790079445342,0.0,0.09140963528857556,0.09140963601516237,0.09140963601516237,0.366255865329721,0.366255865329721,0.5,9.981638516412552,1.0170121634182578,1.0170121634182578,-1.0629719326971099e-11,0.002135925113918802,0.9514910820182649,-1.0629719326971099e-11,27745.09582436357,20997.234361178784,0.756790839509037,0.608569501885849,0.4275578788942763,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449246040859084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35393.29279837831,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.85482160667806,260.85482160667806,-12.295178393321919,245.26782157288994,276.441821640467,106671.68386400233,106834.94853543064,-163.26467142828096,0.0,nan,276.441821640467,3.291821640467049,270.20702162694835,-2.9429783730516306,263.9722216134362,-9.177778386563773,257.73742159992133,-15.412578400078644,251.50262158640578,-21.647378413594197,245.26782157288994,-27.882178427110034,1.0,1.0,25732.562594343566,25732.562594343566,275.9776644809492,2.827664480949238,275.9776644809492,275.9776644809492,86638.65298722098,86624.31153356108,14.341453659901163,0.0,8648.866644398773,8648.866644398773,0.920081221563602,3422.928944898192,275.9776644809492,2.827664480949238,1.0,0.002,0.1301030057886048,0.004785274474133218,0.00020068400840154798,0.001799315990980146,0.10034200420077398,0.10034200420077398,0.0,-6.183061874998064e-13,1.0,1.0019125660578105,0.9514910820288947,0.09140963601516237,0.0,0.00017443360696507072,224.44801574879622,0.0,1599333.2882299018,265.96411683789745,0.002135925124548521,1.0,1286724.614906006,2580.590347833917,,,,,,,,,,,,,,,,,,,3.0,14264.157252322937,1579.5208960287193,0.366255865329721,6.175450102142607,2.538330426649245
2898.0,-29.629555954432156,5.191643246421906,35.01360684682647,30.338103230483853,5.0267127880599585,-26.163929080181383,-39.67495394228024,1.5610859138588633,-7.185405411530894,-7.187472274936976,40.03672262586426,35946.843329240626,15224.913782492933,15224.913782492933,51171.75711173356,86650.67722709024,86624.27154904926,15224.913782492933,101849.18533154219,101849.18533154219,101849.18533154219,129595.1965212302,125144.81201786298,4450.384503367225,0.0,98514.85814993031,47811.698811863804,56336.843708962784,27746.011189688015,84082.8548986508,20997.953040652374,1579.546811421476,0.0,0.8751541105892856,2.6595242452286447,0.0014947306463915918,1.0,1.0,-6.251664759968548,325413.47174690827,1556117.210860728,4.7819692359602275,1556117.210860728,4.7819692359602275,0.7567917743958958,0.09141597482535412,3.405867405202449,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.405867405202449,1.2844165576273057,1.284728255357701,2.651684443786746,5618.601142973087,14264.114107379084,6455.643086341146,0.00047315918137639677,28925.04211979869,2949.533441062819,19296.349196709023,1967.6800127167814,0.6671156818645048,0.6671156818645048,30744.659594644825,30484.863174865135,1.0106640049392823,0.8,4361.286769375416,4324.433322199387,1.0106640049392823,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1678.3350822189684,2034.6934298245008,9.071438679791939,5.191643246421906,-0.7744209085714449,5.966064154993351,2.5392231040793964,3.5,0.7254923154512561,0.6,0.0002426638788525684,1.0002872876841542,0.0002425941845311052,198.61668516964255,0.0,1.3901039599163395e-05,39.39554622402906,0.07510769824198217,8.180611665731267e-05,0.00016085776219525573,0.0005478602091346283,0.09141597464292778,0.09141597464292778,0.09141597464292778,0.09158675684396313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487619.9117764467,595.6861876527039,0.0,0.09141597464292778,0.09141597482535412,0.09141597482535412,0.3662765249887873,0.3662765249887873,0.5,9.986761996601814,1.000566015594643,1.000566015594643,7.679545888095163e-11,0.0020668634060712066,0.9358075149684169,7.679545888095163e-11,27746.011189688015,20997.953040652374,0.7567917743958958,0.6085872937284705,0.4275169221188924,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449262642344177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35393.14876160763,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.85368648124836,260.85368648124836,-12.296313518751617,245.26517355649077,276.4421994060064,106680.64269591667,106844.05018173002,-163.4074858133647,0.0,nan,276.4421994060064,3.292199406006432,270.2067942361016,-2.9432057638983906,263.97138906620097,-9.178610933799007,257.73598389629666,-15.414016103703318,251.50057872639385,-21.649421273606123,245.26517355649077,-27.884826443509212,1.0,1.0,25732.562594343566,25732.562594343566,275.97820667013605,2.828206670136069,275.97820667013605,275.97820667013605,86638.279489695,86624.27154904926,14.00794064575166,0.0,8648.866644398773,8648.866644398773,0.9200831213425548,3422.8967422284613,275.97820667013605,2.828206670136069,1.0,0.002,0.1299314219615275,0.00478607581971072,0.00020041956462446477,0.0017995804352020392,0.10020978231223239,0.10020978231223239,0.0,-1.734962000454754e-13,1.0,1.0018811188629213,0.9358075148916214,0.09141597482535412,0.0,0.0001715836444814793,220.78057981360496,0.0,1599333.7555098296,265.9645945884691,0.0020668633292757477,1.0,1286722.7554281023,2580.7874988426192,,,,,,,,,,,,,,,,,,,3.0,14264.114107379084,1579.546811421476,0.3662765249887873,6.175450102142607,2.5392231040793964
2899.0,-29.632314115433864,5.193474090797849,35.013955425435306,30.338737146835797,5.027199065714554,-26.16636279731658,-39.6773106889799,1.5612477476366686,-7.184935649721751,-7.186935262949279,40.0372714734088,35944.65813211853,15230.298674234169,15230.298674234169,51174.9568063527,86650.33962417705,86624.22304888615,15230.298674234169,101854.52172312033,101854.52172312033,101854.52172312033,129601.43304077657,125148.51825026129,4452.914790515276,0.0,98515.51581228252,47810.50623606108,56338.899529134935,27746.911317656235,84085.81084679117,20998.659712652432,1579.572310689403,0.0,0.8751549640696648,2.659578625509593,0.0014947306463915918,1.0,1.0,-6.266647930697559,325420.4099289517,1556140.893936316,4.781940058019301,1556140.893936316,4.781940058019301,0.756792692067687,0.09142222326779971,3.4058347104378814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4058347104378814,1.2844159448448418,1.2847275529053712,2.6516602539135468,5618.549887534483,14264.07109037711,6455.6464604853145,0.0004731672260809288,28925.512888327034,2949.58144609291,19296.35928225174,1967.6810411559238,0.6671051730957841,0.6671051730957841,30744.42348671636,30484.863174865135,1.010654303028501,0.8,4361.253276261551,4324.433322199387,1.010654303028501,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1678.684888036528,2034.6934298245008,9.072756169294092,5.193474090797849,-0.7726275866781949,5.966101677476044,2.540105225029489,3.5,0.7257443500084254,0.6,0.0002425941845311052,1.0002862462648139,0.00024252476272365066,198.61895692851797,0.0,1.384245510416833e-05,39.229517765213046,0.07512154069708633,8.178436208469984e-05,0.00016080982244640534,0.0005476916750673201,0.09142222192018076,0.09142222192018076,0.09142222192018076,0.09159019742682536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.27409468184,595.6932495042096,0.0,0.09142222192018076,0.09142222326779971,0.09142222326779971,0.3662968928333215,0.3662968928333215,0.5,9.991801275711467,0.9843088031453249,0.9843088031453249,-1.1141310096718371e-11,0.0019996132275537093,0.9202873322517462,-1.1141310096718371e-11,27746.911317656235,20998.659712652432,0.756792692067687,0.6086039522125344,0.4274759055081435,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492791784182273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35392.98273314881,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.85255120741164,260.85255120741164,-12.297448792588341,245.26253500869785,276.4425674061256,106689.60188899847,106853.03073897706,-163.42884997859397,0.0,nan,276.4425674061256,3.292567406125613,270.20656092663796,-2.943439073362015,263.9705544471538,-9.179445552846175,257.73454796767027,-15.41545203232971,251.49854148818415,-21.651458511815832,245.26253500869785,-27.887464991302124,1.0,1.0,25732.562594343566,25732.562594343566,275.9787380744337,2.8287380744337156,275.9787380744337,275.9787380744337,86637.95317483245,86624.22304888615,13.730125946298358,0.0,8648.866644398773,8648.866644398773,0.920085059786719,3422.863883990071,275.9787380744337,2.8287380744337156,1.0,0.002,0.12976265929332914,0.0047868638766009625,0.00020015946788811485,0.0017998405324152241,0.10007973394405742,0.10007973394405742,0.0,3.033389511797324e-13,1.0,1.00184999666686,0.9202873322628875,0.09142222326779971,0.0,0.00016876249687261324,217.15023680217422,0.0,1599334.2158973175,265.9650643502782,0.0019996132386950194,1.0,1286720.9292718952,2580.9826477058677,,,,,,,,,,,,,,,,,,,3.0,14264.07109037711,1579.572310689403,0.3662968928333215,6.175450102142607,2.540105225029489
2900.0,-29.635062154465864,5.1952607614447714,35.01429859058553,30.33936145892369,5.027674237795138,-26.16878851524097,-39.67965856483204,1.561400598603135,-7.184475735387764,-7.186410226070313,40.03781242103642,35942.48079232617,15235.59952102829,15235.59952102829,51178.08031335446,86650.01102176841,86624.18136960917,15235.59952102829,101859.78089063746,101859.78089063746,101859.78089063746,129607.5846492454,125152.18030597834,4455.404343267065,0.0,98516.17571783566,47809.31475600067,56340.9566242611,27747.803758607937,84088.76038286905,20999.35965059691,1579.597806032412,0.0,0.8751557816786729,2.6596317858975502,0.0014947306463915918,1.0,1.0,-6.281397175369364,325427.193505994,1556164.2363932615,4.781912106446626,1556164.2363932615,4.781912106446626,0.7567935766477547,0.0914283816305266,3.405802166412289,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.405802166412289,1.2844153734997723,1.2847268922506105,2.6516360958310288,5618.498699456518,14264.02818335323,6455.649852045904,0.0004731752642083804,28925.98304428637,2949.629388658346,19296.369419853305,1967.6820749035915,0.6670946805959923,0.6670946805959923,30744.188466911604,30484.863174865135,1.010644645848309,0.8,4361.219937503583,4324.433322199387,1.010644645848309,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1679.0305177029918,2034.6934298245008,9.074045623584883,5.1952607614447714,-0.7708699454756074,5.966130706920379,2.5409769351602685,3.5,0.725993410045791,0.6,0.00024252476272365066,1.0002852020635435,0.00024245561388225374,198.62122039580848,0.0,1.378848698471055e-05,39.0765721146697,0.07513532918407105,8.176269471443087e-05,0.0001607620680092198,0.0005475237995027205,0.0914283812677697,0.0914283812677697,0.0914283812677697,0.09159359208358749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487576.998230689,595.7001932180927,0.0,0.0914283812677697,0.0914283816305266,0.0914283816305266,0.36631697186667167,0.36631697186667167,0.5,9.996757612798662,0.9682527255013156,0.9682527255013156,-4.8203219193965197e-11,0.0019344906825722319,0.9050130507009726,-4.8203219193965197e-11,27747.803758607937,20999.35965059691,0.7567935766477547,0.608619749896809,0.42743501781539567,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449295654542947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35392.82978749827,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8514157227305,260.8514157227305,-12.29858427726947,245.25990585532512,276.44292559013587,106698.49572982448,106861.95493183522,-163.4592020107397,0.0,nan,276.44292559013587,3.2929255901358943,270.2063216431725,-2.9436783568274905,263.96971769621007,-9.180282303789909,257.73311374925083,-15.416886250749144,251.49650980228844,-21.653490197711534,245.25990585532512,-27.890094144674862,1.0,1.0,25732.562594343566,25732.562594343566,275.97925829226773,2.8292582922677525,275.97925829226773,275.97925829226773,86637.63482652375,86624.18136960917,13.453456914576236,0.0,8648.866644398773,8648.866644398773,0.9200869892839655,3422.8311772443503,275.97925829226773,2.8292582922677525,1.0,0.002,0.1295966738710352,0.004787638433412092,0.0001999036495961892,0.0018000963503866736,0.0999518247980946,0.0999518247980946,0.0,-1.7137333219174877e-14,1.0,1.0018193650493126,0.9050130507491758,0.0914283816305266,0.0,0.0001659852595834541,213.5764111000556,0.0,1599334.6676412914,265.9655242646122,0.001934490730775451,1.0,1286719.14383261,2581.174761851889,,,,,,,,,,,,,,,,,,,3.0,14264.02818335323,1579.597806032412,0.36631697186667167,6.175450102142607,2.5409769351602685
2901.0,-29.637730177995763,5.197003845481674,35.01463628055527,30.33995486274364,5.028134335703489,-26.171143727825367,-39.68194315731523,1.561547884453607,-7.1840370968196225,-7.185907165286196,40.03834076422589,35940.39349854082,15240.82991438227,15240.82991438227,51181.22341292309,86649.67385136824,86624.05765614015,15240.82991438227,101864.88757052242,101864.88757052242,101864.88757052242,129613.56399176078,125155.71098329114,4457.853008469639,0.0,98516.80071487001,47808.16996466901,56342.92305577889,27748.67642123836,84091.59947701725,21000.043466075636,1579.6229627462567,0.0,0.875156526125269,2.659682748125481,0.0014947306463915918,1.0,1.0,-6.296253430503043,325433.6932526165,1556187.0352111298,4.781886656103388,1556187.0352111298,4.781886656103388,0.7567944195710381,0.09143445172372694,3.405771409500467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.405771409500467,1.2844148276115919,1.2847262574096108,2.651613276556143,5618.450348151273,14263.98538716744,6455.652111748536,0.00047318268052463116,28926.427780812137,2949.674739162929,19296.376174255693,1967.682763660954,0.6670846576864781,0.6670846576864781,30743.96635250767,30484.863174865135,1.0106355189798837,0.8,4361.188429442544,4324.433322199387,1.0106355189798837,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1679.372027045497,2034.6934298245008,9.075314861112291,5.197003845481674,-0.7691524070988036,5.966156252580477,2.541838370956753,3.5,0.7262395345590723,0.6,0.00024245561388225374,1.0002769027307334,0.00024238849584585565,198.6234180003565,0.0,1.3734427267212283e-05,38.92336687527961,0.07514906361133826,8.17416164485036e-05,0.00016071399743375014,0.0005473551375663976,0.09143445149968608,0.09143445149968608,0.09143445149968608,0.09159688380975069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487556.06342703995,595.7070253181882,0.0,0.09143445149968608,0.09143445172372694,0.09143445172372694,0.36633676633514234,0.36633676633514234,0.5,10.001630593187631,0.9523442335376444,0.9523442335376444,-3.8255620893323794e-11,0.0018700684665873268,0.8896537347831668,-3.8255620893323794e-11,27748.67642123836,21000.043466075636,0.7567944195710381,0.6086365788167846,0.4273957651187685,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493120705583342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35392.67658225888,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8502859693,260.8502859693,-12.299714030699988,245.2572980721141,276.4432738664866,106707.5801890761,106870.21434661404,-162.63415753791548,0.0,nan,276.4432738664866,3.2932738664866292,270.20607870761626,-2.9439212923837204,263.96888354873505,-9.181116451264927,257.7316883898588,-15.418311610141188,251.49449323098904,-21.65550676901094,245.2572980721141,-27.892701927885867,1.0,1.0,25732.562594343566,25732.562594343566,275.97974704904254,2.8297470490425667,275.97974704904254,275.97974704904254,86637.35369420229,86624.05765614015,13.296038062137086,0.0,8648.866644398773,8648.866644398773,0.9200888128163972,3422.8002665479694,275.97974704904254,2.8297470490425667,1.0,0.002,0.12943348221554882,0.0047883976398536,0.00019965213117571025,0.0018003478686954052,0.09982606558785512,0.09982606558785512,0.0,-1.2888475009464884e-13,1.0,1.0017885600774539,0.8896537348214224,0.09143445172372694,0.0,0.00016319150967973465,209.9813604421012,0.0,1599335.0952216957,265.96596290318035,0.0018700685048429477,1.0,1286717.4331200942,2581.367713495586,,,,,,,,,,,,,,,,,,,3.0,14263.98538716744,1579.6229627462567,0.36633676633514234,6.175450102142607,2.541838370956753
2902.0,-29.640464070417252,5.198704140855393,35.014968650441446,30.340482538472884,5.028576501220358,-26.173560013262254,-39.68428118443114,1.5616724440685796,-7.183596168095448,-7.185404384213579,40.038862633734404,35938.28606483741,15245.96455411837,15245.96455411837,51184.25061895578,86649.25374630453,86623.98189522303,15245.96455411837,101869.9464493414,101869.9464493414,101869.9464493414,129619.48352613495,125159.22197909915,4460.261547035797,0.0,98517.37024061164,47807.06802605345,56344.78023839798,27749.53707679355,84094.31731519153,21000.718306236125,1579.6476187371914,0.0,0.8751572941199162,2.659733650106683,0.0014947306463915918,1.0,1.0,-6.31074294111221,325440.18948821735,1556209.5549272513,4.781860400752976,1556209.5549272513,4.781860400752976,0.7567952664622524,0.09144043130431412,3.405743817189263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.405743817189263,1.2844143837882323,1.2847257272667787,2.651592710402708,5618.406770940015,14263.944102357576,6455.6530183840405,0.00047318915348051253,28926.829359090592,2949.715688751061,19296.378884249887,1967.6830400034557,0.6670754905319679,0.6670754905319679,30743.76709127196,30484.863174865135,1.010627331181467,0.8,4361.160163219973,4324.433322199387,1.010627331181467,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1679.709458762839,2034.6934298245008,9.076548610583835,5.198704140855393,-0.7674640339586052,5.9661681748139985,2.542689635910293,3.5,0.7264827531172265,0.6,0.00024238849584585565,1.0002837462192549,0.00024231973853619518,198.62566990425515,0.0,1.3331213798861095e-05,37.78065990597234,0.07516239482513712,8.172005038098378e-05,0.00016066844546487187,0.0005471955647593977,0.0914404309207343,0.0914404309207343,0.0914404309207343,0.09160014695134201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487535.49031006056,595.7137394044244,0.0,0.0914404309207343,0.09144043130431412,0.09144043130431412,0.36635627378615715,0.36635627378615715,0.5,10.006422085239343,0.9366191866678832,0.9366191866678832,4.462208380573429e-11,0.0018082161181496303,0.8746614431013882,4.462208380573429e-11,27749.53707679355,21000.718306236125,0.7567952664622524,0.6086529060829823,0.4273568917878023,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493280089227263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35391.53387528957,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8491532867725,260.8491532867725,-12.300846713227486,245.2546962332133,276.44361034033153,106716.28802653789,106879.34384316397,-163.0558166260705,0.0,nan,276.44361034033153,3.293610340331554,270.20582751891385,-2.9441724810861274,263.96804469748264,-9.181955302517338,257.7302618760567,-15.419738123943262,251.4924790546371,-21.657520945362876,245.2546962332133,-27.895303766786668,1.0,1.0,25732.562594343566,25732.562594343566,275.9802410704799,2.8302410704799286,275.9802410704799,275.9802410704799,86636.91181458218,86623.98189522303,12.929919359157793,0.0,8648.866644398773,8648.866644398773,0.9200904487168923,3422.7725362752094,275.9802410704799,2.8302410704799286,1.0,0.002,0.12927301821049453,0.004789145634340207,0.00019940481954900362,0.0018005951804775354,0.0997024097745018,0.0997024097745018,0.0,2.6539100778100178e-14,1.0,1.0017584890014297,0.8746614430567661,0.09144043130431412,0.0,0.00016046386304147708,206.47137560554305,0.0,1599335.5291287687,265.96640383190453,0.0018082160735275465,1.0,1286715.7233536988,2581.556313391467,,,,,,,,,,,,,,,,,,,3.0,14263.944102357576,1579.6476187371914,0.36635627378615715,6.175450102142607,2.542689635910293
2903.0,-29.64318222227837,5.2003623993936055,35.01529578418505,30.341066233254992,5.0290206960922434,-26.175961930442547,-39.686606464069314,1.5618004042620468,-7.183156731500958,-7.184905067323222,40.03937628530346,35936.1537918156,15251.008974653812,15251.008974653812,51187.16276646942,86648.92718892827,86623.91934006575,15251.008974653812,101874.92831471957,101874.92831471957,101874.92831471957,129625.30987591324,125162.67936031768,4462.630515595568,0.0,98518.01608425112,47805.90414428682,56346.79104440478,27750.381561193677,84097.17260559846,21001.380939832157,1579.6716556914707,0.0,0.875158074741723,2.6597841821770634,0.0014947306463915918,1.0,1.0,-6.3249989871704315,325446.6410635963,1556231.7202641966,4.781833713748761,1556231.7202641966,4.781833713748761,0.7567961144433644,0.09144632080160373,3.405712643324135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.405712643324135,1.2844139274499513,1.284725182500437,2.6515693815978514,5618.357340001903,14263.901409040132,6455.6557684297295,0.0004731968173797148,28927.283773446285,2949.762026119652,19296.387104320485,1967.6838782173818,0.6670652957065242,0.6670652957065242,30743.541965019944,30484.863174865135,1.0106180805854716,0.8,4361.128227912921,4324.433322199387,1.0106180805854716,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1680.0428811037696,2034.6934298245008,9.077749827810388,5.2003623993936055,-0.7658058588751011,5.966168258268707,2.543530898090501,3.5,0.7267231137401432,0.6,0.00024231973853619518,1.0002821185925181,0.0002422513949136266,198.62790888712067,0.0,1.3656966692125302e-05,38.70384360548311,0.07517605179182925,8.16986071135194e-05,0.00016062113142267578,0.0005470294180712344,0.09144632028776081,0.09144632028776081,0.09144632028776081,0.0916033628379177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487515.26425715175,595.7203401507928,0.0,0.09144632028776081,0.09144632080160373,0.09144632080160373,0.36637550091708054,0.36637550091708054,0.5,10.011133370963677,0.921089462620273,0.921089462620273,-1.5006662579253316e-11,0.0017483358222420975,0.8599060801527685,-1.5006662579253316e-11,27750.381561193677,21001.380939832157,0.7567961144433644,0.6086668692956964,0.42731702717700265,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493443411244806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35392.45705898909,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8480198231601,260.8480198231601,-12.30198017683989,245.2521019951093,276.4439376512111,106724.99575619769,106888.16401425176,-163.16825805407078,0.0,nan,276.4439376512111,3.293937651211138,270.2055705199948,-2.9444294800051694,263.96720338876884,-9.18279661123114,257.72883625754656,-15.421163742453416,251.49046912632983,-21.65953087367015,245.2521019951093,-27.897898004890664,1.0,1.0,25732.562594343566,25732.562594343566,275.98073315461255,2.830733154612574,275.98073315461255,275.98073315461255,86636.58133360454,86623.91934006575,12.661993538786191,0.0,8648.866644398773,8648.866644398773,0.9200922969531349,3422.7412065407557,275.98073315461255,2.830733154612574,1.0,0.002,0.1291152394850472,0.004789882019287335,0.00019916164807307426,0.0018008383513810845,0.09958082403653713,0.09958082403653713,0.0,-5.458411500569582e-13,1.0,1.0017288909098843,0.8599060801677751,0.09144632080160373,0.0,0.00015777859233051604,203.0159276537647,0.0,1599335.9640494036,265.966843268499,0.00174833583724876,1.0,1286714.0253633717,2581.7420903671764,,,,,,,,,,,,,,,,,,,3.0,14263.901409040132,1579.6716556914707,0.36637550091708054,6.175450102142607,2.543530898090501
