time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2904.0,-29.645890917700115,5.201979273327502,35.01561780717746,30.341639834828698,5.029459532922539,-26.178355872637063,-39.68892660979179,1.561924487875165,-7.182727289902573,-7.18441774804942,40.03988308179607,35934.04334144008,15255.975127004678,15255.975127004678,51190.01846844476,86648.59625190434,86623.8696512162,15255.975127004678,101879.84477822088,101879.84477822088,101879.84477822088,129631.06701704257,125166.10613399785,4464.960883044721,0.0,98518.6540898886,47804.76015864709,56348.77103471279,27751.222238821694,84099.99327353448,21002.039634637484,1579.6958725299223,0.0,0.8751588153176842,2.6598334935302117,0.0014947306463915918,1.0,1.0,-6.339010618222517,325452.93771792756,1556253.5900217819,4.781808395813585,1556253.5900217819,4.781808395813585,0.756796924254289,0.09145212730808497,3.405681935394895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.405681935394895,1.2844134883830525,1.2847246555410976,2.651546379882935,5618.308602128126,14263.858939928834,6455.65832374819,0.0004732043445769734,28927.731937029872,2949.807726086877,19296.394742338365,1967.6846570784485,0.6670552252192781,0.6670552252192781,30743.32020318356,30484.863174865135,1.010608968252237,0.8,4361.096769865386,4324.433322199387,1.010608968252237,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1680.37235727536,2034.6934298245008,9.07892531137651,5.201979273327502,-0.7641815504561782,5.96616082378368,2.5443623129842874,3.5,0.7269606608526535,0.6,0.0002422513949136266,1.0002811432051244,0.00024218330672254697,198.6301401246648,0.0,1.3574950836569874e-05,38.47141067083902,0.07518962674266581,8.167721637412529e-05,0.0001605741785395013,0.0005468645791428542,0.09145212697616656,0.09145212697616656,0.09145212697616656,0.09160654298040238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487495.38505198696,595.7268276996543,0.0,0.09145212697616656,0.09145212730808497,0.09145212730808497,0.36639445209208227,0.36639445209208227,0.5,10.01576586033734,0.9057704400600528,0.9057704400600528,-1.1652900866465643e-11,0.001690458146867968,0.8454071298269241,-1.1652900866465643e-11,27751.222238821694,21002.039634637484,0.756796924254289,0.6086804109716119,0.42727760066002535,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493605796404392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35392.22462605444,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8468860930606,260.8468860930606,-12.303113906939359,245.24951556051326,276.44425662560826,106733.70932547496,106896.91594593458,-163.20662045958946,0.0,nan,276.44425662560826,3.294256625608284,270.2053084125919,-2.9446915874081014,263.96636019956964,-9.183639800430342,257.72741198654825,-15.42258801345173,251.48846377353217,-21.661536226467803,245.24951556051326,-27.900484439486718,1.0,1.0,25732.562594343566,25732.562594343566,275.9812147287579,2.8312147287579137,275.9812147287579,275.9812147287579,86636.26140872692,86623.8696512162,12.39175751071889,0.0,8648.866644398773,8648.866644398773,0.920094117556254,3422.710345071869,275.9812147287579,2.8312147287579137,1.0,0.002,0.12896010006415365,0.004790605464166349,0.00019892254237236978,0.0018010774573550018,0.09946127118618489,0.09946127118618489,0.0,-2.72628274122777e-13,1.0,1.001699804889878,0.845407129838577,0.09145212730808497,0.0,0.0001551392948473077,199.61964946884092,0.0,1599336.3899770067,265.9672727100974,0.001690458158520869,1.0,1286712.368167665,2581.9246880114792,,,,,,,,,,,,,,,,,,,3.0,14263.858939928834,1579.6958725299223,0.36639445209208227,6.175450102142607,2.5443623129842874
2905.0,-29.64859041272047,5.203555371251816,35.01593475632521,30.342180223111086,5.029885828512031,-26.180742788603897,-39.69123809421433,1.5620382043863887,-7.182311712422347,-7.183945645200101,40.04038072277847,35931.953985222615,15260.868248289044,15260.868248289044,51192.82223351166,86648.2373688462,86623.79205757484,15260.868248289044,101884.66030586389,101884.66030586389,101884.66030586389,129636.71162550648,125169.4587671235,4467.252858382969,0.0,98519.26253885063,47803.63572086392,56350.696464429675,27752.051319642585,84102.74778407226,21002.688584145173,1579.7199725660057,0.0,0.8751595068963471,2.6598812717149163,0.0014947306463915918,1.0,1.0,-6.352935238350824,325459.03785217425,1556275.06491596,4.781784752964307,1556275.06491596,4.781784752964307,0.7567976991048482,0.09145785077221791,3.405652904572651,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.405652904572651,1.2844130972605494,1.2847241768659223,2.6515245849145974,5618.262421205543,14263.816569656476,6455.6598585208285,0.0004732113112336155,28928.157184360232,2949.8510892466065,19296.399329876487,1967.6851248771486,0.6670455780124468,0.6670455780124468,30743.110552454753,30484.863174865135,1.0106003535871355,0.8,4361.067029840231,4324.433322199387,1.0106003535871355,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1680.6979390251595,2034.6934298245008,9.08007792116451,5.203555371251816,-0.7625922578243225,5.966147629076138,2.545184007286669,3.5,0.727195430653334,0.6,0.00024218330672254697,1.0002801943331745,0.00024211546734062423,198.63236382734198,0.0,1.352436693497897e-05,38.3280558937304,0.0752031511096008,8.165591063645534e-05,0.00016052739608609165,0.0005467005927440824,0.09145785039503192,0.09145785039503192,0.09145785039503192,0.09160965847353289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487475.8388814295,595.7332064340575,0.0,0.09145785039503192,0.09145785077221791,0.09145785077221791,0.36641313220062777,0.36641313220062777,0.5,10.020320109765409,0.8906416057195656,0.8906416057195656,-6.821210263296962e-12,0.0016339327777359358,0.8310104068492592,-6.821210263296962e-12,27752.051319642585,21002.688584145173,0.7567976991048482,0.608693813012454,0.42723876367839153,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493767620077678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35392.08127127733,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8457518412125,260.8457518412125,-12.304248158787459,245.24693698575487,276.4445666966703,106742.389978929,106905.67170789781,-163.28172896882504,0.0,nan,276.4445666966703,3.2945666966703016,270.20504075449185,-2.94495924550813,263.9655148123032,-9.184485187696794,257.7259888701167,-15.424011129883297,251.48646292793822,-21.663537072061757,245.24693698575487,-27.903063014245106,1.0,1.0,25732.562594343566,25732.562594343566,275.9816778600686,2.8316778600686234,275.9816778600686,275.9816778600686,86635.92826212753,86623.79205757484,12.136204552691197,0.0,8648.866644398773,8648.866644398773,0.9200958387195688,3422.681169095514,275.9816778600686,2.8316778600686234,1.0,0.002,0.12880758212871474,0.004791315460960398,0.00019868747368067524,0.0018013125252310924,0.09934373684033762,0.09934373684033762,0.0,-1.0882323688010676e-12,1.0,1.001670921606181,0.8310104068560804,0.09145785077221791,0.0,0.00015251781524855623,196.24631438581466,0.0,1599336.8014218688,265.96768828757763,0.001633932784557146,1.0,1286710.7627131604,2582.105931103253,,,,,,,,,,,,,,,,,,,3.0,14263.816569656476,1579.7199725660057,0.36641313220062777,6.175450102142607,2.545184007286669
2906.0,-29.651279620190767,5.205091406488167,35.01624674280469,30.34274383625018,5.030300936268438,-26.183121564544763,-39.69354070778934,1.5621428806356519,-7.181898049640324,-7.183477462182809,40.0408714242036,35929.84949159634,15265.675771008478,15265.675771008478,51195.52526260482,86647.94317609136,86623.73937321767,15265.675771008478,101889.41514422615,101889.41514422615,101889.41514422615,129642.28370782598,125172.77671579891,4469.50699202706,0.0,98519.92105869889,47802.481263518086,56352.71088353423,27752.868563599823,84105.57944713405,21003.328437052496,1579.7436656848104,0.0,0.875160203615384,2.6599286340552406,0.0014947306463915918,1.0,1.0,-6.366586207913315,325465.08742591174,1556296.2405662006,4.781760934405823,1556296.2405662006,4.781760934405823,0.7567984689193569,0.09146348934550613,3.405621792575503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.405621792575503,1.2844127478923872,1.2847237402748413,2.6515010834047237,5618.212624326225,14263.774293408978,6455.662933004252,0.0004732190884118388,28928.614819613653,2949.897755055361,19296.408519713186,1967.6860619796962,0.6670353433801534,0.6670353433801534,30742.885871791535,30484.863174865135,1.01059112134997,0.8,4361.0351577422225,4324.433322199387,1.01059112134997,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1681.019673271357,2034.6934298245008,9.081199948898059,5.205091406488167,-0.7610320928710843,5.966123499359251,2.54599609561605,3.5,0.7274274558903,0.6,0.00024211546734062423,1.0002791325389373,0.00024204790389466564,198.63457909914564,0.0,1.3475096791900528e-05,38.1884243082461,0.0752166262063927,8.163469177239268e-05,0.00016048077556823155,0.0005465368265645877,0.09146348895229425,0.09146348895229425,0.09146348895229425,0.09161273663933876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487456.6295583053,595.7394752279398,0.0,0.09146348895229425,0.09146348934550613,0.09146348934550613,0.36643154272319495,0.36643154272319495,0.5,10.024797549143567,0.875716257054421,0.875716257054421,-3.313971319585107e-11,0.001579412542469072,0.8168912542694784,-3.313971319585107e-11,27752.868563599823,21003.328437052496,0.7567984689193569,0.6087054580580425,0.4271993573765298,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493928897525516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35391.941639691846,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8446170806355,260.8446170806355,-12.30538291936449,245.2443665170056,276.44486764426574,106750.93996745431,106914.29493071449,-163.35496326017892,0.0,nan,276.44486764426574,3.2948676442657643,270.20476741881663,-2.9452325811833475,263.96466719336115,-9.185332806638826,257.724566967906,-15.425433032093963,251.4844667424578,-21.665533257542165,245.2443665170056,-27.905633482994375,1.0,1.0,25732.562594343566,25732.562594343566,275.98213995161063,2.8321399516106567,275.98213995161063,275.98213995161063,86635.63019729723,86623.73937321767,11.890824079557206,0.0,8648.866644398773,8648.866644398773,0.9200976832618468,3422.6499015383806,275.98213995161063,2.8321399516106567,1.0,0.002,0.1286576357733585,0.0047920142367170095,0.00019845636964316816,0.0018015436304167861,0.09922818482158408,0.09922818482158408,0.0,5.995421173410342e-14,1.0,1.0016425931533808,0.8168912543026181,0.09146348934550613,0.0,0.00014994624456897624,192.9372079816113,0.0,1599337.213428039,265.96810195035965,0.0015794125756087851,1.0,1286709.170584522,2582.283838965165,,,,,,,,,,,,,,,,,,,3.0,14263.774293408978,1579.7436656848104,0.36643154272319495,6.175450102142607,2.54599609561605
2907.0,-29.65395925241167,5.206588022133506,35.0165538141545,30.34326232681053,5.030711322156686,-26.185492194955344,-39.695834485441424,1.562244264719009,-7.181492546424181,-7.183018901583461,40.04135357100046,35927.77953426893,15270.40612161037,15270.40612161037,51198.18565587929,86647.5841358221,86623.6744979306,15270.40612161037,101894.08061954097,101894.08061954097,101894.08061954097,129647.75271791925,125176.02903812432,4471.723679794934,0.0,98520.51985910763,47801.36664618483,56354.614681025334,27753.672098378287,84108.28677940363,21003.95743276312,1579.7670035364597,0.0,0.8751608800724818,2.6599750192133222,0.0014947306463915918,1.0,1.0,-6.380099209284197,325471.0127511066,1556317.0472622346,4.78173780855986,1556317.0472622346,4.78173780855986,0.7567992213178317,0.09146904442675048,3.4055935591819138,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4055935591819138,1.2844124133473585,1.2847233188649632,2.651479792465148,5618.167511380106,14263.732133272233,6455.664111334243,0.00047322583385685913,28929.030475020652,2949.9401401111136,19296.412041820382,1967.6864211346774,0.6670258810948487,0.6670258810948487,30742.68197910601,30484.863174865135,1.0105827433154657,0.8,4361.006234524874,4324.433322199387,1.0105827433154657,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1681.3376198060575,2034.6934298245008,9.0822961086018,5.206588022133506,-0.7595033699811999,5.966091392114706,2.546798725197769,3.5,0.727656778627934,0.6,0.00024204790389466564,1.0002781446231488,0.0002419805982923443,198.63678652636514,0.0,1.342043665047223e-05,38.0335174674383,0.07523004664304317,8.161355940018174e-05,0.0001604343444944839,0.0005463741702819867,0.09146904432186741,0.09146904432186741,0.09146904432186741,0.09161575847821786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.74539354746,595.7456378069733,0.0,0.09146904432186741,0.09146904442675048,0.09146904442675048,0.3664496886478423,0.3664496886478423,0.5,10.029198981814174,0.8609853195353594,0.8609853195353594,-5.002220859751105e-12,0.001526355159285231,0.8029196922992696,-5.002220859751105e-12,27753.672098378287,21003.95743276312,0.7567992213178317,0.6087174952232729,0.42716099578272343,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494089563760886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35391.78673285104,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8434823450422,260.8434823450422,-12.306517654957759,245.24180429142598,276.4451603986587,106759.57446483172,106922.92583154174,-163.35136671001135,0.0,nan,276.4451603986587,3.295160398658709,270.20448917721484,-2.9455108227851383,263.96381795576565,-9.186182044234329,257.7231467343156,-15.426853265684372,251.48247551287244,-21.667524487127537,245.24180429142598,-27.908195708574,1.0,1.0,25732.562594343566,25732.562594343566,275.98259101119396,2.8325910111939834,275.98259101119396,275.98259101119396,86635.2819271678,86623.6744979306,11.607429237206816,0.0,8648.866644398773,8648.866644398773,0.9200993571321799,3422.621526977823,275.98259101119396,2.8325910111939834,1.0,0.002,0.12851023482593935,0.004792700871327195,0.00019822918759078822,0.0018017708122858257,0.0991145937953941,0.0991145937953941,0.0,-1.2338611035667135e-13,1.0,1.0016145587040628,0.8029196923042718,0.09146904442675048,0.0,0.000147400843888909,189.661787725354,0.0,1599337.6178499798,265.9685074535758,0.0015263551642874518,1.0,1286707.611174164,2582.4599101058616,,,,,,,,,,,,,,,,,,,3.0,14263.732133272233,1579.7670035364597,0.3664496886478423,6.175450102142607,2.546798725197769
2908.0,-29.656629368480335,5.208045839145707,35.016856050288126,30.343767755571776,5.031111306139003,-26.18785530101915,-39.6981232688762,1.5623372386861636,-7.181096200432478,-7.182571073062756,40.04182819721423,35925.73157576092,15275.06195863964,15275.06195863964,51200.79353440056,86647.2265652455,86623.60805283328,15275.06195863964,101898.67001147292,101898.67001147292,101898.67001147292,129653.13679162151,125179.23322211918,4473.903569502335,0.0,98521.11476569029,47800.2686804061,56356.49565031577,27754.466780148585,84110.96243046435,21004.578985979493,1579.7902437102466,0.0,0.875161526095122,2.6600203151016952,0.0014947306463915918,1.0,1.0,-6.393437723067393,325476.7994824762,1556337.5296185592,4.781715723188906,1556337.5296185592,4.781715723188906,0.7567999469189242,0.09147452005964449,3.4055657464391795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4055657464391795,1.2844121175916585,1.2847229365850408,2.651458748944846,5618.1229226857395,14263.690075319402,6455.66511432407,0.00047323247064404226,28929.441420622356,2949.9820449003846,19296.415039824093,1967.6867268459764,0.6670165095572375,0.6670165095572375,30742.481123898062,30484.863174865135,1.0105744901057496,0.8,4360.977742189212,4324.433322199387,1.0105744901057496,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1681.6518304544059,2034.6934298245008,9.083367723336707,5.208045839145707,-0.7580062157878151,5.966052054933522,2.5475920232615934,3.5,0.7278834352175981,0.6,0.0002419805982923443,1.0002771627784923,0.00024191354886098708,198.63898615722584,0.0,1.3369368560331035e-05,37.88879049997815,0.0752434160116035,8.159247807965135e-05,0.00016038812021269296,0.0005462122883321166,0.09147451931388882,0.09147451931388882,0.09147451931388882,0.09161873400041343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.18645137304,595.7516942055498,0.0,0.09147451931388882,0.09147452005964449,0.09147452005964449,0.3664675724640658,0.3664675724640658,0.5,10.033525429973713,0.8464473618067814,0.8464473618067814,-4.661160346586257e-12,0.0014748726302968862,0.7891333499953816,-4.661160346586257e-12,27754.466780148585,21004.578985979493,0.7567999469189242,0.6087291365466058,0.4271230590835433,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494249661302574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35391.64200588358,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8423475493673,260.8423475493673,-12.307652450632702,245.23925035939402,276.44544473934076,106768.15452523754,106931.51454105569,-163.36001581814793,0.0,nan,276.44544473934076,3.2954447393407804,270.2042058633538,-2.945794136646157,263.96296698736217,-9.187033012637812,257.7217281113698,-15.42827188863015,251.48048923538326,-21.669510764616717,245.23925035939402,-27.910749640605957,1.0,1.0,25732.562594343566,25732.562594343566,275.9830311571939,2.8330311571939433,275.9830311571939,275.9830311571939,86634.9352388037,86623.60805283328,11.327185970410937,0.0,8648.866644398773,8648.866644398773,0.9201010060562784,3422.5935751713755,275.9830311571939,2.8330311571939433,1.0,0.002,0.128365346204284,0.004793375305405003,0.0001980058760681275,0.001801994123911738,0.09900293803406375,0.09900293803406375,0.0,-2.0134501704793806e-14,1.0,1.0015868938393164,0.7891333500000428,0.09147452005964449,0.0,0.00014488852454312478,186.42894664809916,0.0,1599338.013666919,265.9689037995675,0.0014748726349580465,1.0,1286706.0882562182,2582.633668911475,,,,,,,,,,,,,,,,,,,3.0,14263.690075319402,1579.7902437102466,0.3664675724640658,6.175450102142607,2.5475920232615934
2909.0,-29.659289915204788,5.209465490010547,35.01715351278695,30.34428663030269,5.0315018980994655,-26.19021073387381,-39.700407058093674,1.5624227167770977,-7.180706904378269,-7.182131812014979,40.042294925663484,35923.687186369636,15279.641895626153,15279.641895626153,51203.32908199579,86646.91334698172,86623.53768812602,15279.641895626153,101903.17958375216,101903.17958375216,101903.17958375216,129658.42853025984,125182.38161615237,4476.046914107471,0.0,98521.74285785164,47799.163105719,56358.42194681404,27755.248946507687,84113.67089332173,21005.190630686782,1579.8131566931256,0.0,0.8751621551670157,2.660064738151099,0.0014947306463915918,1.0,1.0,-6.406605999426347,325482.4755855401,1556357.671348766,4.781694217327345,1556357.671348766,4.781694217327345,0.7568006567395522,0.09147991351498684,3.405536596023407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.405536596023407,1.284411856354165,1.2847225891607617,2.6514365926908425,5618.075976242184,14263.648118685747,6455.66713777696,0.0004732396389802168,28929.87348099385,2950.0261027969646,19296.421088060193,1967.6873435944176,0.6670067568991418,0.6670067568991418,30742.270608068284,30484.863174865135,1.010565839952222,0.8,4360.947879445072,4324.433322199387,1.010565839952222,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1681.9623547784606,2034.6934298245008,9.084413721993622,5.209465490010547,-0.7565391780398425,5.966004668050389,2.5483761114304966,3.5,0.7281074604087133,0.6,0.00024191354886098708,1.0002761753479095,0.0002418467567488012,198.64117794745235,0.0,1.3318631067217836e-05,37.745000444495346,0.07525673464267073,8.157144777674585e-05,0.00016034210108424124,0.000546050893125668,0.09147991327579376,0.09147991327579376,0.09147991327579376,0.09162165875914954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487400.9465234712,595.7576464278909,0.0,0.09147991327579376,0.09147991351498684,0.09147991351498684,0.3664851975465132,0.3664851975465132,0.5,10.03777780168597,0.8320987447411881,0.8320987447411881,-1.3528733688872308e-11,0.001424907636703665,0.7755258125886257,-1.3528733688872308e-11,27755.248946507687,21005.190630686782,0.7568006567395522,0.6087396797476011,0.42708500062885524,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449440919364552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35391.4982158281,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8412127206544,260.8412127206544,-12.308787279345552,245.23670478049692,276.44572066081207,106776.6359976276,106940.00076938594,-163.36477175831243,0.0,nan,276.44572066081207,3.295720660812094,270.20391748475134,-2.9460825152486336,263.96211430868595,-9.187885691314023,257.72031113262034,-15.429688867379639,251.47850795655995,-21.671492043440026,245.23670478049692,-27.913295219503055,1.0,1.0,25732.562594343566,25732.562594343566,275.9834622825275,2.8334622825275346,275.9834622825275,275.9834622825275,86634.63273225732,86623.53768812602,11.095044131303439,0.0,8648.866644398773,8648.866644398773,0.9201027342789014,3422.564279003524,275.9834622825275,2.8334622825275346,1.0,0.002,0.1282229379760522,0.004794038054248149,0.00019778638672109707,0.0018022136133399517,0.09889319336054854,0.09889319336054854,0.0,6.104882224744479e-14,1.0,1.0015595857919006,0.7755258126021545,0.09147991351498684,0.0,0.00014240813748218474,183.23720478820738,0.0,1599338.40328877,265.9692930956217,0.0014249076502323987,1.0,1286704.594469753,2582.805219354908,,,,,,,,,,,,,,,,,,,3.0,14263.648118685747,1579.8131566931256,0.3664851975465132,6.175450102142607,2.5483761114304966
2910.0,-29.66194104192973,5.210847593001501,35.01744626215314,30.344783048518025,5.031883773925865,-26.19255856034406,-39.702678309380985,1.5625012923482156,-7.180325083641435,-7.181701462465336,40.0427538548665,35921.64547410107,15284.147640641879,15284.147640641879,51205.79311474295,86646.58207015722,86623.46194545775,15284.147640641879,101907.60958609963,101907.60958609963,101907.60958609963,129663.62881377575,125185.47457491237,4478.154238863383,0.0,98522.35065577769,47798.05801081712,56360.325161067296,27756.019227676123,84116.34438874343,21005.7927958768,1579.835780793344,0.0,0.8751627649967384,2.660108255097862,0.0014947306463915918,1.0,1.0,-6.419618057812841,325488.03661118937,1556377.4766926065,4.781673369309644,1556377.4766926065,4.781673369309644,0.756801349054099,0.09148522762131345,3.405508588299465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.405508588299465,1.28441162685823,1.2847222738162738,2.651415260565339,5618.0307760280275,14263.606264754086,6455.668478919391,0.00047324642722009695,28930.289882186044,2950.068563901643,19296.42509682467,1967.6877523746307,0.6669972950636257,0.6669972950636257,30742.068344087285,30484.863174865135,1.0105575288833866,0.8,4360.919187267768,4324.433322199387,1.0105575288833866,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1682.2692440861829,2034.6934298245008,9.085434863873001,5.210847593001501,-0.7551020168964211,5.965949609897922,2.5491511158399662,3.5,0.7283288902399904,0.6,0.0002418467567488012,1.0002752033588387,0.00024178021802070114,198.6433620196245,0.0,1.3267663842202393e-05,37.60055932880158,0.07527000230651293,8.155053789911307e-05,0.00016029621884968814,0.0005458901499645435,0.0914852273536052,0.0914852273536052,0.0914852273536052,0.09162453358799999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487383.0217498407,595.7634957379667,0.0,0.0914852273536052,0.09148522762131345,0.09148522762131345,0.3665025668219497,0.3665025668219497,0.5,10.041956995024114,0.817934749415258,0.817934749415258,4.632738637155853e-11,0.0013763788239202768,0.7620834046525147,4.632738637155853e-11,27756.019227676123,21005.7927958768,0.756801349054099,0.6087496251393847,0.42704715397627474,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494568157575893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35391.3537747124,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.84007792889895,260.84007792889895,-12.309922071101028,245.23416758383632,276.44598827396186,106785.10234108559,106948.46179269261,-163.35945160705182,0.0,nan,276.44598827396186,3.295988273961882,270.2036241359383,-2.946375864061679,263.9612599979118,-9.188740002088196,257.71889585988436,-15.431104140115622,251.47653172186128,-21.6734682781387,245.23416758383632,-27.915832416163653,1.0,1.0,25732.562594343566,25732.562594343566,275.98388387455185,2.833883874551873,275.98388387455185,275.98388387455185,86634.31221290545,86623.46194545775,10.850267447705846,0.0,8648.866644398773,8648.866644398773,0.9201043947481188,3422.5361312409623,275.98388387455185,2.833883874551873,1.0,0.002,0.12808298068130755,0.004794689175402195,0.00019757067398981287,0.0018024293258526928,0.09878533699490644,0.09878533699490644,0.0,-1.5749424334132733e-13,1.0,1.0015326071823394,0.7620834046061873,0.09148522762131345,0.0,0.00013995720965264818,180.083379863936,0.0,1599338.7860981394,265.96967491635854,0.0013763787775928904,1.0,1286703.1309846393,2582.9747201074506,,,,,,,,,,,,,,,,,,,3.0,14263.606264754086,1579.835780793344,0.3665025668219497,6.175450102142607,2.5491511158399662
2911.0,-29.66458272025259,5.2121927638518075,35.01773436938681,30.345252400171034,5.032257745774377,-26.194898673649323,-39.704944531526394,1.5625736991789294,-7.179949914207498,-7.181279243271003,40.043205407749056,35919.6367208832,15288.579498101226,15288.579498101226,51208.216218984424,86646.22329418099,86623.38667896719,15288.579498101226,101911.96617706842,101911.96617706842,101911.96617706842,129668.74474459123,125188.51872548611,4480.2260191051155,0.0,98522.93020832773,47796.98512394446,56362.161204870295,27756.77856752281,84118.9397723931,21006.386219671764,1579.8581411094945,0.0,0.8751633582811841,2.660150943189596,0.0014947306463915918,1.0,1.0,-6.432452488837555,325493.4926470058,1556396.9638933,4.781653086936505,1556396.9638933,4.781653086936505,0.7568020247223706,0.0914904632144705,3.4054820731009494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4054820731009494,1.2844114256811652,1.2847219871230005,2.651395032004571,5617.98791413512,14263.564510851522,6455.6688909544355,0.0004732527036280103,28930.6853166357,2950.108886993591,19296.42632842499,1967.6878779629121,0.6669882208883996,0.6669882208883996,30741.876858402626,30484.863174865135,1.010549660709575,0.8,4360.892024046771,4324.433322199387,1.010549660709575,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1682.5725483644771,2034.6934298245008,9.086431080170831,5.2121927638518075,-0.7536939542717329,5.96588671812354,2.5499171593922547,3.5,0.7285477598263584,0.6,0.00024178021802070114,1.0002742283584496,0.00024171393320558378,198.64553834989582,0.0,1.3217476654306087e-05,37.45832883830345,0.07528321978316724,8.152967925977485e-05,0.0001602505387609263,0.0005457303369551034,0.09149046263993509,0.09149046263993509,0.09149046263993509,0.09162736288327167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487365.4093578728,595.7692430620141,0.0,0.09149046263993509,0.0914904632144705,0.0914904632144705,0.3665196831857311,0.3665196831857311,0.5,10.046064007906542,0.8039553117310447,0.8039553117310447,2.086153472191654e-11,0.0013293290634805999,0.7488267544334235,2.086153472191654e-11,27756.77856752281,21006.386219671764,0.7568020247223706,0.6087596486301696,0.42701009805964796,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494726561981375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35391.2115442219,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8389433077831,260.8389433077831,-12.31105669221688,245.23163880551164,276.4462478100547,106793.57154362499,106956.90643071481,-163.33488708983293,0.0,nan,276.4462478100547,3.2962478100546946,270.2033260091477,-2.9466739908522754,263.9604042082381,-9.18959579176186,257.7174824073265,-15.432517592673491,251.47456060641983,-21.67543939358015,245.23163880551164,-27.91836119448834,1.0,1.0,25732.562594343566,25732.562594343566,275.9842973912776,2.83429739127763,275.9842973912776,275.9842973912776,86633.96152016315,86623.38667896719,10.574841195964837,0.0,8648.866644398773,8648.866644398773,0.9201059667246659,3422.509483466454,275.9842973912776,2.83429739127763,1.0,0.002,0.12794544105947264,0.004795328944589222,0.00019735868690654506,0.001802641312772964,0.09867934345327253,0.09867934345327253,0.0,-3.204910295484531e-13,1.0,1.001505999504093,0.748826754412562,0.0914904632144705,0.0,0.00013753954223425917,176.9723621423155,0.0,1599339.163129788,265.9700500857925,0.0013293290426190651,1.0,1286701.6951451956,2583.141927437646,,,,,,,,,,,,,,,,,,,3.0,14263.564510851522,1579.8581411094945,0.3665196831857311,6.175450102142607,2.5499171593922547
2912.0,-29.667215121771616,5.213501590616692,35.01801788903068,30.345705022942298,5.032621989568247,-26.197231410636867,-39.70720205744726,1.5626382784410315,-7.179583225791077,-7.180866843967116,40.04364924821495,35917.638825796916,15292.940788042795,15292.940788042795,51210.57961383971,86645.85837531256,86623.3020248334,15292.940788042795,101916.2428128762,101916.2428128762,101916.2428128762,129673.76957020286,125191.50694814224,4482.262622060614,0.0,98523.49953974754,47795.9190605625,56363.9783102056,27757.526757326657,84121.50506753226,21006.97063450247,1579.8802683713848,0.0,0.8751639269431146,2.6601926358263817,0.0014947306463915918,1.0,1.0,-6.445141989464503,325498.82185749745,1556416.1184376404,4.781633646339388,1556416.1184376404,4.781633646339388,0.7568026797977466,0.091495620693569,3.405456256844035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.405456256844035,1.2844112605776477,1.2847217368381667,2.65137527314458,5617.946047481798,14263.522857861057,6455.668931707677,0.0004732587666592451,28931.071817981006,2950.148299162406,19296.426450239156,1967.6878903845,0.6669793145460375,0.6669793145460375,30741.6904200011,30484.863174865135,1.0105419999411123,0.8,4360.86557680863,4324.433322199387,1.0105419999411123,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1682.8723176652127,2034.6934298245008,9.087404093294463,5.213501590616692,-0.752315415585624,5.965817006202316,2.5506743652537667,3.5,0.728764104358219,0.6,0.00024171393320558378,1.0002732711119398,0.00024164789781584974,198.64770707919365,0.0,1.3167182783410279e-05,37.31579600818473,0.07529638696595065,8.150890556524404e-05,0.00016020502764033974,0.0005455712137556665,0.09149562036565899,0.09149562036565899,0.09149562036565899,0.0916301418408287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487348.1037758486,595.7748901988573,0.0,0.09149562036565899,0.091495620693569,0.091495620693569,0.366536549942098,0.366536549942098,0.5,10.050099657705005,0.7901550905565955,0.7901550905565955,4.4849457481177524e-11,0.001283618176046275,0.7357248545026209,4.4849457481177524e-11,27757.526757326657,21006.97063450247,0.7568026797977466,0.6087691794473739,0.426973326225707,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494884405129824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35391.06901139179,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8378087852589,260.8378087852589,-12.312191214741063,245.22911842883582,276.44649914168195,106801.9988132082,106965.31950751871,-163.3206943105008,0.0,nan,276.44649914168195,3.296499141681977,270.20302299911384,-2.946977000886136,263.9595468565435,-9.190453143456466,257.716070713973,-15.433929286026967,251.47259457140507,-21.67740542859491,245.22911842883582,-27.92088157116416,1.0,1.0,25732.562594343566,25732.562594343566,275.98470000269396,2.834700002693978,275.98470000269396,275.98470000269396,86633.60636291592,86623.3020248334,10.304338082511094,0.0,8648.866644398773,8648.866644398773,0.920107497257656,3422.483538128255,275.98470000269396,2.834700002693978,1.0,0.002,0.12781029150211465,0.004795957173052314,0.00019715038222275239,0.0018028496176488319,0.09857519111137619,0.09857519111137619,0.0,-1.284159410752661e-13,1.0,1.0014797005614573,0.7357248544577715,0.091495620693569,0.0,0.00013514948307064063,173.89687942480984,0.0,1599339.5320235465,265.9704167742089,0.0012836181311968176,1.0,1286700.2926967654,2583.3071931953477,,,,,,,,,,,,,,,,,,,3.0,14263.522857861057,1579.8802683713848,0.366536549942098,6.175450102142607,2.5506743652537667
2913.0,-29.669838274417074,5.21477466892241,35.018296879664504,30.34616421153771,5.032978120181382,-26.19955663495683,-39.70945455422623,1.5626964807277652,-7.179223288932917,-7.180462544395676,40.04408560468108,35915.64903867053,15297.230603089662,15297.230603089662,51212.8796417602,86645.5232806178,86623.21303368351,15297.230603089662,101920.44363677317,101920.44363677317,101920.44363677317,129678.70676545966,125194.44228703469,4484.264478424978,0.0,98524.08993757259,47794.85235577015,56365.81953533604,27758.263128686493,84124.08266402254,21007.5456894629,1579.9020874541548,0.0,0.8751644796485194,2.660233504283712,0.0014947306463915918,1.0,1.0,-6.457674118548994,325504.04646528687,1556434.9501719994,4.781614751256201,1556434.9501719994,4.781614751256201,0.7568033198645223,0.09150070106492834,3.405429636561928,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.405429636561928,1.2844111247746957,1.2847215161813827,2.651354827808183,5617.902726267345,14263.48130265995,6455.66961658724,0.0004732651603117798,28931.47134205394,2950.1890392798705,19296.428497390003,1967.688099135791,0.6669701747709346,0.6669701747709346,30741.498174839362,30484.863174865135,1.0105341005845825,0.8,4360.838305851937,4324.433322199387,1.0105341005845825,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1683.1685991026366,2034.6934298245008,9.088353128287453,5.21477466892241,-0.7509651858288366,5.965739854751247,2.5514228492675937,3.5,0.7289779569335982,0.6,0.00024164789781584974,1.0002723167042653,0.0002415821109715805,198.64986823009215,0.0,1.3117778756747937e-05,37.175784996623655,0.07530950474470739,8.148818302541475e-05,0.000160159714790435,0.0005454126393306531,0.09150070079295647,0.09150070079295647,0.09150070079295647,0.09163287290811685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487331.10185601516,595.7804381868706,0.0,0.09150070079295647,0.09150070106492834,0.09150070106492834,0.366553169680889,0.366553169680889,0.5,10.05406482516907,0.7765306980239188,0.7765306980239188,-2.3305801732931286e-12,0.0012392554627354002,0.7227884258466588,-2.3305801732931286e-12,27758.263128686493,21007.5456894629,0.7568033198645223,0.608777867406838,0.4269365905850243,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495041697239708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35390.92900038022,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8366744466448,260.8366744466448,-12.313325553355185,245.2266064500132,276.44674244327643,106810.35336781379,106973.6475871863,-163.2942193724969,0.0,nan,276.44674244327643,3.2967424432764574,270.2027152446248,-2.947284755375165,263.9586880459709,-9.19131195402906,257.71466084731736,-15.435339152682616,251.47063364866597,-21.67936635133401,245.2266064500132,-27.92339354998677,1.0,1.0,25732.562594343566,25732.562594343566,275.98509401292307,2.8350940129230935,275.98509401292307,275.98509401292307,86633.28299637434,86623.21303368351,10.069962690831744,0.0,8648.866644398773,8648.866644398773,0.9201090754513798,3422.4567847447374,275.98509401292307,2.8350940129230935,1.0,0.002,0.12767750241171433,0.004796574285345487,0.00019694571499918238,0.0018030542843018508,0.09847285749959118,0.09847285749959118,0.0,-6.98966926004907e-13,1.0,1.0014537319663364,0.7227884258489894,0.09150070106492834,0.0,0.00013278902025821616,170.85948866067196,0.0,1599339.8948368644,265.97077671106706,0.0012392554650659804,1.0,1286698.9177902322,2583.4704072124423,,,,,,,,,,,,,,,,,,,3.0,14263.48130265995,1579.9020874541548,0.366553169680889,6.175450102142607,2.5514228492675937
2914.0,-29.672452127819515,5.216012585197516,35.0185714088931,30.346635728515707,5.033325112319247,-26.201874403804464,-39.71169835478065,1.5627473883155536,-7.178869989885925,-7.180066251740267,40.04451485344955,35913.649668592174,15301.450046435002,15301.450046435002,51215.09971502717,86645.22990573765,86623.12349873893,15301.450046435002,101924.57354517393,101924.57354517393,101924.57354517393,129683.56260017373,125197.33054463069,4486.232055543032,0.0,98524.71139518365,47793.765397326104,56367.71777539727,27758.98905499979,84126.70683039706,21008.11237999969,1579.9236611498316,0.0,0.8751650154537326,2.6602735575166307,0.0014947306463915918,1.0,1.0,-6.470033948582397,325509.16766638367,1556453.4753304012,4.7815964339462775,1556453.4753304012,4.7815964339462775,0.7568039433415832,0.09150570532323367,3.4054017726702,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4054017726702,1.2844110225648855,1.2847213294451256,2.651333344889733,5617.857206541029,14263.439844997893,6455.671254187822,0.0004732720498299576,28931.890558666655,2950.231787477544,19296.43339228773,1967.6885982764484,0.6669606797094499,0.6669606797094499,30741.296948311377,30484.863174865135,1.0105258321968105,0.8,4360.809760842633,4324.433322199387,1.0105258321968105,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1683.4614410459592,2034.6934298245008,9.089278597867963,5.216012585197516,-0.749642836023237,5.965655421220753,2.552162730540846,3.5,0.7291893515830988,0.6,0.0002415821109715805,1.0002713570060242,0.00024151657375722052,198.65202176065765,0.0,1.3068547945356437e-05,37.03626487714014,0.07532257329265275,8.146754533120513e-05,0.00016011456564037538,0.0005452544256620535,0.09150570526073618,0.09150570526073618,0.09150570526073618,0.09163555993449608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487314.40077814116,595.7858879650871,0.0,0.09150570526073618,0.09150570532323367,0.09150570532323367,0.3665695452538421,0.3665695452538421,0.5,10.05796047147799,0.763082993254784,0.763082993254784,-8.031975085032173e-11,0.0011962618543179815,0.7100323031578455,-8.031975085032173e-11,27758.98905499979,21008.11237999969,0.7568039433415832,0.6087852674214259,0.4268995069662668,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495198439945702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35390.78948026074,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.83554027311874,260.83554027311874,-12.314459726881239,245.22410286531772,276.44697768091964,106818.61059386485,106981.88104799243,-163.27045412755956,0.0,nan,276.44697768091964,3.2969776809196674,270.2024027178007,-2.947597282199297,263.957827754679,-9.19217224532099,257.7132527915574,-15.436747208442569,251.46867782843805,-21.68132217156193,245.22410286531772,-27.92589713468226,1.0,1.0,25732.562594343566,25732.562594343566,275.98547995336145,2.835479953361471,275.98547995336145,275.98547995336145,86632.99916306317,86623.12349873893,9.875664324237732,0.0,8648.866644398773,8648.866644398773,0.9201107273660157,3422.428781533551,275.98547995336145,2.835479953361471,1.0,0.002,0.12754704145335102,0.0047971804363117244,0.00019674463541500016,0.0018032553650350266,0.09837231770750007,0.09837231770750007,0.0,4.5002673462746223e-13,1.0,1.001428123575342,0.7100323032381652,0.09150570532323367,0.0,0.00013046089438984376,167.86371580578896,0.0,1599340.251733816,265.97113001011405,0.0011962619346377323,1.0,1286697.5701099974,2583.631386895799,,,,,,,,,,,,,,,,,,,3.0,14263.439844997893,1579.9236611498316,0.3665695452538421,6.175450102142607,2.552162730540846
2915.0,-29.67505679369167,5.2172159152073725,35.01884153262623,30.347076581697934,5.033664871732064,-26.20418462715005,-39.71393712619317,1.5627927051985535,-7.178523496625928,-7.179678032886499,40.04493679360499,35911.68529530322,15305.600398425588,15305.600398425588,51217.28569372881,86644.90146284201,86623.02865033681,15305.600398425588,101928.6290487624,101928.6290487624,101928.6290487624,129688.33266195538,125200.16689297429,4488.165768981091,0.0,98525.29832370864,47792.71400376389,56369.53813327195,27759.703613192978,84129.24174646492,21008.6700416734,1579.9449464158615,0.0,0.8751655347683733,2.660312790159802,0.0014947306463915918,1.0,1.0,-6.482242976845498,325514.1845955658,1556471.685231527,4.781578680404853,1556471.685231527,4.781578680404853,0.7568045514610211,0.09151063445942673,3.4053756775349653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4053756775349653,1.2844109459789808,1.2847211686596203,2.651313186169852,5617.814492632581,14263.398486192249,6455.671768258948,0.00047327832358631165,28932.284615078865,2950.2719700487796,19296.434928880728,1967.6887549653275,0.6669516488450364,0.6669516488450364,30741.108495031694,30484.863174865135,1.010518088673429,0.8,4360.783027783749,4324.433322199387,1.010518088673429,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1683.750891122472,2034.6934298245008,9.0901810232879,5.2172159152073725,-0.7483480207500968,5.965563935957469,2.5528941263987073,3.5,0.7293983218282021,0.6,0.00024151657375722052,1.0002704088463483,0.00024145128319428264,198.65416776249668,0.0,1.3019100133172777e-05,36.89612977741165,0.07533559239278592,8.14469587086718e-05,0.00016006961504854873,0.0005450971737987126,0.09151063439605983,0.09151063439605983,0.09151063439605983,0.09163820027951157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487297.99543719174,595.7912411868247,0.0,0.09151063439605983,0.09151063445942673,0.09151063445942673,0.36658567984356805,0.36658567984356805,0.5,10.061787452924515,0.7498084354522803,0.7498084354522803,4.160938260611147e-11,0.0011545362605716036,0.6974350560410016,4.160938260611147e-11,27759.703613192978,21008.6700416734,0.7568045514610211,0.6087929075609545,0.4268632944954864,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495354630203914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35390.649345161015,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.83440641237365,260.83440641237365,-12.315593587626324,245.22160766972885,276.44720515501837,106826.88325271274,106990.10868028415,-163.2254275713889,0.0,nan,276.44720515501837,3.297205155018389,270.20208565796185,-2.947914342038132,263.9569661609028,-9.193033839097154,257.7118466638436,-15.438153336156404,251.46672716678657,-21.683272833213408,245.22160766972885,-27.928392330271123,1.0,1.0,25732.562594343566,25732.562594343566,275.9858572056451,2.8358572056451408,275.9858572056451,275.9858572056451,86632.68124601115,86623.02865033681,9.652595674342592,0.0,8648.866644398773,8648.866644398773,0.9201122744132202,3422.40255592264,275.9858572056451,2.8358572056451408,1.0,0.002,0.1274188801882073,0.00479777572061673,0.00019654709959433662,0.0018034529002959462,0.0982735497971683,0.0982735497971683,0.0,-1.097173567277121e-13,1.0,1.0014028324262287,0.6974350559993923,0.09151063445942673,0.0,0.00012816120522164226,164.90454213916226,0.0,1599340.602373137,265.97147650337405,0.001154536218962221,1.0,1286696.2498829188,2583.7903898932614,,,,,,,,,,,,,,,,,,,3.0,14263.398486192249,1579.9449464158615,0.36658567984356805,6.175450102142607,2.5528941263987073
2916.0,-29.67765240897446,5.218385218429569,35.019107310445044,30.34749365122991,5.03399619253679,-26.206487548823063,-39.71616723630575,1.5628313323882503,-7.17818446741677,-7.179298523720478,40.0453516427194,35909.7367130119,15309.683613253499,15309.683613253499,51219.420326265405,86644.55213102655,86622.9286536215,15309.683613253499,101932.61226687499,101932.61226687499,101932.61226687499,129693.02032140538,125202.95425937802,4490.06606202736,0.0,98525.86269856247,47791.67677161371,56371.31769660973,27760.408054530388,84131.72575114013,21009.219530918897,1579.9660178749814,0.0,0.8751660332158272,2.6603511390477155,0.0014947306463915918,1.0,1.0,-6.494300316612566,325519.08902621776,1556489.589257399,4.781561640251572,1556489.589257399,4.781561640251572,0.756805140963707,0.09151548984682688,3.405350823949471,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.405350823949471,1.2844109001613968,1.2847210389666934,2.6512939305650245,5617.773692316561,14263.357224315016,6455.6715283252925,0.00047328417965315404,28932.661506015924,2950.3104022286843,19296.434211702974,1967.6886818335493,0.6669429360202723,0.6669429360202723,30740.929007680366,30484.863174865135,1.010510713570037,0.8,4360.75756658753,4324.433322199387,1.010510713570037,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1684.0369960376308,2034.6934298245008,9.091061330170083,5.218385218429569,-0.7470806782858208,5.96546589671539,2.5536171519270097,3.5,0.7296049005505741,0.6,0.00024145128319428264,1.0002694748459504,0.0002413862356756094,198.65630634801042,0.0,1.297024244316948e-05,36.7576670839423,0.07534856263522909,8.142645651220521e-05,0.00016002482668207743,0.0005449406753941837,0.09151548962075044,0.09151548962075044,0.09151548962075044,0.09164079563516322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487281.88270138553,595.7964988843528,0.0,0.09151548962075044,0.09151548984682688,0.09151548984682688,0.36660157622128675,0.36660157622128675,0.5,10.065546636206559,0.7367047065728229,0.7367047065728229,-3.5925040720030665e-11,0.00111405630372019,0.6849982071079239,-3.5925040720030665e-11,27760.408054530388,21009.219530918897,0.756805140963707,0.6088003053422603,0.4268275301903606,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44955102746558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35390.51088246754,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.83327286317484,260.83327286317484,-12.316727136825136,245.21912082452386,276.44742490182585,106835.1407950984,106998.3213738353,-163.1805787368674,0.0,nan,276.44742490182585,3.2974249018258774,270.2017640863664,-2.948235913633596,263.9561032709055,-9.19389672909449,257.71044245544334,-15.439557544556635,251.46478163998395,-21.685218360016023,245.21912082452386,-27.93087917547612,1.0,1.0,25732.562594343566,25732.562594343566,275.98622515298234,2.836225152982365,275.98622515298234,275.98622515298234,86632.34238558906,86622.9286536215,9.413731967564672,0.0,8648.866644398773,8648.866644398773,0.9201137478494756,3422.3775780692185,275.98622515298234,2.836225152982365,1.0,0.002,0.1272929898773237,0.004798360145803737,0.0001963530629688936,0.0018036469362698684,0.0981765314844468,0.0981765314844468,0.0,-7.612378609411774e-13,1.0,1.0013778616345714,0.684998207143849,0.09151548984682688,0.0,0.00012589025415033514,161.98235543683515,0.0,1599340.945946042,265.9718155325832,0.0011140563396452308,1.0,1286694.9592730163,2583.9473863105973,,,,,,,,,,,,,,,,,,,3.0,14263.357224315016,1579.9660178749814,0.36660157622128675,6.175450102142607,2.5536171519270097
