time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2917.0,-29.680244216533683,5.21952105816436,35.01936880578666,30.347914213221543,5.034320555294471,-26.20878773934586,-39.718393015768356,1.5628640781203085,-7.177851572870111,-7.178926414646747,40.04575962934042,35907.78123451056,15313.699231374849,15313.699231374849,51221.48046588541,86644.2242014965,86622.82791519453,15313.699231374849,101936.52714656938,101936.52714656938,101936.52714656938,129697.62917210559,125205.69583505258,4491.933337053012,0.0,98526.44279691388,47790.628237141515,56373.12728863596,27761.10202553621,84134.22931417217,21009.760693802054,1579.986825416623,0.0,0.8751665171837277,2.6603887344634805,0.0014947306463915918,1.0,1.0,-6.506190062112978,325523.8978828983,1556507.1972645451,4.78154509511456,1556507.1972645451,4.78154509511456,0.7568057159429804,0.09152027151575652,3.405325401683388,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.405325401683388,1.2844108813406856,1.2847209365893475,2.6512741764760377,5617.731835772424,14263.316056929061,6455.6717658124335,0.00047329027759087435,28933.04785152348,2950.3497985064705,19296.434921567932,1967.6887542196298,0.6669340548079131,0.6669340548079131,30740.745413166744,30484.863174865135,1.0105031697152131,0.8,4360.7315227693925,4324.433322199387,1.0105031697152131,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1684.3198008978875,2034.6934298245008,9.091919018710893,5.21952105816436,-0.7458398113827505,5.96536086954711,2.554331918257718,3.5,0.7298091195022052,0.6,0.0002413862356756094,1.0002690851874447,0.00024132129968844836,198.65844183661514,0.0,1.2922099796728001e-05,36.62123082392716,0.07536148473502581,8.140599888585884e-05,0.00015998023678975056,0.0005447847641074609,0.09152027145737729,0.09152027145737729,0.09152027145737729,0.09164334824968977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487266.0592236089,595.80166216035,0.0,0.09152027145737729,0.09152027151575652,0.09152027151575652,0.3666172372080931,0.3666172372080931,0.5,10.069238943752383,0.7237721544235569,0.7237721544235569,1.574562702444382e-11,0.001074841776642188,0.6727363525337751,1.574562702444382e-11,27761.10202553621,21009.760693802054,0.7568057159429804,0.6088066757539942,0.4267915868156886,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495665381451057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35390.37444620753,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8321392824852,260.8321392824852,-12.317860717514804,245.21664140589385,276.4476371590766,106843.32249877247,107006.50761086197,-163.18511208949516,0.0,nan,276.4476371590766,3.2976371590766007,270.2014380084407,-2.948561991559302,263.9552388578039,-9.194761142196057,257.70903970716586,-15.44096029283412,251.46284055653013,-21.687159443469852,245.21664140589385,-27.933358594106124,1.0,1.0,25732.562594343566,25732.562594343566,275.98658561446905,2.8365856144690724,275.98658561446905,275.98658561446905,86632.02679804002,86622.82791519453,9.198882845492335,0.0,8648.866644398773,8648.866644398773,0.9201152549938989,3422.3520286918047,275.98658561446905,2.8365856144690724,1.0,0.002,0.1271693390873735,0.004798934077620261,0.00019616247759661896,0.0018038375222663664,0.09808123879830948,0.09808123879830948,0.0,-1.3701453166481414e-13,1.0,1.0013532405918035,0.6727363525180294,0.09152027151575652,0.0,0.00012365073767012453,159.10062439705283,0.0,1599341.284051257,265.97214842712987,0.001074841760896561,1.0,1286693.693825762,2584.102212921969,,,,,,,,,,,,,,,,,,,3.0,14263.316056929061,1579.986825416623,0.3666172372080931,6.175450102142607,2.554331918257718
2918.0,-29.6828214175,5.220623975190971,35.01962607442554,30.34831682397055,5.03463499583479,-26.21107577616603,-39.720609470363684,1.5628893545067464,-7.177526179742813,-7.178562972362673,40.046160661411164,35905.85501197943,15317.649956599067,15317.649956599067,51223.5049685785,86643.88925812456,86622.72073980162,15317.649956599067,101940.37069640069,101940.37069640069,101940.37069640069,129702.15678616858,125208.38874240957,4493.768043759003,0.0,98527.01028649688,47789.60074724065,56374.899488062474,27761.786089767884,84136.68557783036,21010.293845478278,1580.0074267169957,0.0,0.8751669799947576,2.6604254513930115,0.0014947306463915918,1.0,1.0,-6.517936229971951,325528.5947895981,1556524.505271687,4.781529273266239,1556524.505271687,4.781529273266239,0.7568062723897295,0.09152498135807582,3.405300785657576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.405300785657576,1.2844108972124402,1.2847208690561018,2.6512549784871084,5617.691157537578,14263.274879303992,6455.671509856602,0.00047329611285750665,28933.423649820397,2950.3881192680883,19296.43415649882,1967.6886762042923,0.6669253659726716,0.6669253659726716,30740.56764089765,30484.863174865135,1.0104958651057634,0.8,4360.706304866336,4324.433322199387,1.0104958651057634,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1684.599351601388,2034.6934298245008,9.092755462619666,5.220623975190971,-0.7446256727402538,5.965249647931225,2.555038538608429,3.5,0.7300110110309798,0.6,0.00024132129968844836,1.0002675741646674,0.0002412567456162697,198.66056533028575,0.0,1.2900082028535792e-05,36.558832468870435,0.07537438481705434,8.138563168787363e-05,0.00015993566800057472,0.0005446290558970263,0.0915249812361893,0.0915249812361893,0.0915249812361893,0.0916458564609436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487250.520556607,595.8067324592729,0.0,0.0915249812361893,0.09152498135807582,0.09152498135807582,0.36663266585678833,0.36663266585678833,0.5,10.072865204709046,0.7110074569007452,0.7110074569007452,-1.7053025658242404e-12,0.0010367926198568966,0.6606267423907184,-1.7053025658242404e-12,27761.786089767884,21010.293845478278,0.7568062723897295,0.6088129644849674,0.4267562332101238,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495820263865462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35390.31204785247,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8310061018821,260.8310061018821,-12.318993898117867,245.21417049630736,276.4478417074571,106851.48489880889,107014.61241624517,-163.12751743631605,0.0,nan,276.4478417074571,3.29784170745711,270.20110746522744,-2.94889253477254,263.9543732229973,-9.195626777002701,257.70763898076655,-15.44236101923343,251.4609047385372,-21.689095261462768,245.21417049630736,-27.935829503692617,1.0,1.0,25732.562594343566,25732.562594343566,275.9869366649107,2.836936664910695,275.9869366649107,275.9869366649107,86631.7003237449,86622.72073980162,8.979583943277248,0.0,8648.866644398773,8648.866644398773,0.9201167143351792,3422.3272895858636,275.9869366649107,2.836936664910695,1.0,0.002,0.12704790052920584,0.004799497396593739,0.00019597530089121465,0.0018040246993259014,0.09798765044560732,0.09798765044560732,0.0,2.171162555297812e-13,1.0,1.0013289236607998,0.6606267423924237,0.09152498135807582,0.0,0.00012143851017576684,156.25401513566425,0.0,1599341.6149328197,265.97247382025716,0.0010367926215621992,1.0,1286692.4578497084,2584.255127760016,,,,,,,,,,,,,,,,,,,3.0,14263.274879303992,1580.0074267169957,0.36663266585678833,6.175450102142607,2.555038538608429
2919.0,-29.685390153374627,5.22169450827343,35.019879157338856,30.348721739742928,5.034941994741277,-26.213356938562246,-39.722817193809874,1.5629087799273709,-7.177207664770037,-7.1782074913915785,40.046554422732854,35903.92420952644,15321.536030238241,15321.536030238241,51225.46023976468,86643.57533873184,86622.60270578887,15321.536030238241,101944.13873602712,101944.13873602712,101944.13873602712,129706.5968400672,125211.02636770376,4495.570472363442,0.0,98527.59164159044,47788.563009689315,56376.69847989013,27762.458104040084,84139.15658393022,21010.817503692477,1580.0277010043496,0.0,0.87516742679337,2.6604613611987578,0.0014947306463915918,1.0,1.0,-6.529556900248849,325533.18886111415,1556541.4996247953,4.781513998834939,1556541.4996247953,4.781513998834939,0.7568068153386934,0.09152961912356339,3.4052756802662416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4052756802662416,1.2844109396518062,1.2847208285874367,2.6512353446548698,5617.64955580306,14263.233907904083,6455.671722726836,0.0004733021691944306,28933.807683343584,2950.4272797890803,19296.4347927822,1967.6887410871398,0.6669165359763775,0.6669165359763775,30740.38633425885,30484.863174865135,1.0104884152809954,0.8,4360.680585594911,4324.433322199387,1.0104884152809954,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1684.8756916972002,2034.6934298245008,9.093570585497991,5.22169450827343,-0.7434375710327741,5.965132079306204,2.555737120341731,3.5,0.7302106058119231,0.6,0.0002412567456162697,1.0002667007855557,0.00024119241940854337,198.6626818887999,0.0,1.2824348473384505e-05,36.34420357357169,0.07538720916552773,8.136534940395167e-05,0.00015989139621231803,0.0005444742830056204,0.09152961890107288,0.09152961890107288,0.09152961890107288,0.09164831625877162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487235.2617423252,595.8117113804911,0.0,0.09152961890107288,0.09152961912356339,0.09152961912356339,0.36664786485494555,0.36664786485494555,0.5,10.07642612943015,0.698403470815947,0.698403470815947,1.3301360013429075e-11,0.0009998266215234253,0.6486505911427116,1.3301360013429075e-11,27762.458104040084,21010.817503692477,0.7568068153386934,0.608818323353009,0.4267207524681053,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495974276541816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35390.09741895717,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.82987334166415,260.82987334166415,-12.320126658335823,245.2117079431663,276.44803874016213,106859.5842689674,107022.65126964674,-163.06700067935807,0.0,nan,276.44803874016213,3.2980387401621556,270.20077258076327,-2.9492274192367063,263.95350642136367,-9.196493578636307,257.70624026196424,-15.443759738035737,251.45897410256546,-21.691025897434514,245.2117079431663,-27.93829205683369,1.0,1.0,25732.562594343566,25732.562594343566,275.98727849854305,2.8372784985430712,275.98727849854305,275.98727849854305,86631.40040834136,86622.60270578887,8.797702552488772,0.0,8648.866644398773,8648.866644398773,0.9201182026823723,3422.302058667573,275.98727849854305,2.8372784985430712,1.0,0.002,0.1269286503361426,0.004800050325646838,0.00019579149633806186,0.001804208503885353,0.09789574816903093,0.09789574816903093,0.0,2.2341503647105299e-13,1.0,1.001304873176154,0.6486505911294103,0.09152961912356339,0.0,0.00011925014850326348,153.4381225146054,0.0,1599341.939211362,265.97279233522994,0.0009998266082220653,1.0,1286691.2489455417,2584.4063676463043,,,,,,,,,,,,,,,,,,,3.0,14263.233907904083,1580.0277010043496,0.36664786485494555,6.175450102142607,2.555737120341731
2920.0,-29.68794991693685,5.222733199414394,35.020128123530796,30.34909948417919,5.035241196657941,-26.215630805579217,-39.725019957963354,1.5629220853023487,-7.176894680596092,-7.177858751579819,40.04694180285038,35902.02499638478,15325.357062869982,15325.357062869982,51227.38205925476,86643.23332531119,86622.48735185908,15325.357062869982,101947.84441472906,101947.84441472906,101947.84441472906,129710.9651574059,125213.62404931165,4497.34110809424,0.0,98528.1444121593,47787.55624997021,56378.431291321205,27763.120742676834,84141.55203399804,21011.333677434348,1580.0477458483292,0.0,0.8751678609049741,2.6604965838301546,0.0014947306463915918,1.0,1.0,-6.541001366166995,325537.6958625574,1556558.2187083499,4.781499158135995,1556558.2187083499,4.781499158135995,0.7568073442527736,0.09153418594698018,3.4052520816759455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4052520816759455,1.284411010234868,1.2847208165619373,2.651216825876679,5617.610316734266,14263.193020181478,6455.670989811451,0.00047330770706942516,28934.170525098747,2950.464279351129,19296.432602049066,1967.6885176945304,0.6669080969613596,0.6669080969613596,30740.21590922347,30484.863174865135,1.0104814125874253,0.8,4360.656409934429,4324.433322199387,1.0104814125874253,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1685.1488648189159,2034.6934298245008,9.094363935922555,5.222733199414394,-0.7422745655813232,5.965007764995717,2.556427771113591,3.5,0.7304079346038831,0.6,0.00024119241940854337,1.0002657746807946,0.00024112833360264961,198.66479109382246,0.0,1.2779216942649972e-05,36.21630081547002,0.07539998838247038,8.134511733769041e-05,0.00015984730207085294,0.0005443203581270556,0.09153418585674976,0.09153418585674976,0.09153418585674976,0.09165073778101748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487220.28239553346,595.8165990959805,0.0,0.09153418585674976,0.09153418594698018,0.09153418594698018,0.3666628364217293,0.3666628364217293,0.5,10.079922688942254,0.685964191948699,0.685964191948699,2.745537130977027e-11,0.0009640709837412942,0.6368573854128385,2.745537130977027e-11,27763.120742676834,21011.333677434348,0.7568073442527736,0.6088238310431443,0.42668603238835306,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496127786452386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35389.96951619907,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.82874103224526,260.82874103224526,-12.321258967754716,245.20925370599804,276.44822835849254,106867.68137165418,107030.68347734438,-163.00210569019745,0.0,nan,276.44822835849254,3.2982283584925653,270.2004334279937,-2.9495665720062902,263.9526384974946,-9.197361502505373,257.7048435669957,-15.445156433004286,251.45704863649706,-21.692951363502914,245.20925370599804,-27.94074629400194,1.0,1.0,25732.562594343566,25732.562594343566,275.9876139008928,2.8376139008928476,275.9876139008928,275.9876139008928,86631.06510279572,86622.48735185908,8.577750936645316,0.0,8648.866644398773,8648.866644398773,0.9201196016951477,3422.2783420843252,275.9876139008928,2.8376139008928476,1.0,0.002,0.1268115555496377,0.004800593215682907,0.0001956110136026637,0.0018043889856710685,0.09780550680133185,0.09780550680133185,0.0,-7.262680040698299e-13,1.0,1.0012811886051227,0.6368573853853832,0.09153418594698018,0.0,0.00011709474414961691,150.66464372263238,0.0,1599342.2586588163,265.9731053194039,0.0009640709562859229,1.0,1286690.062964071,2584.555341613868,,,,,,,,,,,,,,,,,,,3.0,14263.193020181478,1580.0477458483292,0.3666628364217293,6.175450102142607,2.556427771113591
2921.0,-29.690500762734185,5.223740584156506,35.02037303892379,30.34947122158485,5.035534568417842,-26.217897229618973,-39.7272139909677,1.5629310352980865,-7.176587000804204,-7.1775164763968595,40.04732285283914,35900.129628382,15329.113831136567,15329.113831136567,51229.24345951856,86642.89491954079,86622.37418676852,15329.113831136567,101951.48801790508,101951.48801790508,101951.48801790508,129715.26184695143,125216.18141570748,4499.080431243948,0.0,98528.69629922026,47786.54885909776,56380.16382235833,27763.773829046346,84143.93765140467,21011.842263521496,1580.0675453020308,0.0,0.8751682836671268,2.6605311474754774,0.0014947306463915918,1.0,1.0,-6.552276408038324,325542.11936484714,1556574.6647203288,4.781484705442424,1556574.6647203288,4.781484705442424,0.7568078602318462,0.09153868318697014,3.405228644984987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.405228644984987,1.2844111006851058,1.2847208247171864,2.6511983921414535,5617.571257861311,14263.152226579668,6455.67022110698,0.00047331321212398434,28934.53173675351,2950.501112689197,19296.43030433996,1967.6882833934076,0.666899692032308,0.666899692032308,30740.046653163987,30484.863174865135,1.0104744579361928,0.8,4360.632400099141,4324.433322199387,1.0104744579361928,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1685.4189153106117,2034.6934298245008,9.09513575045615,5.223740584156506,-0.7411361718614069,5.964876756017913,2.5571106004549042,3.5,0.7306030287014013,0.6,0.00024112833360264961,1.000264854183025,0.0002410644866649776,198.66689298988962,0.0,1.2731593239961816e-05,36.081335242051786,0.07541271997571034,8.132497008872805e-05,0.00015980336351392157,0.0005441669910025544,0.09153868297459107,0.09153868297459107,0.09153868297459107,0.09165312121222044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487205.5781653138,595.821397025545,0.0,0.09153868297459107,0.09153868318697014,0.09153868318697014,0.36667758382824384,0.36667758382824384,0.5,10.083355836098098,0.6736917532852544,0.6736917532852544,3.3935521059902385e-11,0.0009294755926703147,0.6252400683585506,3.3935521059902385e-11,27763.773829046346,21011.842263521496,0.7568078602318462,0.6088286915184954,0.42665140983906275,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496280763253782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35389.83455062565,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8276093723536,260.8276093723536,-12.32239062764637,245.20680776014817,276.448410984559,106875.75231747584,107038.66092017114,-162.90860269530924,0.0,nan,276.448410984559,3.298410984559041,270.2000903396768,-2.949909660323158,263.9517696947945,-9.19823030520547,257.70344904991265,-15.446550950087328,251.45512840503045,-21.694871594969527,245.20680776014817,-27.94319223985181,1.0,1.0,25732.562594343566,25732.562594343566,275.987943091692,2.8379430916920114,275.987943091692,275.987943091692,86630.73365265144,86622.37418676852,8.359465882924269,0.0,8648.866644398773,8648.866644398773,0.9201209911048652,3422.254788209912,275.987943091692,2.8379430916920114,1.0,0.002,0.12669658448231252,0.004801126248388779,0.00019543380393142172,0.0018045661945579757,0.09771690196571085,0.09771690196571085,0.0,-1.5106024070510315e-12,1.0,1.0012578558424443,0.6252400683246151,0.09153868318697014,0.0,0.0001149710268874041,147.93194399863384,0.0,1599342.5734722053,265.9734129991958,0.0009294755587347936,1.0,1286688.8989650388,2584.70213692307,,,,,,,,,,,,,,,,,,,3.0,14263.152226579668,1580.0675453020308,0.36667758382824384,6.175450102142607,2.5571106004549042
2922.0,-29.693042898630296,5.22471717888575,35.020613969440774,30.349833389651053,5.035822764610936,-26.220156332305294,-39.7293993277475,1.562936198281767,-7.1762856412726705,-7.177181641972678,40.04769770298433,35898.240271347095,15332.808632677406,15332.808632677406,51231.0489040245,86642.55269987484,86622.26149885367,15332.808632677406,101955.07013153107,101955.07013153107,101955.07013153107,129719.4886315901,125218.6997297,4500.788901890088,0.0,98529.24112507966,47785.54428396303,56381.88537901848,27764.418500059026,84146.3038790775,21012.344012410245,1580.0871767431863,0.0,0.8751686891545253,2.6605649553209725,0.0014947306463915918,1.0,1.0,-6.5633871139907,325546.4467490103,1556590.8432761035,4.7814708433178,1556590.8432761035,4.7814708433178,0.7568083593166403,0.09154311201193718,3.405205641919331,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.405205641919331,1.284411208348306,1.2847208503963568,2.6511802604854795,5617.532839058041,14263.111526304965,6455.669225468888,0.00047331858214059855,28934.887195107556,2950.537359353863,19296.427328311074,1967.687979922917,0.6668913964722075,0.6668913964722075,30739.880528451005,30484.863174865135,1.0104676319598127,0.8,4360.6088344613245,4324.433322199387,1.0104676319598127,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1685.6858870722383,2034.6934298245008,9.095887169885486,5.22471717888575,-0.740022518482748,5.964739697368498,2.5577857168511318,3.5,0.7307959191003234,0.6,0.0002410644866649776,1.0002639552142873,0.0002410008732278413,198.66898774787825,0.0,1.2684272734215709e-05,35.947228928767316,0.07542540424844454,8.130490728042756e-05,0.00015975957938455003,0.000544014221070929,0.09154311182666679,0.09154311182666679,0.09154311182666679,0.09165546708349821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487191.1452140947,595.8261064258943,0.0,0.09154311182666679,0.09154311201193718,0.09154311201193718,0.3666921102819729,0.3666921102819729,0.5,10.086726496733935,0.6615875004074496,0.6615875004074496,-2.5124791136477143e-11,0.0008960006999814141,0.6137945279819519,-2.5124791136477143e-11,27764.418500059026,21012.344012410245,0.7568083593166403,0.6088330270292812,0.4266169589924554,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496433210173731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35389.700444312366,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.82647856519685,260.82647856519685,-12.323521434803126,245.20437005549098,276.4485870749027,106883.8086228963,107046.59446981877,-162.78584692245056,0.0,nan,276.4485870749027,3.2985870749027413,270.19974367102054,-2.9502563289794352,263.9509002671375,-9.199099732862464,257.70205686325596,-15.447943136744016,251.45321345937353,-21.696786540626448,245.20437005549098,-27.945629944508994,1.0,1.0,25732.562594343566,25732.562594343566,275.98826489690447,2.838264896904491,275.98826489690447,275.98826489690447,86630.403933804,86622.26149885367,8.142434950335883,0.0,8648.866644398773,8648.866644398773,0.9201223548028423,3422.231670128928,275.98826489690447,2.838264896904491,1.0,0.002,0.1265837061826581,0.004801649381244123,0.00019525981920407725,0.0018047401808375632,0.09762990960203863,0.09762990960203863,0.0,4.164030231734728e-14,1.0,1.0012348666821993,0.6137945280070767,0.09154311201193718,0.0,0.00011287826385201489,145.2390804987317,0.0,1599342.8823951115,265.9737143587273,0.0008960007251062052,1.0,1286687.760268375,2584.8467879503387,,,,,,,,,,,,,,,,,,,3.0,14263.111526304965,1580.0871767431863,0.3666921102819729,6.175450102142607,2.5577857168511318
2923.0,-29.695581504908084,5.2256634894934875,35.020850980349756,30.350214766245358,5.036101249281385,-26.222413229484346,-39.731584245432146,1.562932973863204,-7.175990800535942,-7.176854411062254,40.04806646642962,35896.34386247904,15336.44272697552,15336.44272697552,51232.78658945456,86642.26428465624,86622.14895449903,15336.44272697552,101958.59168147456,101958.59168147456,101958.59168147456,129723.64689158229,125221.17991787077,4502.466973711513,0.0,98529.82903055035,47784.52318743169,56383.67315902073,27765.055210107726,84148.72836912845,21012.839242000104,1580.106665205268,0.0,0.8751690760258466,2.660597991600578,0.0014947306463915918,1.0,1.0,-6.574336882994771,325550.6759106844,1556606.759253167,4.7814576176159616,1556606.759253167,4.7814576176159616,0.756808840572753,0.09154747363116938,3.4051808672745514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4051808672745514,1.2844113547445255,1.2847209151177945,2.6511606695908223,5617.491328303106,14263.070915490422,6455.6695498174495,0.0004733246458518891,28935.270363307292,2950.57643163642,19296.42829781063,1967.6880787843588,0.6668825988327505,0.6668825988327505,30739.7016094065,30484.863174865135,1.0104602802814486,0.8,4360.583453882327,4324.433322199387,1.0104602802814486,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1685.949822041767,2034.6934298245008,9.096618728784195,5.2256634894934875,-0.7389333514137286,5.964596840907216,2.5584532239013815,3.5,0.7309866354003948,0.6,0.0002410008732278413,1.0002635941569595,0.00024093736354661717,198.67107963614063,0.0,1.2638017163033762e-05,35.81614064003768,0.07543804226560757,8.128485289375114e-05,0.00015971602033409017,0.000543861936638877,0.09154747354174347,0.09154747354174347,0.09154747354174347,0.09165777616182708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487176.9797145348,595.8307285494644,0.0,0.09154747354174347,0.09154747363116938,0.09154747363116938,0.3667064188911518,0.3667064188911518,0.5,10.090035577408914,0.6496515623979349,0.6496515623979349,1.318767317570746e-11,0.000863610526323555,0.6025175280674944,1.318767317570746e-11,27765.055210107726,21012.839242000104,0.756808840572753,0.6088361355232348,0.4265821309267496,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496585139603282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35389.56935602364,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.82534789373994,260.82534789373994,-12.324652106260032,245.20193961500166,276.44875617247834,106891.71676371437,107054.4830757789,-162.76631206451236,0.0,nan,276.44875617247834,3.298756172478363,270.1993928609832,-2.9506071390167676,263.95002954948666,-9.19997045051332,257.7006662379924,-15.449333762007598,251.45130292649736,-21.698697073502615,245.20193961500166,-27.948060384998314,1.0,1.0,25732.562594343566,25732.562594343566,275.98857911520184,2.838579115201867,275.98857911520184,275.98857911520184,86630.12340433094,86622.14895449903,7.974449831905076,0.0,8648.866644398773,8648.866644398773,0.9201238235204692,3422.206771610924,275.98857911520184,2.838579115201867,1.0,0.002,0.12647289026614972,0.004802162697887448,0.00019508901250101527,0.0018049109872219438,0.09754450625050763,0.09754450625050763,0.0,-2.77040976964793e-13,1.0,1.0012122146832207,0.6025175280543067,0.09154747363116938,0.0,0.00011081588270157332,142.58531659496862,0.0,1599343.1851423385,265.97400919946404,0.0008636105131358818,1.0,1286686.6474271584,2584.9893295080383,,,,,,,,,,,,,,,,,,,3.0,14263.070915490422,1580.106665205268,0.3667064188911518,6.175450102142607,2.5584532239013815
2924.0,-29.698105786399022,5.226580018931644,35.02108410921701,30.350556049402826,5.036373793493793,-26.22465782841042,-39.73375599654389,1.5629258355072162,-7.175702060524145,-7.1765342241027845,40.04842847517388,35894.4802569761,15340.01646743046,15340.01646743046,51234.49672440656,86641.92278445775,86622.02681623146,15340.01646743046,101962.04328366191,101962.04328366191,101962.04328366191,129727.72371240269,125223.60879033369,4504.114922068995,0.0,98530.3656550107,47783.53408684023,56385.3684090783,27765.68042874077,84151.04883781906,21013.325464349713,1580.1258270919263,0.0,0.8751694499776541,2.6606303138725393,0.0014947306463915918,1.0,1.0,-6.5851664538741375,325554.81407617294,1556622.3838153733,4.781444833591546,1556622.3838153733,4.781444833591546,0.7568093106264535,0.09155176779349151,3.4051585994344125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4051585994344125,1.2844115192260763,1.2847209980621748,2.6511429930854207,5617.453873909281,14263.030290648036,6455.668185044947,0.0004733298072847006,28935.617175474974,2950.611796635444,19296.42421841429,1967.6876628016998,0.6668744648297809,0.6668744648297809,30739.54079393486,30484.863174865135,1.0104536724773803,0.8,4360.560641387474,4324.433322199387,1.0104536724773803,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1686.2107612171617,2034.6934298245008,9.097330428823463,5.226580018931644,-0.7378680722898441,5.964448091221488,2.5591132228995255,3.5,0.7311752065427216,0.6,0.00024093736354661717,1.0002621119878634,0.00024087422752401577,198.67315975872643,0.0,1.2617536936146083e-05,35.758099677038,0.07545065980254372,8.126492388860292e-05,0.00015967243965801423,0.0005437099809941595,0.091551767695386,0.091551767695386,0.091551767695386,0.09166004037518939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487163.07514538086,595.8352654859005,0.0,0.091551767695386,0.09155176779349151,0.09155176779349151,0.36672051269554135,0.36672051269554135,0.5,10.093283760155815,0.6378755146419621,0.6378755146419621,-5.491074261954054e-11,0.0008321635786501247,0.5913677702286577,-5.491074261954054e-11,27765.68042874077,21013.325464349713,0.7568093106264535,0.6088396690473669,0.4265482219497239,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496736861117518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35389.51131506064,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8242180955233,260.8242180955233,-12.325781904476685,245.1995175382003,276.44891865284654,106899.69420553964,107062.3348100373,-162.64060449766626,0.0,nan,276.44891865284654,3.2989186528465666,270.19903842991744,-2.9509615700825407,263.94915820698753,-9.200841793012444,257.69927798405854,-15.450722015941437,251.4493977611297,-21.70060223887029,245.1995175382003,-27.95048246179968,1.0,1.0,25732.562594343566,25732.562594343566,275.9888851802801,2.8388851802801014,275.9888851802801,275.9888851802801,86629.79207874356,86622.02681623146,7.765262512097252,0.0,8648.866644398773,8648.866644398773,0.9201251436221497,3422.1843924315845,275.9888851802801,2.8388851802801014,1.0,0.002,0.12636411390770833,0.004802666397746177,0.0001949213488513632,0.0018050786511154978,0.0974606744256816,0.0974606744256816,0.0,-3.3139289923322934e-14,1.0,1.0011898169374642,0.5913677702835685,0.09155176779349151,0.0,0.00010877632775551136,139.96093003395077,0.0,1599343.4820087703,265.97429793947583,0.0008321636335608673,1.0,1286685.5585392695,2585.130272694082,,,,,,,,,,,,,,,,,,,3.0,14263.030290648036,1580.1258270919263,0.36672051269554135,6.175450102142607,2.5591132228995255
2925.0,-29.70062184171374,5.227467260092454,35.021313415828004,30.350899148639314,5.036639024397686,-26.22689575510317,-39.73592278836293,1.5629129377910973,-7.17541949011428,-7.176221221262017,40.04878444469837,35892.62500964628,15343.531060523199,15343.531060523199,51236.15607016948,86641.60109081047,86621.90348937576,15343.531060523199,101965.43454989896,101965.43454989896,101965.43454989896,129731.73176823785,125225.9985626157,4505.733205622146,0.0,98530.91519983734,47782.54793628735,56387.07473727776,27766.297218338892,84153.37195561666,21013.804868881554,1580.1448119256436,0.0,0.8751698074587215,2.6606619072502977,0.0014947306463915918,1.0,1.0,-6.595843070865328,325558.8594342195,1556637.7478349356,4.781432612646994,1556637.7478349356,4.781432612646994,0.7568097648613551,0.09155599608646486,3.4051358839256034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4051358839256034,1.2844117098640073,1.2847211076491714,2.6511249140558966,5617.415566615145,14262.989868158671,6455.667258195346,0.0004733351738083709,28935.971590727295,2950.6479369333356,19296.421447998808,1967.6873802979417,0.6668662010361684,0.6668662010361684,30739.37674524107,30484.863174865135,1.0104469318312026,0.8,4360.537370243568,4324.433322199387,1.0104469318312026,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1686.4687455514052,2034.6934298245008,9.098022777473119,5.227467260092454,-0.7368264245335272,5.964293684625981,2.559765815095859,3.5,0.7313616614559597,0.6,0.00024087422752401577,1.000261263087802,0.00024081131241695603,198.67523314065664,0.0,1.2543433104818851e-05,35.54808941905662,0.07546320323564853,8.124504489357298e-05,0.00015962918263044278,0.0005435590578966343,0.09155599605656031,0.09155599605656031,0.09155599605656031,0.09166226751066305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487149.4308095631,595.83971749951,0.0,0.09155599605656031,0.09155599608646486,0.09155599608646486,0.3667343938432923,0.3667343938432923,0.5,10.096471906288784,0.6262594566818507,0.6262594566818507,8.58335624798201e-12,0.0008017311477601652,0.5803781503967116,8.58335624798201e-12,27766.297218338892,21013.804868881554,0.7568097648613551,0.6088425796793021,0.42651440073698316,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449688772950415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35389.301304802655,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.82308909476365,260.82308909476365,-12.326910905236332,245.197103658817,276.4490745307103,106907.60415356731,107070.12995985805,-162.52580629076945,0.0,nan,276.4490745307103,3.2990745307102998,270.19868035633226,-2.9513196436677163,263.9482861819522,-9.201713818047779,257.6978920075741,-15.452107992425852,251.4474978331959,-21.702502166804067,245.197103658817,-27.952896341182964,1.0,1.0,25732.562594343566,25732.562594343566,275.98918392381256,2.839183923812584,275.98918392381256,275.98918392381256,86629.48063229001,86621.90348937576,7.5771429142478155,0.0,8648.866644398773,8648.866644398773,0.9201264902582278,3422.1615633452316,275.98918392381256,2.839183923812584,1.0,0.002,0.12625734822841134,0.004803160571753835,0.00019475678366589544,0.0018052432164184712,0.09737839183294772,0.09737839183294772,0.0,8.436654153065604e-14,1.0,1.0011677395849798,0.5803781503881282,0.09155599608646486,0.0,0.00010676565104440221,137.37370769926454,0.0,1599343.7730133655,265.9745805098857,0.0008017311391768089,1.0,1286684.4940807123,2585.2692104718767,,,,,,,,,,,,,,,,,,,3.0,14262.989868158671,1580.1448119256436,0.3667343938432923,6.175450102142607,2.559765815095859
2926.0,-29.703129136333082,5.228325713380273,35.02153896464317,30.35123763782906,5.036898211503058,-26.229126401549696,-39.73808469073845,1.5628954767222185,-7.175141514444078,-7.175913839074399,40.04913463032112,35890.78527066339,15346.98560554376,15346.98560554376,51237.770876207156,86641.28584450665,86621.78423110755,15346.98560554376,101968.7698366513,101968.7698366513,101968.7698366513,129735.67505015728,125228.35278527011,4507.3222648871815,0.0,98531.46630754994,47781.572281826324,56388.77113969291,27766.90521350598,84155.67635319888,21014.277309489997,1580.1635631672211,0.0,0.8751701561589921,2.6606929273945217,0.0014947306463915918,1.0,1.0,-6.606351973119786,325562.8321866424,1556652.862327902,4.781420691891163,1556652.862327902,4.781420691891163,0.7568102079762398,0.09156015918584375,3.4051132229965333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4051132229965333,1.284411921381754,1.2847212384047493,2.651106834428441,5617.377258054062,14262.949526324319,6455.666365259683,0.00047334054677955674,28936.326005876916,2950.684077220755,19296.418778954354,1967.6871081311513,0.6668579409505991,0.6668579409505991,30739.213090497553,30484.863174865135,1.0104402073811272,0.8,4360.514154983518,4324.433322199387,1.0104402073811272,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1686.7238151020674,2034.6934298245008,9.098695037168891,5.228325713380273,-0.735807329960009,5.964133043340282,2.560411099544256,3.5,0.7315460284412161,0.6,0.00024081131241695603,1.0002603586233574,0.0002407486314347005,198.6772993410724,0.0,1.2499673563162562e-05,35.4240748780027,0.0754757029092117,8.122521523625527e-05,0.00015958609718070074,0.0005434087297164139,0.09156015908084399,0.09156015908084399,0.09156015908084399,0.09166446045515803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487136.04344727943,595.8440856649255,0.0,0.09156015908084399,0.09156015918584375,0.09156015918584375,0.3667480652078841,0.3667480652078841,0.5,10.099600947328788,0.6148054803763898,0.6148054803763898,6.821210263296962e-12,0.0007723246303044107,0.5695618659545971,6.821210263296962e-12,27766.90521350598,21014.277309489997,0.7568102079762398,0.6088450963327031,0.4264808605426784,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497038109217963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35389.1772902616,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8219609934586,260.8219609934586,-12.32803900654136,245.19469794467935,276.449224042238,106915.47744722788,107077.87377205685,-162.3963248289755,0.0,nan,276.449224042238,3.299224042237995,270.1983188227269,-2.9516811772730875,263.94741360321404,-9.202586396785932,257.6965083837021,-15.453491616297867,251.44560316419117,-21.704396835808808,245.19469794467935,-27.95530205532063,1.0,1.0,25732.562594343566,25732.562594343566,275.9894775171105,2.839477517110538,275.9894775171105,275.9894775171105,86629.1719671183,86621.78423110755,7.387736010743538,0.0,8648.866644398773,8648.866644398773,0.9201278336539531,3422.138789111516,275.9894775171105,2.839477517110538,1.0,0.002,0.12615256190651494,0.00480364562419891,0.0001945952692658394,0.0018054047295955095,0.0972976346329197,0.0972976346329197,0.0,-1.1386512392685955e-12,1.0,1.0011460092145787,0.5695618659477759,0.09156015918584375,0.0,0.00010478629406356297,134.82679022589053,0.0,1599344.0600337132,265.9748584855559,0.0007723246234832004,1.0,1286683.4487352432,2585.4059999104975,,,,,,,,,,,,,,,,,,,3.0,14262.949526324319,1580.1635631672211,0.3667480652078841,6.175450102142607,2.560411099544256
2927.0,-29.705628005701318,5.229155848279549,35.021760801917665,30.351572844106727,5.037151140423359,-26.231350091087375,-39.74023793181402,1.5628732258122555,-7.174870446309228,-7.175614260562359,40.04947863477051,35888.94561330613,15350.383812142458,15350.383812142458,51239.32942544859,86640.9796768286,86621.65748704813,15350.383812142458,101972.04129919059,101972.04129919059,101972.04129919059,129739.54564338078,125230.66317831883,4508.882465061946,0.0,98532.0212947626,47780.5915925669,56390.477446884106,27767.504344190187,84157.9817910743,21014.742582822473,1580.1821302539922,0.0,0.8751704854986477,2.6607231583609567,0.0014947306463915918,1.0,1.0,-6.616734738503794,325566.70411747304,1556667.7101405053,4.781409433007679,1556667.7101405053,4.781409433007679,0.7568106345581396,0.09156425817790294,3.4050905145527257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4050905145527257,1.2844121548110017,1.2847213913778055,2.6510886725871705,5617.338775291771,14262.909276127388,6455.665582557488,0.00047334596546720023,28936.681968850757,2950.7203753423196,19296.41643940512,1967.6868695635226,0.666849656784319,0.666849656784319,30739.0490923893,30484.863174865135,1.010433468831432,0.8,4360.490891015429,4324.433322199387,1.010433468831432,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1686.9760111206178,2034.6934298245008,9.099349196996329,5.229155848279549,-0.7348115258455232,5.9639673741250725,2.5610491783862357,3.5,0.7317283366817816,0.6,0.0002407486314347005,1.0002594889421794,0.00024068617603348436,198.679358636019,0.0,1.2453288274574472e-05,35.292618970144055,0.07548815619748628,8.120546947035076e-05,0.00015954316196434976,0.0005432589074665566,0.09156425810109647,0.09156425810109647,0.09156425810109647,0.09166661352745395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487122.90761995025,595.8483717328398,0.0,0.09156425810109647,0.09156425817790294,0.09156425817790294,0.3667615299524949,0.3667615299524949,0.5,10.102671612333873,0.6035087588660986,0.6035087588660986,1.3983481039758772e-11,0.0007438142531555059,0.5588795220585894,1.3983481039758772e-11,27767.504344190187,21014.742582822473,0.7568106345581396,0.6088469368556433,0.42644731788366713,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497187968281788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35389.04583435375,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8208338250775,260.8208338250775,-12.329166174922477,245.1923003095749,276.44936734058024,106923.30631975664,107085.56834512543,-162.26202536881533,0.0,nan,276.44936734058024,3.299367340580261,270.19795393438,-2.9520460656199816,263.946540528178,-9.203459471821986,257.6951271219761,-15.454872878023878,251.44371371577589,-21.706286284224092,245.1923003095749,-27.957699690425073,1.0,1.0,25732.562594343566,25732.562594343566,275.98976244121,2.8397624412100413,275.98976244121,275.98976244121,86628.87931500196,86621.65748704813,7.2218279538356,0.0,8648.866644398773,8648.866644398773,0.9201291798617398,3422.1159671254895,275.98976244121,2.8397624412100413,1.0,0.002,0.12604973083674606,0.004804121273057963,0.00019443676760988332,0.0018055632325358298,0.09721838380494166,0.09721838380494166,0.0,1.4571330253509984e-13,1.0,1.0011245467027399,0.5588795220446059,0.09156425817790294,0.0,0.00010283104564768056,132.31089968586653,0.0,1599344.3401535624,265.97512955369075,0.0007438142391720248,1.0,1286682.4299267535,2585.541092107075,,,,,,,,,,,,,,,,,,,3.0,14262.909276127388,1580.1821302539922,0.3667615299524949,6.175450102142607,2.5610491783862357
2928.0,-29.708118394474525,5.229958133615429,35.02197897837081,30.3518806695007,5.037396359637982,-26.23356691906188,-39.74238254651425,1.5628448842284524,-7.17460555866478,-7.175321763619273,40.049816679568885,35887.12284273065,15353.725759552484,15353.725759552484,51240.848602283135,86640.6447893955,86621.52656366819,15353.725759552484,101975.25232322067,101975.25232322067,101975.25232322067,129743.34711096759,125232.93293310331,4510.414177864278,0.0,98532.54732897824,47779.627545256386,56392.13309302428,27768.09478774692,84160.2278807712,21015.200871850124,1580.2005032197874,0.0,0.8751707986281009,2.660752672043322,0.0014947306463915918,1.0,1.0,-6.626981226465148,325570.4845564941,1556682.3008287854,4.781398728294931,1556682.3008287854,4.781398728294931,0.7568110463640232,0.09156829380512284,3.405069328211078,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.405069328211078,1.2844124162514123,1.284721572658492,2.6510716379937,5617.302681032302,14262.869111139833,6455.66384416659,0.00047335086010940616,28937.0164984994,2950.754487872964,19296.411243238388,1967.6863397019767,0.6668417680253612,0.6668417680253612,30738.896086553268,30484.863174865135,1.0104271819534207,0.8,4360.469186357217,4324.433322199387,1.0104271819534207,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1687.2253714756164,2034.6934298245008,9.09998511113213,5.229958133615429,-0.7338383584802655,5.963796492095694,2.561680145269818,3.5,0.7319086129342337,0.6,0.00024068617603348436,1.0002586134602893,0.00024062394744180798,198.68141097950954,0.0,1.2408599056978122e-05,35.165969727475996,0.07550056479654325,8.118580722123588e-05,0.00015950036881224848,0.0005431098136809421,0.09156829377918771,0.09156829377918771,0.09156829377918771,0.09166872895478075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487110.02069300856,595.8525765728216,0.0,0.09156829377918771,0.09156829380512284,0.09156829380512284,0.3667747904373946,0.3667747904373946,0.5,10.105684669265688,0.5923662446762137,0.5923662446762137,-7.048583938740194e-12,0.0007162049544717775,0.5483405371541039,-7.048583938740194e-12,27768.09478774692,21015.200871850124,0.7568110463640232,0.6088487387994652,0.42641427841154983,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449733732671461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35388.91918511107,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8197074900782,260.8197074900782,-12.330292509921776,245.1899106793309,276.4495043008255,106931.12588581107,107093.26794126912,-162.14205545806368,0.0,nan,276.4495043008255,3.299504300825504,270.1975855765271,-2.9524144234728738,263.9456668522281,-9.204333147771877,257.69374812792773,-15.456251872072244,251.44182940362964,-21.708170596370337,245.1899106793309,-27.960089320669084,1.0,1.0,25732.562594343566,25732.562594343566,275.9900398005189,2.840039800518923,275.9900398005189,275.9900398005189,86628.55449133771,86621.52656366819,7.027927669521887,0.0,8648.866644398773,8648.866644398773,0.9201304358316073,3422.0946748521333,275.9900398005189,2.840039800518923,1.0,0.002,0.1259488291633898,0.004804587742362055,0.00019428123911497452,0.0018057187608430964,0.09714061955748726,0.09714061955748726,0.0,-4.1929133776097416e-14,1.0,1.0011033710292316,0.5483405371611525,0.09156829380512284,0.0,0.00010090165102756716,129.82828115817466,0.0,1599344.6142392377,265.9753944413352,0.0007162049615203614,1.0,1286681.4351997522,2585.6743793755754,,,,,,,,,,,,,,,,,,,3.0,14262.869111139833,1580.2005032197874,0.3667747904373946,6.175450102142607,2.561680145269818
2929.0,-29.71060660366113,5.230732947871353,35.02219344403277,30.352186678815656,5.037629994153443,-26.2357829438837,-39.7445269167423,1.562806334402339,-7.174355439160138,-7.1750444092623,40.050145961614746,35885.30273688387,15357.022290174564,15357.022290174564,51242.32502705843,86640.33206322046,86621.33432659057,15357.022290174564,101978.35661676513,101978.35661676513,101978.35661676513,129747.02778459329,125235.11051190988,4511.917272683413,0.0,98533.08923836042,47778.66140110288,56393.80870806394,27768.671167828164,84162.47987589211,21015.647740975044,1580.218622290514,0.0,0.875171061660255,2.660780671660979,0.0014947306463915918,1.0,1.0,-6.637298145392492,325574.06931406463,1556696.5133986995,4.781389736223231,1556696.5133986995,4.781389736223231,0.7568114301891067,0.09157226650884054,3.405047692862365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.405047692862365,1.2844127249520623,1.2847218015020896,2.6510541562794394,5617.265639377532,14262.82903275122,6455.662534725742,0.0004733559718333038,28937.35951038358,2950.789465350918,19296.407329232068,1967.6859405844064,0.6668337282918971,0.6668337282918971,30738.739837832472,30484.863174865135,1.0104207618361416,0.8,4360.447021679262,4324.433322199387,1.0104207618361416,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1687.4719342415988,2034.6934298245008,9.100609010766437,5.230732947871353,-0.7328914429420426,5.963624390813395,2.5623040944266076,3.5,0.7320868841218878,0.6,0.00024062394744180798,1.0002583923554862,0.00024056178811473702,198.68346156400352,0.0,1.2363664397530356e-05,35.03862490260103,0.07551292846094078,8.116615161372447e-05,0.0001594577958280835,0.0005429613997933338,0.09157226641320462,0.09157226641320462,0.09157226641320462,0.09167077226746903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487097.37041223026,595.8567040326552,0.0,0.09157226641320462,0.09157226650884054,0.09157226650884054,0.3667878491857815,0.3667878491857815,0.5,10.108639848302662,0.5813389963868758,0.5813389963868758,-8.01492205937393e-12,0.0006889701021464134,0.5377462638697921,-8.01492205937393e-12,27768.671167828164,21015.647740975044,0.7568114301891067,0.6088499899553996,0.42638124244676656,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497486181178838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35388.7918402862,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.81858098192777,260.81858098192777,-12.33141901807221,245.18752786967752,276.44963409417875,106938.81639461014,107100.98337627911,-162.16698166896765,0.0,nan,276.44963409417875,3.2996340941787707,270.19721284926874,-2.9527871507312398,263.9447916043834,-9.20520839561658,257.69237035948277,-15.457629640517212,251.43994911457548,-21.710050885424494,245.18752786967752,-27.962472130322453,1.0,1.0,25732.562594343566,25732.562594343566,275.990294928024,2.8402949280240364,275.990294928024,275.990294928024,86628.2850318289,86621.33432659057,6.950705238326918,0.0,8648.866644398773,8648.866644398773,0.920131718415283,3422.072931326677,275.990294928024,2.8402949280240364,1.0,0.002,0.1258498674900843,0.004805043552236134,0.00019412869694480976,0.0018058713039488677,0.09706434847240487,0.09706434847240487,0.0,8.936774931189717e-13,1.0,1.0010820829568747,0.537746263877807,0.09157226650884054,0.0,9.89616562731379e-05,127.33203257951462,0.0,1599344.871399363,265.97564456083984,0.0006889701101613355,1.0,1286680.491968257,2585.808188697902,,,,,,,,,,,,,,,,,,,3.0,14262.82903275122,1580.218622290514,0.3667878491857815,6.175450102142607,2.5623040944266076
