time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2930.0,-29.713079687307765,5.231480873151928,35.02240435262082,30.352468031365447,5.037854889086176,-26.237986229668603,-39.746661857329286,1.562761431436578,-7.174098472728417,-7.174761645676098,40.05047225688046,35883.518975687715,15360.248966414447,15360.248966414447,51243.76794210216,86639.998492405,86621.20379224033,15360.248966414447,101981.45275865478,101981.45275865478,101981.45275865478,129750.69352366964,125237.30097478665,4513.392548883005,0.0,98533.60675072548,47777.72492129993,56395.42425491727,27769.24076501487,84164.66501993214,21016.089900715957,1580.2363298920557,0.0,0.8751713663079588,2.660809192179308,0.0014947306463915918,1.0,1.0,-6.647242829907896,325577.72401698766,1556710.5971486843,4.7813793214779645,1556710.5971486843,4.7813793214779645,0.7568118292666149,0.09157617459031189,3.405027381836879,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.405027381836879,1.2844130632137922,1.2847220600028095,2.651037644632012,5617.230653177977,14262.788915014033,6455.660355989112,0.000473360623815847,28937.68410683689,2950.8225649775295,19296.400816842477,1967.6852765054814,0.6668260233127454,0.6668260233127454,30738.59315308512,30484.863174865135,1.010414734701224,0.8,4360.4262136997195,4324.433322199387,1.010414734701224,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1687.7157270096554,2034.6934298245008,9.10120627579278,5.231480873151928,-0.7319605513208796,5.963441424472808,2.5629210936165037,3.5,0.7322631696047154,0.6,0.00024056178811473702,1.0002568266288818,0.00024050002130501926,198.6854997200885,0.0,1.235003027094735e-05,34.99998578786479,0.07552527849121173,8.114658680977629e-05,0.00015941520130496073,0.0005428131255244295,0.09157617453786271,0.09157617453786271,0.09157617453786271,0.09167281403905282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487084.975609188,595.8607482771819,0.0,0.09157617453786271,0.09157617459031189,0.09157617459031189,0.3668007045671513,0.3668007045671513,0.5,10.111539034730201,0.5704697680214963,0.5704697680214963,-6.0254023992456496e-12,0.0006631729476680448,0.5275188157681896,-6.0254023992456496e-12,27769.24076501487,21016.089900715957,0.7568118292666149,0.6088513265034258,0.4263489787215296,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497634908277066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35388.753201171465,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8174549126472,260.8174549126472,-12.332545087352798,245.18515317364736,276.4497566516473,106946.51897450337,107108.62277816808,-162.1038036647065,0.0,nan,276.4497566516473,3.2997566516473285,270.1968359560396,-2.953164043960385,263.9439152604515,-9.206084739548487,257.6909945648513,-15.459005435148697,251.43807386924564,-21.711926130754335,245.18515317364736,-27.964846826352613,1.0,1.0,25732.562594343566,25732.562594343566,275.9905625989564,2.84056259895641,275.9905625989564,275.9905625989564,86627.92473602443,86621.20379224033,6.720943784108385,0.0,8648.866644398773,8648.866644398773,0.9201329224867056,3422.0525187460635,275.9905625989564,2.84056259895641,1.0,0.002,0.1257527789015384,0.004805492646625671,0.00019397904606386048,0.0018060209538888843,0.09698952303193024,0.09698952303193024,0.0,-4.725516852821521e-14,1.0,1.0010615310028586,0.527518815774215,0.09157617459031189,0.0,9.708856999433286e-05,124.92187564163649,0.0,1599345.138677725,265.97590152727156,0.0006631729536934472,1.0,1286679.5303394445,2585.9376164176183,,,,,,,,,,,,,,,,,,,3.0,14262.788915014033,1580.2363298920557,0.3668007045671513,6.175450102142607,2.5629210936165037
2931.0,-29.71554495488222,5.232202363369011,35.02261173532308,30.352782632131152,5.038084168265676,-26.24018204256701,-39.74878419013692,1.562721255945956,-7.173846870389411,-7.17448500668408,40.05079233817875,35881.698688254575,15363.421173911815,15363.421173911815,51245.11986216639,86639.71282784702,86621.06272145384,15363.421173911815,101984.48389536566,101984.48389536566,101984.48389536566,129754.28384161304,125239.44344545656,4514.840396156472,0.0,98534.16399134601,47776.74550561659,56397.131650810465,27769.799946247378,84166.93159705785,21016.523901179167,1580.2537378869397,0.0,0.8751716610457387,2.6608370925821334,0.0014947306463915918,1.0,1.0,-6.65708169905605,325581.2995912466,1556724.4127818854,4.7813692455195875,1556724.4127818854,4.7813692455195875,0.7568122183760707,0.09158002076258731,3.4050050667246436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4050050667246436,1.2844133785621539,1.284722296088789,2.6510196199734404,5617.192461089363,14262.749017351522,6455.659598730749,0.0004733660049393243,28938.037406836633,2950.858591551308,19296.398553346557,1967.6850456931325,0.6668178039187885,0.6668178039187885,30738.43199476742,30484.863174865135,1.010408112869538,0.8,4360.403352570404,4324.433322199387,1.010408112869538,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1687.9568018676837,2034.6934298245008,9.101785754773204,5.232202363369011,-0.7310509059622197,5.963253269331231,2.5635312726559296,3.5,0.7324375064731228,0.6,0.00024050002130501926,1.000256020008125,0.0002404384642474491,198.68753147124693,0.0,1.227216945488839e-05,34.7793282351537,0.07553755066066661,8.112714186579953e-05,0.00015937287943921974,0.0005426654619890389,0.09158002072150798,0.09158002072150798,0.09158002072150798,0.0916748160499137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487072.81747839885,595.8647152624278,0.0,0.09158002072150798,0.09158002076258731,0.09158002076258731,0.3668133635893827,0.3668133635893827,0.5,10.11438289276743,0.5597535868751038,0.5597535868751038,4.774847184307873e-12,0.0006381362946967784,0.517403307628058,4.774847184307873e-12,27769.799946247378,21016.523901179167,0.7568122183760707,0.6088509927806104,0.4263158702284076,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497782734163902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35388.532543618756,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.81633031156395,260.81633031156395,-12.333669688436032,245.18278650594337,276.449874117185,106954.22197650991,107116.11442525058,-161.89244874066875,0.0,nan,276.449874117185,3.299874117185027,270.19645659493034,-2.953543405069638,263.94303907269233,-9.206960927307648,257.68962155044284,-15.46037844955714,251.43620402819013,-21.713795971809844,245.18278650594337,-27.967213494056608,1.0,1.0,25732.562594343566,25732.562594343566,275.9908229270498,2.840822927049828,275.9908229270498,275.9908229270498,86627.65244692404,86621.06272145384,6.5897254701994825,0.0,8648.866644398773,8648.866644398773,0.9201342453593621,3422.0300920582667,275.9908229270498,2.840822927049828,1.0,0.002,0.12565754326390852,0.0048059330471046996,0.00019383225083610545,0.0018061677475834214,0.09691612541805272,0.09691612541805272,0.0,-1.5804731655355564e-12,1.0,1.001041202893598,0.5174033076232831,0.09158002076258731,0.0,9.523561852610958e-05,122.53763131893302,0.0,1599345.4006885989,265.97615312961057,0.0006381362899219312,1.0,1286678.5895377828,2586.0656320371622,,,,,,,,,,,,,,,,,,,3.0,14262.749017351522,1580.2537378869397,0.3668133635893827,6.175450102142607,2.5635312726559296
2932.0,-29.718001666661745,5.232897858365163,35.022815711043705,30.35306077161806,5.03830735992548,-26.24237076400677,-39.750905440282054,1.5626764572649154,-7.17360093963714,-7.174215102978754,40.05110879888402,35879.92933258477,15366.54060063115,15366.54060063115,51246.46993321592,86639.37962959734,86620.94557157531,15366.54060063115,101987.48617220647,101987.48617220647,101987.48617220647,129757.84563789611,125241.5839761915,4516.261661704615,0.0,98534.6764298977,47775.81957640724,56398.729837211635,27770.359465689642,84169.08930290128,21016.957432504707,1580.271372202623,0.0,0.8751719324258905,2.6608643080566035,0.0014947306463915918,1.0,1.0,-6.666682889581466,325584.78814093384,1556738.072230593,4.7813599680730094,1556738.072230593,4.7813599680730094,0.7568125813593165,0.09158380986317778,3.4049849702873405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4049849702873405,1.2844137150932655,1.2847225536319953,2.651003278986392,5617.157836498673,14262.70919383487,6455.657392121365,0.0004733705992814889,28938.358697537085,2950.891354084941,19296.391957643442,1967.6843731185922,0.6668101725923294,0.6668101725923294,30738.286859397846,30484.863174865135,1.0104021494119533,0.8,4360.382764378001,4324.433322199387,1.0104021494119533,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1688.195195981554,2034.6934298245008,9.102348257599857,5.232897858365163,-0.7301625100295688,5.963060368394732,2.5641347236600027,3.5,0.7326099210457151,0.6,0.0002404384642474491,1.0002551365061605,0.0002403771352649967,198.68955620747437,0.0,1.2230619813250175e-05,34.66157655075099,0.07554978128047986,8.110771114532597e-05,0.00015933075310212312,0.0005425188196172923,0.09158380980779456,0.09158380980779456,0.09158380980779456,0.09167680516776408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487060.90212705336,595.8686031327313,0.0,0.09158380980779456,0.09158380986317778,0.09158380986317778,0.3668258283824151,0.3668258283824151,0.5,10.117172755687529,0.5492089531473425,0.5492089531473425,-1.375610736431554e-11,0.0006141633415950309,0.5075322133972691,-1.375610736431554e-11,27770.359465689642,21016.957432504707,0.7568125813593165,0.6088514246458584,0.4262839200203631,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497930095714922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35388.41479193435,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8152071361233,260.8152071361233,-12.334792863876658,245.18042782934805,276.44998644289916,106961.94645669629,107123.6336767724,-161.6872200760933,0.0,nan,276.44998644289916,3.2999864428991827,270.1960747201829,-2.953925279817099,263.9421629974813,-9.207837002518659,257.6882512747714,-15.461748725228574,251.4343395520573,-21.715660447942668,245.18042782934805,-27.96957217065193,1.0,1.0,25732.562594343566,25732.562594343566,275.9910792856419,2.8410792856419107,275.9910792856419,275.9910792856419,86627.32191017941,86620.94557157531,6.376338604095508,0.0,8648.866644398773,8648.866644398773,0.920135436701794,3422.009895138777,275.9910792856419,2.8410792856419107,1.0,0.002,0.1255641161023425,0.004806364837298319,0.00019368824242520366,0.001806311757989994,0.09684412121260183,0.09684412121260183,0.0,4.151978240385379e-13,1.0,1.0010213649301853,0.5075322134110252,0.09158380986317778,0.0,9.342714604538127e-05,120.21062274167538,0.0,1599345.6574964803,265.97639906036284,0.0006141633553511383,1.0,1286677.6716403635,2586.19059765608,,,,,,,,,,,,,,,,,,,3.0,14262.70919383487,1580.271372202623,0.3668258283824151,6.175450102142607,2.5641347236600027
2933.0,-29.720450346698577,5.233567782924941,35.023016312668545,30.3533517633565,5.038527227998988,-26.244552589227013,-39.75301802912725,1.5626294705308392,-7.173361766643836,-7.173952666978196,40.05141939428992,35878.14861893358,15369.609052689158,15369.609052689158,51247.757671622734,86639.07647861398,86620.81756501937,15369.609052689158,101990.42661770854,101990.42661770854,101990.42661770854,129761.33679797272,125243.6803092946,4517.656488678114,0.0,98535.21153258978,47774.875034008226,56400.37388731283,27770.910180264185,84171.28406757701,21017.383885811192,1580.2888126156654,0.0,0.8751721850871071,2.660890770145784,0.0014947306463915918,1.0,1.0,-6.6761828713335944,325588.1801978779,1556751.4786031686,4.781351330558268,1556751.4786031686,4.781351330558268,0.7568129294065238,0.091587540089373,3.40496387469675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.40496387469675,1.284414061383886,1.2847228212299733,2.6509861399587042,5617.121520955629,14262.669459543724,6455.655924017946,0.00047337557607471067,28938.695140008036,2950.9256616691773,19296.387569384075,1967.68392564067,0.6668022685897342,0.6668022685897342,30738.13450801364,30484.863174865135,1.0103958894635947,0.8,4360.36115255712,4324.433322199387,1.0103958894635947,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1688.4309451168438,2034.6934298245008,9.102894671019872,5.233567782924941,-0.7292954352254464,5.962863218150387,2.5647315352561235,3.5,0.7327804386446067,0.6,0.0002403771352649967,1.0002543073844115,0.0002403160211262319,198.69157436031108,0.0,1.2185428306123913e-05,34.53350381955517,0.07556196670878598,8.108836403844333e-05,0.00015928877122655337,0.0005423725116712494,0.0915875400795756,0.0915875400795756,0.0915875400795756,0.09167875514053944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487049.2158719257,595.8724162272443,0.0,0.0915875400795756,0.091587540089373,0.091587540089373,0.36683810376510206,0.36683810376510206,0.5,10.119909210427783,0.5388235580326182,0.5388235580326182,-2.7284841053187847e-12,0.0005909003343731456,0.497769795644615,-2.7284841053187847e-12,27770.910180264185,21017.383885811192,0.7568129294065238,0.60885084787917,0.42625164884176847,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498076948684795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35388.286719203155,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8140855551283,260.8140855551283,-12.335914444871662,245.17807704801885,276.4500940622379,106969.61660490667,107131.07429559393,-161.45769068723055,0.0,nan,276.4500940622379,3.3000940622379176,270.19569065938947,-2.954309340610507,263.9412872565525,-9.20871274344745,257.686883853709,-15.463116146290986,251.43248045086193,-21.717519549138046,245.17807704801885,-27.971922951981128,1.0,1.0,25732.562594343566,25732.562594343566,275.99132692125744,2.841326921257462,275.99132692125744,275.99132692125744,86627.03946148766,86620.81756501937,6.221896468283376,0.0,8648.866644398773,8648.866644398773,0.9201366872713173,3421.988694070234,275.99132692125744,2.841326921257462,1.0,0.002,0.12547247784630525,0.0048067879523596745,0.00019354699036298282,0.0018064530105069215,0.0967734951814914,0.0967734951814914,0.0,8.699044089233166e-13,1.0,1.0010017443397279,0.49776979564734347,0.091587540089373,0.0,9.163824237504335e-05,117.908798544982,0.0,1599345.9073187564,265.97663823335614,0.0005909003371016297,1.0,1286676.7791379327,2586.3141688404107,,,,,,,,,,,,,,,,,,,3.0,14262.669459543724,1580.2888126156654,0.36683810376510206,6.175450102142607,2.5647315352561235
2934.0,-29.722890715413406,5.234212557589104,35.02321359422919,30.353606154117756,5.038735287884842,-26.246728115082156,-39.75512202652169,1.5625726875411114,-7.173128995415084,-7.173697402289703,40.05172480130164,35876.388869940805,15372.627041013839,15372.627041013839,51249.015910954644,86638.73782164045,86620.68766731671,15372.627041013839,101993.31470833055,101993.31470833055,101993.31470833055,129764.76926185147,125245.74396544967,4519.025296401797,0.0,98535.71101678115,47773.951277929584,56401.95526539063,27771.454553520914,84173.40981891155,21017.80505394578,1580.3061689448277,0.0,0.8751724180503844,2.6609165076071553,0.0014947306463915918,1.0,1.0,-6.685549338150736,325591.4795904383,1556764.661110118,4.7813433664430445,1556764.661110118,4.7813433664430445,0.7568132599407223,0.09159121307268335,3.404944719556513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.404944719556513,1.2844144530333779,1.2847231344736438,2.650970418088272,5617.088208198756,14262.629804264765,6455.65324292882,0.00047337989191502633,28939.00463371259,2950.957221244012,19296.37955542926,1967.6831084447044,0.6667948604199703,0.6667948604199703,30737.99617030904,30484.863174865135,1.0103902053284117,0.8,4360.341528648163,4324.433322199387,1.0103902053284117,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1688.664083512812,2034.6934298245008,9.10342512232227,5.234212557589104,-0.728449263475218,5.962661821064322,2.5653217922622646,3.5,0.7329490835035042,0.6,0.0002403160211262319,1.0002534491731352,0.0002402551286625309,198.69358569897483,0.0,1.2142864446853302e-05,34.41287784238226,0.07557410957323284,8.106909985234565e-05,0.00015924692127388624,0.0005422269636971507,0.09159121295094051,0.09159121295094051,0.09159121295094051,0.09168067322623788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487037.75830136996,595.8761547148882,0.0,0.09159121295094051,0.09159121307268335,0.09159121307268335,0.36685019157654336,0.36685019157654336,0.5,10.1225930206528,0.5285935796516128,0.5285935796516128,1.6711965145077556e-11,0.0005684068746063531,0.4881480641389544,1.6711965145077556e-11,27771.454553520914,21017.80505394578,0.7568132599407223,0.608850419879751,0.42621997786622073,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498223324370765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35388.166093225984,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.81296496078465,260.81296496078465,-12.337035039215323,245.17573405469795,276.4501958668714,106977.24195142165,107138.55760833823,-161.31565691661393,0.0,nan,276.4501958668714,3.3001958668714337,270.1953035044334,-2.9546964955665658,263.9404111420033,-9.209588857996664,257.68551877956946,-15.464481220430514,251.43062641713232,-21.71937358286766,245.17573405469795,-27.974265945302022,1.0,1.0,25732.562594343566,25732.562594343566,275.99156716690266,2.841567166902678,275.99156716690266,275.99156716690266,86626.70357164068,86620.68766731671,6.015904323969153,0.0,8648.866644398773,8648.866644398773,0.920137822805296,3421.9694431542957,275.99156716690266,2.841567166902678,1.0,0.002,0.1253826030326821,0.004807202550922506,0.0001934084554997289,0.0018065915449026451,0.09670422774986444,0.09670422774986444,0.0,4.0237388074237934e-13,1.0,1.0009824055045378,0.48814806412224243,0.09159121307268335,0.0,8.987480083879786e-05,115.63974124724255,0.0,1599346.1506603293,265.9768710045849,0.0005684068578943879,1.0,1286675.9110226843,2586.4359545268085,,,,,,,,,,,,,,,,,,,3.0,14262.629804264765,1580.3061689448277,0.36685019157654336,6.175450102142607,2.5653217922622646
2935.0,-29.72532269681654,5.234832639347574,35.02340759580141,30.353872139845066,5.038940221826342,-26.248896404955527,-39.757221134472616,1.5625139299481667,-7.172898365016522,-7.173445033732541,40.05202472376365,35874.63321519355,15375.59018917045,15375.59018917045,51250.223404364,86638.42665157038,86620.55928025008,15375.59018917045,101996.14946942053,101996.14946942053,101996.14946942053,129768.13711225166,125247.76881174276,4520.368300508898,0.0,98536.23089914255,47773.02451036331,56403.56265419915,27771.987642831118,84175.55029703028,21018.21770141061,1580.3230991820142,0.0,0.8751726562009134,2.6609419467979536,0.0014947306463915918,1.0,1.0,-6.694776098413627,325594.74157501163,1556777.6069668687,4.781335224998445,1556777.6069668687,4.781335224998445,0.7568135911523826,0.0915948266920165,3.40492466499333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.40492466499333,1.2844148534576714,1.2847234567789143,2.650953977857857,5617.05337332328,14262.59023386662,6455.651228491952,0.00047338455236620213,28939.32776610656,2950.990171578119,19296.373534142655,1967.682494444347,0.6667872070180693,0.6667872070180693,30737.851336838856,30484.863174865135,1.0103842542966384,0.8,4360.320983281729,4324.433322199387,1.0103842542966384,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1688.894645161913,2034.6934298245008,9.103936846040744,5.234832639347574,-0.7276216462879566,5.9624542856355305,2.5659055789241623,3.5,0.7331158796926178,0.6,0.0002402551286625309,1.0002525830177675,0.00024019445962106877,198.69559016046992,0.0,1.2098941954796403e-05,34.288401499893006,0.07558620851518763,8.10498846499377e-05,0.0001592052440125932,0.0005420818621347602,0.09159482665063988,0.09159482665063988,0.09159482665063988,0.09168255687918726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487026.5243999698,595.8798202130486,0.0,0.09159482665063988,0.0915948266920165,0.0915948266920165,0.3668620943700211,0.3668620943700211,0.5,10.125224929305308,0.5185148807020141,0.5185148807020141,1.688249540165998e-11,0.0005466687160264883,0.47866893531892174,1.688249540165998e-11,27771.987642831118,21018.21770141061,0.7568135911523826,0.6088492825234564,0.42618828256664465,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498369206032207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35388.04161688349,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8118456520053,260.8118456520053,-12.338154347994703,245.1733988536835,276.4502924503273,106984.82498170328,107145.95557434495,-161.13059264168334,0.0,nan,276.4502924503273,3.3002924503273334,270.19491373099544,-2.955086269004539,263.9395350116711,-9.210464988328852,257.6841562923422,-15.465843707657768,251.4287775730122,-21.721222426987765,245.1733988536835,-27.976601146316483,1.0,1.0,25732.562594343566,25732.562594343566,275.9918046910794,2.8418046910794033,275.9918046910794,275.9918046910794,86626.39489458903,86620.55928025008,5.8356143389537465,0.0,8648.866644398773,8648.866644398773,0.9201390116542673,3421.9492883182966,275.9918046910794,2.8418046910794033,1.0,0.002,0.12529446583260345,0.004807609507631541,0.00019327259969583206,0.0018067274006993322,0.09663629984791602,0.09663629984791602,0.0,3.9516436997621973e-13,1.0,1.000963352353385,0.47866893530203924,0.0915948266920165,0.0,8.813718827057067e-05,113.40392136776376,0.0,1599346.392536507,265.97710163498346,0.0005466686991439929,1.0,1286675.0527555658,2586.555987564796,,,,,,,,,,,,,,,,,,,3.0,14262.59023386662,1580.3230991820142,0.3668620943700211,6.175450102142607,2.5659055789241623
2936.0,-29.72774689084748,5.235428422270107,35.023598354409756,30.354148253705375,5.039142342909335,-26.251057967471212,-39.7593115811236,1.5624534195243645,-7.172675351024907,-7.173200936126104,40.05231915509281,35872.867578676065,15378.50604965602,15378.50604965602,51251.37362833208,86638.1398446603,86620.41977280787,15378.50604965602,101998.92582246389,101998.92582246389,101998.92582246389,129771.43975173768,125249.75381432024,4521.6859374174355,0.0,98536.76874257643,47772.08150508054,56405.2080416621,27772.51392927379,84177.72197093589,21018.62465513249,1580.3399499223021,0.0,0.8751728697220599,2.6609665531930653,0.0014947306463915918,1.0,1.0,-6.703905375038062,325597.89667793346,1556790.315883109,4.781327925539442,1556790.315883109,4.781327925539442,0.7568139027190361,0.09159838450321303,3.40490381824199,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.40490381824199,1.284415261616279,1.2847237871072896,2.6509369049051448,5617.0171977851805,14262.550750148665,6455.649806152201,0.0004733895172580616,28939.662910493797,2951.0243467946543,19296.369282673957,1967.682060915191,0.6667793381821635,0.6667793381821635,30737.700782028063,30484.863174865135,1.010378068189344,0.8,4360.2996263139485,4324.433322199387,1.010378068189344,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1689.1226686549974,2034.6934298245008,9.104434115434323,5.235428422270107,-0.7268148974296196,5.962243319699726,2.5664829911839493,3.5,0.7332808546239855,0.6,0.00024019445962106877,1.0002517791300485,0.00024013399889173274,198.69758823891942,0.0,1.205467099778594e-05,34.162937607725354,0.07559826318618541,8.103075291714596e-05,0.0001591637067039228,0.000541937112681735,0.09159838444198455,0.09159838444198455,0.09159838444198455,0.09168440466542714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487015.51123258204,595.8834136771452,0.0,0.09159838444198455,0.09159838450321303,0.09159838450321303,0.36687381462300545,0.36687381462300545,0.5,10.127805538154597,0.5085803300773364,0.5085803300773364,9.322320693172514e-12,0.0005255851011725099,0.4692955610880176,9.322320693172514e-12,27772.51392927379,21018.62465513249,0.7568139027190361,0.6088472392496875,0.42615631236803864,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498514589097935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35387.916152991325,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.810727847283,260.810727847283,-12.339272152717001,245.17107134771246,276.45038434685375,106992.36608507058,107153.28016077976,-160.91407570918665,0.0,nan,276.45038434685375,3.3003843468537752,270.1945217470232,-2.955478252976775,263.93865914719856,-9.211340852801413,257.68279654736943,-15.467203452630542,251.4269339475405,-21.723066052459473,245.17107134771246,-27.97892865228752,1.0,1.0,25732.562594343566,25732.562594343566,275.9920326585444,2.84203265854444,275.9920326585444,275.9920326585444,86626.13246244998,86620.41977280787,5.71268964211049,0.0,8648.866644398773,8648.866644398773,0.9201402474608087,3421.9283373332,275.9920326585444,2.84203265854444,1.0,0.002,0.12520804717435932,0.004808007937261377,0.00019313939141273734,0.001806860609185992,0.09656969570636867,0.09656969570636867,0.0,5.987293993925391e-13,1.0,1.000944510809634,0.4692955610786953,0.09159838450321303,0.0,8.641864779197859e-05,111.1926464672323,0.0,1599346.626334538,265.97732464897507,0.0005255850918501892,1.0,1286674.2226155642,2586.6746463942986,,,,,,,,,,,,,,,,,,,3.0,14262.550750148665,1580.3399499223021,0.36687381462300545,6.175450102142607,2.5664829911839493
2937.0,-29.73010219839877,5.23600020944623,35.02378581934934,30.354410991445206,5.039327564277645,-26.253159223021296,-39.76134782480074,1.5623845880781742,-7.172468592713074,-7.172973348864365,40.05260563736953,35871.16872694111,15381.385539393616,15381.385539393616,51252.55426633473,86637.87630951904,86620.21702198821,15381.385539393616,102001.60256138182,102001.60256138182,102001.60256138182,129774.6320218301,125251.65397225606,4522.9780495740415,0.0,98537.30205794591,47771.16274353621,56406.82146045522,27773.029460448277,84179.8509209035,21019.02249274037,1580.356733064046,0.0,0.8751730223986208,2.660989510541141,0.0014947306463915918,1.0,1.0,-6.713122249326773,325600.83839690714,1556802.6817594774,4.781322706121955,1556802.6817594774,4.781322706121955,0.7568141791184024,0.09160188709652596,3.40488341967682,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.40488341967682,1.2844157082499363,1.284724156187478,2.6509201014958768,5616.981593377296,14262.511341371684,6455.6481779220985,0.00047339436101929505,28939.99291972785,2951.057998371294,19296.364415785218,1967.6815646306557,0.6667715665759976,0.6667715665759976,30737.553463830143,30484.863174865135,1.010372015077723,0.8,4360.278728476213,4324.433322199387,1.010372015077723,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1689.3481853673252,2034.6934298245008,9.104923231707351,5.23600020944623,-0.7260327655882071,5.962032975034437,2.5670541067644925,3.5,0.7334440305041408,0.6,0.00024013399889173274,1.0002446284223772,0.00024007526965726472,198.69952957332416,0.0,1.2013401102234505e-05,34.04597872373259,0.07561027658728765,8.101212126282812e-05,0.00015912187762890463,0.0005417914428465012,0.09160188706167197,0.09160188706167197,0.09160188706167197,0.09168618535550771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487004.7086402807,595.8869382900956,0.0,0.09160188706167197,0.09160188709652596,0.09160188709652596,0.3668853542540041,0.3668853542540041,0.5,10.130334489136043,0.4987499006065832,0.4987499006065832,1.3926637620897964e-11,0.0005047561513151777,0.45985109953761594,1.3926637620897964e-11,27773.029460448277,21019.02249274037,0.7568141791184024,0.6088458663878166,0.42612535344884533,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498659509404515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35387.799194107334,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8096159992162,260.8096159992162,-12.340384000783786,245.16876188262242,276.4504701158115,106999.97747564598,107160.03405754743,-160.05658190145869,0.0,nan,276.4504701158115,3.3004701158115495,270.1941284691702,-2.955871530829768,263.9377868225299,-9.212213177470062,257.68144517589946,-15.468554824100522,251.42510352926357,-21.72489647073641,245.16876188262242,-27.981238117377558,1.0,1.0,25732.562594343566,25732.562594343566,275.99223680333347,2.842236803333492,275.99223680333347,275.99223680333347,86625.91182082052,86620.21702198821,5.694798832308152,0.0,8648.866644398773,8648.866644398773,0.9201414566947715,3421.907836775204,275.99223680333347,2.842236803333492,1.0,0.002,0.12512336047725323,0.004808396307779046,0.00019300884810407036,0.001806991152617654,0.09650442405203517,0.09650442405203517,0.0,7.217243296053777e-13,1.0,1.0009255253139453,0.4598510995236893,0.09160188709652596,0.0,8.468668924703654e-05,108.96411450601256,0.0,1599346.8412811283,265.9775314072869,0.0005047561373885401,1.0,1286673.4486237525,2586.793994353393,,,,,,,,,,,,,,,,,,,3.0,14262.511341371684,1580.356733064046,0.3668853542540041,6.175450102142607,2.5670541067644925
2938.0,-29.73251466486668,5.236548546601551,35.02397011402492,30.354612541291885,5.03950491362823,-26.25531270701774,-39.76343250889329,1.5623029557696997,-7.17225302776194,-7.172738063936567,40.05288909316925,35869.46681349215,15384.199541707461,15384.199541707461,51253.66635519962,86637.51726513382,86620.06978919916,15384.199541707461,102004.26933090662,102004.26933090662,102004.26933090662,129777.80416425489,125253.5589836507,4524.245180604187,0.0,98537.76866133278,47770.30013599734,56408.29836148382,27773.53483334826,84181.83319483208,21019.413392811144,1580.372881377507,0.0,0.8751732295501394,2.6610132211275714,0.0014947306463915918,1.0,1.0,-6.722007953864647,325603.8796354415,1556814.917072534,4.781315624419474,1556814.917072534,4.781315624419474,0.7568144825257423,0.09160532995526878,3.4048664263194377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4048664263194377,1.2844162111597812,1.284724583781387,2.6509058331216226,5616.95136040441,14262.473231814045,6455.644861937223,0.00047339811261078434,28940.274396563997,2951.086701020634,19296.35450408452,1967.6805539184656,0.666764738981726,0.666764738981726,30737.430737868082,30484.863174865135,1.0103669724343707,0.8,4360.261319172559,4324.433322199387,1.0103669724343707,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1689.5712160786734,2034.6934298245008,9.105386855141067,5.236548546601551,-0.7252633012768763,5.961811847878427,2.56761897659974,3.5,0.73360542188564,0.6,0.00024007526965726472,1.000250570728935,0.00024001512889146293,198.70151805486034,0.0,1.1669471260997603e-05,33.071281553667205,0.07562194605854865,8.099305048082087e-05,0.00015908221917644385,0.0005416537070982639,0.09160532991277802,0.09160532991277802,0.09160532991277802,0.09168796089309955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486994.13252664916,595.8903891263304,0.0,0.09160532991277802,0.09160532995526878,0.09160532995526878,0.36689671133877877,0.36689671133877877,0.5,10.132813419163773,0.4890585687581961,0.4890585687581961,2.2680524125462398e-11,0.00048503617460937676,0.4507301100719019,2.2680524125462398e-11,27773.53483334826,21019.413392811144,0.7568144825257423,0.6088447401302978,0.42609510214009183,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498800314267324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.82449693727,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.80850311288185,260.80850311288185,-12.341496887118126,245.16645723379224,276.4505489919727,107007.34418008821,107167.550226906,-160.20604681778542,0.0,nan,276.4505489919727,3.3005489919727324,270.1937306403339,-2.9562693596660665,263.9369122886954,-9.213087711304581,257.68009393706546,-15.469906062934513,251.42327558543104,-21.726724414568935,245.16645723379224,-27.983542766207734,1.0,1.0,25732.562594343566,25732.562594343566,275.99245506489916,2.842455064899184,275.99245506489916,275.99245506489916,86625.52169991648,86620.06978919916,5.451910717325518,0.0,8648.866644398773,8648.866644398773,0.9201424640639271,3421.890758451035,275.99245506489916,2.842455064899184,1.0,0.002,0.12504034663243227,0.004808779194426834,0.0001928808881715895,0.0018071191117562198,0.09644044408579475,0.09644044408579475,0.0,-7.219095113364382e-14,1.0,1.0009071893065602,0.45073011004922137,0.09160532995526878,0.0,8.301383581779846e-05,106.81163198986457,0.0,1599347.0681983363,265.97774697223804,0.00048503615192885263,1.0,1286672.6484522207,2586.909503411348,,,,,,,,,,,,,,,,,,,3.0,14262.473231814045,1580.372881377507,0.36689671133877877,6.175450102142607,2.56761897659974
2939.0,-29.73491456089381,5.237073840484274,35.0241512696427,30.354846990108513,5.039688484519473,-26.25745425635529,-39.76550472490487,1.5622281799560835,-7.172041771293891,-7.172507705275831,40.05316710909066,35867.74791500762,15386.964734672118,15386.964734672118,51254.712649679735,86637.20309952286,86619.91512932064,15386.964734672118,102006.87986399276,102006.87986399276,102006.87986399276,129780.910871728,125255.42307823928,4525.487793488714,0.0,98538.27156564986,47769.39513886454,56409.862696428136,27774.03100773524,84183.89370416338,21019.797117439753,1580.3887542212256,0.0,0.8751734304442926,2.66103643278994,0.0014947306463915918,1.0,1.0,-6.730789434399753,325606.85721956834,1556826.9176439706,4.781308756633914,1556826.9176439706,4.781308756633914,0.7568147782216276,0.091608717139908,3.404847612047597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.404847612047597,1.2844166849263294,1.2847249804118563,2.6508902072094225,5616.918250971516,14262.433898662524,6455.6422299489595,0.0004734024078810661,28940.582015179003,2951.1180693895476,19296.34663689547,1967.679751688443,0.6667573798887236,0.6667573798887236,30737.29486112586,30484.863174865135,1.0103613894491672,0.8,4360.242044363667,4324.433322199387,1.0103613894491672,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1689.7918106498028,2034.6934298245008,9.105834599088938,5.237073840484274,-0.7245122757507128,5.961586116234987,2.5681777253240052,3.5,0.7337650643782873,0.6,0.00024001512889146293,1.000249269845865,0.00023995531526701183,198.70349620989285,0.0,1.1950061461797248e-05,33.8664741827334,0.07563389612001044,8.097409787031656e-05,0.00015904103102114638,0.000541510474689938,0.09160871706548268,0.09160871706548268,0.09160871706548268,0.0916897026195467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486983.76805134956,595.8937708921793,0.0,0.09160871706548268,0.091608717139908,0.091608717139908,0.366907891948596,0.366907891948596,0.5,10.135242986284775,0.47950498444276946,0.47950498444276946,1.1482370609883219e-11,0.0004659339819568231,0.4417182708760947,1.1482370609883219e-11,27774.03100773524,21019.797117439753,0.7568147782216276,0.6088422665480119,0.42606425453606395,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498944538905392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35387.61968956633,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8073910854143,260.8073910854143,-12.342608914585696,245.16415875335318,276.45062341747655,107014.77052964715,107174.852937946,-160.08240829883363,0.0,nan,276.45062341747655,3.3006234174765723,270.19333048464944,-2.9566695153505407,263.93603755182306,-9.213962448176915,257.67874461900345,-15.471255380996524,251.42145168618003,-21.728548313819942,245.16415875335318,-27.9858412466468,1.0,1.0,25732.562594343566,25732.562594343566,275.99266754146214,2.8426675414621627,275.99266754146214,275.99266754146214,86625.21721410037,86619.91512932064,5.302084779730649,0.0,8648.866644398773,8648.866644398773,0.9201435793741121,3421.8718501078347,275.99266754146214,2.8426675414621627,1.0,0.002,0.12495898590899583,0.004809154421562251,0.0001927554761933595,0.0018072445236824424,0.09637773809667975,0.09637773809667975,0.0,-1.241979609434285e-13,1.0,1.0008890718610601,0.44171827086461235,0.091608717139908,0.0,8.136071512773097e-05,104.68454307383965,0.0,1599347.2908948183,265.9779582287061,0.0004659339704744525,1.0,1286671.865033288,2587.0236377299816,,,,,,,,,,,,,,,,,,,3.0,14262.433898662524,1580.3887542212256,0.366907891948596,6.175450102142607,2.5681777253240052
2940.0,-29.737306901203976,5.237576465336355,35.024329390939485,30.355093627609335,5.039868782017514,-26.25958933288342,-39.767572086397536,1.5621512136838356,-7.171837114676578,-7.172284758989208,40.05344186869638,35866.029744529886,15389.685018023945,15389.685018023945,51255.714762553835,86636.91754727921,86619.77802002765,15389.685018023945,102009.46303805159,102009.46303805159,102009.46303805159,129783.99162934213,125257.28496422399,4526.706665118141,0.0,98538.7960442158,47768.48504162744,56411.45666954261,27774.528591290535,84185.98526083314,21020.18111567379,1580.404916720102,0.0,0.875173602810289,2.6610588951558816,0.0014947306463915918,1.0,1.0,-6.739367934206427,325609.7390126283,1556838.7777251622,4.781302864116059,1556838.7777251622,4.781302864116059,0.7568150453601306,0.09161205368098922,3.4048278450850065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4048278450850065,1.2844171682593137,1.284725387031208,2.650873819834833,5616.883528091192,14262.394736923286,6455.6403384585865,0.000473407074773037,28940.904071393845,2951.1509099839236,19296.340983104164,1967.6791751621772,0.6667497648139235,0.6667497648139235,30737.152103885688,30484.863174865135,1.0103555237605775,0.8,4360.221793521049,4324.433322199387,1.0103555237605775,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1690.0100027261547,2034.6934298245008,9.106268597936612,5.237576465336355,-0.7237806327048464,5.961357098041201,2.568730436556296,3.5,0.7339229818732275,0.6,0.00023995531526701183,1.000248489831375,0.00023989570362407066,198.70546817145893,0.0,1.188517629941999e-05,33.68258963255625,0.07564578129630986,8.095519374493442e-05,0.0001590001215220774,0.000541368041130269,0.09161205364383337,0.09161205364383337,0.09161205364383337,0.09169143236077945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486973.62018919847,595.8970820795131,0.0,0.09161205364383337,0.09161205368098922,0.09161205368098922,0.3669188982455208,0.3669188982455208,0.5,10.137624347829613,0.4701045919061926,0.4701045919061926,-1.057287590811029e-11,0.00044764431265775784,0.4329168247828079,-1.057287590811029e-11,27774.528591290535,21020.18111567379,0.7568150453601306,0.6088390437404567,0.4260332599708406,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499088014759305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35387.43580501615,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.80628014995835,260.80628014995835,-12.343719850041623,245.16186659509896,276.45069370481855,107022.1502546301,107182.07546198888,-159.92520735878946,0.0,nan,276.45069370481855,3.3006937048185705,270.1929282828736,-2.9570717171263823,263.93516286092773,-9.214837139072245,257.67739743898693,-15.472602561013048,251.41963201704465,-21.73036798295533,245.16186659509896,-27.98813340490102,1.0,1.0,25732.562594343566,25732.562594343566,275.99287463488633,2.842874634886357,275.99287463488633,275.99287463488633,86624.94913142984,86619.77802002765,5.171111402189126,0.0,8648.866644398773,8648.866644398773,0.9201447511563101,3421.8519843104314,275.99287463488633,2.842874634886357,1.0,0.002,0.12487923994917512,0.004809521698580213,0.00019263255202713286,0.0018073674476682768,0.09631627601356643,0.09631627601356643,0.0,-3.045905541676497e-13,1.0,1.0008713765625683,0.4329168247933808,0.09161205368098922,0.0,7.97459516895349e-05,102.60681192494113,0.0,1599347.506937616,265.9781628853234,0.00044764432323063374,1.0,1286671.1068219189,2587.1351145462504,,,,,,,,,,,,,,,,,,,3.0,14262.394736923286,1580.404916720102,0.3669188982455208,6.175450102142607,2.568730436556296
2941.0,-29.7396972696207,5.238056706060465,35.024504424816335,30.355296714138262,5.0400334569914325,-26.261724196960742,-39.76963557125998,1.562060384345086,-7.171647763174747,-7.1720773308296195,40.05370902778454,35864.32828369377,15392.37111383512,15392.37111383512,51256.69939752889,86636.59204939046,86619.57952618753,15392.37111383512,102011.95064002265,102011.95064002265,102011.95064002265,129786.96613532938,125259.06462469515,4527.901510634223,0.0,98539.28218821468,47767.59461263844,56412.98619508471,27775.015495306725,84188.00169039144,21020.556136585517,1580.4209883493609,0.0,0.8751737184904613,2.6610798078678353,0.0014947306463915918,1.0,1.0,-6.748036079496444,325612.42023859936,1556850.3097951305,4.781298909465172,1556850.3097951305,4.781298909465172,0.7568152802700492,0.0916153380856656,3.404810263125071,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.404810263125071,1.2844177159924672,1.2847258583255636,2.650859000721724,5616.852128168758,14262.35564655371,6455.637098131593,0.00047341100902678526,28941.196299664403,2951.1807089744616,19296.33129754994,1967.6781875105098,0.6667426977707102,0.6667426977707102,30737.025126621524,30484.863174865135,1.010350306454109,0.8,4360.20378114851,4324.433322199387,1.010350306454109,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1690.2258223316132,2034.6934298245008,9.106695040667306,5.238056706060465,-0.7230720673367985,5.961128773397263,2.569277184787481,3.5,0.7340791956535659,0.6,0.00023989570362407066,1.0002482898461165,0.00023983615474211655,198.7074385419965,0.0,1.1845159419093765e-05,33.56918179371173,0.07565762645572896,8.093632913612181e-05,0.00015895937448794886,0.0005412265096765099,0.09161533807265297,0.09161533807265297,0.09161533807265297,0.0916930975107903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486963.66973350546,595.9003287188574,0.0,0.09161533807265297,0.0916153380856656,0.0916153380856656,0.3669297343997747,0.3669297343997747,0.5,10.139957131274375,0.46081489640243944,0.46081489640243944,8.219558367272839e-11,0.0004295676548622396,0.42404125133316484,8.219558367272839e-11,27775.015495306725,21020.556136585517,0.7568152802700492,0.6088361567961879,0.4260028455787311,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499231041596303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35387.32239717731,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.80516886699365,260.80516886699365,-12.344831133006323,245.15957980811515,276.45075792587033,107029.44082655162,107189.41605864027,-159.97523208863913,0.0,nan,276.45075792587033,3.300757925870357,270.1925223023203,-2.9574776976796784,263.93428667876293,-9.215713321237047,257.6760510552228,-15.473948944777192,251.41781543167033,-21.732184568329643,245.15957980811515,-27.990420191884823,1.0,1.0,25732.562594343566,25732.562594343566,275.9930591127742,2.843059112774199,275.9930591127742,275.9930591127742,86624.658525646,86619.57952618753,5.078999458462931,0.0,8648.866644398773,8648.866644398773,0.9201457934089048,3421.8343144406963,275.9930591127742,2.843059112774199,1.0,0.002,0.12480112269586885,0.0048098795169672255,0.00019251213399361453,0.001807487865885228,0.09625606699680726,0.09625606699680726,0.0,-1.2115742437091015e-13,1.0,1.0008535312985298,0.42404125125096925,0.0916153380856656,0.0,7.81172475303909e-05,100.51115023497638,0.0,1599347.7051937536,265.97835223682523,0.0004295675726666559,1.0,1286670.4013844486,2587.247327822963,,,,,,,,,,,,,,,,,,,3.0,14262.35564655371,1580.4209883493609,0.3669297343997747,6.175450102142607,2.569277184787481
2942.0,-29.742078803083913,5.238515082767719,35.024676496025855,30.3555098240264,5.040195432969218,-26.263851379472577,-39.77169409682972,1.561968009336807,-7.1714494842212275,-7.171861979989974,40.05397361196068,35862.63394063251,15394.994795945011,15394.994795945011,51257.62873657752,86636.29062733802,86619.43835443574,15394.994795945011,102014.43315038075,102014.43315038075,102014.43315038075,129789.9265336346,125260.85363349465,4529.072900139943,0.0,98539.78577356707,47766.703013218736,56414.536400387035,27775.49338325385,84190.02978364089,21020.925068871846,1580.4364716720934,0.0,0.8751738881425114,2.661101497568006,0.0014947306463915918,1.0,1.0,-6.756374310938895,325615.2038894768,1556861.7307797188,4.781293109728877,1556861.7307797188,4.781293109728877,0.7568155416294275,0.09161856634586417,3.4047919147000445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4047919147000445,1.2844182708232363,1.2847263367997872,2.650843570231817,5616.819432812253,14262.316515943055,6455.63437831984,0.0004734152278045454,28941.50016866691,2951.2116949893093,19296.323167850598,1967.6773585118872,0.6667354164571427,0.6667354164571427,30736.892613791402,30484.863174865135,1.0103448617052346,0.8,4360.184983527707,4324.433322199387,1.0103448617052346,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1690.439289082272,2034.6934298245008,9.107097128760445,5.238515082767719,-0.7223750167089857,5.960890099476705,2.569818018181481,3.5,0.7342337194804232,0.6,0.00023983615474211655,1.0002473768674336,0.00023977683949867826,198.70940166408354,0.0,1.183280580114083e-05,33.53417164043311,0.0756694592615301,8.091751391479794e-05,0.00015891864082731862,0.0005410849033839748,0.09161856626981403,0.09161856626981403,0.09161856626981403,0.09169476097100013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486953.93308766966,595.9035057271703,0.0,0.09161856626981403,0.09161856634586417,0.09161856634586417,0.36694039845861354,0.36694039845861354,0.5,10.142242973194952,0.4516695498489298,0.4516695498489298,-6.59383658785373e-12,0.0004124957687281494,0.4154876690510605,-6.59383658785373e-12,27775.49338325385,21020.925068871846,0.7568155416294275,0.608832528843427,0.42597245817343854,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449937395323109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35387.28738702404,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8040578575297,260.8040578575297,-12.345942142470278,245.15729891731593,276.4508167977419,107036.71638123791,107196.65224243423,-159.93586119631436,0.0,nan,276.4508167977419,3.300816797741902,270.19211322165853,-2.9578867783414466,263.9334096455667,-9.216590354433265,257.6747060694905,-15.475293930509451,251.41600249340476,-21.733997506595216,245.15729891731593,-27.99270108268405,1.0,1.0,25732.562594343566,25732.562594343566,275.99325814104145,2.843258141041474,275.99325814104145,275.99325814104145,86624.33844152508,86619.43835443574,4.900087089336012,0.0,8648.866644398773,8648.866644398773,0.9201468810942612,3421.8158742735445,275.99325814104145,2.843258141041474,1.0,0.002,0.12472457524329658,0.004810232316587614,0.00019239414047884286,0.0018076058596649212,0.09619707023942142,0.09619707023942142,0.0,1.437639070289709e-13,1.0,1.0008363327645882,0.41548766905765433,0.09161856634586417,0.0,7.65474464899225e-05,98.4912776381894,0.0,1599347.9154165934,265.97855051577875,0.000412495775321986,1.0,1286669.669002686,2587.3557140199505,,,,,,,,,,,,,,,,,,,3.0,14262.316515943055,1580.4364716720934,0.36694039845861354,6.175450102142607,2.569818018181481
