time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2943.0,-29.744446980867906,5.238951962318553,35.024845648232194,30.355712596233957,5.040357615502567,-26.265966521227288,-39.77374326260758,1.5618771558577842,-7.171256762384587,-7.171652758394515,40.054233530247544,35860.96385075205,15397.574454187077,15397.574454187077,51258.538304939124,86635.97308744313,86619.29321159086,15397.574454187077,102016.86766577794,102016.86766577794,102016.86766577794,129792.8334301329,125262.6120558035,4530.221374329402,0.0,98540.27147233016,47765.83281097194,56416.042957064696,27775.96576435496,84192.00872141965,21021.289401293074,1580.4518830296424,0.0,0.8751740418575724,2.661122568974986,0.0014947306463915918,1.0,1.0,-6.764600249185548,325617.9083321408,1556872.9504193063,4.781287854816773,1556872.9504193063,4.781287854816773,0.7568157874197052,0.09162174351416139,3.404774348764189,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.404774348764189,1.2844188180581573,1.2847268079763805,2.650828764648342,5616.788061557491,14262.277482647021,6455.631149652426,0.0004734191599543615,28941.792136121076,2951.241467383977,19296.313517147635,1967.6763744140594,0.6667283569169405,0.6667283569169405,30736.765751985768,30484.863174865135,1.0103396491537842,0.8,4360.166987533549,4324.433322199387,1.0103396491537842,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1690.6504507706009,2034.6934298245008,9.10748549303544,5.238951962318553,-0.7216959605089492,5.960647922827502,2.5703530563316037,3.5,0.7343865875233153,0.6,0.00023977683949867826,1.0002459941838269,0.00023971787029682587,198.71135381076562,0.0,1.1786496533182975e-05,33.40293117504055,0.07568124575806329,8.089878825920629e-05,0.00015887805123947197,0.0005409439134417966,0.09162174348673485,0.09162174348673485,0.09162174348673485,0.09169639729632073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486944.3967005269,595.9066174072647,0.0,0.09162174348673485,0.09162174351416139,0.09162174351416139,0.36695089652127866,0.36695089652127866,0.5,10.14448258766598,0.4426685282870153,0.4426685282870153,3.410605131648481e-13,0.00039599600995643414,0.40705250920899516,3.410605131648481e-13,27775.96576435496,21021.289401293074,0.7568157874197052,0.6088290217014173,0.42594260898812014,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449951633932759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35387.15614655864,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.80294830476436,260.80294830476436,-12.34705169523562,245.15502515943177,276.45087145009575,107044.0611409118,107203.78730253097,-159.72616161918245,0.0,nan,276.45087145009575,3.3008714500957694,270.1917021919646,-2.958297808035354,263.9325329338256,-9.217467066174379,257.6733636757009,-15.47663632429908,251.41419441756764,-21.735805582432334,245.15502515943177,-27.994974840568204,1.0,1.0,25732.562594343566,25732.562594343566,275.9934505809184,2.843450580918443,275.9934505809184,275.9934505809184,86624.02209202104,86619.29321159086,4.728880430178833,0.0,8648.866644398773,8648.866644398773,0.920147922391158,3421.7982205080098,275.9934505809184,2.843450580918443,1.0,0.002,0.12464957610428123,0.004810577666414191,0.00019227853280153511,0.001807721467050805,0.09613926640076756,0.09613926640076756,0.0,-1.4766009595601481e-13,1.0,1.0008193715758102,0.4070525092086541,0.09162174351416139,0.0,7.49991332086235e-05,96.4990565362857,0.0,1599348.1198788406,265.9787432376154,0.0003959960096153736,1.0,1286668.957464566,2587.462588555714,,,,,,,,,,,,,,,,,,,3.0,14262.277482647021,1580.4518830296424,0.36695089652127866,6.175450102142607,2.5703530563316037
2944.0,-29.746807718517108,5.239367704479184,35.02501194845602,30.35592696340757,5.040516615708952,-26.268075285095698,-39.7757837670855,1.5617841822756695,-7.171069616527404,-7.17144974005859,40.05448954459521,35859.28127592245,15400.110940933151,15400.110940933151,51259.3922168556,86635.68294416362,86619.15415944089,15400.110940933151,102019.26510037405,102019.26510037405,102019.26510037405,129795.70020905577,125264.35279924309,4531.347409812668,0.0,98540.77775170213,47764.94473454824,56417.5922412821,27776.43510868171,84194.02734996381,21021.650919550073,1580.4673386899772,0.0,0.875174176269671,2.661143013978962,0.0014947306463915918,1.0,1.0,-6.772677576965066,325620.5326074903,1556884.0016026448,4.781283259797823,1556884.0016026448,4.781283259797823,0.7568160146288756,0.09162487161359727,3.4047558735697647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4047558735697647,1.2844193744916814,1.2847272887982029,2.65081323217911,5616.755150119034,14262.238637525312,6455.628638049888,0.0004734234487562126,28942.09788039389,2951.272644623178,19296.306009799573,1967.675608877606,0.6667210542077318,0.6667210542077318,30736.632323341586,30484.863174865135,1.0103341667871013,0.8,4360.14805999985,4324.433322199387,1.0103341667871013,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1690.859337265387,2034.6934298245008,9.107860483438925,5.239367704479184,-0.7210346973227759,5.96040240180196,2.570882373467385,3.5,0.7345378209906814,0.6,0.00023971787029682587,1.0002452259907946,0.0002396590996566596,198.7132998579277,0.0,1.1717849933229182e-05,33.2083867107715,0.07569296360799652,8.088014573275843e-05,0.00015883772456406743,0.0005408036756539651,0.0916248715971106,0.0916248715971106,0.0916248715971106,0.09169801259961854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486935.0601859527,595.9096639233389,0.0,0.0916248715971106,0.09162487161359727,0.09162487161359727,0.36696123100380723,0.36696123100380723,0.5,10.146676818577543,0.43381395573993586,0.43381395573993586,4.149569576838985e-11,0.00038012353115846054,0.39877216309349706,4.149569576838985e-11,27776.43510868171,21021.650919550073,0.7568160146288756,0.6088245666618255,0.42591241213427783,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499657929565442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.96160209437,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8018403309158,260.8018403309158,-12.348159669084168,245.152758493752,276.4509221680782,107051.3532943474,107210.85216224591,-159.49886789852042,0.0,nan,276.4509221680782,3.300922168078216,270.19128943321516,-2.9587105667848164,263.9316566983434,-9.218343301656603,257.6720239634857,-15.477976036514292,251.41239122862027,-21.737608771379712,245.152758493752,-27.997241506247974,1.0,1.0,25732.562594343566,25732.562594343566,275.9936375217548,2.843637521754829,275.9936375217548,275.9936375217548,86623.74150313527,86619.15415944089,4.587343694380252,0.0,8648.866644398773,8648.866644398773,0.9201490175852347,3421.7796529376137,275.9936375217548,2.843637521754829,1.0,0.002,0.12457609708686379,0.004810915671667044,0.0001921652674523529,0.0018078347327428036,0.09608263372617645,0.09608263372617645,0.0,1.951563910473908e-13,1.0,1.0008027209490882,0.39877216305200136,0.09162487161359727,0.0,7.347901244854867e-05,94.54311360966844,0.0,1599348.318636168,265.9789303834726,0.00038012348966276477,1.0,1286668.2670220865,2587.567500106306,,,,,,,,,,,,,,,,,,,3.0,14262.238637525312,1580.4673386899772,0.36696123100380723,6.175450102142607,2.570882373467385
2945.0,-29.749160776599908,5.239762659687099,35.02517543398167,30.356136755459033,5.040669702308348,-26.270177728709474,-39.77781948689369,1.5616866544018964,-7.170888456801492,-7.171253228431115,40.05474093096701,35857.61072671528,15402.605375524574,15402.605375524574,51260.21610223985,86635.39887008438,86619.00916756806,15402.605375524574,102021.61454309264,102021.61454309264,102021.61454309264,129798.51296901588,125266.06172246505,4532.451246550832,0.0,98541.28562888029,47764.06415598036,56419.1349698888,27776.898425923242,84196.03339581205,21022.007459663426,1580.4827023906123,0.0,0.8751742925011671,2.661162803673237,0.0014947306463915918,1.0,1.0,-6.78065429104538,325623.07278919435,1556894.8530691788,4.7812792863026,1556894.8530691788,4.7812792863026,0.756816226826977,0.0916279505037023,3.4047374514675273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4047374514675273,1.2844199518093813,1.2847277907641907,2.6507976979579175,5616.7222349683825,14262.199862515045,6455.626157047543,0.00047342774374725476,28942.403645957053,2951.303824033391,19296.298593917534,1967.674852668091,0.6667137543226485,0.6667137543226485,30736.49927798727,30484.863174865135,1.0103287001751016,0.8,4360.129186837774,4324.433322199387,1.0103287001751016,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1691.065977816168,2034.6934298245008,9.10822261081463,5.239762659687099,-0.7203911417667541,5.9601538014538535,2.5714060422897065,3.5,0.7346874406542019,0.6,0.0002396590996566596,1.0002444328785607,0.0002396005334085739,198.7152396078769,0.0,1.1678507842199604e-05,33.09689122479368,0.07570464211583872,8.086155087759481e-05,0.0001587975487790648,0.0005406639615293234,0.09162795047241794,0.09162795047241794,0.09162795047241794,0.09169959809577487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486925.91723202734,595.9126472924493,0.0,0.09162795047241794,0.0916279505037023,0.0916279505037023,0.36697140484953517,0.36697140484953517,0.5,10.148826248971515,0.4250980753150202,0.4250980753150202,-6.127720553195104e-11,0.00036477162962000875,0.39059893738573237,-6.127720553195104e-11,27776.898425923242,21022.007459663426,0.756816226826977,0.6088198461946731,0.4258824232033103,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499799077592614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.85010660839,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.80073380944987,260.80073380944987,-12.34926619055011,245.15049890349565,276.45096871540255,107058.5960652806,107217.88585471666,-159.2897894360531,0.0,nan,276.45096871540255,3.3009687154025755,270.1908747530231,-2.959125246976896,263.9307807906363,-9.2192192093637,257.67068682826186,-15.479313171738113,251.41059286587972,-21.739407134120256,245.15049890349565,-27.999501096504332,1.0,1.0,25732.562594343566,25732.562594343566,275.9938172691195,2.8438172691195405,275.9938172691195,275.9938172691195,86623.47021055601,86619.00916756806,4.461042987953988,0.0,8648.866644398773,8648.866644398773,0.9201501096289292,3421.761138724865,275.9938172691195,2.8438172691195405,1.0,0.002,0.12450411875913268,0.004811246355859021,0.0001920543143443278,0.001807945686281691,0.0960271571721639,0.0960271571721639,0.0,6.260187680739993e-13,1.0,1.0007862850054892,0.3905989374470096,0.0916279505037023,0.0,7.197832392425227e-05,92.61217720263906,0.0,1599348.5110536742,265.9791115431985,0.0003647716908972143,1.0,1286667.5987079279,2587.671031374265,,,,,,,,,,,,,,,,,,,3.0,14262.199862515045,1580.4827023906123,0.36697140484953517,6.175450102142607,2.5714060422897065
2946.0,-29.75150605703235,5.240137191570665,35.02533614220059,30.356308200303488,5.04081711782189,-26.272273739547433,-39.77984661525113,1.5615848003318946,-7.1707113973182,-7.171061343174606,40.0549877666476,35855.96354797899,15405.05617412633,15405.05617412633,51261.01972210532,86635.06302671928,86618.86218859097,15405.05617412633,102023.91836271729,102023.91836271729,102023.91836271729,129801.2727424921,125267.73960117126,4533.5331413208505,0.0,98541.7453901503,47763.21057938689,56420.59423418157,27777.354379774813,84197.94861395638,21022.358200590515,1580.4978635662123,0.0,0.8751744006937292,2.6611821254733847,0.0014947306463915918,1.0,1.0,-6.78851897455462,325625.55318582547,1556905.5081550332,4.781275587627333,1556905.5081550332,4.781275587627333,0.7568164308656143,0.09163097987621957,3.4047213915524797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4047213915524797,1.2844205489328058,1.28472831280312,2.650783961982998,5616.693130085799,14262.161162660836,6455.62212676205,0.00047343119817308766,28942.67520233642,2951.331515077669,19296.28654712449,1967.673624237073,0.6667070826115888,0.6667070826115888,30736.383292350867,30484.863174865135,1.010323934523322,0.8,4360.1127336836935,4324.433322199387,1.010323934523322,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1691.2704007831276,2034.6934298245008,9.108570792105837,5.240137191570665,-0.7197641543647029,5.959901345935368,2.571924133284893,3.5,0.7348354666528266,0.6,0.0002396005334085739,1.000243629530627,0.00023954217386119075,198.7171729794311,0.0,1.1638006021286501e-05,32.98210906432595,0.07571628012186,8.084303842625903e-05,0.00015875749498231489,0.0005405250392355729,0.09163097987257424,0.09163097987257424,0.09163097987257424,0.09170115488962105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486916.9652133191,595.915568372852,0.0,0.09163097987257424,0.09163097987621957,0.09163097987621957,0.3669814199639584,0.3669814199639584,0.5,10.15093150070127,0.4165157877785646,0.4165157877785646,-1.8189894035458565e-12,0.00034994585638514764,0.3825423686199656,-1.8189894035458565e-12,27777.354379774813,21022.358200590515,0.7568164308656143,0.6088155420167618,0.42585317265123507,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499939769068457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.73532444792,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.79962866780374,260.79962866780374,-12.350371332196232,245.14824639408033,276.45101094152545,107065.86645062918,107224.9576075679,-159.09115693873645,0.0,nan,276.45101094152545,3.301010941525476,270.1904580320388,-2.9595419679611723,263.92990512254414,-9.220094877455836,257.6693522130619,-15.48064778693805,251.4087993035717,-21.74120069642828,245.14824639408033,-28.001753605919646,1.0,1.0,25732.562594343566,25732.562594343566,275.99399216036016,2.8439921603601874,275.99399216036016,275.99399216036016,86623.14038512712,86618.86218859097,4.2781965361500625,0.0,8648.866644398773,8648.866644398773,0.920151061641999,3421.744998510242,275.99399216036016,2.8439921603601874,1.0,0.002,0.12443361992358166,0.004811570140739963,0.00019194564152570626,0.0018080543589018175,0.09597282076285313,0.09597282076285313,0.0,4.275234680162221e-13,1.0,1.000770082964525,0.3825423686217846,0.09163097987621957,0.0,7.049883192604247e-05,90.70851677975142,0.0,1599348.6993673665,265.9792886026818,0.00034994585820413704,1.0,1286666.9461262864,2587.7730891327647,,,,,,,,,,,,,,,,,,,3.0,14262.161162660836,1580.4978635662123,0.3669814199639584,6.175450102142607,2.571924133284893
2947.0,-29.753843655456162,5.2404916562830275,35.02549410864455,30.356532555911713,5.040959902757168,-26.274363299634725,-39.781868958938844,1.5614795469347247,-7.170538572087594,-7.170874195716116,40.05523007316343,35854.28792206583,15407.464234758125,15407.464234758125,51261.75215682395,86634.82784446867,86618.71216749914,15407.464234758125,102026.17640225726,102026.17640225726,102026.17640225726,129803.97949689465,125269.38610126908,4534.5933956255785,0.0,98542.28836414998,47762.31113090729,56422.19692582521,27777.80309463739,84200.0000204626,21022.703224867666,1580.512830657381,0.0,0.875174500144268,2.66120096852934,0.0014947306463915918,1.0,1.0,-6.796276953330448,325627.972353128,1556915.9677842353,4.78127218780773,1556915.9677842353,4.78127218780773,0.7568166263273058,0.09163396047400389,3.4047015484581578,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4047015484581578,1.2844211615236372,1.284728850578596,2.6507672486642546,5616.657716568926,14262.122540183618,6455.620745294222,0.00047343605978110843,28943.00336215241,2951.36497806615,19296.282417824703,1967.6732031656788,0.6666993807234832,0.6666993807234832,30736.23998422357,30484.863174865135,1.0103180462432477,0.8,4360.092404694928,4324.433322199387,1.0103180462432477,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1691.4726363117263,2034.6934298245008,9.108905402309235,5.2404916562830275,-0.7191535531369668,5.959645209419994,2.5724367215025805,3.5,0.7349819204293088,0.6,0.00023954217386119075,1.0002428360737783,0.000239484018502405,198.71910005110897,0.0,1.1597044272338788e-05,32.86602346780813,0.07572787716613234,8.082457357431597e-05,0.0001587176002868748,0.0005403860594642855,0.09163396047088097,0.09163396047088097,0.09163396047088097,0.09170268302256003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486908.20130937477,595.9184280833895,0.0,0.09163396047088097,0.09163396047400389,0.09163396047400389,0.36699127841374124,0.36699127841374124,0.5,10.152993180177965,0.40806270220343777,0.40806270220343777,2.1600499167107046e-12,0.0003356236285299019,0.3745972423856756,2.1600499167107046e-12,27777.80309463739,21022.703224867666,0.7568166263273058,0.6088094078903341,0.4258228968331637,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500079998102875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.61923885141,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7985249325039,260.7985249325039,-12.351475067496096,245.1460009628757,276.4510489021308,107072.98169172874,107231.87039755119,-158.88870582242168,0.0,nan,276.4510489021308,3.3010489021308445,270.190039314282,-2.959960685717988,263.92902972642617,-9.220970273573812,257.6680201385801,-15.481979861419859,251.40701055072853,-21.742989449271448,245.1460009628757,-28.003999037124288,1.0,1.0,25732.562594343566,25732.562594343566,275.9941619620671,2.844161962067119,275.9941619620671,275.9941619620671,86622.91803301733,86618.71216749914,4.205865518189967,0.0,8648.866644398773,8648.866644398773,0.9201522379142603,3421.7250562004488,275.9941619620671,2.844161962067119,1.0,0.002,0.1243645803341435,0.004811887093609144,0.00019183921772772207,0.001808160783566014,0.09591960886386103,0.09591960886386103,0.0,1.293735951701791e-12,1.0,1.000754104367926,0.37459724238351555,0.09163396047400389,0.0,6.903958732803609e-05,88.83091104759991,0.0,1599348.8833873777,265.9794614279124,0.000335623626369852,1.0,1286666.3096569064,2587.8737349820594,,,,,,,,,,,,,,,,,,,3.0,14262.122540183618,1580.512830657381,0.36699127841374124,6.175450102142607,2.5724367215025805
2948.0,-29.75617955911037,5.2408263109716895,35.025649274460655,30.35668091559785,5.041092860008433,-26.276452317197442,-39.78389116292817,1.5613656180983173,-7.170379392787993,-7.170700847763446,40.05546519816546,35852.667269523845,15409.841438269315,15409.841438269315,51262.50870779316,86634.4852594515,86618.5023311709,15409.841438269315,102028.34376944021,102028.34376944021,102028.34376944021,129806.58453702161,125270.95269528785,4535.631841733763,0.0,98542.73633069209,47761.480493879244,56423.61759645872,27778.240767581403,84201.85836404012,21023.039151539,1580.527644255405,0.0,0.8751745508273047,2.6612184339297795,0.0014947306463915918,1.0,1.0,-6.804130632393537,325630.2131543539,1556926.117461014,4.78127045515585,1556926.117461014,4.78127045515585,0.7568167951108674,0.09163689314575817,3.404686378290247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.404686378290247,1.284421814255732,1.2847294287671556,2.6507540906747358,5616.629836368051,14262.083993426628,6455.616270566,0.0004734392539268391,28943.263896211763,2951.391545146586,19296.2690425626,1967.6718392685168,0.6666929172797332,0.6666929172797332,30736.13042416431,30484.863174865135,1.0103135446168388,0.8,4360.076863041736,4324.433322199387,1.0103135446168388,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1691.6727138815559,2034.6934298245008,9.109233311987,5.2408263109716895,-0.7185635061199926,5.959389817091682,2.5729438803434275,3.5,0.735126822955265,0.6,0.000239484018502405,1.0002426646355969,0.00023942591829918846,198.72102575848044,0.0,1.1556580561053739e-05,32.7513493100263,0.0757394337466934,8.080611389620941e-05,0.0001586779046061956,0.0005402485003483534,0.09163689312750349,0.09163689312750349,0.09163689312750349,0.09170414967896268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486899.6146663454,595.9212298224446,0.0,0.09163689312750349,0.09163689314575817,0.09163689314575817,0.36700098220955446,0.36700098220955446,0.5,10.15501087882114,0.3996999168032289,0.3996999168032289,8.617462299298495e-11,0.0003214549754488871,0.3665702153699044,8.617462299298495e-11,27778.240767581403,21023.039151539,0.7568167951108674,0.6088049563723847,0.4257942516484334,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500219770389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.50456469363,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.79742160849594,260.79742160849594,-12.35257839150404,245.14376152632647,276.451081690664,107080.1368144879,107238.96631282715,-158.8294983392718,0.0,nan,276.451081690664,3.3010816906640343,270.1896176578003,-2.9603823421996935,263.9281536249268,-9.221846375073198,257.66668959206316,-15.483310407936813,251.4052255591949,-21.744774440805088,245.14376152632647,-28.006238473673505,1.0,1.0,25732.562594343566,25732.562594343566,275.99431104830586,2.844311048305883,275.99431104830586,275.99431104830586,86622.61444003996,86618.5023311709,4.112108869070653,0.0,8648.866644398773,8648.866644398773,0.9201531371792142,3421.7098101816982,275.99431104830586,2.844311048305883,1.0,0.002,0.12429701531132414,0.004812195520823959,0.0001917350630303375,0.001808264937833514,0.09586753151516875,0.09586753151516875,0.0,8.638515250347645e-13,1.0,1.0007379603034898,0.3665702152837298,0.09163689314575817,0.0,6.756502102086233e-05,86.9335964265528,0.0,1599349.0514981363,265.979620607212,0.00032145488927426413,1.0,1286665.720117366,2587.9752319779977,,,,,,,,,,,,,,,,,,,3.0,14262.083993426628,1580.527644255405,0.36700098220955446,6.175450102142607,2.5729438803434275
2949.0,-29.758501460255317,5.241141618805212,35.02580177678121,30.356861336063616,5.041218627833353,-26.278529451441727,-39.78590027019379,1.5612466190082241,-7.170212624515898,-7.1705207726626385,40.05569867872237,35851.026175714214,15412.16306091041,15412.16306091041,51263.189236624625,86634.21447452005,86618.35275639509,15412.16306091041,102030.51581730551,102030.51581730551,102030.51581730551,129809.18939926333,125272.54022135738,4536.649177905937,0.0,98543.24024419399,47760.6106013471,56425.14404760765,27778.673581957813,84203.81762956547,21023.371904223564,1580.5420942921241,0.0,0.8751746452356863,2.6612365589634033,0.0014947306463915918,1.0,1.0,-6.811650570385041,325632.54092536104,1556936.1962018078,4.781267227708292,1556936.1962018078,4.781267227708292,0.7568169819986724,0.09163977596259501,3.4046687510467346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4046687510467346,1.2844224905806854,1.2847300306249936,2.6507389710277414,5616.597799650377,14262.045402701573,6455.613501478979,0.00047344336779275755,28943.56175293052,2951.421918079112,19296.260765576186,1967.6709952507929,0.6666857704070388,0.6666857704070388,30736.00311880319,30484.863174865135,1.0103083138728302,0.8,4360.05880412697,4324.433322199387,1.0103083138728302,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1691.8706514102298,2034.6934298245008,9.109539815034834,5.241141618805212,-0.7179838864478896,5.959125505253102,2.5734456539349786,3.5,0.7352701868385653,0.6,0.00023942591829918846,1.000241214411042,0.00023936817924480975,198.72293995477747,0.0,1.154573197996667e-05,32.720604431225546,0.07575097947867336,8.07877776311369e-05,0.00015863814066805154,0.0005401103202566712,0.09163977590360875,0.09163977590360875,0.09163977590360875,0.09170562256499942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486891.22394738515,595.9239677976138,0.0,0.09163977590360875,0.09163977596259501,0.09163977596259501,0.36701052929821115,0.36701052929821115,0.5,10.1569862773382,0.391467246250329,0.391467246250329,-2.5579538487363607e-12,0.00030814814675750313,0.3588702022776147,-2.5579538487363607e-12,27778.673581957813,21023.371904223564,0.7568169819986724,0.6087988725421541,0.42576485467003666,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500359443907114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.473819814826,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7963192403675,260.7963192403675,-12.353680759632482,245.14152934774867,276.45110913298527,107087.1884670907,107245.88036103119,-158.69189394046862,0.0,nan,276.45110913298527,3.301109132985289,270.1891931759411,-2.9608068240588636,263.92727721888934,-9.222722781110633,257.665361261844,-15.48463873815598,251.40344530479666,-21.746554695203315,245.14152934774867,-28.008470652251305,1.0,1.0,25732.562594343566,25732.562594343566,275.9944738292591,2.8444738292591296,275.9944738292591,275.9944738292591,86622.31986943577,86618.35275639509,3.9671130406786688,0.0,8648.866644398773,8648.866644398773,0.9201541820932937,3421.6920948019683,275.9944738292591,2.8444738292591296,1.0,0.002,0.12423086492137733,0.0048124993471604345,0.0001916330930499966,0.0018083669061044992,0.0958165465249983,0.0958165465249983,0.0,-8.455042221910958e-13,1.0,1.0007224733903732,0.35887020228017263,0.09163977596259501,0.0,6.61503862742771e-05,85.11339387995233,0.0,1599349.2297923255,265.9797873754841,0.000308148149315457,1.0,1286665.1076994403,2588.0728093068437,,,,,,,,,,,,,,,,,,,3.0,14262.045402701573,1580.5420942921241,0.36701052929821115,6.175450102142607,2.5734456539349786
2950.0,-29.760816355662982,5.241437914395205,35.02595162766348,30.35703875301408,5.0413495973159295,-26.28059976036215,-39.787904418166704,1.5611330020154879,-7.170050460721711,-7.170345696606452,40.05592717990552,35849.39881464382,15414.444529508746,15414.444529508746,51263.84334415257,86633.92828234953,86618.18967434205,15414.444529508746,102032.6342038508,102032.6342038508,102032.6342038508,129811.73183939428,125274.08617135066,4537.645668043628,0.0,98543.72986773343,47759.757244182445,56426.63624838999,27779.097635543487,84205.73388393347,21023.697825420568,1580.556284700195,0.0,0.8751747311984763,2.661254180612441,0.0014947306463915918,1.0,1.0,-6.81910648284412,325634.8040894374,1556946.060042588,4.781264288982341,1556946.060042588,4.781264288982341,0.756817161638852,0.09164261111600207,3.404651619972409,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.404651619972409,1.2844231409964828,1.2847306070312872,2.6507242911638977,5616.566694780428,14262.007014629999,6455.6104301115965,0.00047344729036104727,28943.85119747789,2951.451433208883,19296.251585053546,1967.6700590980147,0.6666787862264502,0.6666787862264502,30735.87939668927,30484.863174865135,1.0103032303630726,0.8,4360.041253514095,4324.433322199387,1.0103032303630726,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1692.066491487031,2034.6934298245008,9.10983380798596,5.241437914395205,-0.7174200796800951,5.9588579940753,2.5739421489830443,3.5,0.7354120425665841,0.6,0.00023936817924480975,1.0002404910841667,0.00023931062717262838,198.72484840776346,0.0,1.1474074636345348e-05,32.51752751940272,0.07576245355330971,8.076949045956964e-05,0.0001585986887852401,0.0005399732826981676,0.09164261110158546,0.09164261110158546,0.09164261110158546,0.09170706216692324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486883.010942985,595.9266477639992,0.0,0.09164261110158546,0.09164261111600207,0.09164261111600207,0.36701992599968264,0.36701992599968264,0.5,10.158919808917444,0.38335677413738267,0.38335677413738267,2.7966962079517543e-11,0.00029523588472102347,0.3512392137623124,2.7966962079517543e-11,27779.097635543487,21023.697825420568,0.756817161638852,0.6087927861873758,0.425735839605145,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500498282699887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.270742903005,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.79521876408853,260.79521876408853,-12.354781235911446,245.13930436488295,276.4511331632933,107094.31747337639,107252.73702548198,-158.41955210558262,0.0,nan,276.4511331632933,3.3011331632933434,270.1887674036132,-2.9612325963867647,263.92640164392765,-9.22359835607233,257.66403588424805,-15.485964115751926,251.40167012456587,-21.74832987543411,245.13930436488295,-28.01069563511703,1.0,1.0,25732.562594343566,25732.562594343566,275.9946300494282,2.844630049428247,275.9946300494282,275.9946300494282,86622.04635192317,86618.18967434205,3.856677581119584,0.0,8648.866644398773,8648.866644398773,0.9201551975925426,3421.674878072271,275.9946300494282,2.844630049428247,1.0,0.002,0.12416611669716265,0.004812796531292842,0.00019153328395374617,0.0018084667157292405,0.09576664197687308,0.09576664197687308,0.0,-3.170133426599886e-13,1.0,1.0007071246807795,0.3512392137343454,0.09164261111600207,0.0,6.47482212264971e-05,83.30923848550428,0.0,1599349.4032014606,265.97994953927827,0.0002952358567540614,1.0,1286664.5122817894,2588.16949169835,,,,,,,,,,,,,,,,,,,3.0,14262.007014629999,1580.556284700195,0.36701992599968264,6.175450102142607,2.5739421489830443
2951.0,-29.763129208123175,5.241715513186949,35.026098914144576,30.357181559689366,5.041474885136705,-26.28266879879501,-39.78990454981101,1.5610144757900708,-7.169894034429376,-7.170176922430649,40.05615288988831,35847.78673383429,15416.688145547058,15416.688145547058,51264.47487938135,86633.595866823,86618.04075025188,15416.688145547058,102034.72889579894,102034.72889579894,102034.72889579894,129814.25159976326,125275.62961587381,4538.621983889453,0.0,98544.1778827054,47758.92497685197,56428.05878428157,27779.522703964314,84207.5814882459,21024.02384954783,1580.5707122789015,0.0,0.875174792995977,2.6612711667651388,0.0014947306463915918,1.0,1.0,-6.8263915092460365,325636.98580181977,1556955.803441949,4.781262176371761,1556955.803441949,4.781262176371761,0.7568173173309262,0.09164540308438864,3.4046365649121295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4046365649121295,1.284423813980178,1.2847312062509813,2.6507111810406467,5616.538916002431,14261.96868950999,6455.60600531251,0.0004734504789743908,28944.11077478654,2951.477902727898,19296.238359032966,1967.668710419253,0.6666723503505274,0.6666723503505274,30735.770667627196,30484.863174865135,1.010298762893936,0.8,4360.025829742093,4324.433322199387,1.010298762893936,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1692.2602616918875,2034.6934298245008,9.110116507808181,5.241715513186949,-0.7168725011061614,5.9585880142931105,2.574433434184034,3.5,0.7355524097668669,0.6,0.00023931062717262838,1.0002402833699051,0.00023925313862221983,198.72675520868899,0.0,1.1437026819796584e-05,32.41253400730352,0.07577389058012951,8.075124375083252e-05,0.00015855938342179584,0.0005398370745077683,0.09164540305690892,0.09164540305690892,0.09164540305690892,0.09170849110952785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486874.9815225476,595.9292679225724,0.0,0.09164540305690892,0.09164540308438864,0.09164540308438864,0.3670291736479893,0.3670291736479893,0.5,10.160812450034163,0.37537997709699766,0.37537997709699766,1.2221335055073723e-11,0.0002828880012657464,0.3437854131846052,1.2221335055073723e-11,27779.522703964314,21024.02384954783,0.7568173173309262,0.608786928366267,0.4257073543768515,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500636705107097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.1657493909,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7941195048915,260.7941195048915,-12.355880495108465,245.13708557063796,276.4511534391451,107101.4394025067,107259.68374876767,-158.24434626096107,0.0,nan,276.4511534391451,3.301153439145139,270.18833986544416,-2.961660134555814,263.92552629174213,-9.224473708257847,257.66271271804027,-15.48728728195971,251.39989914433943,-21.75010085566055,245.13708557063796,-28.012914429362013,1.0,1.0,25732.562594343566,25732.562594343566,275.9947816046901,2.8447816046901266,275.9947816046901,275.9947816046901,86621.71978461981,86618.04075025188,3.6790343679313082,0.0,8648.866644398773,8648.866644398773,0.9201560900271899,3421.65974773669,275.9947816046901,2.8447816046901266,1.0,0.002,0.12410273825208856,0.004813086964779847,0.00019143558527791335,0.0018085644143481462,0.09571779263895668,0.09571779263895668,0.0,-3.739404619285125e-13,1.0,1.000692131767676,0.34378541317238387,0.09164540308438864,0.0,6.337844234057845e-05,81.54675622498547,0.0,1599349.5706265285,265.9801059655706,0.00028288798904441137,1.0,1286663.9382958557,2588.2639235954102,,,,,,,,,,,,,,,,,,,3.0,14261.96868950999,1580.5707122789015,0.3670291736479893,6.175450102142607,2.574433434184034
2952.0,-29.765428232416888,5.2419748015915415,35.026243726909954,30.357383388932817,5.041605473063712,-26.28472486187257,-39.79189525181425,1.5609021024864622,-7.1697358317587145,-7.170006990294629,40.05637608759243,35846.15352524397,15418.885391867227,15418.885391867227,51265.0389171112,86633.35412140292,86617.92394757408,15418.885391867227,102036.8093394413,102036.8093394413,102036.8093394413,129816.75285456447,125277.17432013588,4539.578534428603,0.0,98544.70081378154,47758.052994189726,56429.60868843535,27779.943515123177,84209.55220355853,21024.346737130036,1580.584940432874,0.0,0.875174870964521,2.661288260468043,0.0014947306463915918,1.0,1.0,-6.833453038221023,325639.18249453336,1556965.438436011,4.781259510937842,1556965.438436011,4.781259510937842,0.7568174760933027,0.09164814964045599,3.4046178428196745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4046178428196745,1.2844244580650508,1.2847317766464539,2.6506952755700675,5616.505214218878,14261.930328153849,6455.604021971805,0.00047345498026045934,28944.423533939917,2951.5097952858437,19296.232430694876,1967.6681058970064,0.6666649418002166,0.6666649418002166,30735.63545477952,30484.863174865135,1.0102932072622304,0.8,4360.006649110029,4324.433322199387,1.0102932072622304,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1692.4519875309106,2034.6934298245008,9.110382749682351,5.2419748015915415,-0.7163373259345027,5.958312127526044,2.5749195730102024,3.5,0.7356913065743436,0.6,0.00023925313862221983,1.0002388510908553,0.00023919600639516413,198.72865064105557,0.0,1.1424513084341511e-05,32.377070081023845,0.07578531509321385,8.073308685012155e-05,0.00015852005177209827,0.0005397001967079844,0.09164814961481461,0.09164814961481461,0.09164814961481461,0.09170991389267269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486867.13136699755,595.931829691525,0.0,0.09164814961481461,0.09164814964045599,0.09164814964045599,0.36703827575959935,0.36703827575959935,0.5,10.162665376349512,0.36755185276820157,0.36755185276820157,-4.945377440890297e-12,0.00027115853589521066,0.3365539520735865,-4.945377440890297e-12,27779.943515123177,21024.346737130036,0.7568174760933027,0.6087793792465368,0.42567799717772614,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500775007871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.13028546463,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7930229804219,260.7930229804219,-12.356977019578096,245.13487427649463,276.45117168434973,107108.52879094273,107266.37945789019,-157.8506669474566,0.0,nan,276.45117168434973,3.301171684349754,270.1879122027776,-2.9620877972223525,263.92465272120626,-9.22534727879372,257.66139323963716,-15.488606760362813,251.3981337580661,-21.751866241933868,245.13487427649463,-28.01512572350535,1.0,1.0,25732.562594343566,25732.562594343566,275.9949380318569,2.844938031856941,275.9949380318569,275.9949380318569,86621.49087238849,86617.92394757408,3.5669248144113226,0.0,8648.866644398773,8648.866644398773,0.9201571998334565,3421.640932033773,275.9949380318569,2.844938031856941,1.0,0.002,0.12404068887332732,0.0048133721515232,0.00019133993715002173,0.0018086600617106133,0.09566996857501087,0.09566996857501087,0.0,-1.13936507797896e-12,1.0,1.0006775855631536,0.3365539520785319,0.09164814964045599,0.0,6.204937496889105e-05,79.83665730640965,0.0,1599349.7410227444,265.98026416824126,0.0002711585408405881,1.0,1286663.360371259,2588.355646925237,,,,,,,,,,,,,,,,,,,3.0,14261.930328153849,1580.584940432874,0.36703827575959935,6.175450102142607,2.5749195730102024
2953.0,-29.76772050290679,5.242216024725343,35.026386081470676,30.357536498364084,5.041720623092395,-26.286776390310493,-39.79388130884615,1.5607765104694145,-7.169589280673961,-7.169849012467743,40.05659478553198,35844.556125811105,15421.053224494539,15421.053224494539,51265.60935030565,86633.0638169153,86617.78263498472,15421.053224494539,102038.83585947925,102038.83585947925,102038.83585947925,129819.19839789197,125278.68276338224,4540.515634509731,0.0,98545.17657735986,47757.219915385314,56431.06295774949,27780.36253841273,84211.42549616222,21024.66731422313,1580.5994096106351,0.0,0.875174900011294,2.6613041584960184,0.0014947306463915918,1.0,1.0,-6.84049064299677,325641.224665932,1556974.8792278522,4.781258517944457,1556974.8792278522,4.781258517944457,0.7568176003877451,0.09165085525583426,3.40460168938014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.40460168938014,1.2844251632196957,1.2847324085839276,2.650681243931529,5616.475482860565,14261.892166726893,6455.600474962612,0.00047345861513557974,28944.700604698788,2951.53804864034,19296.22182844703,1967.667024768604,0.6666581939118259,0.6666581939118259,30735.518792883853,30484.863174865135,1.0102884138578045,0.8,4359.990100025122,4324.433322199387,1.0102884138578045,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1692.641703146864,2034.6934298245008,9.110642373884907,5.242216024725343,-0.7158206642427372,5.95803668896808,2.575400650867566,3.5,0.7358287573907332,0.6,0.00023919600639516413,1.0002381538128824,0.0002391390545175217,198.73054053690132,0.0,1.1353810390896995e-05,32.176698647802084,0.07579666890360474,8.07149760763876e-05,0.00015848103031877654,0.0005395647835580118,0.09165085523322003,0.09165085523322003,0.09165085523322003,0.09171130434082275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486859.44960671256,595.9343365066162,0.0,0.09165085523322003,0.09165085525583426,0.09165085525583426,0.36704723665892125,0.36704723665892125,0.5,10.164478849558838,0.35985464850091375,0.35985464850091375,-7.105427357601002e-12,0.00025973179378979694,0.32935836947098096,-7.105427357601002e-12,27780.36253841273,21024.66731422313,0.7568176003877451,0.6087726107028313,0.42564955900722345,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500912486239355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.9299140314,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.79192790399696,260.79192790399696,-12.358072096003013,245.1326701450206,276.45118566297367,107115.5380202236,107273.18023347147,-157.64221324787218,0.0,nan,276.45118566297367,3.301185662973694,270.18748255938306,-2.962517440616921,263.92377945579216,-9.22622054420782,257.66007635220103,-15.489923647798946,251.39637324861127,-21.75362675138871,245.1326701450206,-28.01732985497938,1.0,1.0,25732.562594343566,25732.562594343566,275.99507967082747,2.845079670827488,275.99507967082747,275.99507967082747,86621.20614501048,86617.78263498472,3.423510025764699,0.0,8648.866644398773,8648.866644398773,0.920158157372792,3421.6246978270406,275.99507967082747,2.845079670827488,1.0,0.002,0.12397996216664642,0.0048136497733939155,0.00019124632457201665,0.0018087536753010867,0.09562316228600833,0.09562316228600833,0.0,-1.2689675699117942e-13,1.0,1.0006631109326398,0.3293583694780864,0.09165085525583426,0.0,6.0726704627611515e-05,78.13479321382569,0.0,1599349.898077185,265.980410719326,0.0002597318008952243,1.0,1286662.8231016998,2588.446786382762,,,,,,,,,,,,,,,,,,,3.0,14261.892166726893,1580.5994096106351,0.36704723665892125,6.175450102142607,2.575400650867566
2954.0,-29.770005398373165,5.242439516124885,35.026525954122555,30.357672494743042,5.041832150656137,-26.288821643468943,-39.795858844276495,1.5606483957435509,-7.169445377173815,-7.169693965307504,40.05680788302769,35842.96658663824,15423.181032222647,15423.181032222647,51266.14761886089,86632.75328792416,86617.61994718347,15423.181032222647,102040.80097940612,102040.80097940612,102040.80097940612,129821.56802330646,125280.13500406244,4541.433019244028,0.0,98545.63191769563,47756.394350133014,56432.486186180686,27780.767043900345,84213.25323008103,21024.97710912755,1580.6132868613586,0.0,0.8751749345041366,2.6613197607551915,0.0014947306463915918,1.0,1.0,-6.847505819550122,325643.2289627987,1556984.0782997005,4.781257338771719,1556984.0782997005,4.781257338771719,0.756817732062725,0.09165351410251996,3.4045865558448476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4045865558448476,1.2844258797977706,1.2847330521791402,2.6506679827884585,5616.447384089692,14261.854063966997,6455.596275173265,0.0004734618918775944,28944.96300836198,2951.56480636731,19296.209274995625,1967.6657446728113,0.6666517165498224,0.6666517165498224,30735.40949674702,30484.863174865135,1.0102839231018332,0.8,4359.974595810673,4324.433322199387,1.0102839231018332,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1692.8294261142921,2034.6934298245008,9.110889020652778,5.242439516124885,-0.7153179812196555,5.957757497344541,2.5758767111822487,3.5,0.7359647746234996,0.6,0.0002391390545175217,1.0002373919454142,0.00023908229830561285,198.7324243837621,0.0,1.131807742847021e-05,32.075431432284574,0.07580798698103322,8.069694674242396e-05,0.00015844210777509775,0.0005394298700108182,0.09165351410807575,0.09165351410807575,0.09165351410807575,0.09171265083156031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486851.9305135418,595.9367901762416,0.0,0.09165351410807575,0.09165351410251996,0.09165351410251996,0.36705605701699245,0.36705605701699245,0.5,10.166252953960104,0.3522639377973178,0.3522639377973178,1.0061285138363019e-11,0.000248588133672456,0.3221881457573659,1.0061285138363019e-11,27780.767043900345,21024.97710912755,0.756817732062725,0.6087657898548988,0.42562144569704274,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501049563215607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.828646815884,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7908343534777,260.7908343534777,-12.359165646522285,245.13047311484954,276.45119559210656,107122.5510312484,107279.9735823089,-157.42255106049913,0.0,nan,276.45119559210656,3.3011955921065805,270.1870510966545,-2.9629489033454774,263.9229066012024,-9.227093398797592,257.658762105752,-15.491237894248002,251.39461761030134,-21.75538238969864,245.13047311484954,-28.01952688515044,1.0,1.0,25732.562594343566,25732.562594343566,275.99521590768484,2.84521590768486,275.99521590768484,275.99521590768484,86620.9048028381,86617.61994718347,3.284855654623243,0.0,8648.866644398773,8648.866644398773,0.9201590544523373,3421.6094886240717,275.99521590768484,2.84521590768486,1.0,0.002,0.12392055366769159,0.004813921462496259,0.0001911547441990656,0.00180884525707362,0.09557737209953279,0.09557737209953279,0.0,1.2726855160016814e-12,1.0,1.0006486867706876,0.3221881457473046,0.09165351410251996,0.0,5.940849912550254e-05,76.43867587476628,0.0,1599350.0524020065,265.98055462282616,0.0002485881236111709,1.0,1286662.2957985674,2588.5375950699377,,,,,,,,,,,,,,,,,,,3.0,14261.854063966997,1580.6132868613586,0.36705605701699245,6.175450102142607,2.5758767111822487
2955.0,-29.772282870328855,5.242645592686861,35.02666338766131,30.3578276996501,5.041939322556033,-26.29086065104181,-39.79783536689354,1.5605171032592196,-7.169305034717411,-7.169542898827917,40.057017251667375,35841.385248702456,15425.270812735878,15425.270812735878,51266.656061438334,86632.48572052942,86617.45896722429,15425.270812735878,102042.72977996017,102042.72977996017,102042.72977996017,129823.89609596132,125281.56493553912,4542.331160422193,0.0,98546.12099378073,47755.567749518086,56433.94804918071,27781.166316001156,84215.11436518187,21025.282698154668,1580.6270439973873,0.0,0.8751749613556703,2.661334960791219,0.0014947306463915918,1.0,1.0,-6.854407191988969,325645.1818110837,1556993.1164449358,4.7812564208249,1556993.1164449358,4.7812564208249,0.7568178549093062,0.09165612959979225,3.4045699386317825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4045699386317825,1.2844266108304196,1.2847337104836327,2.6506535367019746,5616.416774565915,14261.81603254439,6455.593146310836,0.0004734657317538632,28945.24793736037,2951.593861039231,19296.19992261644,1967.664790995543,0.6666448311092317,0.6666448311092317,30735.28948520632,30484.863174865135,1.010278992076309,0.8,4359.957571561534,4324.433322199387,1.010278992076309,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1693.01518467573,2034.6934298245008,9.111123723140345,5.242645592686861,-0.7148295689131503,5.957475161600011,2.5763478244623195,3.5,0.7360993784178056,0.6,0.00023908229830561285,1.0002366249972938,0.00023902573884080648,198.73430214135774,0.0,1.1279299591486657e-05,31.96553504227319,0.07581926628062471,8.067893036239757e-05,0.00015840336794321528,0.0005392953446775,0.09165612959993787,0.09165612959993787,0.09165612959993787,0.09171397570029194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486844.5800073513,595.9391888693408,0.0,0.09165612959993787,0.09165612959979225,0.09165612959979225,0.3670647367960638,0.3670647367960638,0.5,10.16798833805154,0.34478236372586935,0.34478236372586935,5.780975698144175e-11,0.00023786411048831724,0.3151357068389302,5.780975698144175e-11,27781.166316001156,21025.282698154668,0.7568178549093062,0.6087583736944275,0.42559326219380894,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450118620162828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.718750425876,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7897423303211,260.7897423303211,-12.360257669678901,245.12828313747985,276.4512015231622,107129.48108818821,107286.68376718249,-157.20267899426972,0.0,nan,276.4512015231622,3.301201523162206,270.18661784602676,-2.963382153973214,263.9220341688873,-9.22796583111267,257.65745049175314,-15.492549508246839,251.39286681461704,-21.75713318538294,245.12828313747985,-28.021716862520123,1.0,1.0,25732.562594343566,25732.562594343566,275.9953483613258,2.8453483613258186,275.9953483613258,275.9953483613258,86620.64637800588,86617.45896722429,3.1874107815965544,0.0,8648.866644398773,8648.866644398773,0.9201600394783058,3421.5927883249415,275.9953483613258,2.8453483613258186,1.0,0.002,0.12386244188539239,0.004814187111707368,0.00019106516247260595,0.0018089348380018757,0.09553258123630297,0.09553258123630297,0.0,4.744815651491763e-13,1.0,1.0006344990294436,0.31513570678112046,0.09165612959979225,0.0,5.811178148549867e-05,74.77020832323639,0.0,1599350.2031104686,265.98069496528257,0.00023786405267856026,1.0,1286661.7820328688,2588.6269147226767,,,,,,,,,,,,,,,,,,,3.0,14261.81603254439,1580.6270439973873,0.3670647367960638,6.175450102142607,2.5763478244623195
