time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2956.0,-29.774552442714263,5.242834609099254,35.02679846520274,30.35795286940413,5.0420450912486965,-26.292892689313273,-39.79979945635421,1.5603853378342991,-7.16916391412218,-7.169391584592136,40.05722414059638,35839.81047001362,15427.318031803767,15427.318031803767,51267.12850181738,86632.17131773614,86617.32495260927,15427.318031803767,102044.64298441303,102044.64298441303,102044.64298441303,129826.20490048997,125282.99433019818,4543.210570291792,0.0,98546.56708147048,47754.75144232573,56435.35071016083,27781.561916076946,84216.91262623777,21025.585511815407,1580.64065072284,0.0,0.8751749991978743,2.661350178736353,0.0014947306463915918,1.0,1.0,-6.86110727589778,325647.1378698298,1557002.0475821625,4.7812551271509705,1557002.0475821625,4.7812551271509705,0.7568179778851125,0.09165870226878044,3.404555331452013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.404555331452013,1.284427343668893,1.284734370847019,2.650640651830952,5616.3894730703605,14261.778073676265,6455.588675586189,0.00047346884244727996,28945.5031531067,2951.6198858026646,19296.18655932129,1967.6634283186706,0.6666384915561657,0.6666384915561657,30735.18399027462,30484.863174865135,1.0102746575121435,0.8,4359.942606567421,4324.433322199387,1.0102746575121435,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1693.1990053009483,2034.6934298245008,9.111343665750452,5.242834609099254,-0.7143531691774205,5.9571877782766745,2.576814056752057,3.5,0.7362325876434449,0.6,0.00023902573884080648,1.000235808537876,0.0002389693878188678,198.7361734168676,0.0,1.1240305767781658e-05,31.85502654589322,0.0758305065863925,8.066103099633841e-05,0.00015836470784446807,0.0005391614104057242,0.09165870221962573,0.09165870221962573,0.09165870221962573,0.09171529361974728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486837.39892586094,595.9415323757665,0.0,0.09165870221962573,0.09165870226878044,0.09165870226878044,0.3670732782213633,0.3670732782213633,0.5,10.1696860806232,0.33742675842250947,0.33742675842250947,-1.3073986337985843e-11,0.00022767046993976692,0.30828430869433987,-1.3073986337985843e-11,27781.561916076946,21025.585511815407,0.7568179778851125,0.6087509848448791,0.4255654755366528,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450132239855403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.60824192949,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7886521474037,260.7886521474037,-12.361347852596282,245.12610028230182,276.4512040125066,107136.46824559687,107293.40601230947,-156.9377667126068,0.0,nan,276.4512040125066,3.3012040125066164,270.186183266464,-2.963816733535964,263.9211625204242,-9.228837479575759,257.65614177438266,-15.493858225617316,251.3911210283426,-21.758878971657367,245.12610028230182,-28.023899717698157,1.0,1.0,25732.562594343566,25732.562594343566,275.9954841805123,2.845484180512301,275.9954841805123,275.9954841805123,86620.32271668961,86617.32495260927,2.9977640803408576,0.0,8648.866644398773,8648.866644398773,0.9201609053525366,3421.578108109273,275.9954841805123,2.845484180512301,1.0,0.002,0.12380558999130865,0.004814447637315065,0.00019097752424049823,0.0018090224759003026,0.09548876212024911,0.09548876212024911,0.0,1.4080099933200252e-13,1.0,1.0006207152639894,0.30828430870741386,0.09165870226878044,0.0,5.68518931199387e-05,73.14912885718459,0.0,1599350.355486539,265.9808360858778,0.00022767048301375326,1.0,1286661.2674245362,2588.713771623727,,,,,,,,,,,,,,,,,,,3.0,14261.778073676265,1580.64065072284,0.3670732782213633,6.175450102142607,2.576814056752057
2957.0,-29.776815363535075,5.243006805806694,35.02693116884728,30.358089703973405,5.042147914086207,-26.294919035777085,-39.80175886591894,1.560251586302676,-7.169032858848027,-7.169250542730694,40.05742580055365,35838.2341440376,15429.336395454375,15429.336395454375,51267.57053949197,86631.88395415912,86617.15619837069,15429.336395454375,102046.49259382507,102046.49259382507,102046.49259382507,129828.4434938106,125284.37218732604,4544.071306484563,0.0,98547.03374943692,47753.92742971321,56436.78479969301,27781.950899985535,84218.73569967854,21025.882678921495,1580.6542248241574,0.0,0.8751750002843905,2.661364369898037,0.0014947306463915918,1.0,1.0,-6.867827755133817,325648.9611449802,1557010.7530300322,4.781255090007319,1557010.7530300322,4.781255090007319,0.7568180778453698,0.09166123393135861,3.4045398178979687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4045398178979687,1.2844280853639731,1.284735040336789,2.6506270430338743,5616.360637662364,14261.740197147134,6455.5848752227985,0.00047347230016449207,28945.77212208428,2951.6473130053873,19296.175199780795,1967.6622699679092,0.6666319045971729,0.6666319045971729,30735.071949292178,30484.863174865135,1.0102700539886367,0.8,4359.926712982622,4324.433322199387,1.0102700539886367,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1693.3809191500825,2034.6934298245008,9.111556780265627,5.243006805806694,-0.7138936540266885,5.956900459833382,2.5772754860242735,3.5,0.7363644245783638,0.6,0.0002389693878188678,1.0002351217200904,0.0002389132141330085,198.73803923898305,0.0,1.1198986468225133e-05,31.737927650950027,0.07584170557286073,8.064317793760301e-05,0.0001583262098812648,0.0005390278857576368,0.09166123391937497,0.09166123391937497,0.09166123391937497,0.09171657041816939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486830.3740137578,595.9438248689668,0.0,0.09166123391937497,0.09166123393135861,0.09166123393135861,0.36708168524956064,0.36708168524956064,0.5,10.17134617442091,0.33017375661700044,0.33017375661700044,-4.865796654485166e-11,0.00021768388268128547,0.30142278759689134,-4.865796654485166e-11,27781.950899985535,21025.882678921495,0.7568180778453698,0.6087430559669119,0.4255375463226574,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501458125499096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.49114303455,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.78756380701566,260.78756380701566,-12.362436192984319,245.12392437649183,276.4512032375408,107143.39740590283,107300.0699300263,-156.67252412345312,0.0,nan,276.4512032375408,3.3012032375408467,270.1857474653286,-2.9642525346714024,263.9202916931211,-9.229708306878877,257.65483592091056,-15.49516407908942,251.38938014870104,-21.76061985129894,245.12392437649183,-28.02607562350815,1.0,1.0,25732.562594343566,25732.562594343566,275.99560571065666,2.8456057106566846,275.99560571065666,275.99560571065666,86620.06276483572,86617.15619837069,2.906566465026117,0.0,8648.866644398773,8648.866644398773,0.9201618249520436,3421.5625169874584,275.99560571065666,2.8456057106566846,1.0,0.002,0.12375000003452101,0.0048147011417803386,0.00019089182855222092,0.0018091081707924236,0.09544591427611046,0.09544591427611046,0.0,-6.55355544137981e-13,1.0,1.0006069105966542,0.3014227876455493,0.09166123393135861,0.0,5.558995494902437e-05,71.52541522576989,0.0,1599350.4962604672,265.98096714115195,0.000217683931339252,1.0,1286660.7877512805,2588.800634202433,,,,,,,,,,,,,,,,,,,3.0,14261.740197147134,1580.6542248241574,0.36708168524956064,6.175450102142607,2.5772754860242735
2958.0,-29.77907098318873,5.2431624785179665,35.02706153916866,30.35821148604157,5.042240994542467,-26.296939785417724,-39.80371740236876,1.5601097967680166,-7.168905917579082,-7.169113992994654,40.05762388368441,35836.6875890322,15431.31927483522,15431.31927483522,51268.00686386741,86631.59301192204,86616.98787111328,15431.31927483522,102048.30714594849,102048.30714594849,102048.30714594849,129830.6421273571,125285.72850276394,4544.913624593163,0.0,98547.49301218418,47753.12920683124,56438.1820059477,27782.334981408607,84220.51698735631,21026.175857260834,1580.667703940788,0.0,0.8751749903013802,2.661378108370137,0.0014947306463915918,1.0,1.0,-6.874442123047174,325650.72635849926,1557019.304103998,4.781255431286591,1557019.304103998,4.781255431286591,0.7568181677793151,0.09166372435328694,3.404524878475277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.404524878475277,1.2844288642760242,1.2847357472801262,2.6506138044431578,5616.332586677223,14261.702378218599,6455.58077342871,0.00047347558805619787,28946.034037007495,2951.67402089475,19296.16293924377,1967.661019741071,0.6666254490882458,0.6666254490882458,30734.964054667387,30484.863174865135,1.0102656208340324,0.8,4359.911407579805,4324.433322199387,1.0102656208340324,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1693.5609440175963,2034.6934298245008,9.111759059717004,5.2431624785179665,-0.7134480654147302,5.956610543932697,2.5777321563795166,3.5,0.736494901822719,0.6,0.0002389132141330085,1.0002343673598193,0.00023885723379375053,198.73989907181084,0.0,1.1163848184504255e-05,31.63834575488506,0.07585286942104523,8.062533648467653e-05,0.00015828787764833195,0.0005388950174147968,0.09166372435039731,0.09166372435039731,0.09166372435039731,0.09171782495262329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486823.5104939426,595.9460647335362,0.0,0.09166372435039731,0.09166372435328694,0.09166372435328694,0.3670899574930793,0.3670899574930793,0.5,10.172969192486386,0.32302283832933654,0.32302283832933654,1.6484591469634324e-11,0.00020807541557132936,0.2946718699474786,1.6484591469634324e-11,27782.334981408607,21026.175857260834,0.7568181677793151,0.6087353616169807,0.4255101829214871,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501593457074577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.39156113849,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7864767522274,260.7864767522274,-12.363523247772605,245.1217553290745,276.4511981753811,107150.25201191373,107306.73946725304,-156.48745533927917,0.0,nan,276.4511981753811,3.301198175381103,270.18530960611884,-2.964690393881142,263.91942103685875,-9.230578963141227,257.653532467596,-15.496467532403983,251.38764389833523,-21.76235610166475,245.1217553290745,-28.02824467092549,1.0,1.0,25732.562594343566,25732.562594343566,275.99572279804414,2.8457227980441644,275.99572279804414,275.99572279804414,86619.7808118159,86616.98787111328,2.792940702624037,0.0,8648.866644398773,8648.866644398773,0.9201627105165813,3421.5475028676533,275.99572279804414,2.8457227980441644,1.0,0.002,0.12369565182765509,0.004814948749248172,0.000190808046533567,0.0018091919534322194,0.0954040232667835,0.0954040232667835,0.0,-3.421351743582157e-14,1.0,1.0005933279690857,0.29467186993099403,0.09166372435328694,0.0,5.434820571798748e-05,69.9276799428545,0.0,1599350.632706044,265.9810940824209,0.0002080753990867379,1.0,1286660.3233547178,2588.886086656617,,,,,,,,,,,,,,,,,,,3.0,14261.702378218599,1580.667703940788,0.3670899574930793,6.175450102142607,2.5777321563795166
2959.0,-29.78131942384481,5.243301947059557,35.02718959658536,30.35835827412086,5.042334484644611,-26.298954032996154,-39.8056635755114,1.5599690937775652,-7.168780268400212,-7.168979078267935,40.05781788943292,35835.10679287364,15433.263775451966,15433.263775451966,51268.370568325605,86631.34452045376,86616.81761497447,15433.263775451966,102050.08139042644,102050.08139042644,102050.08139042644,129832.79126806988,125287.05361281663,4545.7376552532505,0.0,98547.98667256741,47752.2887197763,56439.66439199012,27782.709877643447,84222.37426963357,21026.462174730175,1580.6808140467144,0.0,0.8751749870512902,2.661391679445321,0.0014947306463915918,1.0,1.0,-6.880965363286521,325652.470442166,1557027.6791959696,4.7812555423942,1557027.6791959696,4.7812555423942,0.7568182609735281,0.09166617194437679,3.40450830093074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.40450830093074,1.2844296377095286,1.2847364489918733,2.6505993018051672,5616.30185732759,14261.664630126086,6455.5778118205435,0.00047347947626725216,28946.319985657225,2951.7031795421703,19296.15408679877,1967.6601170429017,0.6666185579500238,0.6666185579500238,30734.844329183987,30484.863174865135,1.0102607015798277,0.8,4359.8944239093535,4324.433322199387,1.0102607015798277,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1693.7391044179528,2034.6934298245008,9.111948667416254,5.243301947059557,-0.7130148248624897,5.9563167719220464,2.5781841289904284,3.5,0.7366240368544081,0.6,0.00023885723379375053,1.0002336256539137,0.0002388014436503222,198.74175301579064,0.0,1.1125526974132445e-05,31.52974344469135,0.07586399494801936,8.060761127083501e-05,0.00015824962252291552,0.0005387621534984221,0.09166617193471684,0.09166617193471684,0.09166617193471684,0.09171905301991114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486816.80358238233,595.948253500283,0.0,0.09166617193471684,0.09166617194437679,0.09166617194437679,0.36709809689098394,0.36709809689098394,0.5,10.174555625223402,0.31597109110947486,0.31597109110947486,-1.2505552149377763e-12,0.00019880986769749143,0.28801371498138906,-1.2505552149377763e-12,27782.709877643447,21026.462174730175,0.7568182609735281,0.6087262560919094,0.4254820302043421,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501728354409489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.28295882829,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7853914391686,260.7853914391686,-12.364608560831357,245.11959313680276,276.45118974153485,107157.06694281023,107313.30366673601,-156.23672392579965,0.0,nan,276.45118974153485,3.30118974153487,270.1848704205884,-2.9651295794115526,263.9185510996417,-9.23144890035826,257.6522317786951,-15.497768221304852,251.3859124577489,-21.764087542251076,245.11959313680276,-28.030406863197214,1.0,1.0,25732.562594343566,25732.562594343566,275.995838027401,2.8458380274010437,275.995838027401,275.995838027401,86619.5508983759,86616.81761497447,2.7332834014378022,0.0,8648.866644398773,8648.866644398773,0.9201636931817087,3421.530842435394,275.995838027401,2.8458380274010437,1.0,0.002,0.12364252845975182,0.0048151910360571875,0.0001907261532182804,0.0018092738468053764,0.0953630766091402,0.0953630766091402,0.0,2.3656857722764713e-14,1.0,1.0005799315198922,0.2880137149826396,0.09166617194437679,0.0,5.312336702660316e-05,68.35170422122343,0.0,1599350.7681084445,265.98121973159977,0.00019880986894804664,1.0,1286659.864518644,2588.97038804222,,,,,,,,,,,,,,,,,,,3.0,14261.664630126086,1580.6808140467144,0.36709809689098394,6.175450102142607,2.5781841289904284
2960.0,-29.78356047021248,5.243425494637508,35.027315396062455,30.358455748669826,5.0424185292370565,-26.300962570268894,-39.80760880568994,1.5598206292690122,-7.168658887457411,-7.168848813489089,40.058008855304045,35833.580619448585,15435.174291181986,15435.174291181986,51268.75491063057,86631.03383093626,86616.65279138643,15435.174291181986,102051.82708256842,102051.82708256842,102051.82708256842,129834.90961325959,125288.3657186046,4546.543894654986,0.0,98548.42255586828,47751.507226396694,56441.017032746204,27783.082530691172,84224.09956343737,21026.746394755806,1580.6939613140546,0.0,0.8751749697725846,2.6614047820293685,0.0014947306463915918,1.0,1.0,-6.887365265681922,325654.1544215549,1557035.9230924044,4.781256133084188,1557035.9230924044,4.781256133084188,0.7568183397766668,0.09166858017392998,3.4044946336429356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4044946336429356,1.2844304470408818,1.2847371868542619,2.6505869909003916,5616.275771997639,14261.626950665503,6455.572952712577,0.00047348233826460253,28946.564221902685,2951.7280847080997,19296.13956259989,1967.6586359867936,0.6666124316059343,0.6666124316059343,30734.7456219183,30484.863174865135,1.010256645921111,0.8,4359.880421780283,4324.433322199387,1.010256645921111,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1693.9154279164104,2034.6934298245008,9.112128053623033,5.243425494637508,-0.7125951858285475,5.956020680466056,2.5786314727980044,3.5,0.7367518493708584,0.6,0.0002388014436503222,1.0002328615343719,0.00023874584892561647,198.74360089311088,0.0,1.108783090594921e-05,31.42291278746006,0.07587508277892531,8.058989824501472e-05,0.00015821154540530749,0.000538630357312725,0.09166858015662961,0.09166858015662961,0.09166858015662961,0.09172026563536308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486810.25484505633,595.9503907119366,0.0,0.09166858015662961,0.09166858017392998,0.09166858017392998,0.36710610505645797,0.36710610505645797,0.5,10.176106188054192,0.30902538370997945,0.30902538370997945,-1.5006662579253316e-11,0.00018992603168044297,0.28148354780717,-1.5006662579253316e-11,27783.082530691172,21026.746394755806,0.7568183397766668,0.6087183499304148,0.42545519400250553,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501862824787217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.17612817106,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.78430736468516,260.78430736468516,-12.365692635314815,245.11743774461254,276.45117698475826,107163.88540523442,107319.9438292781,-156.05842404365032,0.0,nan,276.45117698475826,3.3011769847582855,270.1844291367295,-2.9655708632705,263.9176812887003,-9.232318711299683,257.6509334406691,-15.499066559330856,251.38418559264142,-21.76581440735856,245.11743774461254,-28.032562255387433,1.0,1.0,25732.562594343566,25732.562594343566,275.9959492349328,2.8459492349328457,275.9959492349328,275.9959492349328,86619.23619398072,86616.65279138643,2.5834025942895096,0.0,8648.866644398773,8648.866644398773,0.920164503333996,3421.5171068111504,275.9959492349328,2.8459492349328457,1.0,0.002,0.1235906065231801,0.0048154275565013465,0.0001906461113238277,0.0018093538878443554,0.09532305566191385,0.09532305566191385,0.0,-8.318168202847698e-13,1.0,1.0005667921351615,0.28148354782217666,0.09166858017392998,0.0,5.19219347988321e-05,66.80584659123893,0.0,1599350.899005498,265.98134111254257,0.00018992604668710555,1.0,1286659.4214963967,2589.0530598997575,,,,,,,,,,,,,,,,,,,3.0,14261.626950665503,1580.6939613140546,0.36710610505645797,6.175450102142607,2.5786314727980044
2961.0,-29.785794421180615,5.243533413134177,35.027438938317275,30.358583956863754,5.042501972818363,-26.30296478178139,-39.809545514266915,1.5596723334086673,-7.168540557068752,-7.168721869313231,40.05819532596003,35832.028633901566,15437.049780687954,15437.049780687954,51269.078414589516,86630.77743595993,86616.47490276006,15437.049780687954,102053.52468344802,102053.52468344802,102053.52468344802,129836.97004581874,125289.63770605768,4547.332339761063,0.0,98548.90282832988,47750.6900881497,56442.4586002002,27783.445362370723,84225.90396257093,21027.02318167919,1580.7067494375829,0.0,0.8751749514894267,2.661417550103755,0.0014947306463915918,1.0,1.0,-6.893716523455737,325655.7954813926,1557043.97296388,4.781256758112407,1557043.97296388,4.781256758112407,0.7568184185737352,0.09167094687647567,3.4044788898113025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4044788898113025,1.2844312551811785,1.284737923776234,2.6505730657660425,5616.246266308923,14261.589344389144,6455.569542476998,0.00047348596556628236,28946.839154520967,2951.7561200329337,19296.12936917753,1967.6575965469892,0.6666057480809205,0.6666057480809205,30734.631917433806,30484.863174865135,1.0102519740645652,0.8,4359.864292219234,4324.433322199387,1.0102519740645652,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1694.0899379227444,2034.6934298245008,9.112296481505886,5.243533413134177,-0.712188319365878,5.955721732500055,2.579074246229119,3.5,0.7368783560654626,0.6,0.00023874584892561647,1.0002321284345006,0.00023869044208696456,198.74544294993183,0.0,1.1049095778678632e-05,31.313137436775243,0.07588613187470399,8.05722663904573e-05,0.00015817358253515917,0.0005384986226667751,0.09167094686954173,0.09167094686954173,0.09167094686954173,0.09172144578513951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486803.8559286284,595.9524790122665,0.0,0.09167094686954173,0.09167094687647567,0.09167094687647567,0.3671139845095721,0.3671139845095721,0.5,10.177621154413375,0.30217441197453354,0.30217441197453354,8.697043085703626e-12,0.0001813122444787041,0.2750053458574939,8.697043085703626e-12,27783.445362370723,21027.02318167919,0.7568184185737352,0.6087091500659101,0.4254276528729799,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501996855309018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.06635282037,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.78322489398266,260.78322489398266,-12.366775106017315,245.1152891362315,276.45116065173477,107170.6409809954,107326.46853220665,-155.82755121122858,0.0,nan,276.45116065173477,3.30116065173479,270.1839863486316,-2.966013651368371,263.9168120455329,-9.233187954467098,257.6496377424332,-15.500362257566792,251.38246343933216,-21.76753656066782,245.1152891362315,-28.03471086376848,1.0,1.0,25732.562594343566,25732.562594343566,275.9960556112547,2.8460556112547124,275.9960556112547,275.9960556112547,86618.9922138654,86616.47490276006,2.517311105330009,0.0,8648.866644398773,8648.866644398773,0.9201654365749078,3421.501284260359,275.9960556112547,2.8460556112547124,1.0,0.002,0.12353987661096134,0.004815658592786028,0.0001905679068619982,0.001809432092543518,0.0952839534309991,0.0952839534309991,0.0,-5.944840973659549e-13,1.0,1.0005537568673037,0.2750053458487969,0.09167094687647567,0.0,5.0729911017794557e-05,65.27209606111879,0.0,1599351.026678523,265.9814594429312,0.000181312235781661,1.0,1286658.9897668706,2589.1350613198606,,,,,,,,,,,,,,,,,,,3.0,14261.589344389144,1580.7067494375829,0.3671139845095721,6.175450102142607,2.579074246229119
2962.0,-29.788021317830847,5.243625987806054,35.02756028256955,30.3586755640805,5.04258527367615,-26.304960658678723,-39.81147740324957,1.559524614495862,-7.168425314437968,-7.168598389955214,40.05837899101116,35830.51223106753,15438.891039903549,15438.891039903549,51269.403270971074,86630.46031602033,86616.30661413011,15438.891039903549,102055.19765403366,102055.19765403366,102055.19765403366,129839.0033466642,125290.89986105243,4548.103485611769,0.0,98549.3286982722,47749.91486632978,56443.79314660269,27783.805692630547,84227.59883923324,21027.297777309595,1580.7195320636838,0.0,0.8751749248488803,2.661429967896254,0.0014947306463915918,1.0,1.0,-6.899932248414643,325657.3917559468,1557051.9017496456,4.781257668846426,1557051.9017496456,4.781257668846426,0.7568184866368732,0.09167327495176303,3.4044656562871753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4044656562871753,1.2844320602369217,1.284738657854166,2.6505611014250143,5616.220915305966,14261.551805555742,6455.564437227356,0.00047348867525230746,28947.07676556433,2951.7803496162633,19296.114109244707,1967.6560404668983,0.666599749104874,0.666599749104874,30734.536342712552,30484.863174865135,1.0102480471217625,0.8,4359.850734457568,4324.433322199387,1.0102480471217625,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1694.2626590538416,2034.6934298245008,9.112454292373634,5.243625987806054,-0.7117941050996217,5.955420092905675,2.5795125108000105,3.5,0.7370035745142888,0.6,0.00023869044208696456,1.0002313995642043,0.00023863522200058985,198.7472792198445,0.0,1.1011856690328157e-05,31.207601860389996,0.07589714373139432,8.055468196643873e-05,0.00015813576012052582,0.0005383677643611973,0.09167327493946897,0.09167327493946897,0.09167327493946897,0.09172261267510282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486797.6113280454,595.9545170241563,0.0,0.09167327493946897,0.09167327495176303,0.09167327495176303,0.3671217360050509,0.3671217360050509,0.5,10.179101286018412,0.29542708173357823,0.29542708173357823,1.3642420526593924e-12,0.00017307551723888537,0.2686661415405638,1.3642420526593924e-12,27783.805692630547,21027.297777309595,0.7568184866368732,0.608700758154461,0.4254010885369994,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502130463827743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.96081724399,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7821443637899,260.7821443637899,-12.367855636210095,245.11314729541627,276.4511414321642,107177.47765117926,107333.02585535999,-155.54820418069394,0.0,nan,276.4511414321642,3.301141432164229,270.18354260481266,-2.9664573951873194,263.91594377746515,-9.234056222534832,257.6483449501154,-15.501655049884562,251.3807461227657,-21.76925387723429,245.11314729541627,-28.03685270458371,1.0,1.0,25732.562594343566,25732.562594343566,275.9961596327303,2.846159632730348,275.9961596327303,275.9961596327303,86618.6902755475,86616.30661413011,2.3836614173924318,0.0,8648.866644398773,8648.866644398773,0.9201662210115474,3421.4879845686114,275.9961596327303,2.846159632730348,1.0,0.002,0.12349031327352422,0.004815884220615044,0.00019049150052197797,0.0018095084991864123,0.09524575026098898,0.09524575026098898,0.0,-2.9160961839691524e-13,1.0,1.0005410008670526,0.26866614153919954,0.09167327495176303,0.0,4.956333646952493e-05,63.77109161742548,0.0,1599351.151234659,265.981574685562,0.00017307551587464332,1.0,1286658.5698207887,2589.2153111836733,,,,,,,,,,,,,,,,,,,3.0,14261.551805555742,1580.7195320636838,0.3671217360050509,6.175450102142607,2.5795125108000105
2963.0,-29.790240999692465,5.2437034866051935,35.027679475342495,30.358786275051557,5.0426585130870425,-26.30695104841966,-39.81340468218548,1.5593685617736142,-7.168314400585814,-7.1684795710272855,40.05855960245502,35828.9874954185,15440.70014495734,15440.70014495734,51269.687640375836,86630.1981726572,86616.14092843882,15440.70014495734,102056.84107339616,102056.84107339616,102056.84107339616,129841.00437743524,125292.14672748004,4548.8576499552,0.0,98549.79747059497,47749.11919987343,56445.198078579495,27784.163304039073,84229.36138261858,21027.569942914488,1580.7323274921455,0.0,0.8751748841747703,2.661441916781502,0.0014947306463915918,1.0,1.0,-6.906039918340468,325658.92778845667,1557059.6987409266,4.781259059332069,1557059.6987409266,4.781259059332069,0.756818541296784,0.09167556534929436,3.404450663315012,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.404450663315012,1.2844329038736322,1.2847394307620668,2.6505476876587055,5616.192493144766,14261.514333578809,6455.560633379258,0.0004734920721890686,28947.34194051565,2951.8073899359774,19296.102739288188,1967.654881053998,0.6665932498721318,0.6665932498721318,30734.428060873983,30484.863174865135,1.0102435980767794,0.8,4359.835374126501,4324.433322199387,1.0102435980767794,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1694.4336153201064,2034.6934298245008,9.112602586109778,5.2437034866051935,-0.7114129370791487,5.955116423684342,2.579946326514584,3.5,0.7371275218613097,0.6,0.00023863522200058985,1.0002306539774042,0.00023858019253025287,198.74910957024153,0.0,1.0974841925259375e-05,31.10270201618507,0.07590811857331958,8.053714303898307e-05,0.00015809807896160677,0.0005382371097896713,0.09167556532437232,0.09167556532437232,0.09167556532437232,0.09172376268359375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486791.5168438686,595.9565061006844,0.0,0.09167556532437232,0.09167556534929436,0.09167556534929436,0.3671293622580045,0.3671293622580045,0.5,10.180547205333378,0.28878564551081354,0.28878564551081354,-3.035438567167148e-11,0.00016517044144848114,0.26243965268679403,-3.035438567167148e-11,27784.163304039073,21027.569942914488,0.756818541296784,0.6086913969046874,0.42537408461002657,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502263652778173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.855917399786,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.78106516249926,260.78106516249926,-12.368934837500717,245.1110121464202,276.45111817857884,107184.1616110013,107339.51851230291,-155.35690130163363,0.0,nan,276.45111817857884,3.301118178578861,270.183096972145,-2.9669030278549826,263.9150757657148,-9.234924234285188,257.6470545592844,-15.502945440715564,251.3790333528522,-21.770966647147787,245.1110121464202,-28.038987853579783,1.0,1.0,25732.562594343566,25732.562594343566,275.9962592947331,2.846259294733102,275.9962592947331,275.9962592947331,86618.4272590721,86616.14092843882,2.2863306332728826,0.0,8648.866644398773,8648.866644398773,0.9201671097401172,3421.472916631587,275.9962592947331,2.846259294733102,1.0,0.002,0.12344189589570748,0.004816104307618142,0.0001904168600402893,0.0018095831391465843,0.09520843002014466,0.09520843002014466,0.0,-8.131264758737267e-13,1.0,1.0005284712659088,0.2624396527171484,0.09167556534929436,0.0,4.84173767165011e-05,62.296613115239154,0.0,1599351.271143393,265.98168559941416,0.00016517047180286681,1.0,1286658.1657243706,2589.2941177622706,,,,,,,,,,,,,,,,,,,3.0,14261.514333578809,1580.7323274921455,0.3671293622580045,6.175450102142607,2.579946326514584
2964.0,-29.79245369199038,5.2437661880963375,35.0277965099157,30.358895763661735,5.042731085995329,-26.308935214189656,-39.81532340459523,1.5592126081727589,-7.168206423399056,-7.16836392012973,40.05873571689158,35827.45937540242,15442.475821442371,15442.475821442371,51269.93519684479,86629.93633609425,86615.95987356036,15442.475821442371,102058.43569500273,102058.43569500273,102058.43569500273,129842.94633157922,125293.35154280816,4549.594788771059,0.0,98550.2642272187,47748.31788181513,56446.6070504484,27784.5106365765,84231.1176870249,21027.834365318224,1580.744736738156,0.0,0.8751748433503012,2.661453546861004,0.0014947306463915918,1.0,1.0,-6.912111875216226,325660.4228726787,1557067.301626031,4.781260454957977,1557067.301626031,4.781260454957977,0.7568185972524004,0.091677815720767,3.4044357560973157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4044357560973157,1.2844337466543616,1.284740203058535,2.6505343424408188,5616.164216229446,14261.476931908253,6455.556798477273,0.000473495442258682,28947.605796559972,2951.834295764606,19296.091276509524,1967.653712175873,0.6665867779228429,0.6665867779228429,30734.32039827445,30484.863174865135,1.0102391744787507,0.8,4359.82010163765,4324.433322199387,1.0102391744787507,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1694.602828852148,2034.6934298245008,9.11274049501171,5.2437661880963375,-0.7110439172423595,5.954810105338697,2.5803757486320014,3.5,0.7372502138948576,0.6,0.00023858019253025287,1.0002299317575487,0.00023852534797777245,198.75093418656027,0.0,1.0937058229596133e-05,30.995623022675442,0.07591905563154917,8.051968548566153e-05,0.00015806050704459133,0.0005381068418094784,0.09167781571924795,0.09167781571924795,0.09167781571924795,0.09172487928673045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486785.56453170674,595.9584487532067,0.0,0.09167781571924795,0.091677815720767,0.091677815720767,0.36713686543245805,0.36713686543245805,0.5,10.18195911294677,0.28223615170333005,0.28223615170333005,1.3585577107733116e-11,0.00015749673065101888,0.25625204491348086,1.3585577107733116e-11,27784.5106365765,21027.834365318224,0.7568185972524004,0.6086816440848736,0.42534707313899667,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450239641254034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.748838406274,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7799876233177,260.7799876233177,-12.370012376682268,245.10888367378243,276.4510915728539,107190.84861852558,107345.96625030697,-155.11763178141555,0.0,nan,276.4510915728539,3.3010915728539203,270.1826499930366,-2.967350006963386,263.9142084132258,-9.235791586774155,257.64576683341096,-15.504233166589017,251.37732525359658,-21.772674746403396,245.10888367378243,-28.041116326217548,1.0,1.0,25732.562594343566,25732.562594343566,275.99635401168797,2.8463540116879926,275.99635401168797,275.99635401168797,86618.17766495372,86615.95987356036,2.217791393355583,0.0,8648.866644398773,8648.866644398773,0.9201679933834274,3421.4579348778025,275.99635401168797,2.8463540116879926,1.0,0.002,0.12339461746359429,0.004816319156549315,0.00019034397518280315,0.0018096560250615136,0.09517198759140158,0.09517198759140158,0.0,2.4431671963309753e-13,1.0,1.0005160195018645,0.2562520448998953,0.091677815720767,0.0,4.727843221591822e-05,60.83116227757936,0.0,1599351.3879081085,265.9817935766009,0.00015749671706544177,1.0,1286657.7724017266,2589.3724160566767,,,,,,,,,,,,,,,,,,,3.0,14261.476931908253,1580.744736738156,0.36713686543245805,6.175450102142607,2.5803757486320014
2965.0,-29.79465944227836,5.2438143642655115,35.027911441787005,30.359000292979204,5.042803668923717,-26.31091313115862,-39.81723734233526,1.5590573577684415,-7.168101437907353,-7.16825159936303,40.058909116434464,35825.943973875284,15444.218860378785,15444.218860378785,51270.16283425407,86629.6670141613,86615.7874417207,15444.218860378785,102060.00630209949,102060.00630209949,102060.00630209949,129844.86175969668,125294.54637386207,4550.3153858345995,0.0,98550.72242874624,47747.52822496809,56447.99355975351,27784.855457597198,84232.8490173507,21028.096605208786,1580.7571354513755,0.0,0.8751747945648279,2.66146484057684,0.0014947306463915918,1.0,1.0,-6.918055943911725,325661.8749114814,1557074.7873344303,4.781262122738994,1557074.7873344303,4.781262122738994,0.7568186430661846,0.09168002907464534,3.404421221612687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.404421221612687,1.2844345857664454,1.2847409719229175,2.6505212950032853,5616.136570274962,14261.439596272563,6455.5527293204295,0.0004734986772494101,28947.863972620406,2951.8606223960687,19296.079113527412,1967.6524718968672,0.6665804126956695,0.6665804126956695,30734.215427529194,30484.863174865135,1.0102348614862888,0.8,4359.805211002056,4324.433322199387,1.0102348614862888,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1694.7703232084252,2034.6934298245008,9.112868362682226,5.2438143642655115,-0.7106869424255304,5.954501306691042,2.580800836059505,3.5,0.7373716674455729,0.6,0.00023852534797777245,1.000229214441105,0.00023847068705251982,198.75275310773736,0.0,1.0900406040527951e-05,30.891750718856212,0.0759299560375897,8.050227495096982e-05,0.00015802307302680262,0.0005379771033168983,0.0916800290628056,0.0916800290628056,0.0916800290628056,0.09172598285789392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486779.7595284966,595.9603434004716,0.0,0.0916800290628056,0.09168002907464534,0.09168002907464534,0.3671442460068444,0.3671442460068444,0.5,10.183337730157636,0.2757865153233183,0.2757865153233183,4.75210981676355e-11,0.00015016145567869899,0.2501956554513072,4.75210981676355e-11,27784.855457597198,21028.096605208786,0.7568186430661846,0.6086718356599002,0.4253203398889628,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502528756562827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.64496610246,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.77891207604586,260.77891207604586,-12.371087923954121,245.10676186278152,276.4510622893104,107197.54970209188,107352.3805876806,-154.8308855887183,0.0,nan,276.4510622893104,3.301062289310437,270.1822022040029,-2.9677977959970576,263.9133421187001,-9.236657881299891,257.64448203339333,-15.505517966606646,251.37562194808703,-21.774378051912947,245.10676186278152,-28.043238137218452,1.0,1.0,25732.562594343566,25732.562594343566,275.9964463955257,2.8464463955257315,275.9964463955257,275.9964463955257,86617.9272051801,86615.7874417207,2.1397634593886323,0.0,8648.866644398773,8648.866644398773,0.9201688549305691,3421.4433277207504,275.9964463955257,2.8464463955257315,1.0,0.002,0.12334845389622082,0.004816528829560632,0.00019027280874256612,0.001809727191330517,0.09513640437128305,0.09513640437128305,0.0,7.30830326811649e-14,1.0,1.0005038314148509,0.2501956554037861,0.09168002907464534,0.0,4.616352451269235e-05,59.39663998137354,0.0,1599351.5016149855,265.9818985620926,0.00015016140815760082,1.0,1286657.3904044703,2589.4490583341544,,,,,,,,,,,,,,,,,,,3.0,14261.439596272563,1580.7571354513755,0.3671442460068444,6.175450102142607,2.580800836059505
2966.0,-29.79680354116648,5.243848178649165,35.02802421338689,30.359083169046812,5.042861632445245,-26.312837024539647,-39.81909798514096,1.5588951149521058,-7.168002865594701,-7.168152708312389,40.05907665009704,35824.47864252008,15445.942278136834,15445.942278136834,51270.420920656914,86629.40107381824,86615.55723407665,15445.942278136834,102061.49951221349,102061.49951221349,102061.49951221349,129846.6926189354,125295.67340581704,4551.019213118353,0.0,98551.16169141425,47746.753203687585,56449.34276414074,27785.19310672192,84234.53587086266,21028.352582356172,1580.7695506949385,0.0,0.8751746939638412,2.6614747046978477,0.0014947306463915918,1.0,1.0,-6.9241109019051805,325663.15333957766,1557082.0198378537,4.7812655618864035,1557082.0198378537,4.7812655618864035,0.7568186588297958,0.0916822061626529,3.4044077668559765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4044077668559765,1.2844354571943046,1.2847417733465596,2.6505090215217955,5616.110564240463,14261.402325952062,6455.548007206543,0.00047350155301151086,28948.107406777475,2951.8854457717443,19296.064998813,1967.6510325965544,0.6665743196149434,0.6665743196149434,30734.118254699446,30484.863174865135,1.0102308688944805,0.8,4359.79142654055,4324.433322199387,1.0102308688944805,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1694.9361213386703,2034.6934298245008,9.112993748659708,5.243848178649165,-0.7103467340143839,5.9541949126635485,2.5812216461840336,3.5,0.7374918989097239,0.6,0.00023847068705251982,1.0002228110795879,0.0002384175649774745,198.7545212175809,0.0,1.0864009381377177e-05,30.78860258682292,0.07594082004697109,8.048535256096165e-05,0.00015798533449155818,0.0005378464997924001,0.0916822060977034,0.0916822060977034,0.0916822060977034,0.09172703269284474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486774.08913843276,595.9621940140336,0.0,0.0916822060977034,0.0916822061626529,0.0916822061626529,0.36715150654930845,0.36715150654930845,0.5,10.184682530800622,0.2694009668156241,0.2694009668156241,1.4381384971784428e-11,0.00014984271768980761,0.24404180640721052,1.4381384971784428e-11,27785.19310672192,21028.352582356172,0.7568186588297958,0.6086627104974852,0.4252944267116456,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45026606876682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.54181797042,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.77784243415374,260.77784243415374,-12.372157565846237,245.1046560181853,276.4510288501218,107204.33157372606,107358.31234774888,-153.9807740228451,0.0,nan,276.4510288501218,3.3010288501218383,270.1817542837352,-2.9682457162647893,263.91247971734606,-9.237520282653918,257.6432051509606,-15.506794849039352,251.3739305845736,-21.776069415426377,245.1046560181853,-28.045343981814682,1.0,1.0,25732.562594343566,25732.562594343566,275.9965186694884,2.8465186694884324,275.9965186694884,275.9965186694884,86617.69333195004,86615.55723407665,2.1360978733864613,0.0,8648.866644398773,8648.866644398773,0.9201696524739517,3421.429805690256,275.9965186694884,2.8465186694884324,1.0,0.002,0.12330342467157857,0.0048167314409381075,0.0001902033868337935,0.0018097966142363556,0.09510169341689674,0.09510169341689674,0.0,1.0701491776066163e-12,1.0,1.000491446753077,0.24404180639282913,0.0916822061626529,0.0,4.50292264793208e-05,57.937171889429756,0.0,1599351.6176433654,265.9819971344053,0.00014984270330842264,1.0,1286657.0540810155,2589.4528392415787,,,,,,,,,,,,,,,,,,,3.0,14261.402325952062,1580.7695506949385,0.36715150654930845,6.175450102142607,2.5812216461840336
2967.0,-29.79899920889254,5.243868025127235,35.02813492672977,30.359174776263558,5.042916153966076,-26.314807672604964,-39.821002598013706,1.5587246175600644,-7.167894956977079,-7.168044549387937,40.05924280612609,35822.96765180898,15447.618426647961,15447.618426647961,51270.58607845694,86629.14949067988,86615.37994198766,15447.618426647961,102062.99836863563,102062.99836863563,102062.99836863563,129848.52138963673,125296.81470931409,4551.706680322647,0.0,98551.62800112847,47745.97235812638,56450.72849222454,27785.523021001114,84236.25151322565,21028.603547040126,1580.7813940430096,0.0,0.8751746501595354,2.6614854920240094,0.0014947306463915918,1.0,1.0,-6.929886593730373,325664.55158343364,1557089.192894105,4.781267059381459,1557089.192894105,4.781267059381459,0.7568187048754162,0.09168434224464615,3.4043932253011797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4043932253011797,1.2844363640417498,1.2847426121747954,2.6504958288385256,5616.082610527692,14261.366217189594,6455.544576001724,0.0004735049516802709,28948.36802890471,2951.9120218326048,19296.05474271218,1967.6499867653256,0.6665679641576072,0.6665679641576072,30734.013232719415,30484.863174865135,1.0102265538040027,0.8,4359.776528637042,4324.433322199387,1.0102265538040027,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1695.100233473146,2034.6934298245008,9.113100288468978,5.243868025127235,-0.7100121812622682,5.9538802063895035,2.5816382041302117,3.5,0.7376109154657747,0.6,0.0002384175649774745,1.0002281746886164,0.00023836317653389125,198.75633188183775,0.0,1.055825259171794e-05,29.922087844928644,0.0759513782995628,8.046803367284708e-05,0.0001579495313046274,0.0005377223143129702,0.09168434214582041,0.09168434214582041,0.09168434214582041,0.0917280871186821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486768.5684849819,595.9639959002232,0.0,0.09168434214582041,0.09168434224464615,0.09168434224464615,0.36715864463312614,0.36715864463312614,0.5,10.185994878150053,0.263112379523875,0.263112379523875,-6.252776074688882e-11,0.0001495924108780855,0.23815795565758435,-6.252776074688882e-11,27785.523021001114,21028.603547040126,0.7568187048754162,0.6086522744949912,0.42526782719177064,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502788933453503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.67530322853,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.77677262295083,260.77677262295083,-12.373227377049147,245.1025542983786,276.4509909475224,107210.79009519577,107364.79524246416,-154.00514726840916,0.0,nan,276.4509909475224,3.3009909475224504,270.18130361769533,-2.9686963823046426,263.91161628786415,-9.238383712135828,257.6419289580364,-15.508071041963603,251.37224162820795,-21.777758371792032,245.1025542983786,-28.04744570162137,1.0,1.0,25732.562594343566,25732.562594343566,275.99660632953174,2.8466063295317667,275.99660632953174,275.99660632953174,86617.41691896341,86615.37994198766,2.036976975752623,0.0,8648.866644398773,8648.866644398773,0.920170514436444,3421.415191427686,275.99660632953174,2.8466063295317667,1.0,0.002,0.12325948003766768,0.004816931255101617,0.0001901356415566804,0.0018098643572311448,0.0950678207783402,0.0950678207783402,0.0,-1.2121748917126585e-12,1.0,1.000479605156984,0.2381579557201121,0.09168434224464615,0.0,4.394463285942297e-05,56.5416556928469,0.0,1599351.7448004489,265.9821050430229,0.00014959247340584625,1.0,1286656.6862379138,2589.4543205257396,,,,,,,,,,,,,,,,,,,3.0,14261.366217189594,1580.7813940430096,0.36715864463312614,6.175450102142607,2.5816382041302117
2968.0,-29.801183854318957,5.243874162210436,35.02824361042454,30.35922705838459,5.042978222208899,-26.316767646664783,-39.82290242621673,1.5585620145471302,-7.167790409196755,-7.167939593134058,40.059405670330854,35821.513161981886,15449.263550232434,15449.263550232434,51270.77671221432,86628.81706568714,86615.20045242395,15449.263550232434,102064.46400265637,102064.46400265637,102064.46400265637,129850.31206753844,125297.9338446361,4552.378222902336,0.0,98552.02324140376,47745.242781019864,56451.97828931544,27785.84806488207,84237.82635419752,21028.850641213914,1580.7931118269464,0.0,0.8751746013400017,2.6614959621197722,0.0014947306463915918,1.0,1.0,-6.935578651777803,325665.9084309643,1557096.2238632822,4.781268728327333,1557096.2238632822,4.781268728327333,0.75681874427982,0.09168644170321047,3.4043818235899495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4043818235899495,1.2844372365933905,1.2847434150722994,2.650485151473121,5616.059986471649,14261.329003861443,6455.538475020477,0.0004735070805760167,28948.581078217543,2951.9337468164504,19296.036506470955,1967.6481271862415,0.6665624285464659,0.6665624285464659,30733.93088724685,30484.863174865135,1.010223170437076,0.8,4359.764847511776,4324.433322199387,1.010223170437076,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1695.262697316732,2034.6934298245008,9.11319736739656,5.243874162210436,-0.7096890692958855,5.953563231506322,2.582050604782178,3.5,0.7377287442234793,0.6,0.00023836317653389125,1.000227033186632,0.000238309072465766,198.75813348532844,0.0,1.0810047543367934e-05,30.635674737904726,0.07596218834710618,8.04507617244871e-05,0.00015791241480940413,0.0005375941546963318,0.09168644170491179,0.09168644170491179,0.09168644170491179,0.09172912280475552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486763.18571385945,595.9657528176277,0.0,0.09168644170491179,0.09168644170321047,0.09168644170321047,0.36716566540231577,0.36716566540231577,0.5,10.187275312008815,0.2569232954310223,0.2569232954310223,3.774403012357652e-11,0.0001491839373102266,0.23236094135626217,3.774403012357652e-11,27785.84806488207,21028.850641213914,0.75681874427982,0.6086431586759423,0.42524261026586807,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502920265987524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.3888901215,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7757043613137,260.7757043613137,-12.374295638686306,245.10045792585547,276.45095079677174,107217.4605331104,107371.24261197005,-153.78207885966918,0.0,nan,276.45095079677174,3.300950796771758,270.18085222258935,-2.969147777410626,263.9107536484064,-9.239246351593579,257.6406550742207,-15.50934492577926,251.3705565000385,-21.779443499961474,245.10045792585547,-28.04954207414451,1.0,1.0,25732.562594343566,25732.562594343566,275.9966905328279,2.8466905328279495,275.9966905328279,275.9966905328279,86617.08994870659,86615.20045242395,1.8894962826452684,0.0,8648.866644398773,8648.866644398773,0.920171190280795,3421.403732707899,275.9966905328279,2.8466905328279495,1.0,0.002,0.12321660404634031,0.00481712611938692,0.00019006954345285066,0.001809930456988646,0.09503477172642533,0.09503477172642533,0.0,4.414966656152153e-13,1.0,1.0004679379716697,0.23236094131851814,0.09168644170321047,0.0,4.287599189013324e-05,55.166666339860676,0.0,1599351.8677626317,265.9822095908032,0.0001491838995661965,1.0,1286656.3292861292,2589.455757952346,,,,,,,,,,,,,,,,,,,3.0,14261.329003861443,1580.7931118269464,0.36716566540231577,6.175450102142607,2.582050604782178
