time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2969.0,-29.803361829880053,5.243866824787108,35.02835035171535,30.359325056802504,5.043036940474718,-26.318721952843376,-39.824789960961766,1.558397063431599,-7.167691067266276,-7.167839700361555,40.05956699329862,35820.00601723326,15450.88049113305,15450.88049113305,51270.88650836631,86628.57029550105,86615.03915282783,15450.88049113305,102065.91964396088,102065.91964396088,102065.91964396088,129852.09621433921,125299.06173240725,4553.0344819319635,0.0,98552.48936311438,47744.44681896176,56453.380604614016,27786.176570378328,84239.55717499234,21029.099724263535,1580.8051452727059,0.0,0.8751745303840286,2.661505929207264,0.0014947306463915918,1.0,1.0,-6.941108939386936,325667.1998215316,1557103.1883205152,4.781271154030314,1557103.1883205152,4.781271154030314,0.75681876097634,0.09168850884799529,3.404367182488406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.404367182488406,1.2844381195379049,1.2847442287303408,2.6504719306471345,5616.031973127839,14261.29193815777,6455.534670283037,0.00047351041787055273,28948.842495619967,2951.960403972811,19296.025133856132,1967.6469675022697,0.666556016420196,0.666556016420196,30733.82514615908,30484.863174865135,1.0102188258068945,0.8,4359.749847599168,4324.433322199387,1.0102188258068945,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1695.423534734162,2034.6934298245008,9.113286547337982,5.243866824787108,-0.7093781317953196,5.953244956582427,2.5824589028441554,3.5,0.7378454008126158,0.6,0.000238309072465766,1.0002263440022519,0.0002382551448427252,198.759929617011,0.0,1.0753623594537385e-05,30.47576926691895,0.07597294197070072,8.043360493391192e-05,0.00015787546753185408,0.0005374660605854579,0.09168850885408641,0.09168850885408641,0.09168850885408641,0.09173015715649459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486757.9447995743,595.9674635610944,0.0,0.09168850885408641,0.09168850884799529,0.09168850884799529,0.36717257071215087,0.36717257071215087,0.5,10.188524763309369,0.2508478629602564,0.2508478629602564,1.5916157281026244e-12,0.00014863309530710467,0.22673076097464673,1.5916157281026244e-12,27786.176570378328,21029.099724263535,0.75681876097634,0.6086319566217612,0.4252159818791986,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503050941481659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.228984650515,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7746376693111,260.7746376693111,-12.375362330688858,245.09836704999816,276.450908288624,107223.99941461856,107377.55553605713,-153.55612143857428,0.0,nan,276.450908288624,3.3009082886240435,270.1804000408999,-2.969599959100094,263.9098917931759,-9.240108206824061,257.6393835454463,-15.510616454553656,251.36887529772252,-21.781124702277452,245.09836704999816,-28.051632950001817,1.0,1.0,25732.562594343566,25732.562594343566,275.9967717758047,2.8467717758047115,275.9967717758047,275.9967717758047,86616.85188090263,86615.03915282783,1.8127280748012709,0.0,8648.866644398773,8648.866644398773,0.920172058140504,3421.389018400848,275.9967717758047,2.8467717758047115,1.0,0.002,0.12317476597857775,0.004817315812659587,0.00019000504441431842,0.0018099949566652914,0.09500252220715921,0.09500252220715921,0.0,1.0796099257637248e-12,1.0,1.0004566062235802,0.2267307609730551,0.09168850884799529,0.0,4.1838069218032444e-05,53.83120235080997,0.0,1599351.9843725115,265.9823089327337,0.00014863309371548894,1.0,1286655.9895552832,2589.457126032188,,,,,,,,,,,,,,,,,,,3.0,14261.29193815777,1580.8051452727059,0.36717257071215087,6.175450102142607,2.5824589028441554
2970.0,-29.805532255156052,5.24384631341628,35.02845523470438,30.35941949291157,5.043095362663202,-26.320669493375608,-39.82667644796891,1.5582326008598941,-7.167590114551899,-7.167738072392974,40.059726858082506,35818.525707566616,15452.461364734098,15452.461364734098,51270.98707230071,86628.31913677564,86614.91014508423,15452.461364734098,102067.37150981833,102067.37150981833,102067.37150981833,129853.87443993682,125300.19862878951,4553.675811147303,0.0,98552.94934351479,47743.675729391136,56454.74846013739,27786.502930118484,84241.25139025587,21029.347269645932,1580.8170577678886,0.0,0.8751744747161267,2.6615160709378807,0.0014947306463915918,1.0,1.0,-6.946438797618271,325668.51364795346,1557110.0898491389,4.781273057095011,1557110.0898491389,4.781273057095011,0.7568187807776162,0.09169054141249391,3.404352808292652,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.404352808292652,1.2844389998349857,1.284745039966867,2.650458923101849,5616.004411700242,14261.25493325222,6455.530703371048,0.0004735136594482409,28949.099841664465,2951.986645966203,19296.013276490732,1967.6457583874956,0.6665496814073402,0.6665496814073402,30733.721332632107,30484.863174865135,1.0102145603788788,0.8,4359.735121120891,4324.433322199387,1.0102145603788788,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1695.5827649443236,2034.6934298245008,9.113363077408666,5.24384631341628,-0.7090759191738574,5.952922232590137,2.5828631463251357,3.5,0.7379608989500388,0.6,0.0002382551448427252,1.000225563271873,0.0002382014153521136,198.76171955054306,0.0,1.0718650560000816e-05,30.376655687042312,0.07598366062126072,8.041646104634163e-05,0.00015783868379638357,0.0005373385664394344,0.09169054142786595,0.09169054142786595,0.09169054142786595,0.0917311921164348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486752.8410504545,595.9691296596245,0.0,0.09169054142786595,0.09169054141249391,0.09169054141249391,0.36717936399128936,0.36717936399128936,0.5,10.189744288812685,0.2449006027970313,0.2449006027970313,-7.338485374930315e-11,0.0001479578410794602,0.221299274774708,-7.338485374930315e-11,27786.502930118484,21029.347269645932,0.7568187807776162,0.6086209099005763,0.42518985789555497,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503181220251382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.12987107064,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.77357292102585,260.77357292102585,-12.376427078974132,245.09628197285622,276.4508638691968,107230.54941495608,107383.82572726891,-153.27631231280986,0.0,nan,276.4508638691968,3.300863869196803,270.1799474899273,-2.9700525100726622,263.9090311106658,-9.24096888933417,257.63811473138713,-15.511885268612843,251.36719835212185,-21.78280164787813,245.09628197285622,-28.05371802714376,1.0,1.0,25732.562594343566,25732.562594343566,275.9968584876289,2.8468584876289356,275.9968584876289,275.9968584876289,86616.5906810829,86614.91014508423,1.680535998675623,0.0,8648.866644398773,8648.866644398773,0.9201729101773022,3421.3745723341153,275.9968584876289,2.8468584876289356,1.0,0.002,0.12313392923310859,0.004817501709593609,0.00018994209062916318,0.001810057911798168,0.09497104531458159,0.09497104531458159,0.0,2.427330905718783e-12,1.0,1.00044567409506,0.22129927484809286,0.09169054141249391,0.0,4.083674862730846e-05,52.542833100793075,0.0,1599352.10271014,265.9824098854481,0.00014795791446431394,1.0,1286655.6439230447,2589.4585178777334,,,,,,,,,,,,,,,,,,,3.0,14261.25493325222,1580.8170577678886,0.36717936399128936,6.175450102142607,2.5828631463251357
2971.0,-29.807696567375068,5.243812809094692,35.028558235231856,30.359495349135273,5.043156291612098,-26.322611281476366,-39.82855441337449,1.5580710056965226,-7.167498682049711,-7.167645818909698,40.059882309238276,35817.053037258396,15454.020518978838,15454.020518978838,51271.073556237236,86628.03187131361,86614.7475110055,15454.020518978838,102068.76802998433,102068.76802998433,102068.76802998433,129855.59200122155,125301.2897674916,4554.302233729955,0.0,98553.37694526296,47742.91635282578,56456.067324930205,27786.82397123722,84242.89129616742,21029.590195945442,1580.8289714026864,0.0,0.8751743841168033,2.6615252798879756,0.0014947306463915918,1.0,1.0,-6.951805834283334,325669.70628788666,1557116.8008608688,4.78127615432675,1557116.8008608688,4.78127615432675,0.75681877920678,0.09169254132710851,3.404339851279821,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.404339851279821,1.2844398663171042,1.2847458376395475,2.650447047428652,5615.979248573778,14261.218007004862,6455.525774601237,0.0004735163744016175,28949.33562764393,2952.0106894448086,19295.998544067934,1967.6442560984572,0.6665437436029463,0.6665437436029463,30733.62775422924,30484.863174865135,1.010210715488599,0.8,4359.721846547169,4324.433322199387,1.010210715488599,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1695.7404151150145,2034.6934298245008,9.113435276548893,5.243812809094692,-0.7087876203854977,5.9526004294801895,2.5832634034362476,3.5,0.7380752581246421,0.6,0.0002382014153521136,1.000224931886255,0.00023814784830738622,198.76350447092963,0.0,1.067936594453675e-05,30.26532308681715,0.07599433998720526,8.039939795596465e-05,0.00015780201739614894,0.0005372116964340615,0.09169254134143433,0.09169254134143433,0.09169254134143433,0.0917321913370356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486747.8606390778,595.9707554618193,0.0,0.09169254134143433,0.09169254132710851,0.09169254132710851,0.3671860491817675,0.3671860491817675,0.5,10.190933793408078,0.23905438308401017,0.23905438308401017,-3.268496584496461e-11,0.00014713685999367954,0.21583998462637055,-3.268496584496461e-11,27786.82397123722,21029.590195945442,0.75681877920678,0.608610088844016,0.4251640997379665,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503311049611312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.01853847042,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.77251054667914,260.77251054667914,-12.377489453320834,245.0942027188053,276.4508183745546,107237.16389196433,107390.09846327682,-152.93457131248695,0.0,nan,276.4508183745546,3.3008183745546376,270.17949524340213,-2.9705047565978475,263.90817211225993,-9.241827887740044,257.6368489811004,-15.513151018899578,251.3655258499526,-21.784474150047373,245.0942027188053,-28.055797281194685,1.0,1.0,25732.562594343566,25732.562594343566,275.9969319370208,2.846931937020827,275.9969319370208,275.9969319370208,86616.34088954989,86614.7475110055,1.5933785443921806,0.0,8648.866644398773,8648.866644398773,0.9201736782083296,3421.36155053622,275.9969319370208,2.846931937020827,1.0,0.002,0.12309409900216942,0.004817681789737981,0.00018988068578648984,0.001810119316614495,0.09494034289324492,0.09494034289324492,0.0,2.4009847929273853e-12,1.0,1.0004346856656152,0.21583998465905552,0.09169254132710851,0.0,3.9830233989917425e-05,51.24778286514427,0.0,1599352.2095923566,265.98250131795027,0.00014713689267864538,1.0,1286655.3301724785,2589.459781338166,,,,,,,,,,,,,,,,,,,3.0,14261.218007004862,1580.8289714026864,0.3671860491817675,6.175450102142607,2.5832634034362476
2972.0,-29.80985936880033,5.243766451017792,35.028659312980594,30.359560762904607,5.043195783384237,-26.324553853602115,-39.830432483553864,1.5578902681312778,-7.1674205551843215,-7.167566714850034,40.06003283221183,35815.58242762012,15455.562969717084,15455.562969717084,51271.1453973372,86627.77323879037,86614.5366482522,15455.562969717084,102070.09961796927,102070.09961796927,102070.09961796927,129857.2397724734,125302.32615188036,4554.913620593043,0.0,98553.8240782006,47742.1510375774,56457.41448958134,27787.140154504126,84244.55464408547,21029.82857253685,1580.8409988476672,0.0,0.8751742396227322,2.661533179779379,0.0014947306463915918,1.0,1.0,-6.957256624664751,325670.7289364466,1557123.2991353427,4.781281094007099,1557123.2991353427,4.781281094007099,0.7568187462115652,0.09169450942224974,3.404326538274796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.404326538274796,1.2844408219682721,1.2847467247110838,2.6504347106143973,5615.95310834475,14261.181130874904,6455.521271812982,0.0004735193101994095,28949.580179856817,2952.0356268304486,19295.985084932512,1967.642883648597,0.666537648043639,0.666537648043639,30733.531604698088,30484.863174865135,1.0102067649604736,0.8,4359.708207245787,4324.433322199387,1.0102067649604736,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1695.8964983967319,2034.6934298245008,9.113506033138508,5.243766451017792,-0.7085149508266468,5.952281401844439,2.583659706821596,3.5,0.7381884876633131,0.6,0.00023814784830738622,1.0002247788360745,0.00023809432974107106,198.765288173535,0.0,1.064717353416582e-05,30.174089795825935,0.07600498716073942,8.03823372608681e-05,0.00015776551104651812,0.0005370853160801472,0.09169450943314499,0.09169450943314499,0.09169450943314499,0.09173314639892831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486743.0028648236,595.9723411705975,0.0,0.09169450943314499,0.09169450942224974,0.09169450942224974,0.36719262561722915,0.36719262561722915,0.5,10.192092906195956,0.23327625193707036,0.23327625193707036,-1.5404566511278972e-11,0.0001461596656895381,0.21031009018525992,-1.5404566511278972e-11,27787.140154504126,21029.82857253685,0.7568187462115652,0.6085989250456175,0.42513824874418293,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503440515511952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.92730517942,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7714483031536,260.7714483031536,-12.378551696846387,245.09212829517182,276.45076831113823,107243.53497837241,107396.45071714497,-152.91573877256783,0.0,nan,276.45076831113823,3.300768311138256,270.1790403079383,-2.970959692061683,263.90731230475416,-9.24268769524582,257.6355843015558,-15.514415698444168,251.3638562983633,-21.78614370163669,245.09212829517182,-28.05787170482816,1.0,1.0,25732.562594343566,25732.562594343566,275.9969866606892,2.846986660689197,275.9969866606892,275.9969866606892,86616.11010376817,86614.5366482522,1.573455515972455,0.0,8648.866644398773,8648.866644398773,0.9201744673392995,3421.34817096617,275.9969866606892,2.846986660689197,1.0,0.002,0.12305528837743403,0.004817855324151865,0.00018982084861779008,0.0018101791533228155,0.09491042430889504,0.09491042430889504,0.0,1.9406056622761625e-12,1.0,1.0004235547663776,0.2103100902006645,0.09169450942224974,0.0,3.881062709808107e-05,49.93588978186136,0.0,1599352.300531584,265.98257944481566,0.0001461596810941046,1.0,1286655.0611425284,2589.4608647112605,,,,,,,,,,,,,,,,,,,3.0,14261.181130874904,1580.8409988476672,0.36719262561722915,6.175450102142607,2.583659706821596
2973.0,-29.812009510197512,5.243707610831808,35.028758516668525,30.359628970641666,5.04323344446157,-26.326485214731807,-39.83230133363975,1.5577091489718062,-7.167332842214364,-7.167477918328874,40.060180915288136,35814.12371490771,15457.060822674615,15457.060822674615,51271.18453758233,86627.5250738147,86614.35963453903,15457.060822674615,102071.42045721364,102071.42045721364,102071.42045721364,129858.86354833268,125303.35353352518,4555.5100148075,0.0,98554.27598108958,47741.38925384011,56458.76303027719,27787.443091119036,84246.20612139622,21030.05802650838,1580.852177581527,0.0,0.8751741584016139,2.6615420474763902,0.0014947306463915918,1.0,1.0,-6.962512017786196,325671.8768909093,1557129.692098287,4.7812838706360905,1557129.692098287,4.7812838706360905,0.7568187529002861,0.09169643809569829,3.404313015730136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.404313015730136,1.2844417793048448,1.2847476135305946,2.650422207203966,5615.926615118414,14261.144212867439,6455.516897923541,0.00047352232106537186,28949.82791702903,2952.0608889915547,19295.972011084275,1967.6415504870956,0.6665314925666239,0.6665314925666239,30733.43394174735,30484.863174865135,1.0102027522531314,0.8,4359.694353258118,4324.433322199387,1.0102027522531314,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1696.0510230866212,2034.6934298245008,9.113558856587057,5.243707610831808,-0.7082467481947097,5.951954359026518,2.5840520768168886,3.5,0.7383005933762539,0.6,0.00023809432974107106,1.000223466883445,0.00023804113543040472,198.76706146310318,0.0,1.0637633256266042e-05,30.14705264825796,0.07601562479399568,8.036536364473757e-05,0.0001577289660963335,0.0005369587722394055,0.09169643808221825,0.09169643808221825,0.09169643808221825,0.09173409220448013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486738.2754194546,595.9738844090427,0.0,0.09169643808221825,0.09169643809569829,0.09169643809569829,0.36719909152463015,0.36719909152463015,0.5,10.193222526660598,0.22758137374097487,0.22758137374097487,-9.492850949754938e-12,0.00014507611450653712,0.20496590054267472,-9.492850949754938e-12,27787.443091119036,21030.05802650838,0.7568187529002861,0.6085874592821677,0.4251125998872953,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503569893242167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.90026803186,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.77038715114935,260.77038715114935,-12.379612848850627,245.09005999378326,276.45071430851726,107249.92393474579,107402.68254313477,-152.75860838899052,0.0,nan,276.45071430851726,3.3007143085172856,270.17858344556623,-2.9714165544337447,263.9064525826256,-9.243547417374373,257.6343217196751,-15.515678280324892,251.36219085672877,-21.787809143271204,245.09005999378326,-28.05994000621672,1.0,1.0,25732.562594343566,25732.562594343566,275.9970549905156,2.8470549905156304,275.9970549905156,275.9970549905156,86615.84111563418,86614.35963453903,1.4814810951502295,0.0,8648.866644398773,8648.866644398773,0.9201752688891043,3421.3345808087865,275.9970549905156,2.8470549905156304,1.0,0.002,0.12301746314302811,0.004818026545123944,0.00018976253522623337,0.0018102374631503077,0.09488126761311669,0.09488126761311669,0.0,-1.6234587459085237e-12,1.0,1.0004127974115395,0.20496590055216757,0.09169643809569829,0.0,3.782523249184687e-05,48.668015401544004,0.0,1599352.4026480045,265.9826671577856,0.00014507612399938807,1.0,1286654.7591487842,2589.462080829049,,,,,,,,,,,,,,,,,,,3.0,14261.144212867439,1580.852177581527,0.36719909152463015,6.175450102142607,2.5840520768168886
2974.0,-29.814153444156226,5.243636527304888,35.02885588446098,30.359696933906548,5.0432816942724035,-26.328409930312215,-39.83416525935752,1.5575381804072015,-7.16724780563635,-7.167391685240949,40.06032635146615,35812.67671912252,15458.530023441546,15458.530023441546,51271.20674256407,86627.25451409734,86614.1861545211,15458.530023441546,102072.71617796265,102072.71617796265,102072.71617796265,129860.45898492183,125304.36698269872,4556.09200222311,0.0,98554.70899306213,47740.64423669316,56460.07195152108,27787.742806959184,84247.81475848026,21030.28485228561,1580.863291456723,0.0,0.8751740732125871,2.6615506610620723,0.0014947306463915918,1.0,1.0,-6.967670885840221,325672.9917087749,1557135.9708087512,4.781286782912542,1557135.9708087512,4.781286782912542,0.7568187527278671,0.09169833378473938,3.4043000650301605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4043000650301605,1.2844426885124345,1.2847484546260723,2.6504102483333214,5615.901275706544,14261.107476389154,6455.512121055209,0.0004735250897210338,28950.065244083875,2952.085089616115,19295.95773270516,1967.6400944976276,0.6665255352627714,0.6665255352627714,30733.340408718683,30484.863174865135,1.0101989092361414,0.8,4359.681085120958,4324.433322199387,1.0101989092361414,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1696.2040251817557,2034.6934298245008,9.113602959281444,5.243636527304888,-0.7079887061774546,5.951625233482343,2.58444060411248,3.5,0.7384116011749943,0.6,0.00023804113543040472,1.0002228255808054,0.00023798810559255126,198.7688296609233,0.0,1.0573276817705186e-05,29.964666501376495,0.07602619807081339,8.03484380539019e-05,0.0001576926973765028,0.0005368332599336099,0.09169833377998743,0.09169833377998743,0.09169833377998743,0.09173502507622322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486733.6743631383,595.9753864475695,0.0,0.09169833377998743,0.09169833378473938,0.09169833378473938,0.36720545022102835,0.36720545022102835,0.5,10.194323264632079,0.22197740182207326,0.22197740182207326,1.2789769243681803e-11,0.00014387960459316673,0.19972079940072263,1.2789769243681803e-11,27787.742806959184,21030.28485228561,0.7568187527278671,0.6085761024134241,0.425087307270693,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503698515838657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.71788188498,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7693284191334,260.7693284191334,-12.38067158086659,245.08799786996215,276.4506589683061,107256.43997783904,107408.85021590492,-152.41023806588535,0.0,nan,276.4506589683061,3.300658968306095,270.1781267486332,-2.9718732513667874,263.90559452896946,-9.244405471030518,257.63306230929925,-15.516937690700729,251.36053008963,-21.789469910369974,245.08799786996215,-28.062002130037826,1.0,1.0,25732.562594343566,25732.562594343566,275.99712116548204,2.847121165482065,275.99712116548204,275.99712116548204,86615.58949989185,86614.1861545211,1.403345370752504,0.0,8648.866644398773,8648.866644398773,0.9201760365411986,3421.321565355311,275.99712116548204,2.847121165482065,1.0,0.002,0.12298060507469474,0.004818193348969657,0.0001897057127350746,0.0018102942868148723,0.09485285636753729,0.09485285636753729,0.0,-4.500531891604709e-13,1.0,1.0004022392267846,0.19972079938793286,0.09169833378473938,0.0,3.6858067587679294e-05,47.42359726513579,0.0,1599352.5014423798,265.9827521943636,0.0001438795918033975,1.0,1286654.4658729825,2589.4632618408104,,,,,,,,,,,,,,,,,,,3.0,14261.107476389154,1580.863291456723,0.36720545022102835,6.175450102142607,2.58444060411248
2975.0,-29.816290467089683,5.243553394767471,35.02895149998211,30.359757982101314,5.043318809120488,-26.330329539467105,-39.83602087302131,1.5573578814760978,-7.167169335776066,-7.167311926633012,40.06047052871416,35811.22524542014,15459.975904804498,15459.975904804498,51271.20115022463,86626.99706757934,86614.02730316353,15459.975904804498,102074.00320796802,102074.00320796802,102074.00320796802,129862.05099973807,125305.39080189611,4556.660197841967,0.0,98555.1487737876,47739.88822979456,56461.40060443671,27788.04779177005,84249.44839620676,21030.514874710556,1580.874839603439,0.0,0.8751739569592769,2.6615586302966165,0.0014947306463915918,1.0,1.0,-6.972686855695599,325674.022827048,1557142.195188369,4.781290757154748,1557142.195188369,4.781290757154748,0.7568187240896835,0.09170020111425652,3.4042870665771714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4042870665771714,1.2844436410074394,1.2847493392304379,2.6503981629797755,5615.875668292582,14261.070792595176,6455.507477186949,0.00047352792192812803,28950.304967342116,2952.109534585421,19295.94385187216,1967.638679046582,0.6665195366210919,0.6665195366210919,30733.24653073486,30484.863174865135,1.0101950520488252,0.8,4359.667768050152,4324.433322199387,1.0101950520488252,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1696.3555251276384,2034.6934298245008,9.113641377529778,5.243553394767471,-0.7077425648244438,5.951295959591914,2.5848253399332455,3.5,0.738521525695213,0.6,0.00023798810559255126,1.000222111108768,0.00023793525752868657,198.7705921864632,0.0,1.0540678807239785e-05,29.872283739717552,0.07603673874962062,8.033159121495892e-05,0.00015765651437759233,0.0005367080328572754,0.09170020111906761,0.09170020111906761,0.09170020111906761,0.09173595768711217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486729.2023394703,595.9768464956043,0.0,0.09170020111906761,0.09170020111425652,0.09170020111425652,0.3672117038706727,0.3672117038706727,0.5,10.195395963550743,0.21647746150893,0.21647746150893,-7.958078640513122e-13,0.0001425908569672174,0.19462507093743397,-7.958078640513122e-13,27788.04779177005,21030.514874710556,0.7568187240896835,0.6085642354488467,0.4250618363340228,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503826769270145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.625499123315,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.76827128311317,260.76827128311317,-12.381728716886812,245.08594189300948,276.4506006732183,107262.83958801565,107415.0200739133,-152.18048589764186,0.0,nan,276.4506006732183,3.300600673218298,270.17766891717366,-2.972331082826315,263.904737161136,-9.245262838863994,257.6318054050917,-15.518194594908266,251.35887364905005,-21.791126350949924,245.08594189300948,-28.0640581069905,1.0,1.0,25732.562594343566,25732.562594343566,275.9971825573647,2.847182557364704,275.9971825573647,275.9971825573647,86615.33022293934,86614.02730316353,1.3029197758150985,0.0,8648.866644398773,8648.866644398773,0.9201768070223002,3421.308501910057,275.9971825573647,2.847182557364704,1.0,0.002,0.12294468666028556,0.0048183551345488355,0.00018965033718747835,0.0018103496637396604,0.09482516859373917,0.09482516859373917,0.0,9.271385742470883e-13,1.0,1.0003919814427242,0.19462507093822978,0.09170020111425652,0.0,3.591841540503368e-05,46.21457984487013,0.0,1599352.5923470743,265.9828306642239,0.00014259085776302527,1.0,1286654.194616657,2589.464354181571,,,,,,,,,,,,,,,,,,,3.0,14261.070792595176,1580.874839603439,0.3672117038706727,6.175450102142607,2.5848253399332455
2976.0,-29.81842622212724,5.243458371750372,35.02904525972733,30.35980942603203,5.043351622211439,-26.33224843771611,-39.837876277137525,1.5571738377746398,-7.167100666748695,-7.167241800011271,40.0606082150418,35809.782515608626,15461.402762597567,15461.402762597567,51271.18527820619,86626.73276906823,86613.80239821077,15461.402762597567,102075.20516080834,102075.20516080834,102075.20516080834,129863.54337676695,125306.32947098969,4557.213905777254,0.0,98555.5813351459,47739.14195020289,56462.710427714446,27788.338215958607,84251.04864367306,21030.73364156421,1580.8859505993894,0.0,0.8751738123991732,2.661565641334327,0.0014947306463915918,1.0,1.0,-6.97786531645329,325674.92942477413,1557148.1393619066,4.78129569909551,1557148.1393619066,4.78129569909551,0.7568186869658308,0.09170203450222597,3.404274507698669,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.404274507698669,1.2844446106378276,1.284750241207654,2.6503863845153894,5615.850711139925,14261.034175787603,6455.502591500429,0.0004735306148520066,28950.538833535684,2952.1333823003456,19295.929248228204,1967.6371898893308,0.6665136479558789,0.6665136479558789,30733.155827396633,30484.863174865135,1.0101913253017343,0.8,4359.654901319012,4324.433322199387,1.0101913253017343,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1696.5055382406367,2034.6934298245008,9.113676562843311,5.243458371750372,-0.7075097296800079,5.95096810143038,2.5852063224966324,3.5,0.7386303778561807,0.6,0.00023793525752868657,1.0002219831975812,0.0002378824516214272,198.77235369377922,0.0,1.0504640950292522e-05,29.770152453129008,0.07604724339057091,8.031474954335378e-05,0.0001576205079853328,0.0005365834772249829,0.09170203449766122,0.09170203449766122,0.09170203449766122,0.09173682894088458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486724.83804551326,595.9782712190267,0.0,0.09170203449766122,0.09170203450222597,0.09170203450222597,0.3672178555802859,0.3672178555802859,0.5,10.196439796238725,0.2110313240671644,0.2110313240671644,-4.9396930990042165e-11,0.00014113326255937864,0.18937648355796455,-4.9396930990042165e-11,27788.338215958607,21030.73364156421,0.7568186869658308,0.6085524881126386,0.42503663861871477,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450395461142719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.52336783673,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7672151771016,260.7672151771016,-12.382784822898373,245.0838911252036,276.4505392290028,107269.19511963947,107421.22733020301,-152.03221056355784,0.0,nan,276.4505392290028,3.3005392290028226,270.1772096082371,-2.972790391762885,263.9038799874846,-9.246120012515405,257.630550366719,-15.519449633280999,251.35722074596237,-21.79277925403761,245.0838911252036,-28.066108874796384,1.0,1.0,25732.562594343566,25732.562594343566,275.99722668000675,2.84722668000677,275.99722668000675,275.99722668000675,86615.10380769853,86613.80239821077,1.3014094877580646,0.0,8648.866644398773,8648.866644398773,0.9201775514462232,3421.2958802371622,275.99722668000675,2.84722668000677,1.0,0.002,0.12290973616334068,0.004818511211411049,0.00018959645095861292,0.001810403548714527,0.09479822547930646,0.09479822547930646,0.0,-3.2686006679050195e-13,1.0,1.0003814156390505,0.18937648360736148,0.09170203450222597,0.0,3.4950497145853987e-05,44.96919542101846,0.0,1599352.6714324665,265.9828993332513,0.00014113331195630963,1.0,1286653.9561184167,2589.465314607107,,,,,,,,,,,,,,,,,,,3.0,14261.034175787603,1580.8859505993894,0.3672178555802859,6.175450102142607,2.5852063224966324
2977.0,-29.820549698012123,5.243351784512594,35.02913729614109,30.359859438054286,5.043383403525409,-26.33415638786249,-39.839722496084846,1.5569900933372254,-7.167025090816708,-7.167164727313894,40.06074601124808,35808.35383533385,15462.790469069088,15462.790469069088,51271.144304402944,86626.47000996847,86613.63871362098,15462.790469069088,102076.42918269007,102076.42918269007,102076.42918269007,129865.05748776608,125307.30356338309,4557.75392438299,0.0,98556.01127791042,47738.40292928016,56464.00927625585,27788.628305076018,84252.63758133186,21030.95255750672,1580.8968968168522,0.0,0.8751737059777442,2.6615733454855603,0.0014947306463915918,1.0,1.0,-6.982742000162773,325675.9258247104,1557154.0882960882,4.781299337225804,1557154.0882960882,4.781299337225804,0.7568186643334639,0.09170383507538449,3.4042620632955485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4042620632955485,1.2844455787832383,1.2847511417535873,2.6503746982573,5615.825949361347,14260.997513146114,6455.497605684689,0.00047353326074289727,28950.770958714547,2952.1570524811787,19295.91434529131,1967.6356702126934,0.6665077891296362,0.6665077891296362,30733.06595076201,30484.863174865135,1.0101876325243002,0.8,4359.642151859996,4324.433322199387,1.0101876325243002,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1696.6540757064015,2034.6934298245008,9.113696592884533,5.243351784512594,-0.7072820627072334,5.9506338472198275,2.58558357954442,3.5,0.7387381655841201,0.6,0.0002378824516214272,1.000220710650437,0.00023782996001625863,198.7741051008542,0.0,1.0496354474878892e-05,29.74666858180678,0.07605773974504579,8.02979944862872e-05,0.00015758445713514002,0.0005364587891901807,0.09170383506274982,0.09170383506274982,0.09170383506274982,0.0917377185235054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486720.6059893325,595.9796529783829,0.0,0.09170383506274982,0.09170383507538449,0.09170383507538449,0.3672239017662401,0.3672239017662401,0.5,10.197456297423631,0.2056811338660509,0.2056811338660509,-2.7625901566352695e-11,0.00013963649718107263,0.18442272715111585,-2.7625901566352695e-11,27788.628305076018,21030.95255750672,0.7568186643334639,0.608540524976553,0.4250116656676399,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504082379883898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.49988396541,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7661609363106,260.7661609363106,-12.38383906368938,245.08184673099612,276.45047514162786,107275.57334236502,107427.33704385716,-151.7637014921496,0.0,nan,276.45047514162786,3.300475141627885,270.17674945949733,-2.9732505405026473,263.9030237773776,-9.24697622262238,257.6292980952437,-15.520701904756265,251.35557241312077,-21.79442758687921,245.08184673099612,-28.068153269003858,1.0,1.0,25732.562594343566,25732.562594343566,275.99728482715045,2.8472848271504745,275.99728482715045,275.99728482715045,86614.83100584464,86613.63871362098,1.192292223655386,0.0,8648.866644398773,8648.866644398773,0.9201782890832206,3421.283373612026,275.99728482715045,2.8472848271504745,1.0,0.002,0.12287569921880945,0.004818664785954727,0.00018954397662650514,0.0018104560221162953,0.09477198831325256,0.09477198831325256,0.0,-1.2571996395316365e-12,1.0,1.0003714431295467,0.18442272717874175,0.09170383507538449,0.0,3.4036942595599844e-05,43.7937579229734,0.0,1599352.758623864,265.98297490918327,0.0001396365248069742,1.0,1286653.6939964425,2589.466370165338,,,,,,,,,,,,,,,,,,,3.0,14260.997513146114,1580.8968968168522,0.3672239017662401,6.175450102142607,2.58558357954442
2978.0,-29.82266674448784,5.243233842351794,35.02922763263729,30.359882593061798,5.043413207922168,-26.336058749245787,-39.84156403513623,1.5568052126664251,-7.166953451122993,-7.167091495917323,40.06088103632635,35806.95065054726,15464.15305951755,15464.15305951755,51271.10371006481,86626.16677253616,86613.47115252155,15464.15305951755,102077.62421203911,102077.62421203911,102077.62421203911,129866.53941592271,125308.25888341283,4558.28053250989,0.0,98556.40400763549,47737.694069886755,56465.233264165254,27788.91520388361,84254.14846804886,21031.168786212536,1580.90780882575,0.0,0.8751735889752802,2.6615806678685723,0.0014947306463915918,1.0,1.0,-6.987555196621543,325676.87256642134,1557159.9176118467,4.7813033370807325,1557159.9176118467,4.7813033370807325,0.7568186318864778,0.09170560523914785,3.404251371055323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.404251371055323,1.2844465515937968,1.2847520473694012,2.6503643665290553,5615.804057668969,14260.96102530515,6455.491502460087,0.00047353528271744735,28950.977253211142,2952.178088665461,19295.896102344544,1967.6338099498346,0.6665024096968717,0.6665024096968717,30732.988728639597,30484.863174865135,1.0101844596872391,0.8,4359.631197508079,4324.433322199387,1.0101844596872391,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1696.8011687296228,2034.6934298245008,9.113709575704382,5.243233842351794,-0.7070645755987393,5.950298417950533,2.5859571896806077,3.5,0.7388449113373164,0.6,0.00023782996001625863,1.0002200461336466,0.00023777763796635652,198.7758512320999,0.0,1.0433971842691811e-05,29.569876202188592,0.07606817371688848,8.02812851198878e-05,0.00015754867489637083,0.0005363352925239198,0.09170560523211545,0.09170560523211545,0.09170560523211545,0.09173859185667747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486716.4901847262,595.9809968270982,0.0,0.09170560523211545,0.09170560523914785,0.09170560523914785,0.36722984830714567,0.36722984830714567,0.5,10.198445894751977,0.20042511329683066,0.20042511329683066,1.0231815394945443e-12,0.0001380447943120089,0.1795362992957621,1.0231815394945443e-12,27788.91520388361,21031.168786212536,0.7568186318864778,0.6085291305211874,0.42498738995773117,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504209415887428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.323091585786,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7651086263849,260.7651086263849,-12.384891373615062,245.07980864411144,276.4504086086601,107281.98561376771,107433.47135693351,-151.48574316581167,0.0,nan,276.4504086086601,3.3004086086601205,270.1762886157472,-2.9737113842527947,263.90216862284336,-9.247831377156615,257.62804862992795,-15.521951370072031,251.35392863701966,-21.796071362980314,245.07980864411144,-28.07019135588854,1.0,1.0,25732.562594343566,25732.562594343566,275.99733868478324,2.847338684783267,275.99733868478324,275.99733868478324,86614.52196127726,86613.47115252155,1.0508087557100225,0.0,8648.866644398773,8648.866644398773,0.9201789228603291,3421.2726279105996,275.99733868478324,2.847338684783267,1.0,0.002,0.12284256345231113,0.004818813975994273,0.00018949289091453746,0.0018105071084126055,0.09474644545726874,0.09474644545726874,0.0,-6.72857169287111e-13,1.0,1.0003616059082663,0.1795362992947389,0.09170560523914785,0.0,3.3135765393903985e-05,42.63424669474015,0.0,1599352.8410300182,265.983046548877,0.00013804479328882735,1.0,1286653.4449384897,2589.467373115677,,,,,,,,,,,,,,,,,,,3.0,14260.96102530515,1580.90780882575,0.36722984830714567,6.175450102142607,2.5859571896806077
2979.0,-29.82477730172331,5.243104765027801,35.02931630481838,30.359970533195906,5.043447970544756,-26.337954774496787,-39.84339698273686,1.5566254432979096,-7.166884355730758,-7.167020728267309,40.06101368887626,35805.49805115055,15465.489279167308,15465.489279167308,51270.98733031786,86625.96361211754,86613.30801587878,15465.489279167308,102078.79729504608,102078.79729504608,102078.79729504608,129867.99617018392,125309.202193172,4558.793977011928,0.0,98556.8818774185,47736.92084487238,56466.62336949569,27789.198875137834,84255.82224463353,21031.382413443698,1580.9186483811586,0.0,0.8751734674936408,2.6615877456363672,0.0014947306463915918,1.0,1.0,-6.992276382012392,325677.7874571826,1557165.6445157777,4.781307490061787,1557165.6445157777,4.781307490061787,0.7568185937256309,0.09170734534911602,3.4042365666071635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4042365666071635,1.284447500156701,1.2847529289494888,2.650350883311191,5615.775488348257,14260.924595484154,6455.488192219959,0.0004735387922472941,28951.24353112902,2952.2052414564628,19295.88620781528,1967.6328009886438,0.666495937802047,0.666495937802047,30732.88180700857,30484.863174865135,1.0101800665852516,0.8,4359.616030129389,4324.433322199387,1.0101800665852516,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1696.946834829225,2034.6934298245008,9.11371467964917,5.243104765027801,-0.7068564640292818,5.949961229057083,2.586327196769621,3.5,0.7389506276484631,0.6,0.00023777763796635652,1.0002193753629671,0.00023772548685139198,198.77759203792206,0.0,1.040036000749943e-05,29.474620261253385,0.07607857407689599,8.02646569007026e-05,0.0001575129810656539,0.0005362114498590008,0.09170734536114648,0.09170734536114648,0.09170734536114648,0.0917394520877685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486712.4900900401,595.9823029610202,0.0,0.09170734536114648,0.09170734534911602,0.09170734534911602,0.36723569665736144,0.36723569665736144,0.5,10.199409100325804,0.1952628189715142,0.1952628189715142,-8.657252692501061e-11,0.000136372536530871,0.1747443462548972,-8.657252692501061e-11,27789.198875137834,21031.382413443698,0.7568185937256309,0.6085156605730406,0.424961707063883,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450433606936808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.22783564485,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.76405893693527,260.76405893693527,-12.385941063064706,245.07777688370737,276.4503409901644,107288.31307410686,107439.42158544592,-151.10851133906942,0.0,nan,276.4503409901644,3.300340990164443,270.17582816887034,-2.974171831129638,263.90131534758495,-9.248684652415022,257.6268025262872,-15.523197473712798,251.35228970499725,-21.79771029500273,245.07777688370737,-28.072223116292605,1.0,1.0,25732.562594343566,25732.562594343566,275.9973905902344,2.8473905902343972,275.9973905902344,275.9973905902344,86614.34133360386,86613.30801587878,1.0333177250868175,0.0,8648.866644398773,8648.866644398773,0.920179800384739,3421.2577494401994,275.9973905902344,2.8473905902343972,1.0,0.002,0.12281031147610695,0.004818959101260229,0.00018944316753724042,0.0018105568343382455,0.09472158376862021,0.09472158376862021,0.0,1.875485877711469e-12,1.0,1.000351958643182,0.17474434634146974,0.09170734534911602,0.0,3.225197805629223e-05,41.49711090985053,0.0,1599352.9203161646,265.9831156442692,0.00013637262310339793,1.0,1286653.2042599665,2589.4683423228166,,,,,,,,,,,,,,,,,,,3.0,14260.924595484154,1580.9186483811586,0.36723569665736144,6.175450102142607,2.586327196769621
2980.0,-29.82688111926194,5.242964740967887,35.02940336358909,30.35998617941516,5.043471696917656,-26.33984583764115,-39.84522916199637,1.55643641528481,-7.166820460316558,-7.166955089898057,40.061144481587455,35804.11356269548,15466.80288761132,15466.80288761132,51270.9164503068,86625.66253052636,86613.15010409323,15466.80288761132,102079.95299170456,102079.95299170456,102079.95299170456,129869.4367600836,125310.14211240303,4559.294647680573,0.0,98557.27111308764,47736.22495967648,56467.829059345735,27789.483768379047,84257.31282772479,21031.59643864142,1580.9296939906278,0.0,0.8751733247473039,2.661594312913847,0.0014947306463915918,1.0,1.0,-6.996900183263847,325678.636040115,1557171.2911434637,4.781312370000412,1557171.2911434637,4.781312370000412,0.7568185366067413,0.09170905801789868,3.404226148035755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.404226148035755,1.2844484916587475,1.2847538536983962,2.6503407261115695,5615.7539664610895,14260.888225096054,6455.481984447283,0.00047354074108849027,28951.446474834043,2952.2259359550962,19295.867652367328,1967.630908859532,0.6664906248860554,0.6664906248860554,30732.80656128098,30484.863174865135,1.0101769749572307,0.8,4359.605356139158,4324.433322199387,1.0101769749572307,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1697.091092897402,2034.6934298245008,9.113714020621735,5.242964740967887,-0.7066588761687189,5.949623617136606,2.5866936481808027,3.5,0.739055328051658,0.6,0.00023772548685139198,1.0002186785214133,0.0002376735127590427,198.77932731149107,0.0,1.0366473054744387e-05,29.378584637145593,0.07608894054995073,8.024803883369633e-05,0.00015747744801769564,0.0005360888462677809,0.09170905801510623,0.09170905801510623,0.09170905801510623,0.09174030445439663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486708.6053928072,595.9835715071057,0.0,0.09170905801510623,0.09170905801789868,0.09170905801789868,0.3672414486139456,0.3672414486139456,0.5,10.200346493128638,0.19019698326718526,0.19019698326718526,1.5916157281026244e-12,0.00013462958150967097,0.17005490663422052,1.5916157281026244e-12,27789.483768379047,21031.59643864142,0.7568185366067413,0.6085040541838423,0.42493775746090695,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450446233672717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.13180002075,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7630110009164,260.7630110009164,-12.386988999083599,245.07575136331494,276.4502706385187,107294.66166632538,107445.51776183482,-150.85609550946828,0.0,nan,276.4502706385187,3.3002706385187253,270.1753667834759,-2.9746332165240688,263.90046292844124,-9.249537071558734,257.6255590733933,-15.524440926606701,251.35065521835384,-21.79934478164614,245.07575136331494,-28.07424863668504,1.0,1.0,25732.562594343566,25732.562594343566,275.9974379705136,2.8474379705136244,275.9974379705136,275.9974379705136,86614.03447740019,86613.15010409323,0.884373306951602,0.0,8648.866644398773,8648.866644398773,0.9201804179378383,3421.247278775934,275.9974379705136,2.8474379705136244,1.0,0.002,0.12277892440941203,0.004819099743343399,0.00018939477633719528,0.0018106052234985017,0.09469738816859764,0.09469738816859764,0.0,-1.643030329845363e-13,1.0,1.0003425175248197,0.1700549066326289,0.09170905801789868,0.0,3.138706638963227e-05,40.38426253585939,0.0,1599352.993357776,265.9831795396834,0.00013462957991805524,1.0,1286652.981025301,2589.469241284377,,,,,,,,,,,,,,,,,,,3.0,14260.888225096054,1580.9296939906278,0.3672414486139456,6.175450102142607,2.5866936481808027
2981.0,-29.828978499247214,5.242813983902393,35.029488780132134,30.360062105488055,5.043495417995954,-26.341731107518797,-39.84705285457892,1.5562480262611713,-7.166759019350195,-7.166891798695579,40.061271216003114,35802.680352774936,15468.090848253649,15468.090848253649,51270.77120102858,86625.46454870522,86612.9717754978,15468.090848253649,102081.06262375145,102081.06262375145,102081.06262375145,129870.820534338,125311.03823649685,4559.782297841142,0.0,98557.74703359274,47735.46401066786,56469.20335880541,27789.757910586544,84258.96126939196,21031.80247790603,1580.9403034226366,0.0,0.8751731847056502,2.6616006475391245,0.0014947306463915918,1.0,1.0,-7.001530377377662,325679.4542784559,1557176.7625794825,4.781317157477477,1557176.7625794825,4.781317157477477,0.7568184849100084,0.09171073909071195,3.4042116755157386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4042116755157386,1.2844494798089907,1.2847547753219888,2.650327419667744,5615.725771703353,14260.85191937464,6455.478570408347,0.000473544176942964,28951.709361216857,2952.252742905769,19295.85744757648,1967.6298682604643,0.6664842205629776,0.6664842205629776,30732.702036768707,30484.863174865135,1.0101726803522735,0.8,4359.590528803989,4324.433322199387,1.0101726803522735,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1697.2339582432912,2034.6934298245008,9.113705728739822,5.242813983902393,-0.7064703411109017,5.949284325013295,2.587056582197775,3.5,0.7391590234850786,0.6,0.0002376735127590427,1.0002180130543978,0.00023762170812466322,198.781057301772,0.0,1.0331375114815044e-05,29.279117075385834,0.07609927192506555,8.023150090039972e-05,0.000157442011858643,0.0005359659349858799,0.0917107390898987,0.0917107390898987,0.0917107390898987,0.09174112377712904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486704.8256557698,595.9848057491922,0.0,0.0917107390898987,0.09171073909071195,0.09171073909071195,0.36724710624699625,0.36724710624699625,0.5,10.201258033909005,0.18520648518898497,0.18520648518898497,-4.5645265345228836e-11,0.00013277934539246417,0.1653614213179253,-4.5645265345228836e-11,27789.757910586544,21031.80247790603,0.7568184849100084,0.6084904255715443,0.4249124343974161,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504588202961113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.032332458984,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.76196508427296,260.76196508427296,-12.388034915727019,245.0737320602796,276.45019810826705,107300.88165205639,107451.44704746745,-150.56539541107801,0.0,nan,276.45019810826705,3.300198108267068,270.17490489866833,-2.9750951013316467,263.89961168907513,-9.250388310924848,257.6243184794722,-15.525681520527769,251.34902526987574,-21.80097473012424,245.0737320602796,-28.076267939720367,1.0,1.0,25732.562594343566,25732.562594343566,275.99748064299195,2.847480642991968,275.99748064299195,275.99748064299195,86613.85168555625,86612.9717754978,0.8799100584437838,0.0,8648.866644398773,8648.866644398773,0.9201812757840814,3421.2327338933173,275.99748064299195,2.847480642991968,1.0,0.002,0.12274840304573238,0.004819236416420308,0.00018934771961932545,0.0018106522804231943,0.09467385980966272,0.09467385980966272,0.0,4.251980711966752e-14,1.0,1.000333068032581,0.16536142136357057,0.09171073909071195,0.0,3.052136370709994e-05,39.270397028924265,0.0,1599353.0633478905,265.9832409806498,0.0001327793910377295,1.0,1286652.7657736703,2589.4701080988566,,,,,,,,,,,,,,,,,,,3.0,14260.85191937464,1580.9403034226366,0.36724710624699625,6.175450102142607,2.587056582197775
