time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2982.0,-29.83106928993671,5.242652701433601,35.02957259880977,30.36008655270564,5.043515949883509,-26.343610765956438,-39.84887186726553,1.5560574258784259,-7.166700210184274,-7.1668310784252585,40.06139594598669,35801.2903949682,15469.35389665808,15469.35389665808,51270.64429162628,86625.18696663616,86612.8009485241,15469.35389665808,102082.15484518219,102082.15484518219,102082.15484518219,129872.18524383524,125311.92788502826,4560.257358806978,0.0,98558.15180963391,47734.75473467828,56470.44119439514,27790.030398653056,84260.47159304819,21032.00703878779,1580.9509179142121,0.0,0.8751730381634857,2.6616067266239183,0.0014947306463915918,1.0,1.0,-7.006058507289254,325680.23928189656,1557182.1474918777,4.781322167182638,1557182.1474918777,4.781322167182638,0.756818425063946,0.09171239172296587,3.4042005704528306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4042005704528306,1.2844504779504848,1.2847557071567755,2.650316714338956,5615.703088396255,14260.815672491626,6455.472895517806,0.00047354639320954336,28951.922711335308,2952.2744985632517,19295.84048494889,1967.6281385538275,0.6664787232729849,0.6664787232729849,30732.621832895788,30484.863174865135,1.0101693850133722,0.8,4359.579151475555,4324.433322199387,1.0101693850133722,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1697.3754492983287,2034.6934298245008,9.113690140300367,5.242652701433601,-0.7062908271546089,5.9489435285882095,2.5874160450512975,3.5,0.7392617271575136,0.6,0.00023762170812466322,1.0002173317783956,0.0002375700765974227,198.78278188335685,0.0,1.029777999508624e-05,29.183908506074406,0.07610956970506064,8.02150085447865e-05,0.0001574066995798767,0.0005358439765029136,0.09171239172265767,0.09171239172265767,0.09171239172265767,0.09174193390656929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486701.1580243311,595.9860034665312,0.0,0.09171239172265767,0.09171239172296587,0.09171239172296587,0.3672526691532978,0.3672526691532978,0.5,10.202144299815735,0.18029726644044786,0.18029726644044786,-1.4779288903810084e-11,0.0001308682410012807,0.16077257113602172,-1.4779288903810084e-11,27790.030398653056,21032.00703878779,0.756818425063946,0.6084780125519296,0.42488832210526034,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504713686126882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.93712388967,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7609211289468,260.7609211289468,-12.389078871053187,245.0717189533302,276.45012330456365,107307.17351769176,107457.45657088097,-150.28305318919936,0.0,nan,276.45012330456365,3.3001233045636695,270.17444243431635,-2.97555756568363,263.89876156407286,-9.251238435927121,257.6230806938222,-15.526919306177774,251.34739982357547,-21.802600176424505,245.0717189533302,-28.078281046669787,1.0,1.0,25732.562594343566,25732.562594343566,275.9975216118913,2.8475216118912954,275.9975216118913,275.9975216118913,86613.57908324499,86612.8009485241,0.778134720880189,0.0,8648.866644398773,8648.866644398773,0.9201819340258794,3421.221573305095,275.9975216118913,2.8475216118912954,1.0,0.002,0.12271872811390416,0.004819369153371811,0.00018930196757107392,0.0018106980326530588,0.09465098378553696,0.09465098378553696,0.0,2.241327783092384e-13,1.0,1.0003238289862237,0.160772571150801,0.09171239172296587,0.0,2.9674931828780015e-05,38.181326983525416,0.0,1599353.1301421365,265.9832997898157,0.0001308682557805696,1.0,1286652.5592653775,2589.4709397044626,,,,,,,,,,,,,,,,,,,3.0,14260.815672491626,1580.9509179142121,0.3672526691532978,6.175450102142607,2.5874160450512975
2983.0,-29.83310226733548,5.242481004134482,35.02965474010026,30.360110999923222,5.043529951059407,-26.345439046109032,-39.85064177596939,1.555866729235599,-7.166653208099547,-7.166782004289046,40.061515185814,35799.939542506945,15470.60367629813,15470.60367629813,51270.543218805076,86624.9316671694,86612.56933166803,15470.60367629813,102083.17300796615,102083.17300796615,102083.17300796615,129873.46690137777,125312.74742874522,4560.719472632549,0.0,98558.55680722265,47734.05026814657,56471.673932306745,27790.293893411617,84261.96782571837,21032.204201822486,1580.9614094007995,0.0,0.8751728482514053,2.6616116465619712,0.0014947306463915918,1.0,1.0,-7.010731349035609,325680.8737230013,1557187.2953950518,4.78132865953766,1557187.2953950518,4.78132865953766,0.7568183439329763,0.09171401552767644,3.4041894529877754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4041894529877754,1.2844514761861006,1.2847566393079621,2.6503059991769997,5615.680384253854,14260.779487701504,6455.467255065528,0.00047354861886718283,28952.136233405035,2952.2962717548844,19295.82362525957,1967.6264193439729,0.6664732256611866,0.6664732256611866,30732.541539398666,30484.863174865135,1.0101660859942323,0.8,4359.56776143347,4324.433322199387,1.0101660859942323,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1697.5155839002016,2034.6934298245008,9.113674020448734,5.242481004134482,-0.7061245971756094,5.948605601310091,2.5877720814797156,3.5,0.7393634518513473,0.6,0.0002375700765974227,1.000211325182347,0.0002375198826649075,198.78445880310207,0.0,1.0263458617755424e-05,29.08664172271887,0.07611983316367839,8.019896440619522e-05,0.00015737111219122748,0.0005357210803263325,0.09171401552010222,0.09171401552010222,0.09171401552010222,0.09174269239976039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486697.58895652305,595.9871688886553,0.0,0.09171401552010222,0.09171401552767644,0.09171401552767644,0.3672581394007325,0.3672581394007325,0.5,10.203004604727202,0.17542977242442248,0.17542977242442248,1.4722445484949276e-11,0.0001287961894718137,0.15605065525340933,1.4722445484949276e-11,27790.293893411617,21032.204201822486,0.7568183439329763,0.6084660083520661,0.424864745819289,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504838777126725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.839857106315,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.75988344038643,260.75988344038643,-12.390116559613546,245.06972084246905,276.4500460383029,107313.57672520318,107462.95764324734,-149.38091804412207,0.0,nan,276.4500460383029,3.3000460383029235,270.17398099914345,-2.9760190008565246,263.8979159599703,-9.252084040029672,257.6218509207974,-15.528149079202592,251.3457858816356,-21.80421411836437,245.06972084246905,-28.080279157530924,1.0,1.0,25732.562594343566,25732.562594343566,275.99754390600356,2.8475439060035797,275.99754390600356,275.99754390600356,86613.36502514395,86612.56933166803,0.7956934759276919,0.0,8648.866644398773,8648.866644398773,0.9201825930016669,3421.2104002527144,275.99754390600356,2.8475439060035797,1.0,0.002,0.12268992421776267,0.004819496221067347,0.00018925755462888147,0.0018107424446705135,0.09462877731444073,0.09462877731444073,0.0,-7.006049386470981e-13,1.0,1.0003143217742259,0.1560506552386869,0.09171401552767644,0.0,2.8803895562505832e-05,37.06060113493731,0.0,1599353.182757635,265.98334679190043,0.00012879617474936822,1.0,1286652.3923652628,2589.471611808857,,,,,,,,,,,,,,,,,,,3.0,14260.779487701504,1580.9614094007995,0.3672581394007325,6.175450102142607,2.5877720814797156
2984.0,-29.83518379208693,5.242299212306448,35.02973533528819,30.360123642627173,5.043538195347718,-26.347311593346774,-39.85245153363792,1.555665996578009,-7.166597255749707,-7.166724013781269,40.061634858837955,35798.55341369923,15471.81501984067,15471.81501984067,51270.3684335399,86624.66122686092,86612.40309693634,15471.81501984067,102084.218116777,102084.218116777,102084.218116777,129874.77428795602,125313.60499438923,4561.1692935668025,0.0,98558.96208618663,47733.35135691715,56472.90081029942,27790.556171179018,84263.45698147843,21032.401037030428,1580.971642770293,0.0,0.8751727061625619,2.661617455115794,0.0014947306463915918,1.0,1.0,-7.015096741118157,325681.6234373476,1557192.4620130889,4.781333517003458,1557192.4620130889,4.781333517003458,0.7568182841494433,0.09171560886274818,3.4041785504440236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4041785504440236,1.284452518381109,1.2847576172754984,2.650295360652617,5615.657842497275,14260.744391411285,6455.46200011036,0.0004735508931301922,28952.3480116315,2952.3178671239925,19295.807917846912,1967.6248176336378,0.6664678080719012,0.6664678080719012,30732.46279807344,30484.863174865135,1.010162850751276,0.8,4359.556591574885,4324.433322199387,1.010162850751276,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1697.6543684968292,2034.6934298245008,9.11364250989442,5.242299212306448,-0.7059616162224751,5.948260828528923,2.5881247072968705,3.5,0.7394642020848201,0.6,0.0002375198826649075,1.0002163758022817,0.00023746850022765412,198.78617579337177,0.0,9.977773710234076e-06,28.277010694803373,0.07612981093738862,8.018256210618042e-05,0.0001573373205587271,0.0005356043318303543,0.09171560884960517,0.09171560884960517,0.09171560884960517,0.0917434715594033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486694.1396876077,595.9882954063497,0.0,0.09171560884960517,0.09171560886274818,0.09171560886274818,0.36726351399756624,0.36726351399756624,0.5,10.203840483044411,0.17064784989821646,0.17064784989821646,-1.2391865311656147e-11,0.00012675803156980692,0.15162727266312004,-1.2391865311656147e-11,27790.556171179018,21032.401037030428,0.7568182841494433,0.6084531808944108,0.4248407874076178,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450496041115942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.0302260784,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7588459424301,260.7588459424301,-12.39115405756985,245.0677265633441,276.4499653215155,107319.68107885514,107469.0345581991,-149.35347934396853,0.0,nan,276.4499653215155,3.299965321515515,270.1735175698869,-2.9764824301130943,263.8970698182481,-9.252930181751879,257.6206220666082,-15.5293779333918,251.34417431497806,-21.805825685021915,245.0677265633441,-28.082273436655868,1.0,1.0,25732.562594343566,25732.562594343566,275.9975826761049,2.8475826761049348,275.9975826761049,275.9975826761049,86613.06620498016,86612.40309693634,0.6631080438237404,0.0,8648.866644398773,8648.866644398773,0.9201832392371218,3421.199443196244,275.9975826761049,2.8475826761049348,1.0,0.002,0.12266193629072596,0.004819621540037408,0.00018921440382119558,0.001810785594655927,0.0946072019105978,0.0946072019105978,0.0,-1.5228773103670434e-12,1.0,1.0003054154628503,0.1516272726755119,0.09171560886274818,0.0,2.7987924845043405e-05,36.01072493931378,0.0,1599353.2459968966,265.98340274425027,0.00012675804396167223,1.0,1286652.1951409054,2589.4724060288745,,,,,,,,,,,,,,,,,,,3.0,14260.744391411285,1580.971642770293,0.36726351399756624,6.175450102142607,2.5881247072968705
2985.0,-29.83726031123133,5.242107447611273,35.0298143004554,30.360153747629397,5.043550210974998,-26.349179259028052,-39.85425730990244,1.5554691587243026,-7.166551272497088,-7.166675832513956,40.06174901841779,35797.1617162215,15473.011764130108,15473.011764130108,51270.1734803516,86624.41349863079,86612.17769865581,15473.011764130108,102085.18946278591,102085.18946278591,102085.18946278591,129875.99762641813,125314.39107071066,4561.606555707471,0.0,98559.38633934074,47732.630345038,56474.17332700304,27790.80816363221,84264.98149063525,21032.589672235048,1580.9816476963474,0.0,0.8751725309929963,2.6616222876716766,0.0014947306463915918,1.0,1.0,-7.019605811358474,325682.24633775523,1557197.3906130209,4.78133950537205,1557197.3906130209,4.78133950537205,0.7568182094020157,0.09171717326243564,3.4041667110805105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4041667110805105,1.2844535448201233,1.2847585779565354,2.650284025302943,5615.63382425152,14260.708254789854,6455.456924496856,0.00047355341426230505,28952.57333271354,2952.340843480041,19295.79274649849,1967.6232705866419,0.6664620973326801,0.6664620973326801,30732.377290707747,30484.863174865135,1.010159337514523,0.8,4359.544461918951,4324.433322199387,1.010159337514523,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1697.791834503777,2034.6934298245008,9.11360948361051,5.242107447611273,-0.705810744952343,5.947918192563616,2.5884740017689714,3.5,0.7395640005054204,0.6,0.00023746850022765412,1.0002158590839436,0.00023741725155722055,198.78788868067357,0.0,1.0214118204541855e-05,28.94681099167162,0.07614002505559316,8.016619898159839e-05,0.00015730230124605572,0.0005354832574781811,0.09171717325915843,0.09171717325915843,0.09171717325915843,0.09174420035503271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486690.7845537409,595.9893910670786,0.0,0.09171717325915843,0.09171717326243564,0.09171717326243564,0.36726879884876884,0.36726879884876884,0.5,10.204651295885002,0.1659144539311228,0.1659144539311228,5.013589543523267e-11,0.00012456001684313378,0.1470700211554572,5.013589543523267e-11,27790.80816363221,21032.589672235048,0.7568182094020157,0.6084398592794978,0.4248165855255044,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505084951820844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.70002637527,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.75780939832924,260.75780939832924,-12.392190601670734,245.06573631817082,276.4498824784886,107325.80697139537,107475.02313828438,-149.21616688900735,0.0,nan,276.4498824784886,3.2998824784885983,270.1730532464325,-2.9769467535674607,263.8962240143655,-9.25377598563449,257.619394782287,-15.530605217713003,251.34256555023123,-21.80743444976875,245.06573631817082,-28.084263681829157,1.0,1.0,25732.562594343566,25732.562594343566,275.99760479635296,2.8476047963529822,275.99760479635296,275.99760479635296,86612.85616496294,86612.17769865581,0.678466307130293,0.0,8648.866644398773,8648.866644398773,0.9201839410002279,3421.187544635913,275.99760479635296,2.8476047963529822,1.0,0.002,0.12263478908697918,0.00481974165281172,0.00018917254607581685,0.0018108274538548928,0.09458627303790842,0.09458627303790842,0.0,-6.92904934818106e-14,1.0,1.000296239377611,0.1470700211053213,0.09171717326243564,0.0,2.7147203852310743e-05,34.92900498007203,0.0,1599353.2972306586,265.9834487275029,0.00012455996670723835,1.0,1286652.0312772067,2589.473065906204,,,,,,,,,,,,,,,,,,,3.0,14260.708254789854,1580.9816476963474,0.36726879884876884,6.175450102142607,2.5884740017689714
2986.0,-29.839325026821786,5.241905982301946,35.02989179182152,30.36020641392099,5.043556849061647,-26.351036839234624,-39.856053970847256,1.5552686614339895,-7.1665002030165965,-7.1666226265879835,40.06186442534163,35795.76315244937,15474.175837796824,15474.175837796824,51269.93899024619,86624.2173641879,86612.01964454945,15474.175837796824,102086.19548234627,102086.19548234627,102086.19548234627,129877.26103738837,125315.22886082134,4562.03217656702,0.0,98559.85021122877,47731.88886979862,56475.51260158906,27791.065555042092,84266.57815663115,21032.78244818868,1580.9918061460996,0.0,0.8751723788829524,2.661627620437519,0.0014947306463915918,1.0,1.0,-7.023796129892617,325682.93419783167,1557202.3730744629,4.781344705426172,1557202.3730744629,4.781344705426172,0.756818136624946,0.09171871118587982,3.404153133597846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.404153133597846,1.2844545880951024,1.2847595556492555,2.65027130203672,5615.606865177144,14260.672149063257,6455.453081041578,0.0004735565908868859,28952.82507666186,2952.366514218603,19295.78125815346,1967.6220991014732,0.6664559056693677,0.6664559056693677,30732.27923006108,30484.863174865135,1.010155308504766,0.8,4359.530551516087,4324.433322199387,1.010155308504766,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1697.9279899568267,2034.6934298245008,9.113564255566743,5.241905982301946,-0.7056647174446908,5.947570699746636,2.5888199847731044,3.5,0.7396628527923156,0.6,0.00023741725155722055,1.0002146355831365,0.0002373663043020797,198.7895918571764,0.0,1.0187614993181564e-05,28.871700890676554,0.07615021267058633,8.014992151957707e-05,0.00015726733003764348,0.0005353620743602108,0.09171871118553464,0.09171871118553464,0.09171871118553464,0.09174495772078016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486687.5482829024,595.9904481678409,0.0,0.09171871118553464,0.09171871118587982,0.09171871118587982,0.367273991160092,0.367273991160092,0.5,10.205438692794903,0.16127720530732859,0.16127720530732859,-1.4779288903810084e-12,0.0001224235713834787,0.1428264966953634,-1.4779288903810084e-12,27791.065555042092,21032.78244818868,0.756818136624946,0.608425547966927,0.4247919392895451,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505209195022866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.624916274275,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7567742188366,260.7567742188366,-12.39322578116338,245.06375136340793,276.4497970742658,107331.85464245759,107480.87436644461,-149.0197239870232,0.0,nan,276.4497970742658,3.2997970742658254,270.1725879321006,-2.9774120678993654,263.8953787899259,-9.254621210074049,257.6181696477424,-15.5318303522576,251.34096050557704,-21.809039494422933,245.06375136340793,-28.086248636592046,1.0,1.0,25732.562594343566,25732.562594343566,275.9976397277335,2.847639727733508,275.9976397277335,275.9976397277335,86612.6422926794,86612.01964454945,0.6226481299527222,0.0,8648.866644398773,8648.866644398773,0.9201847457865341,3421.173899265835,275.9976397277335,2.847639727733508,1.0,0.002,0.12260842472930013,0.004819859451171012,0.00018913189786225442,0.0018108681024889594,0.09456594893112721,0.09456594893112721,0.0,3.5121384966974034e-13,1.0,1.0002876948182025,0.14282649669684133,0.09171871118587982,0.0,2.6364357904413328e-05,33.921749880346184,0.0,1599353.3545614472,265.9834997969834,0.0001224235728614076,1.0,1286651.8503250848,2589.47379459871,,,,,,,,,,,,,,,,,,,3.0,14260.672149063257,1580.9918061460996,0.367273991160092,6.175450102142607,2.5888199847731044
2987.0,-29.8413837757779,5.241695006204783,35.02996780651457,30.36022108225154,5.04356932449028,-26.35288846574783,-39.85784591697154,1.5550740144475932,-7.166451698377102,-7.166571914018304,40.06197680176847,35794.40026136411,15475.317131948856,15475.317131948856,51269.71739331297,86623.94486079739,86611.85100103357,15475.317131948856,102087.16813298244,102087.16813298244,102087.16813298244,129878.48490010398,125316.03875898375,4562.446141120231,0.0,98560.24783383796,47731.19458203512,56476.72583533649,27791.31676712155,84268.04260245804,21032.97050635631,1581.001750969357,0.0,0.8751722246817802,2.661632705536588,0.0014947306463915918,1.0,1.0,-7.027961121267026,325683.5898259822,1557207.2247136552,4.781349976969042,1557207.2247136552,4.781349976969042,0.7568180623682903,0.09172022148735105,3.404142454565264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.404142454565264,1.2844556033947387,1.2847605057470597,2.65026089307277,5615.584809831575,14260.636210583887,6455.447273904965,0.0004735586913454151,28953.03270920984,2952.387686846155,19295.76390023351,1967.6203290862334,0.6664505267558933,0.6664505267558933,30732.202102834115,30484.863174865135,1.010152139586968,0.8,4359.519610625573,4324.433322199387,1.010152139586968,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1698.0628608438833,2034.6934298245008,9.113512514052701,5.241695006204783,-0.7055269952064638,5.947222001411247,2.589162721817476,3.5,0.739760777662136,0.6,0.0002373663043020797,1.0002140188731203,0.0002373155143031346,198.79129013740356,0.0,1.0127784055690383e-05,28.702140013826543,0.07616034045464203,8.01336898164577e-05,0.00015723261448562201,0.0005352422182127992,0.09172022148643216,0.09172022148643216,0.09172022148643216,0.09174569393563549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486684.4092699805,595.9914735190257,0.0,0.09172022148643216,0.09172022148735105,0.09172022148735105,0.3672790973067106,0.3672790973067106,0.5,10.20620286650713,0.15672518606544372,0.15672518606544372,8.600409273640253e-11,0.00012021564117503658,0.1386107927512512,8.600409273640253e-11,27791.31676712155,21032.97050635631,0.7568180623682903,0.6084123448218965,0.4247683837896576,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450533273400319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.455355397426,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7557412289306,260.7557412289306,-12.39425877106936,245.06177182083104,276.4497106370302,107338.05270066504,107486.75722165625,-148.70452099122343,0.0,nan,276.4497106370302,3.2997106370302163,270.17212287379425,-2.977877126205726,263.89453511055376,-9.255464889446216,257.61694734730526,-15.533052652694721,251.33935958406892,-21.81064041593106,245.06177182083104,-28.088228179168937,1.0,1.0,25732.562594343566,25732.562594343566,275.99767094138815,2.8476709413881736,275.99767094138815,275.99767094138815,86612.37807678121,86611.85100103357,0.5270757476391736,0.0,8648.866644398773,8648.866644398773,0.9201853787700722,3421.16316683809,275.99767094138815,2.8476709413881736,1.0,0.002,0.12258283811734692,0.00481997360745774,0.00018909244840044505,0.0018109075517371753,0.09454622420022253,0.09454622420022253,0.0,1.3762038383879904e-13,1.0,1.0002792060921508,0.13861079266524712,0.09172022148735105,0.0,2.5586612269806278e-05,32.92105760750239,0.0,1599353.4087604475,265.9835483016229,0.00012021555517094384,1.0,1286651.677852296,2589.47448914531,,,,,,,,,,,,,,,,,,,3.0,14260.636210583887,1581.001750969357,0.3672790973067106,6.175450102142607,2.589162721817476
2988.0,-29.84344134683585,5.241474606422159,35.03004231629237,30.36021451642739,5.043573829618357,-26.35473982920694,-39.859633951541014,1.5548723119064694,-7.1664154623112495,-7.166533350643269,40.06208541015506,35793.03910482798,15476.447975158984,15476.447975158984,51269.48707998696,86623.65374989097,86611.64153045777,15476.447975158984,102088.08950561675,102088.08950561675,102088.08950561675,129879.65578775256,125316.80729104912,4562.848496703442,0.0,98560.62736978735,47730.50369291409,56477.91519652585,27791.56628213582,84269.48147866168,21033.156375867253,1581.0119320586114,0.0,0.8751720176393394,2.661636580764808,0.0014947306463915918,1.0,1.0,-7.032199350065923,325684.0883847397,1557211.9136842305,4.7813570549527515,1557211.9136842305,4.7813570549527515,0.7568179555747884,0.09172170781988057,3.404132816953099,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.404132816953099,1.2844566513613325,1.28476148872147,2.650251227509489,5615.564329662819,14260.600322812239,6455.440834730943,0.0004735604458365179,28953.226172298695,2952.4074145909863,19295.744653111447,1967.6183664259913,0.6664454088219314,0.6664454088219314,30732.13249702116,30484.863174865135,1.0101492797023777,0.8,4359.509736685997,4324.433322199387,1.0101492797023777,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1698.196463539877,2034.6934298245008,9.113461432429586,5.241474606422159,-0.7054021332183016,5.9468767396404605,2.5895022539986687,3.5,0.7398577868567625,0.6,0.0002373155143031346,1.0002139000147192,0.00023726476336675812,198.79298747149397,0.0,1.009660941637662e-05,28.61379108601134,0.0761704370640584,8.01174965736751e-05,0.0001571980177294595,0.0005351229309128281,0.09172170781356591,0.09172170781356591,0.09172170781356591,0.09174639661936444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486681.3653267638,595.9924677957124,0.0,0.09172170781356591,0.09172170781988057,0.09172170781988057,0.3672841178383834,0.3672841178383834,0.5,10.206943531260961,0.1522326594375727,0.1522326594375727,3.9676706364843994e-11,0.00011788833199943838,0.1343340005773257,3.9676706364843994e-11,27791.56628213582,21033.156375867253,0.7568179555747884,0.6083992233056421,0.42474497857081656,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505455917978751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.36700646961,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.75470941301234,260.75470941301234,-12.395290586987642,245.05979683740225,276.44962198862174,107344.18231315522,107492.71783194972,-148.5355187945112,0.0,nan,276.44962198862174,3.299621988621766,270.17165695838,-2.978343041619951,263.8936919281405,-9.25630807185945,257.6157268978873,-15.53427310211265,251.33776186764234,-21.812238132357635,245.05979683740225,-28.09020316259773,1.0,1.0,25732.562594343566,25732.562594343566,275.9976852853383,2.8476852853383434,275.9976852853383,275.9976852853383,86612.12080788451,86611.64153045777,0.4792774267407367,0.0,8648.866644398773,8648.866644398773,0.9201859500240868,3421.153481037865,275.9976852853383,2.8476852853383434,1.0,0.002,0.12255804056332598,0.0048200823439998606,0.0001890542114022334,0.0018109457888215838,0.09452710570111669,0.09452710570111669,0.0,2.238170586366106e-13,1.0,1.0002705941488952,0.134334000537649,0.09172170781988057,0.0,2.479755487309571e-05,31.905812331824617,0.0,1599353.4482942855,265.9835845376887,0.00011788829232273201,1.0,1286651.5466991088,2589.4750172983736,,,,,,,,,,,,,,,,,,,3.0,14260.600322812239,1581.0119320586114,0.3672841178383834,6.175450102142607,2.5895022539986687
2989.0,-29.84548696307095,5.2412450699116215,35.03011541824721,30.3602609661408,5.043573434096339,-26.35658092334829,-39.86141671249641,1.554667394357397,-7.1663717742523545,-7.166487382574383,40.06219380993942,35791.66359769242,15477.54438194598,15477.54438194598,51269.207979638406,86623.46471282408,86611.48189938451,15477.54438194598,102089.02628133049,102089.02628133049,102089.02628133049,129880.83888264817,125317.59929362012,4563.239589028039,0.0,98561.08999863874,47729.77690159325,56479.23677449499,27791.812601317677,84271.04937581267,21033.340399928107,1581.021795336983,0.0,0.8751718525163396,2.6616411937154383,0.0014947306463915918,1.0,1.0,-7.036194921214076,325684.6826745286,1557216.593660196,4.781362699873708,1557216.593660196,4.781362699873708,0.7568178694084482,0.09172316585790828,3.4041194123677827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4041194123677827,1.284457714281499,1.2847624867030718,2.650238598373775,5615.537570039694,14260.56439001285,6455.436980380133,0.00047356359141700996,28953.476085635666,2952.4328986591413,19295.733132198944,1967.6171916198646,0.6664392584547698,0.6664392584547698,30732.03568489863,30484.863174865135,1.0101453019985305,0.8,4359.496003392649,4324.433322199387,1.0101453019985305,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1698.3288023461778,2034.6934298245008,9.11339686435532,5.2412450699116215,-0.7052806026491885,5.94652567256081,2.589838591741252,3.5,0.7399538833546434,0.6,0.00023726476336675812,1.000212660660414,0.00023721431721339986,198.7946749690909,0.0,1.0088930259255714e-05,28.592028354730694,0.07618052599431765,8.01013541028263e-05,0.0001571634092639318,0.0005350030123892529,0.09172316586066571,0.09172316586066571,0.09172316586066571,0.09174711068576334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486678.42791834637,595.9934274473343,0.0,0.09172316586066571,0.09172316585790828,0.09172316585790828,0.36728905138817264,0.36728905138817264,0.5,10.207661877930418,0.14782763241908015,0.14782763241908015,-1.7053025658242404e-12,0.00011560832200530058,0.13029246136028405,-1.7053025658242404e-12,27791.812601317677,21033.340399928107,0.7568178694084482,0.6083845918543125,0.4247207536015955,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505579033470295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.34524373833,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7536791989225,260.7536791989225,-12.39632080107748,245.05782760456475,276.4495307932794,107350.17191083934,107498.47683824065,-148.30492740133573,0.0,nan,276.4495307932794,3.2995307932794162,270.17119015553936,-2.9788098444606135,263.8928495178001,-9.257150482199904,257.61450888004725,-15.535491119952724,251.3361682423041,-21.81383175769588,245.05782760456475,-28.092172395435227,1.0,1.0,25732.562594343566,25732.562594343566,275.9977127965296,2.8477127965296063,275.9977127965296,275.9977127965296,86611.91415699692,86611.48189938451,0.4322576124104671,0.0,8648.866644398773,8648.866644398773,0.9201867445579774,3421.140009429622,275.9977127965296,2.8477127965296063,1.0,0.002,0.12253398867195268,0.004820189350405094,0.00018901712750066837,0.0018109828734067814,0.09450856375033419,0.09450856375033419,0.0,9.074498964756206e-13,1.0,1.0002624557740258,0.13029246136198935,0.09172316585790828,0.0,2.4051892933620224e-05,30.946401483895787,0.0,1599353.4967002997,265.9836282257476,0.00011560832371060314,1.0,1286651.3903626387,2589.47564686455,,,,,,,,,,,,,,,,,,,3.0,14260.56439001285,1581.021795336983,0.36728905138817264,6.175450102142607,2.589838591741252
2990.0,-29.847532027508358,5.241006588290901,35.03018712131436,30.360267601814144,5.043579779786858,-26.358420846773278,-39.86319535234941,1.554468599032925,-7.16632947052085,-7.166442749662052,40.062299651937785,35790.307782404125,15478.617794892638,15478.617794892638,51268.92557729676,86623.19364111524,86611.31883787378,15478.617794892638,102089.93663276642,102089.93663276642,102089.93663276642,129881.99034278869,125318.37071306648,4563.619629722205,0.0,98561.4833416162,47729.08527238695,56480.442299143615,27792.053710022265,84272.49600916589,21033.520486681842,1581.0314625014569,0.0,0.8751716898991035,2.6616456741837555,0.0014947306463915918,1.0,1.0,-7.04014251643747,325685.25970449654,1557221.1632187408,4.781368259133532,1557221.1632187408,4.781368259133532,0.7568177834622136,0.09172459750969167,3.404109038771977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.404109038771977,1.2844587479478617,1.2847634558153236,2.6502283893590293,5615.515938362497,14260.528628122713,6455.4310709499605,0.0004735656113213602,28953.679867191324,2952.453678594762,19295.7154685167,1967.6153904255482,0.6664339578604486,0.6664339578604486,30731.96076348137,30484.863174865135,1.0101422237166613,0.8,4359.485375407491,4324.433322199387,1.0101422237166613,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1698.4599053388104,2034.6934298245008,9.113325399226868,5.241006588290901,-0.7051664458885298,5.946173034179431,2.59017180590461,3.5,0.7400490874013171,0.6,0.00023721431721339986,1.0002126068498487,0.00023716389454488284,198.7963620367026,0.0,1.0028426660297009e-05,28.420561155281725,0.07619055442097795,8.008525194390776e-05,0.00015712906526949211,0.00053488447133767,0.0917245975080169,0.0917245975080169,0.0917245975080169,0.09174780906929178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486675.5841559506,595.9943565466667,0.0,0.0917245975080169,0.09172459750969167,0.09172459750969167,0.3672939025070212,0.3672939025070212,0.5,10.208358224913331,0.14350566128956643,0.14350566128956643,1.1254996934439987e-11,0.00011327914120329297,0.12630023322458328,1.1254996934439987e-11,27792.053710022265,21033.520486681842,0.7568177834622136,0.6083707971782455,0.4246973743190352,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505701435617733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.17377653888,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.75265095841695,260.75265095841695,-12.397349041583027,245.05586323334535,276.44943868348815,107356.3029297036,107504.3237488117,-148.02081910810196,0.0,nan,276.44943868348815,3.2994386834881766,270.1707235934596,-2.9792764065403503,263.89200850343735,-9.257991496562624,257.61329341340047,-15.536706586599507,251.3345783233706,-21.81542167662937,245.05586323334535,-28.09413676665463,1.0,1.0,25732.562594343566,25732.562594343566,275.99773857592993,2.8477385759299523,275.99773857592993,275.99773857592993,86611.64782744329,86611.31883787378,0.32898956950521097,0.0,8648.866644398773,8648.866644398773,0.9201873594340099,3421.129583965837,275.99773857592993,2.8477385759299523,1.0,0.002,0.12251067336923278,0.004820293089123874,0.00018898117931425158,0.001811018820746296,0.09449058965712578,0.09449058965712578,0.0,6.054748716288749e-14,1.0,1.000254416533256,0.12630023321332828,0.09172459750969167,0.0,2.3315302704835982e-05,29.998663102736895,0.0,1599353.54340107,265.9836705294791,0.00011327912994829603,1.0,1286651.238566792,2589.47625814589,,,,,,,,,,,,,,,,,,,3.0,14260.528628122713,1581.0314625014569,0.3672939025070212,6.175450102142607,2.59017180590461
2991.0,-29.84956499198134,5.240759316175451,35.030257482722334,30.360281362105184,5.043583606807045,-26.36025013210224,-39.864964911807306,1.554268746899358,-7.1662917711820455,-7.166402710082984,40.06240434741357,35788.958628244145,15479.672654265138,15479.672654265138,51268.63128250928,86622.941838354,86611.16536484743,15479.672654265138,102090.83801911256,102090.83801911256,102090.83801911256,129883.13577524008,125319.14667642099,4563.989098819093,0.0,98561.88904743054,47728.390644534,56481.664892107256,27792.297756127526,84273.96264823478,21033.702260418373,1581.0414007245859,0.0,0.8751715062256518,2.661649696794438,0.0014947306463915918,1.0,1.0,-7.043987624920874,325685.77735093154,1557225.6832881507,4.781374538226198,1557225.6832881507,4.781374538226198,0.7568176782281686,0.09172600676347888,3.4040981233348555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4040981233348555,1.2844597865086724,1.2847644298532468,2.650217748418293,5615.493391485955,14260.492809099715,6455.425517174547,0.0004735678299737659,28953.891890423387,2952.4752989474887,19295.69886791033,1967.613697634802,0.6664285043591137,0.6664285043591137,30731.881928664017,30484.863174865135,1.0101389846477005,0.8,4359.474192286571,4324.433322199387,1.0101389846477005,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1698.5897894592676,2034.6934298245008,9.113249561680789,5.240759316175451,-0.7050611154563624,5.945820431631813,2.590501939065545,3.5,0.7401434111615843,0.6,0.00023716389454488284,1.0002113523211549,0.00023711377999710266,198.79803914748337,0.0,1.0023843065366586e-05,28.407571247248903,0.07620057826404332,8.006923495997179e-05,0.00015709465958491103,0.0005347656358789236,0.09172600676659795,0.09172600676659795,0.09172600676659795,0.09174850519406838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486672.8379354169,595.995253897224,0.0,0.09172600676659795,0.09172600676347888,0.09172600676347888,0.36729867225899965,0.36729867225899965,0.5,10.20903317920605,0.13927274179286542,0.13927274179286542,2.3419488570652902e-11,0.0001109389009457118,0.12241508516211752,2.3419488570652902e-11,27792.297756127526,21033.702260418373,0.7568176782281686,0.6083567174419935,0.4246739740675264,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505823806718083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.16078663085,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7516252036905,260.7516252036905,-12.398374796309497,245.0539049069126,276.4493455004673,107362.40866469099,107510.0716425539,-147.66297786290815,0.0,nan,276.4493455004673,3.299345500467325,270.17025738175886,-2.9797426182411186,263.89116926304916,-9.258830736950813,257.61208114433373,-15.537918855666248,251.3329930256214,-21.817006974378586,245.0539049069126,-28.09609509308737,1.0,1.0,25732.562594343566,25732.562594343566,275.9977608706376,2.8477608706376145,275.9977608706376,275.9977608706376,86611.40413332196,86611.16536484743,0.23876847453357186,0.0,8648.866644398773,8648.866644398773,0.9201880064256328,3421.11861395153,275.9977608706376,2.8477608706376145,1.0,0.002,0.12248807491987342,0.004820393064200796,0.00018894633513961664,0.001811053665575716,0.09447316756980832,0.09447316756980832,0.0,7.153327409581411e-13,1.0,1.0002465927617934,0.12241508513869803,0.09172600676347888,0.0,2.2598450141590258e-05,29.07632078704502,0.0,1599353.5846455405,265.98370822881793,0.00011093887752622322,1.0,1286651.102392764,2589.4768065183916,,,,,,,,,,,,,,,,,,,3.0,14260.492809099715,1581.0414007245859,0.36729867225899965,6.175450102142607,2.590501939065545
2992.0,-29.851597420166318,5.240503429532775,35.03032652003755,30.36030923193323,5.0435845994711626,-26.36207921820247,-39.86673433156682,1.5540663974815028,-7.16625636100116,-7.166364924349199,40.06250686643,35787.59944959364,15480.706397578748,15480.706397578748,51268.305847172385,86622.71998887019,86611.01121741375,15480.706397578748,102091.71761499249,102091.71761499249,102091.71761499249,129884.25581846265,125319.90779672207,4564.3480217405895,0.0,98562.3197042076,47727.68374829596,56482.928839901826,27792.538203470158,84275.46704337199,21033.88120444074,1581.0512390513504,0.0,0.8751713184783068,2.6616534951272692,0.0014947306463915918,1.0,1.0,-7.04777584755135,325686.2658588494,1557230.1094008642,4.781380956591393,1557230.1094008642,4.781380956591393,0.7568175691781351,0.0917273915682763,3.4040861098811455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4040861098811455,1.284460836111711,1.284765415331701,2.65020622986522,5615.468985054182,14260.457164310523,6455.420806842583,0.00047357047512995863,28954.120584114404,2952.498619213942,19295.684788412873,1967.6122619256194,0.6664227543142649,0.6664227543142649,30731.795163557283,30484.863174865135,1.010135419751069,0.8,4359.461884213656,4324.433322199387,1.010135419751069,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1698.7184673781837,2034.6934298245008,9.113167776101122,5.240503429532775,-0.704963377151322,5.945466806684097,2.5908290229578688,3.5,0.7402368637022482,0.6,0.00023711377999710266,1.000211300077638,0.00023706368842133408,198.7997158407519,0.0,9.962673831460822e-06,28.234217638359972,0.07621054093787479,8.005322220153927e-05,0.0001570605577955634,0.0005346476632020622,0.09172739156758768,0.09172739156758768,0.09172739156758768,0.0917491873651371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486670.1827704799,595.9961215561549,0.0,0.09172739156758768,0.0917273915682763,0.0917273915682763,0.3673033628683534,0.3673033628683534,0.5,10.209687053770052,0.1351220356937688,0.1351220356937688,-8.981260180007666e-12,0.00010856334802156198,0.11858907679783215,-8.981260180007666e-12,27792.538203470158,21033.88120444074,0.7568175691781351,0.6083419961444697,0.42465026543461,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505945455742226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.98743302196,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7506012738644,260.7506012738644,-12.399398726135587,245.05195159307576,276.4492509546521,107368.42175667119,107515.82202974215,-147.40027307095605,0.0,nan,276.4492509546521,3.299250954652109,270.1697910823389,-2.9802089176610593,263.8903312100236,-9.259668789976388,257.61087133770644,-15.539128662293535,251.3314114653898,-21.81858853461017,245.05195159307576,-28.09804840692422,1.0,1.0,25732.562594343566,25732.562594343566,275.9977808335236,2.847780833523643,275.9977808335236,275.9977808335236,86611.19038592656,86611.01121741375,0.17916851281188428,0.0,8648.866644398773,8648.866644398773,0.920188718498819,3421.1065404305514,275.9977808335236,2.847780833523643,1.0,0.002,0.12246618243418855,0.004820489733500265,0.0001889125790851119,0.0018110874212168345,0.09445628954255594,0.09445628954255594,0.0,3.0194640190939204e-13,1.0,1.0002388879329995,0.11858907680681341,0.0917273915682763,0.0,2.1892486527926755e-05,28.167989111902635,0.0,1599353.623135299,265.9837436389988,0.00010856335700282216,1.0,1286650.973884152,2589.477324022433,,,,,,,,,,,,,,,,,,,3.0,14260.457164310523,1581.0512390513504,0.3673033628683534,6.175450102142607,2.5908290229578688
2993.0,-29.853617805004784,5.2402390954866,35.03039424113871,30.36031174650418,5.043583088090733,-26.363897715694193,-39.868494601082034,1.5538629987518424,-7.166223799765305,-7.166329943504464,40.06260696459311,35786.26989468802,15481.720085985304,15481.720085985304,51267.98998067332,86622.46228035382,86610.85124115249,15481.720085985304,102092.57132713779,102092.57132713779,102092.57132713779,129885.34581678773,125320.6493132265,4564.696503561218,0.0,98562.71534159643,47727.00457298464,56484.12307623532,27792.77448964994,84276.89756588526,21034.056875020404,1581.0609642244642,0.0,0.8751711245458524,2.6616570143604785,0.0014947306463915918,1.0,1.0,-7.051526394401833,325686.718105339,1557234.4310054213,4.781387586403676,1557234.4310054213,4.781387586403676,0.7568174556611291,0.09172875209658055,3.4040757561237682,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4040757561237682,1.2844618905752658,1.284766405701227,2.650195993435976,5615.447295288951,14260.421462499484,6455.414946393936,0.0004735725124085963,28954.324874905284,2952.5194510771043,19295.667271139686,1967.6104756608718,0.6664174472899985,0.6664174472899985,30731.72038527321,30484.863174865135,1.0101323473560953,0.8,4359.451276532671,4324.433322199387,1.0101323473560953,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1698.8459543971103,2034.6934298245008,9.113080586214474,5.2402390954866,-0.7048733823002058,5.945112477786806,2.5911530960142874,3.5,0.7403294560040822,0.6,0.00023706368842133408,1.000210051352182,0.00023701390333045355,198.8013826232949,0.0,9.958191028811071e-06,28.221513375650577,0.0762204991289036,8.003729518777768e-05,0.0001570263932335564,0.0005345297382779066,0.09172875210124094,0.09172875210124094,0.09172875210124094,0.09174985270190882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486667.6163944252,595.9969602481187,0.0,0.09172875210124094,0.09172875209658055,0.09172875209658055,0.3673079753861691,0.3673079753861691,0.5,10.210320073818705,0.1310453969422838,0.1310453969422838,1.5518253349000588e-11,0.00010614373917405828,0.11480354910264623,1.5518253349000588e-11,27792.77448964994,21034.056875020404,0.7568174556611291,0.608327922140151,0.4246272813579942,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450606707462214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.97472875925,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.74957970435156,260.74957970435156,-12.400420295648416,245.0500044379075,276.44915497079506,107374.48093825184,107521.54143157981,-147.0604933279579,0.0,nan,276.44915497079506,3.2991549707950867,270.1693248642187,-2.9806751357812686,263.88949475764394,-9.260505242356032,257.6096646510615,-15.54033534893847,251.32983454448285,-21.820165455517127,245.0500044379075,-28.099995562092488,1.0,1.0,25732.562594343566,25732.562594343566,275.99779731757934,2.8477973175793636,275.99779731757934,275.99779731757934,86610.94073843306,86610.85124115249,0.0894972805690486,0.0,8648.866644398773,8648.866644398773,0.920189332195795,3421.096134904387,275.99779731757934,2.8477973175793636,1.0,0.002,0.12244498846728112,0.0048205830344349426,0.0001888798994540494,0.0018111201015495093,0.09443994972702469,0.09443994972702469,0.0,1.0035587812151636e-12,1.0,1.0002312644757145,0.11480354908712798,0.09172875209658055,0.0,2.119396824206403e-05,27.269237357686873,0.0,1599353.6581964144,265.9837762002347,0.00010614372365580493,1.0,1286650.854914709,2589.4778031123788,,,,,,,,,,,,,,,,,,,3.0,14260.421462499484,1581.0609642244642,0.3673079753861691,6.175450102142607,2.5911530960142874
2994.0,-29.85563238612867,5.23996648381432,35.030460661431,30.360324843227886,5.04357877773176,-26.365711269742263,-39.870250260550506,1.5536576613162045,-7.16619352734449,-7.166297218473615,40.06270487483,35784.93671008665,15482.713401161667,15482.713401161667,51267.65011124832,86622.22927777773,86610.68939567715,15482.713401161667,102093.40279683883,102093.40279683883,102093.40279683883,129886.40995737542,125321.37526538997,4565.0346919854455,0.0,98563.12982991907,47726.317401521,56485.34714266451,27793.0071605366,84278.35430320111,21034.22970318153,1581.0705888999337,0.0,0.8751709265727419,2.6616603090877624,0.0014947306463915918,1.0,1.0,-7.05522527215129,325687.14118760603,1557238.6581596294,4.781394354352513,1557238.6581596294,4.781394354352513,0.756817338321278,0.0917300886702459,3.4040645716551365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4040645716551365,1.2844629534727037,1.2847674049002182,2.6501850928840174,5615.424198327381,14260.385934209215,6455.409741536005,0.0004735748756679234,28954.541770632553,2952.5415682860666,19295.651713471023,1967.6088892201744,0.6664119179064971,0.6664119179064971,30731.63960726468,30484.863174865135,1.0101290284541782,0.8,4359.439817760172,4324.433322199387,1.0101290284541782,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1698.9722648787715,2034.6934298245008,9.112987728652783,5.23996648381432,-0.7047907552149235,5.944757239029244,2.5914741942929123,3.5,0.7404211983694035,0.6,0.00023701390333045355,1.0002094513594462,0.00023696427084178557,198.8030446423755,0.0,9.897344901075665e-06,28.049075449648434,0.07623039647380467,8.00214128038599e-05,0.00015699249052659363,0.000534412575017482,0.09173008866105495,0.09173008866105495,0.09173008866105495,0.0917505040453383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486665.13851573353,595.9977700793995,0.0,0.09173008866105495,0.0917300886702459,0.0917300886702459,0.3673125105146858,0.3673125105146858,0.5,10.210932533434073,0.12703859581301913,0.12703859581301913,-8.526512829121202e-12,0.0001036911291407705,0.11107194632234041,-8.526512829121202e-12,27793.0071605366,21034.22970318153,0.756817338321278,0.6083133745920931,0.42460412292041455,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506187974766656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.80229083325,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7485603391598,260.7485603391598,-12.401439660840197,245.04806329866324,276.44905737965576,107380.47614424034,107527.2193133697,-146.74316912936482,0.0,nan,276.44905737965576,3.2990573796557783,270.16885856345795,-2.981141436542032,263.88865974726434,-9.261340252735636,257.6084609310583,-15.541539068941688,251.328262114859,-21.821737885140976,245.04806329866324,-28.10193670133674,1.0,1.0,25732.562594343566,25732.562594343566,275.9978113296988,2.8478113296988,275.9978113296988,275.9978113296988,86610.71568401817,86610.68939567715,0.026288341017789207,0.0,8648.866644398773,8648.866644398773,0.9201899951303086,3421.084894513412,275.9978113296988,2.8478113296988,1.0,0.002,0.12242448308758509,0.004820673096184814,0.0001888482811394305,0.0018111517178749882,0.09442414056971525,0.09442414056971525,0.0,-9.85581408152747e-13,1.0,1.0002237494717094,0.11107194633086692,0.0917300886702459,0.0,2.0505378393881805e-05,26.383260358644268,0.0,1599353.6905064962,265.9838064726555,0.00010369113766728333,1.0,1286650.7436174038,2589.4782513067735,,,,,,,,,,,,,,,,,,,3.0,14260.385934209215,1581.0705888999337,0.3673125105146858,6.175450102142607,2.5914741942929123
