time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2995.0,-29.85763985295778,5.23968583924386,35.030525877614586,30.360353656020038,5.043576576420916,-26.3675182100084,-39.87199732856823,1.5534549334467915,-7.166157849972194,-7.166259170375325,40.062802973529244,35783.58983802898,15483.677348961397,15483.677348961397,51267.26718699038,86622.01932662574,86610.57413169226,15483.677348961397,102094.25148065366,102094.25148065366,102094.25148065366,129887.49134857763,125322.12821473465,4565.3631338429905,0.0,98563.5624248087,47725.61128619635,56486.61237623594,27793.239867923963,84279.8522441599,21034.40285937459,1581.080100658404,0.0,0.8751707574228021,2.661664133537186,0.0014947306463915918,1.0,1.0,-7.058701216491329,325687.6330897973,1557242.8934578642,4.781400136948115,1557242.8934578642,4.781400136948115,0.7568172317920476,0.09173140152862788,3.4040524661434253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4040524661434253,1.2844640038548438,1.2847683917768626,2.650173501108182,5615.399636745362,14260.350454840533,6455.405164226895,0.0004735775679594068,28954.771821268354,2952.5650269223797,19295.63803158778,1967.6074940563578,0.6664061506233117,0.6664061506233117,30731.552177112255,30484.863174865135,1.010125436240069,0.8,4359.427415347134,4324.433322199387,1.010125436240069,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1699.097413605834,2034.6934298245008,9.112883831717365,5.23968583924386,-0.7047117121295958,5.944397551373456,2.5917923549309188,3.5,0.740512101408834,0.6,0.00023696427084178557,1.000208715061744,0.00023691482314984377,198.8047008165377,0.0,9.867089860372446e-06,27.963332664295514,0.07624026356366503,8.000561103379804e-05,0.00015695865980798753,0.0005342955130019469,0.09173140152461903,0.09173140152461903,0.09173140152461903,0.09175117011920023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486662.7550391403,595.9985492480337,0.0,0.09173140152461903,0.09173140152862788,0.09173140152862788,0.36731696923441803,0.36731696923441803,0.5,10.21152559078972,0.12312841980099165,0.12312841980099165,1.3642420526593924e-11,0.00010132040313237667,0.10755795388399747,1.3642420526593924e-11,27793.239867923963,21034.40285937459,0.7568172317920476,0.6082980192996589,0.4245805953048354,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450630852953088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.716548047894,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7475436159885,260.7475436159885,-12.402456384011487,245.04612832954362,276.44895890243185,107386.45832760539,107532.82116321246,-146.36283560709433,0.0,nan,276.44895890243185,3.2989589024318775,270.1683927878577,-2.9816072121422508,263.88782667327945,-9.262173326720529,257.60726055869884,-15.542739441301137,251.3266944441198,-21.823305555880182,245.04612832954362,-28.103871670456357,1.0,1.0,25732.562594343566,25732.562594343566,275.99783605073475,2.84783605073477,275.99783605073475,275.99783605073475,86610.48809578281,86610.57413169226,-0.08603590945131145,0.0,8648.866644398773,8648.866644398773,0.9201907126563068,3421.0727284741424,275.99783605073475,2.84783605073477,1.0,0.002,0.1224046261491194,0.0048207614588189045,0.00018881766514495778,0.0018111823345780458,0.09440883257247888,0.09440883257247888,0.0,-2.769963078352866e-13,1.0,1.0002166725945234,0.10755795387035505,0.09173140152862788,0.0,1.985693820686134e-05,25.54894174031192,0.0,1599353.7293186446,265.9838421500278,0.00010132038948995614,1.0,1286650.6142162327,2589.4787724055745,,,,,,,,,,,,,,,,,,,3.0,14260.350454840533,1581.080100658404,0.36731696923441803,6.175450102142607,2.5917923549309188
2996.0,-29.859642165299803,5.239397235579888,35.030589834598636,30.360351979639404,5.043579096042434,-26.3693200391667,-39.8737398563884,1.5532569698798835,-7.166133134334871,-7.166231953394439,40.062897074491225,35782.270213943026,15484.632440122161,15484.632440122161,51266.90265406518,86621.74822413156,86610.4118388965,15484.632440122161,102095.04427901866,102095.04427901866,102095.04427901866,129888.51268428292,125322.8309774058,4565.681706877126,0.0,98563.9418755681,47724.94089421326,56487.77886817204,27793.46840526425,84281.2472734363,21034.572156310733,1581.0896962896195,0.0,0.8751705436402231,2.661666879685758,0.0014947306463915918,1.0,1.0,-7.062289659151304,325687.9849626687,1557246.9561669356,4.7814074453665585,1557246.9561669356,4.7814074453665585,0.756817099960315,0.09173269327430071,3.404042685592694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.404042685592694,1.2844650315799897,1.2847693562284175,2.6501637661598796,5615.379009558071,14260.315050842184,6455.398987034637,0.0004735793922286844,28954.96648521217,2952.584877120339,19295.619567546742,1967.6056112481574,0.6664010327002577,0.6664010327002577,30731.481538579043,30484.863174865135,1.0101225339395983,0.8,4359.417394910923,4324.433322199387,1.0101225339395983,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1699.2214243607834,2034.6934298245008,9.112780840758996,5.239397235579888,-0.7046439153955708,5.944041150975459,2.5921076379585206,3.5,0.740602182273863,0.6,0.00023691482314984377,1.0002081825143276,0.0002368655118920206,198.80635276241486,0.0,9.830433602557712e-06,27.859448829648557,0.07625009399726759,7.998985320203968e-05,0.00015692496994780409,0.0005341792961376759,0.09173269328252509,0.09173269328252509,0.09173269328252509,0.0917517992116424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486660.44801744015,595.999303380239,0.0,0.09173269328252509,0.09173269327430071,0.09173269327430071,0.3673213559932767,0.3673213559932767,0.5,10.212098771478848,0.11928110942403691,0.11928110942403691,3.467448550509289e-12,9.881905958764037e-05,0.10394229424315427,3.467448550509289e-12,27793.46840526425,21034.572156310733,0.756817099960315,0.6082836255108846,0.4245579102294664,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506428660469912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.61266421325,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7465299522418,260.7465299522418,-12.403470047758162,245.04419934194868,276.44886056253307,107392.54257436213,107538.4649899144,-145.9224155522905,0.0,nan,276.44886056253307,3.2988605625330933,270.1679283184196,-2.9820716815803507,263.8869960743013,-9.263003925698683,257.6060638301832,-15.543936169816789,251.3251315860647,-21.824868413935263,245.04419934194868,-28.105800658051294,1.0,1.0,25732.562594343566,25732.562594343566,275.9978445030841,2.8478445030841044,275.9978445030841,275.9978445030841,86610.26192455093,86610.4118388965,-0.14991434557305183,0.0,8648.866644398773,8648.866644398773,0.9201912923746763,3421.062899020658,275.9978445030841,2.8478445030841044,1.0,0.002,0.1223854364476014,0.004820845139717829,0.00018878807421719693,0.0018112119271566285,0.09439403710859846,0.09439403710859846,0.0,1.3738255325024262e-12,1.0,1.000209390819246,0.10394229423968682,0.09173269327430071,0.0,1.918970331508081e-05,24.69044178068902,0.0,1599353.7549938895,265.9838668656651,9.881905612019182e-05,1.0,1286650.521651645,2589.4791451634733,,,,,,,,,,,,,,,,,,,3.0,14260.315050842184,1581.0896962896195,0.3673213559932767,6.175450102142607,2.5921076379585206
2997.0,-29.861638223584208,5.239100820862055,35.030652584648706,30.36036161882805,5.0435673350632175,-26.37111766771986,-39.875477844011016,1.5530467791721216,-7.166111920973606,-7.166208250164271,40.06299016507824,35780.94276097025,15485.569766565111,15485.569766565111,51266.51252753536,86621.52791044097,86610.26045376273,15485.569766565111,102095.83022032784,102095.83022032784,102095.83022032784,129889.52901818219,125323.53831818256,4565.990699999632,0.0,98564.36001697664,47724.25031385687,56489.010781244186,27793.69879785435,84282.70957909853,21034.74245863931,1581.0994813180453,0.0,0.875170314267558,2.661669275335564,0.0014947306463915918,1.0,1.0,-7.0657781359972205,325688.291409537,1557250.975262226,4.781415286753614,1557250.975262226,4.781415286753614,0.7568169537860565,0.09173396441029938,3.4040314596170234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4040314596170234,1.2844661161970616,1.2847703777605273,2.650152788533956,5615.355749286017,14260.279683189834,6455.39391660527,0.00047358180406593866,28955.184811384148,2952.607140194067,19295.60441169405,1967.6040657812864,0.66639548451812,0.66639548451812,30731.40046063503,30484.863174865135,1.0101192027207984,0.8,4359.405893591046,4324.433322199387,1.0101192027207984,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1699.3443008009153,2034.6934298245008,9.112673493692027,5.239100820862055,-0.7045837751298656,5.943684595991921,2.5924200522519625,3.5,0.7406914435005607,0.6,0.0002368655118920206,1.0002075356027809,0.00023681636406515597,198.80799957263483,0.0,9.8033913179491e-06,27.78281099506775,0.07625989738858555,7.997413928567824e-05,0.00015689137260634236,0.0005340631680944859,0.09173396440772251,0.09173396440772251,0.09173396440772251,0.09175242557901689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486658.22932997014,596.0000287628438,0.0,0.09173396440772251,0.09173396441029938,0.09173396441029938,0.36732566870433303,0.36732566870433303,0.5,10.212652606584527,0.11550211431705293,0.11550211431705293,7.526068657170981e-11,9.632919068280899e-05,0.10043011416706804,7.526068657170981e-11,27793.69879785435,21034.74245863931,0.7568169537860565,0.608268443000426,0.42453479414292167,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450654848484533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.536026378664,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7455180619699,260.7455180619699,-12.404481938030074,245.04227619874789,276.44875992519,107398.42536660431,107544.09248069285,-145.6671140885163,0.0,nan,276.44875992519,3.2987599251900406,270.16746317990476,-2.98253682009522,263.88616643461506,-9.263833565384914,257.60486968932634,-15.545130310673642,251.3235729440354,-21.826427055964587,245.04227619874789,-28.107723801252092,1.0,1.0,25732.562594343566,25732.562594343566,275.99785070284935,2.847850702849371,275.99785070284935,275.99785070284935,86610.04975323887,86610.26045376273,-0.21070052386494353,0.0,8648.866644398773,8648.866644398773,0.9201919577660114,3421.0516169151083,275.99785070284935,2.847850702849371,1.0,0.002,0.12236689489881117,0.004820925520526285,0.00018875948174857006,0.0018112405182291373,0.09437974087428502,0.09437974087428502,0.0,-2.2292497708908954e-14,1.0,1.0002023173182841,0.10043011409180735,0.09173396441029938,0.0,1.854154918597557e-05,23.856492437644526,0.0,1599353.776546832,265.98388807902637,9.632911542212241e-05,1.0,1286650.4410369908,2589.4794697990073,,,,,,,,,,,,,,,,,,,3.0,14260.279683189834,1581.0994813180453,0.36732566870433303,6.175450102142607,2.5924200522519625
2998.0,-29.863628107601233,5.238796764805022,35.03071407015684,30.36034241029995,5.0435484039957945,-26.37291045644621,-39.877211361285276,1.5528307528093828,-7.1660919583193845,-7.166185699058178,40.06307917966659,35779.63915659374,15486.486727303443,15486.486727303443,51266.125883897184,86621.27488678053,86610.08089560174,15486.486727303443,102096.56762290519,102096.56762290519,102096.56762290519,129890.48389784149,125324.19421507108,4566.289682770404,0.0,98564.74660351586,47723.58475727924,56490.17982915179,27793.916274936302,84284.0961040881,21034.903332512957,1581.1086925088905,0.0,0.8751700943029371,2.661671557368335,0.0014947306463915918,1.0,1.0,-7.069321081113401,325688.58296011895,1557254.8183878807,4.7814228065175035,1557254.8183878807,4.7814228065175035,0.7568168200708579,0.09173520964447246,3.4040218644284437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4040218644284437,1.2844672277650175,1.2847714264597296,2.6501430249423077,5615.335061406913,14260.24437408336,6455.38780399721,0.000473583649070628,28955.379997262586,2952.627043614546,19295.586140699503,1967.6022026583496,0.6663903613947975,0.6663903613947975,30731.33116076648,30484.863174865135,1.0101163554250687,0.8,4359.396063051245,4324.433322199387,1.0101163554250687,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1699.4660554369639,2034.6934298245008,9.112560193690708,5.238796764805022,-0.7045300503329681,5.94332681513799,2.592729629204716,3.5,0.7407798940584903,0.6,0.00023681636406515597,1.0002068969569295,0.0002367673776152272,198.80964131280388,0.0,9.770981142301269e-06,27.690960557281798,0.07626966836972784,7.995846863050656e-05,0.0001568578954346494,0.0005339477056677771,0.09173520963997323,0.09173520963997323,0.09173520963997323,0.09175301571655314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486656.0856430812,596.0007295779526,0.0,0.09173520963997323,0.09173520964447246,0.09173520964447246,0.3673299093076756,0.3673299093076756,0.5,10.213186788245837,0.1117662434183444,0.1117662434183444,4.496314431889914e-11,9.374073880508149e-05,0.09686461794478873,4.496314431889914e-11,27793.916274936302,21034.903332512957,0.7568168200708579,0.608253849226611,0.4245123434960619,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506667936839444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.44417594088,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7445075321953,260.7445075321953,-12.405492467804663,245.04035883860854,276.4486562257801,107404.2887965295,107549.76005979952,-145.47126327001632,0.0,nan,276.4486562257801,3.298656225780121,270.1669967483498,-2.9830032516501888,263.8853372709134,-9.26466272908658,257.603677793478,-15.54632220652195,251.32201831604192,-21.827981683958058,245.04035883860854,-28.109641161391437,1.0,1.0,25732.562594343566,25732.562594343566,275.9978524930664,2.847852493066398,275.9978524930664,275.9978524930664,86609.7930445036,86610.08089560174,-0.28785109813907184,0.0,8648.866644398773,8648.866644398773,0.9201925264956446,3421.041973750586,275.9978524930664,2.847852493066398,1.0,0.002,0.12234901137055579,0.004821002995774192,0.00018873190387445053,0.0018112680958033065,0.09436595193722526,0.09436595193722526,0.0,-3.2224310025918967e-13,1.0,1.000195136311925,0.09686461789982559,0.09173520964447246,0.0,1.7883528208642113e-05,23.009848085352612,0.0,1599353.7964829486,265.9839080416806,9.374069384193717e-05,1.0,1286650.3643410383,2589.4797786539766,,,,,,,,,,,,,,,,,,,3.0,14260.24437408336,1581.1086925088905,0.3673299093076756,6.175450102142607,2.592729629204716
2999.0,-29.865616886510914,5.23848516708079,35.03077421179188,30.36033420301976,5.0435273084503365,-26.374702467013698,-39.87894466901196,1.5526128889079762,-7.166079803363232,-7.166170801881703,40.063163376342466,35778.330122603096,15487.39172810306,15487.39172810306,51265.721850706155,86621.0453076294,86609.84932405734,15487.39172810306,102097.2410521604,102097.2410521604,102097.2410521604,129891.36443322529,125324.78598986656,4566.578443358726,0.0,98565.15253412315,47722.91087821652,56491.37961767403,27794.12338106488,84285.50299873891,21035.05612827023,1581.1176126893038,0.0,0.8751698505254053,2.6616730781923823,0.0014947306463915918,1.0,1.0,-7.072994727203081,325688.7755563105,1557258.4535100446,4.781431140358105,1557258.4535100446,4.781431140358105,0.7568166781111954,0.09173643059824264,3.40401141953512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.40401141953512,1.284468347593638,1.2847724836287375,2.6501325828015134,5615.312935763593,14260.209122132768,6455.382311226641,0.0004735858177852859,28955.588094820203,2952.6482636598844,19295.569722440698,1967.6005284618802,0.6663850051759935,0.6663850051759935,30731.2557239833,30484.863174865135,1.0101132559862294,0.8,4359.385361958803,4324.433322199387,1.0101132559862294,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1699.5867034442226,2034.6934298245008,9.11244580621734,5.23848516708079,-0.7044857786369461,5.942970945717736,2.593036406995614,3.5,0.7408675448558898,0.6,0.0002367673776152272,1.000206785410148,0.00023671842769806606,198.81128216506767,0.0,9.73897853952523e-06,27.6002651810145,0.07627940734826737,7.994280270774567e-05,0.00015682457490748155,0.0005338326438488081,0.091736430571499,0.091736430571499,0.091736430571499,0.09175356023005828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486654.01647354424,596.0014059463851,0.0,0.091736430571499,0.09173643059824264,0.09173643059824264,0.3673340763846851,0.3673340763846851,0.5,10.213700672514653,0.10804263499835542,0.10804263499835542,-6.400568963726982e-11,9.099851848759499e-05,0.09317607467863809,-6.400568963726982e-11,27794.12338106488,21035.05612827023,0.7568166781111954,0.6082389026197447,0.4244897265801263,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450678702120975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.35348056461,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.74349801924416,260.74349801924416,-12.40650198075582,245.03844638126904,276.44854965721703,107410.0905592378,107555.41544465792,-145.32488542012752,0.0,nan,276.44854965721703,3.298549657217052,270.1665290020286,-2.9834709979713807,263.884508346845,-9.265491653154982,257.6024876916497,-15.547512308350292,251.3204670364555,-21.829532963544466,245.03844638126904,-28.111553618730937,1.0,1.0,25732.562594343566,25732.562594343566,275.9978406154579,2.847840615457926,275.9978406154579,275.9978406154579,86609.59711511248,86609.84932405734,-0.25220894486119505,0.0,8648.866644398773,8648.866644398773,0.9201931455883352,3421.0314766327956,275.9978406154579,2.847840615457926,1.0,0.002,0.12233180860144341,0.004821076295766781,0.00018870537315812238,0.0018112946240343387,0.09435268657906119,0.09435268657906119,0.0,-2.8075389235659998e-12,1.0,1.0001877073406817,0.09317607474264378,0.09173643059824264,0.0,1.7202765798139348e-05,22.133944010275425,0.0,1599353.806976463,265.98392019663675,9.099858249328463e-05,1.0,1286650.3136762714,2589.4799826812596,,,,,,,,,,,,,,,,,,,3.0,14260.209122132768,1581.1176126893038,0.3673340763846851,6.175450102142607,2.593036406995614
3000.0,-29.867598136457477,5.238166292854365,35.03083315100711,30.360334587190323,5.043503919610149,-26.376487930841275,-39.88067319206891,1.5523937140521946,-7.166058903151566,-7.166147325637004,40.06324896645641,35777.025154762734,15488.264907814873,15488.264907814873,51265.29006257761,86620.83636925016,86609.68703599845,15488.264907814873,102097.95194381331,102097.95194381331,102097.95194381331,129892.28461934302,125325.42683924432,4566.857780098695,0.0,98565.57343866516,47722.233869862146,56492.59952089224,27794.332675529706,84286.93219642194,21035.21103693766,1581.1264416026966,0.0,0.8751696489765203,2.661675452326073,0.0014947306463915918,1.0,1.0,-7.076358956740762,325689.0790691727,1557262.1487999468,4.781438030561663,1557262.1487999468,4.781438030561663,0.7568165525865345,0.09173762813786218,3.404000318521166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.404000318521166,1.2844694734784667,1.2847735469022052,2.650121617373129,5615.289701336662,14260.173825991691,6455.377259727672,0.00047358822925096293,28955.806173803765,2952.670501527409,19295.554623172233,1967.5989887649946,0.6663794648766804,0.6663794648766804,30731.175548409756,30484.863174865135,1.0101099618488225,0.8,4359.373988644778,4324.433322199387,1.0101099618488225,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1699.7062517957534,2034.6934298245008,9.112318608848671,5.238166292854365,-0.7044430329118185,5.942609325766184,2.5933404029568123,3.5,0.7409544008448036,0.6,0.00023671842769806606,1.0002060058455455,0.00023666967236209613,198.81291682923688,0.0,9.731795792681894e-06,27.579909276460487,0.07628913914406005,7.992718285538747e-05,0.00015679124484267859,0.000533717447385808,0.09173762814373333,0.09173762814373333,0.09173762814373333,0.09175413329041501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486652.04427612707,596.0020508768802,0.0,0.09173762814373333,0.09173762813786218,0.09173762813786218,0.36733816716626055,0.36733816716626055,0.5,10.214195829562756,0.10438307870884955,0.10438307870884955,6.59383658785373e-12,8.84224854189597e-05,0.08978836889622244,6.59383658785373e-12,27794.332675529706,21035.21103693766,0.7568165525865345,0.6082234662795554,0.4244670463434129,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506906041309333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.33312466006,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.74248981421107,260.74248981421107,-12.407510185788908,245.03653921491974,276.44844041349825,107415.86227662256,107560.99887984888,-145.1366032262973,0.0,nan,276.44844041349825,3.2984404134982697,270.1660601737864,-2.9839398262136,263.8836799340616,-9.266320065938373,257.6012996943622,-15.548700305637794,251.3189194546385,-21.831080545361488,245.03653921491974,-28.113460785080235,1.0,1.0,25732.562594343566,25732.562594343566,275.9978453276188,2.8478453276188134,275.9978453276188,275.9978453276188,86609.36297287304,86609.68703599845,-0.32406312540115323,0.0,8648.866644398773,8648.866644398773,0.9201938035696947,3421.0203201137715,275.9978453276188,2.8478453276188134,1.0,0.002,0.12231523107850051,0.004821148587061837,0.0001886798102416034,0.0018113201911125999,0.0943399051208017,0.0943399051208017,0.0,1.3542032079039146e-12,1.0,1.0001808841721416,0.0897883688896286,0.09173762813786218,0.0,1.6577525258894984e-05,21.32947675073913,0.0,1599353.8280377814,265.9839410968484,8.842247882512311e-05,1.0,1286650.233833569,2589.4803042082913,,,,,,,,,,,,,,,,,,,3.0,14260.173825991691,1581.1264416026966,0.36733816716626055,6.175450102142607,2.5933404029568123
3001.0,-29.869569621419135,5.237840271247791,35.030890873154945,30.360352992452704,5.0434876388882275,-26.378263895395335,-39.88238893272353,1.5521819128033942,-7.166042203343636,-7.166127987116508,40.06333172916098,35775.702513844604,15489.122593297878,15489.122593297878,51264.82510714248,86620.64400595104,86609.5060650788,15489.122593297878,102098.62865837666,102098.62865837666,102098.62865837666,129893.16609729786,125326.03836681042,4567.127730487438,0.0,98566.00714969348,47721.53488786684,56493.858068696274,27794.537438921187,84288.39550761746,21035.362304906586,1581.1351735867802,0.0,0.8751694354181996,2.661677414682886,0.0014947306463915918,1.0,1.0,-7.0797367412936865,325689.3290868932,1557265.72202494,4.781445331325132,1557265.72202494,4.781445331325132,0.7568164194540756,0.0917388037149829,3.403988402497683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403988402497683,1.2844705644854042,1.2847745755393634,2.6501100894137024,5615.265274973954,14260.13861438821,6455.372737518743,0.00047359091196053126,28956.034949287863,2952.6938301344358,19295.54110598712,1967.597610395713,0.6663737331364724,0.6663737331364724,30731.089486481815,30484.863174865135,1.0101064258638346,0.8,4359.361780321362,4324.433322199387,1.0101064258638346,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1699.824727158648,2034.6934298245008,9.112188066112447,5.237840271247791,-0.704407794062087,5.942248065309878,2.5936416845103087,3.5,0.7410404812886596,0.6,0.00023666967236209613,1.0002049937177095,0.00023662116650948457,198.81454346013487,0.0,9.693190555170932e-06,27.47050203335442,0.07629883233461522,7.991168130177737e-05,0.00015675799106031876,0.0005336023835681605,0.09173880371295115,0.09173880371295115,0.09173880371295115,0.09175468527244099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486650.14856746723,596.0026708178526,0.0,0.09173880371295115,0.0917388037149829,0.0917388037149829,0.36734218775473454,0.36734218775473454,0.5,10.214672276600396,0.10077752443629606,0.10077752443629606,1.0516032489249483e-11,8.578377287449257e-05,0.0863912458228242,1.0516032489249483e-11,27794.537438921187,21035.362304906586,0.7568164194540756,0.6082073908087322,0.4244439854192196,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507024612685224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.22371741696,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7414842132143,260.7414842132143,-12.4085157867857,245.0346381288587,276.44833029756614,107421.69332874061,107566.45506703072,-144.7617382901157,0.0,nan,276.44833029756614,3.2983302975661672,270.1655918638292,-2.984408136170771,263.8828534300782,-9.26714656992175,257.60011499635084,-15.549885003649138,251.31737656260273,-21.832623437397245,245.0346381288587,-28.11536187114129,1.0,1.0,25732.562594343566,25732.562594343566,275.9978437419041,2.8478437419041143,275.9978437419041,275.9978437419041,86609.18919620503,86609.5060650788,-0.3168688737641787,0.0,8648.866644398773,8648.866644398773,0.9201945098571892,3421.008344510172,275.9978437419041,2.8478437419041143,1.0,0.002,0.12229928055366265,0.0048212175466649364,0.00018865521291232617,0.0018113447871959487,0.09432760645616309,0.09432760645616309,0.0,1.0827493415743739e-13,1.0,1.0001740419163083,0.08639124581230817,0.0917388037149829,0.0,1.5950525100452474e-05,20.522745801197374,0.0,1599353.8440474633,265.98395779665634,8.578376235846008e-05,1.0,1286650.168063445,2589.4805690650264,,,,,,,,,,,,,,,,,,,3.0,14260.13861438821,1581.1351735867802,0.36734218775473454,6.175450102142607,2.5936416845103087
3002.0,-29.87154017908942,5.23750716573025,35.03094736794345,30.36031925529244,5.043463031789164,-26.38003985799576,-39.88410837538538,1.5519627106946503,-7.166035875101841,-7.166118938480623,40.06341176084818,35774.42904845512,15489.972662962637,15489.972662962637,51264.401711417755,86620.38112738085,86609.29560558546,15489.972662962637,102099.2682685481,102099.2682685481,102099.2682685481,129894.01074167568,125326.62236177448,4567.388379901192,0.0,98566.37812859486,47720.894969781504,56494.9812875704,27794.742473127575,84289.72376069798,21035.512950309167,1581.1441862776562,0.0,0.8751691753198185,2.6616783520681886,0.0014947306463915918,1.0,1.0,-7.083157403482801,325689.4460717793,1557269.1773464717,4.781454223122914,1557269.1773464717,4.781454223122914,0.7568162565509162,0.09173996034601077,3.403979606371997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403979606371997,1.284471689584476,1.2847756385970879,2.650100920070241,5615.24584623545,14260.103532368263,6455.366197247684,0.000473592494732475,28956.218757622966,2952.7125733683743,19295.521556679247,1967.5956169210942,0.6663688279948341,0.6663688279948341,30731.025957570786,30484.863174865135,1.0101038156836495,0.8,4359.352768421318,4324.433322199387,1.0101038156836495,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1699.9421402302103,2034.6934298245008,9.11205875563797,5.23750716573025,-0.7043829580393233,5.941890123769573,2.5939402784804164,3.5,0.7411257938515475,0.6,0.00023662116650948457,1.000204900595296,0.00023657269262393515,198.81616934936727,0.0,9.64366894211164e-06,27.330157781944386,0.07630847600355734,7.989614908924644e-05,0.00015672501742023813,0.0005334887631067866,0.09173996033988924,0.09173996033988924,0.09173996033988924,0.09175521333168862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486648.330525076,596.00326539157,0.0,0.09173996033988924,0.09173996034601077,0.09173996034601077,0.3673461380407575,0.3673461380407575,0.5,10.215129865897843,0.0972108996658676,0.0972108996658676,-1.0402345651527867e-11,8.306337878138947e-05,0.08296153499782122,-1.0402345651527867e-11,27794.742473127575,21035.512950309167,0.7568162565509162,0.6081927834638481,0.4244221887595718,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507142601494638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.083373165544,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7404800701517,260.7404800701517,-12.409519929848273,245.03274210205845,276.44821803824266,107427.51188182906,107572.0637433853,-144.55186155625913,0.0,nan,276.44821803824266,3.2982180382426804,270.1651228510043,-2.984877148995679,263.8820276637591,-9.26797233624086,257.598932476546,-15.55106752345398,251.3158372892999,-21.83416271070007,245.03274210205845,-28.117257897941528,1.0,1.0,25732.562594343566,25732.562594343566,275.9978284567744,2.8478284567744367,275.9978284567744,275.9978284567744,86608.95637663318,86609.29560558546,-0.33922895227442496,0.0,8648.866644398773,8648.866644398773,0.9201950312210149,3420.999504403857,275.9978284567744,2.8478284567744367,1.0,0.002,0.12228396306673503,0.004821282061605108,0.00018863158811098236,0.0018113684116203028,0.09431579405549118,0.09431579405549118,0.0,-2.6871473796097334e-13,1.0,1.0001671338949263,0.08296153500822356,0.09173996034601077,0.0,1.5317487469988335e-05,19.708247356186014,0.0,1599353.8476866686,265.98396412489814,8.306338918373513e-05,1.0,1286650.1372891949,2589.4806929931488,,,,,,,,,,,,,,,,,,,3.0,14260.103532368263,1581.1441862776562,0.3673461380407575,6.175450102142607,2.5939402784804164
3003.0,-29.873499531216275,5.237167218068322,35.031002713422545,30.360299173649423,5.0434348337885515,-26.38180609471238,-39.885815035644896,1.5517413972590761,-7.166022332340333,-7.166102778409084,40.063491589714005,35773.1409075159,15490.793720009307,15490.793720009307,51263.93462752521,86620.15074335756,86609.12720819195,15490.793720009307,102099.92092820126,102099.92092820126,102099.92092820126,129894.86472782152,125327.22477439238,4567.639953429135,0.0,98566.77288191201,47720.2292105756,56496.159634818236,27794.943799620254,84291.1034344385,21035.661379308996,1581.1528604452024,0.0,0.8751689554908778,2.661679997219866,0.0014947306463915918,1.0,1.0,-7.086375644092925,325689.65499705577,1557272.6239157333,4.781461738260649,1557272.6239157333,4.781461738260649,0.7568161148646178,0.09174109333033416,3.4039697688203234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4039697688203234,1.2844728244916783,1.284776711506217,2.6500909197260922,5615.2246567062075,14260.068403208887,6455.360367334697,0.00047359446483555355,28956.418410281953,2952.732932273708,19295.50413067919,1967.5938399636157,0.6663636316232974,0.6663636316232974,30730.954907052706,30484.863174865135,1.0101008964686038,0.8,4359.342689542952,4324.433322199387,1.0101008964686038,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1700.0584940017513,2034.6934298245008,9.111918074974982,5.237167218068322,-0.7043600574613871,5.941527275529709,2.594236192101371,3.5,0.7412103406003917,0.6,0.00023657269262393515,1.0002037385905627,0.00023652450345496768,198.81778601622693,0.0,9.637392238415997e-06,27.312369603670934,0.07631811339579575,7.988073510364136e-05,0.00015669195752029377,0.0005333746864163583,0.09174109334056495,0.09174109334056495,0.09174109334056495,0.09175575036688688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486646.5976324672,596.0038322905391,0.0,0.09174109334056495,0.09174109333033416,0.09174109333033416,0.367350017253813,0.367350017253813,0.5,10.215569580260508,0.09370812738364975,0.09370812738364975,-1.4836132322670892e-11,8.044606875046156e-05,0.0797271343161583,-1.4836132322670892e-11,27794.943799620254,21035.661379308996,0.7568161148646178,0.608177287267312,0.4243999597815231,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507260536638198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.06558498727,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.739477812177,260.739477812177,-12.410522187823005,245.0308521175071,276.4481035068455,107433.28270281921,107577.5631952138,-144.28049239457073,0.0,nan,276.4481035068455,3.298103506845507,270.1646532289759,-2.9853467710240693,263.8812029511017,-9.26879704889825,257.5977526732532,-15.552247326746794,251.31430239537826,-21.835697604621714,245.0308521175071,-28.119147882492882,1.0,1.0,25732.562594343566,25732.562594343566,275.9978251463881,2.847825146388118,275.9978251463881,275.9978251463881,86608.7081603205,86609.12720819195,-0.41904787144449074,0.0,8648.866644398773,8648.866644398773,0.9201956143113825,3420.989617664425,275.9978251463881,2.847825146388118,1.0,0.002,0.1222692425770869,0.004821345408928362,0.00018860888696612703,0.0018113911147797366,0.09430444348306351,0.09430444348306351,0.0,1.7458634364586612e-12,1.0,1.000160619165721,0.07972713433099443,0.09174109333033416,0.0,1.4720492087828833e-05,18.940122356727763,0.0,1599353.8599961204,265.98397766765964,8.044608358659389e-05,1.0,1286650.0823289594,2589.4809143184207,,,,,,,,,,,,,,,,,,,3.0,14260.068403208887,1581.1528604452024,0.367350017253813,6.175450102142607,2.594236192101371
3004.0,-29.875453298118046,5.236820573995146,35.03105691054839,30.360273993015312,5.043412424990437,-26.383566725811225,-39.887520752940304,1.5515258526745985,-7.166010580355987,-7.16608838032094,40.06356914757141,35771.876916157074,15491.5972891339,15491.5972891339,51263.47420529097,86619.90000159456,86608.95155469581,15491.5972891339,102100.54884382972,102100.54884382972,102100.54884382972,129895.6895761268,125327.80695206589,4567.882624060902,0.0,98567.14965542224,47719.59131743847,56497.28704220419,27795.140732297074,84292.42777450127,21035.806443135392,1581.161384710464,0.0,0.8751687346855097,2.6616814670558666,0.0014947306463915918,1.0,1.0,-7.089569783843615,325689.8411429387,1557275.9724416086,4.781469286781197,1557275.9724416086,4.781469286781197,0.7568159717461855,0.09174220487134088,3.403960588267004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403960588267004,1.2844739318384266,1.2847777572139931,2.65008148775353,5615.2046714881535,14260.033432848642,6455.35410417675,0.00047359617976551547,28956.607193153173,2952.7521827691594,19295.485409680958,1967.5919309530736,0.6663586407403213,0.6663586407403213,30730.888601588125,30484.863174865135,1.0100981722125828,0.8,4359.333283774626,4324.433322199387,1.0100981722125828,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1700.173812651763,2034.6934298245008,9.111772675154688,5.236820573995146,-0.704343226999649,5.941163800994795,2.5945294864995727,3.5,0.741294138999878,0.6,0.00023652450345496768,1.0002031610197089,0.00023647646065608365,198.81939809775704,0.0,9.58086388407247e-06,27.152168247461383,0.07632769425967982,7.98653323814142e-05,0.00015665917107355348,0.0005332616441249544,0.09174220486619845,0.09174220486619845,0.09174220486619845,0.09175627255741746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486644.9389752138,596.0043749596314,0.0,0.09174220486619845,0.09174220487134088,0.09174220487134088,0.3673538291548852,0.3673538291548852,0.5,10.2159916102704,0.09026484967989745,0.09026484967989745,4.604316927725449e-12,7.77999649699268e-05,0.07651859647734227,4.604316927725449e-12,27795.140732297074,21035.806443135392,0.7568159717461855,0.6081622698355633,0.4243782966111006,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450737780295996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.90538363106,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.73847813058916,260.73847813058916,-12.41152186941082,245.02896809396708,276.4479881672108,107439.12462600406,107583.03423357986,-143.9096075757921,0.0,nan,276.4479881672108,3.2979881672108036,270.16418415255805,-2.985815847441927,263.88038013790725,-9.269619862092725,257.5965761232738,-15.553423876726185,251.3127721086183,-21.837227891381673,245.02896809396708,-28.121031906032897,1.0,1.0,25732.562594343566,25732.562594343566,275.99781923505265,2.8478192350526683,275.99781923505265,275.99781923505265,86608.46513122322,86608.95155469581,-0.48642347259738017,0.0,8648.866644398773,8648.866644398773,0.9201961584594074,3420.980391208339,275.99781923505265,2.8478192350526683,1.0,0.002,0.12225511432324966,0.004821405997475087,0.00018858709870452523,0.001811412900998049,0.09429354935226261,0.09429354935226261,0.0,-2.974257125309965e-13,1.0,1.0001541564255156,0.07651859647273795,0.09174220487134088,0.0,1.4128253567351014e-05,18.17811792376668,0.0,1599353.8701488879,265.983989419644,7.779996036560988e-05,1.0,1286650.0333611297,2589.481111512255,,,,,,,,,,,,,,,,,,,3.0,14260.033432848642,1581.161384710464,0.3673538291548852,6.175450102142607,2.5945294864995727
3005.0,-29.877401080659062,5.236467360022767,35.031110011943596,30.360258381720655,5.043387583272126,-26.385322214265255,-39.88921812325714,1.5513087168517936,-7.166002165155248,-7.166077352382984,40.06364592706669,35770.59778697576,15492.385677213475,15492.385677213475,51262.98346418924,86619.67152787889,86608.7863930961,15492.385677213475,102101.17207030958,102101.17207030958,102101.17207030958,129896.51244328194,125328.39563700296,4568.116806278985,0.0,98567.54322721185,47718.93272234519,56498.45611651851,27795.34037297237,84293.79648949088,21035.95313487919,1581.1701355640928,0.0,0.8751684981867504,2.6616826004143457,0.0014947306463915918,1.0,1.0,-7.092669442426541,325689.98371760885,1557279.287368802,4.781477371803515,1557279.287368802,4.781477371803515,0.7568158134639764,0.09174329814255071,3.4039506699421715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4039506699421715,1.2844750463252186,1.2847788102514133,2.6500714666903065,5615.183438057677,14259.998509067336,6455.348377853388,0.00047359817548411047,28956.807188068433,2952.7725765749196,19295.468293317223,1967.5901855697127,0.6663534473257764,0.6663534473257764,30730.816967615534,30484.863174865135,1.010095229028746,0.8,4359.323122130262,4324.433322199387,1.010095229028746,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1700.2881091216925,2034.6934298245008,9.11162384427677,5.236467360022767,-0.70433314931838,5.940800509341147,2.594820194234279,3.5,0.741377198352651,0.6,0.00023647646065608365,1.000202541912373,0.00023642857396057406,198.82100526442167,0.0,9.551840357055514e-06,27.069915571895326,0.07633724610003688,7.98500077583823e-05,0.00015662645289770134,0.0005331487192717964,0.0917432981308012,0.0917432981308012,0.0917432981308012,0.09175679465252164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486643.35912911897,596.0048919853539,0.0,0.0917432981308012,0.09174329814255071,0.09174329814255071,0.3673575743378797,0.3673575743378797,0.5,10.216396503469,0.08688932545771877,0.08688932545771877,1.6484591469634324e-12,7.518722770782915e-05,0.07340790995641555,1.6484591469634324e-12,27795.34037297237,21035.95313487919,0.7568158134639764,0.6081465730468116,0.42435623114252985,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450749473681016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.8231309555,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7374808798111,260.7374808798111,-12.412519120188904,245.02708995916197,276.44787180046006,107444.90682003567,107588.46649916758,-143.5596791318984,0.0,nan,276.44787180046006,3.2978718004600864,270.163715432197,-2.9862845678029544,263.8795590639353,-9.270440936064688,257.5954026956886,-15.554597304311358,251.31124632742356,-21.838753672576416,245.02708995916197,-28.122910040838008,1.0,1.0,25732.562594343566,25732.562594343566,275.997811166662,2.8478111666620407,275.997811166662,275.997811166662,86608.24436061515,86608.7863930961,-0.542032480952912,0.0,8648.866644398773,8648.866644398773,0.9201967463356151,3420.9704232918825,275.997811166662,2.8478111666620407,1.0,0.002,0.12224156025732721,0.004821463626245563,0.0001885661948652282,0.0018114338038985578,0.09428309743261411,0.09428309743261411,0.0,-1.236213822281007e-12,1.0,1.0001478906804513,0.07340790995476709,0.09174329814255071,0.0,1.3554064807989956e-05,17.439337429021727,0.0,1599353.8764059548,265.98399783484473,7.518722605937e-05,1.0,1286649.995855225,2589.4812625488385,,,,,,,,,,,,,,,,,,,3.0,14259.998509067336,1581.1701355640928,0.3673575743378797,6.175450102142607,2.594820194234279
3006.0,-29.879342911671962,5.236107719023595,35.03116203194642,30.360248463135235,5.043360987826057,-26.387072521724253,-39.890910883527226,1.5510905978435565,-7.165995315889063,-7.166067886288727,40.063720928803114,35769.31973819358,15493.156920513715,15493.156920513715,51262.476658707295,86619.45727248516,86608.6208521184,15493.156920513715,102101.77777263212,102101.77777263212,102101.77777263212,129897.31455142064,125328.97203726144,4568.342514159202,0.0,98567.94683044434,47718.27102936928,56499.63977897229,27795.53677878852,84295.1765577608,21036.097324822156,1581.178783580532,0.0,0.8751682599103814,2.661683578093525,0.0014947306463915918,1.0,1.0,-7.095721408023621,325690.1061002733,1557282.5255435854,4.781485517598529,1557282.5255435854,4.781485517598529,0.7568156532553578,0.09174437131376818,3.4039403100337147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4039403100337147,1.2844761650887977,1.2847798677670461,2.650061093035849,5615.161457528687,14259.96364004716,6455.342984011041,0.00047360034133235064,28957.013887669513,2952.793654068363,19295.45217076149,1967.5885415265655,0.6663481340172955,0.6663481340172955,30730.742144310887,30484.863174865135,1.0100921548084882,0.8,4359.312508062879,4324.433322199387,1.0100921548084882,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1700.401394165341,2034.6934298245008,9.111470370276121,5.236107719023595,-0.7043288656418927,5.940436584665488,2.5951083423092696,3.5,0.741459526374077,0.6,0.00023642857396057406,1.000201926190302,0.0002363808424775922,198.8226075431025,0.0,9.52088094000727e-06,26.982176583980603,0.07634676698097688,7.983472746424881e-05,0.00015659384649632525,0.0005330361063920733,0.09174437131084916,0.09174437131084916,0.09174437131084916,0.09175730522685249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486641.85200483346,596.0053852972384,0.0,0.09174437131084916,0.09174437131376818,0.09174437131376818,0.36736125482975474,0.36736125482975474,0.5,10.21678452112946,0.08357719427777965,0.08357719427777965,1.7280399333685637e-11,7.257039965224976e-05,0.07034647826509399,1.7280399333685637e-11,27795.53677878852,21036.097324822156,0.7568156532553578,0.6081306042888609,0.4243341220560076,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450761131428443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.73539196758,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.73648599949615,260.73648599949615,-12.413514000503824,245.02521765445914,276.44775434453356,107450.64696390324,107593.86540191798,-143.2184380147704,0.0,nan,276.44775434453356,3.297754344533587,270.1632470065145,-2.9867529934854815,263.87873966849844,-9.271260331501537,257.5942323304956,-15.555767669504405,251.30972499247588,-21.8402750075241,245.02521765445914,-28.124782345540837,1.0,1.0,25732.562594343566,25732.562594343566,275.99780149256316,2.8478014925631783,275.99780149256316,275.99780149256316,86608.0377928171,86608.6208521184,-0.5830593013088219,0.0,8648.866644398773,8648.866644398773,0.9201973603842794,3420.9600115838834,275.99780149256316,2.8478014925631783,1.0,0.002,0.12222857130461037,0.004821518660253903,0.0001885461621486909,0.0018114538379110482,0.09427308107434544,0.09427308107434544,0.0,5.97391060230823e-14,1.0,1.0001417240533264,0.07034647824781359,0.09174437131376818,0.0,1.2988953789181781e-05,16.712236920846035,0.0,1599353.8808068798,265.9840046841109,7.257038237185043e-05,1.0,1286649.9636610684,2589.4813921949967,,,,,,,,,,,,,,,,,,,3.0,14259.96364004716,1581.178783580532,0.36736125482975474,6.175450102142607,2.5951083423092696
3007.0,-29.88127880376727,5.23574179257051,35.03121298893745,30.360241757612698,5.04333308271697,-26.388817615117222,-39.89259903375057,1.5508718940363457,-7.165989898225007,-7.166059854731236,40.06379429810341,35768.044711361916,15493.911175120531,15493.911175120531,51261.95588648245,86619.2520559202,86608.45667653167,15493.911175120531,102102.3678516522,102102.3678516522,102102.3678516522,129898.09841735128,125329.53851336282,4568.559903988476,0.0,98568.35611104134,47717.60900069899,56500.83012260261,27795.730565699087,84296.56068830169,21036.239461804544,1581.1873555377617,0.0,0.8751680199987564,2.6616844126907626,0.0014947306463915918,1.0,1.0,-7.098719961016457,325690.209936136,1557285.6932470526,4.781493719299754,1557285.6932470526,4.781493719299754,0.7568154904970912,0.09174542482278589,3.4039296992273496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4039296992273496,1.2844772862682057,1.284780927898349,2.650050519084532,5615.139052594685,14259.928825329847,6455.337788673736,0.00047360260560500283,28957.224390801948,2952.815119414066,19295.436641550616,1967.5869579877549,0.6663427537509317,0.6663427537509317,30730.665508876347,30484.863174865135,1.0100890061362762,0.8,4359.301636935628,4324.433322199387,1.0100890061362762,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1700.5136805564819,2034.6934298245008,9.111312277152779,5.23574179257051,-0.7043302197901307,5.94007201236064,2.595393962874557,3.5,0.7415411322498734,0.6,0.0002363808424775922,1.0002013117506503,0.00023633326581411427,198.82420494399702,0.0,9.490097908352687e-06,26.894937472271515,0.07635625707888523,7.981949147649012e-05,0.0001565613510011021,0.000532923832423809,0.09174542481903204,0.09174542481903204,0.09174542481903204,0.09175780628347431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486640.4168505001,596.0058551467539,0.0,0.09174542481903204,0.09174542482278589,0.09174542482278589,0.3673648715148835,0.3673648715148835,0.5,10.217155965031266,0.08032670020827481,0.08032670020827481,1.7621459846850485e-12,6.99565062518559e-05,0.0673398937148022,1.7621459846850485e-12,27795.730565699087,21036.239461804544,0.7568154904970912,0.6081144410627937,0.4243120290947487,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450772753733146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.64815285587,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7354934794932,260.7354934794932,-12.41450652050679,245.02335113375065,276.4476358252368,107456.35609812984,107599.23475648553,-142.87865835572293,0.0,nan,276.4476358252368,3.297635825236796,270.16277888693475,-2.9872211130652317,263.87792194863886,-9.27207805136112,257.5930650103495,-15.556934989650472,251.3082080720489,-21.84179192795108,245.02335113375065,-28.126648866249326,1.0,1.0,25732.562594343566,25732.562594343566,275.99779054179686,2.8477905417968827,275.99779054179686,275.99779054179686,86607.84037395864,86608.45667653167,-0.6163025730347726,0.0,8648.866644398773,8648.866644398773,0.9201979893030483,3420.9493477234864,275.99779054179686,2.8477905417968827,1.0,0.002,0.12221613735128281,0.004821571154136273,0.0001885269850030216,0.0018114730149312356,0.0942634925015108,0.0942634925015108,0.0,-6.574298397343803e-14,1.0,1.0001356678138422,0.06733989371304006,0.09174542482278589,0.0,1.2433953896331247e-05,15.99814598924204,0.0,1599353.8835203804,265.98401010177497,6.995650448970991e-05,1.0,1286649.9363458666,2589.4815021935615,,,,,,,,,,,,,,,,,,,3.0,14259.928825329847,1581.1873555377617,0.3673648715148835,6.175450102142607,2.595393962874557
