time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3008.0,-29.88320877423858,5.235369719981245,35.03126290377791,30.360237322188937,5.043304028786997,-26.390557493939657,-39.894278802070744,1.5506527484580086,-7.16598587360312,-7.166053224581892,40.063866143251424,35766.76010448976,15494.64871129552,15494.64871129552,51261.40881578528,86619.05401237626,86608.29499463087,15494.64871129552,102102.94370592639,102102.94370592639,102102.94370592639,129898.86582633221,125330.09668578421,4568.769140547998,0.0,98568.76950458389,47716.93433679408,56502.03907532201,27795.92212040583,84297.96119572784,21036.379826730543,1581.1958689073354,0.0,0.8751677782167461,2.661685107445324,0.0014947306463915918,1.0,1.0,-7.101661700843465,325690.2956541953,1557288.795148008,4.781501984945458,1557288.795148008,4.781501984945458,0.7568153247661856,0.09174645911830963,3.4039189060495256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4039189060495256,1.2844784091954793,1.2847819899766966,2.6500397995646634,5615.116339218391,14259.89406486115,6455.332743740824,0.0004736049425428841,28957.43765499382,2952.836866309476,19295.421561908537,1967.5854202922035,0.666337325553422,0.666337325553422,30730.587556234088,30484.863174865135,1.0100858033467874,0.8,4359.290578955744,4324.433322199387,1.0100858033467874,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1700.6249810049505,2034.6934298245008,9.11114965636884,5.235369719981245,-0.7043371019791032,5.939706821960348,2.595677087926249,3.5,0.7416220251217854,0.6,0.00023633326581411427,1.0002006990806793,0.00023628584346255377,198.82579748116842,0.0,9.459392289888838e-06,26.807917749544966,0.07636571647117511,7.980433380563125e-05,0.00015652893200848302,0.0005328117910074161,0.0917464591010784,0.0917464591010784,0.0917464591010784,0.09175829892321552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486639.0526447719,596.0063018710861,0.0,0.0917464591010784,0.09174645911830963,0.09174645911830963,0.36736842544253867,0.36736842544253867,0.5,10.21751115573036,0.07713714649844405,0.07713714649844405,8.355982572538778e-12,6.735097878163288e-05,0.06439152373843626,8.355982572538778e-12,27795.92212040583,21036.379826730543,0.7568153247661856,0.6080978482595042,0.42428974078559795,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507843406689755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.561133133146,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7345033245449,260.7345033245449,-12.415496675455074,245.02149035777995,276.44751629131036,107462.03800707363,107604.576202879,-142.5381958053622,0.0,nan,276.44751629131036,3.2975162913103873,270.1623111046007,-2.9876888953992875,263.8771059178954,-9.272894082104585,257.5919007311961,-15.558099268803858,251.30669554448693,-21.84330445551305,245.02149035777995,-28.128509642220024,1.0,1.0,25732.562594343566,25732.562594343566,275.99777847794763,2.8477784779476565,275.99777847794763,275.99777847794763,86607.64998182659,86608.29499463087,-0.6450128042779397,0.0,8648.866644398773,8648.866644398773,0.920198629030191,3420.938500579773,275.99777847794763,2.8477784779476565,1.0,0.002,0.12220424766177569,0.00482162115684013,0.00018850864688087324,0.001811491351100789,0.09425432344043662,0.09425432344043662,0.0,-2.0183377538729452e-12,1.0,1.0001297287502067,0.06439152373008028,0.09174645911830963,0.0,1.188968769320784e-05,15.297865645536259,0.0,1599353.8845996049,265.98401412639686,6.73509704256503e-05,1.0,1286649.9137967594,2589.4815929990186,,,,,,,,,,,,,,,,,,,3.0,14259.89406486115,1581.1958689073354,0.36736842544253867,6.175450102142607,2.595677087926249
3009.0,-29.885132992299578,5.234991637848141,35.03131179814075,30.360208579245977,5.043278564852601,-26.3922918365845,-39.895957697276,1.5504374090799022,-7.165983255595222,-7.16604801278021,40.063936529453144,35765.51304424352,15495.369856574393,15495.369856574393,51260.88290081791,86618.80779897791,86608.13627329795,15495.369856574393,102103.50612987234,102103.50612987234,102103.50612987234,129899.61770781028,125330.64732008327,4568.970387727012,0.0,98569.14049566095,47716.3030280707,56503.152741766935,27796.111577937936,84299.26431970487,21036.51851877506,1581.2043298676447,0.0,0.875167534216924,2.6616856606201797,0.0014947306463915918,1.0,1.0,-7.1045456150012,325690.3630349369,1557291.8340647367,4.781510326412961,1557291.8340647367,4.781510326412961,0.7568151559541143,0.09174747459125787,3.4039099665771086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4039099665771086,1.284479514008467,1.2847830341345916,2.650030560592242,5615.096762944477,14259.859358492582,6455.326420743057,0.0004736065868852658,28957.6226937576,2952.8557350122214,19295.40266204507,1967.5834930424837,0.6663324149949845,0.6663324149949845,30730.522991755428,30484.863174865135,1.0100831506296026,0.8,4359.281420155151,4324.433322199387,1.0100831506296026,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1700.7353080425364,2034.6934298245008,9.110982633981306,5.234991637848141,-0.7043494281213691,5.9393410659695105,2.5959577490161054,3.5,0.7417022140046016,0.6,0.00023628584346255377,1.000200103980763,0.00023623857118405003,198.82738529404241,0.0,9.428786867448483e-06,26.721181982349,0.07637514525804256,7.978918667240742e-05,0.00015649665679014636,0.0005327005297839763,0.09174747458317431,0.09174747458317431,0.09174747458317431,0.09175878340822802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486637.7581320029,596.0067258814441,0.0,0.09174747458317431,0.09174747459125787,0.09174747459125787,0.36737191774015154,0.36737191774015154,0.5,10.217850419200516,0.07400819990067475,0.07400819990067475,-3.979039320256561e-13,6.475718498677452e-05,0.06150239777900879,-3.979039320256561e-13,27796.111577937936,21036.51851877506,0.7568151559541143,0.6080822094296228,0.4242683887323482,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507958923378217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.47439736595,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7335159539488,260.7335159539488,-12.416484046051153,245.01963530828502,276.4473965996136,107467.80196510143,107609.9393378187,-142.1373727172529,0.0,nan,276.4473965996136,3.2973965996136485,270.1618443413451,-2.9881556586548754,263.8762920830796,-9.273707916920387,257.5907398248183,-15.559260175181691,251.30518756655138,-21.844812433448595,245.01963530828502,-28.13036469171496,1.0,1.0,25732.562594343566,25732.562594343566,275.9977653380578,2.8477653380577976,275.9977653380578,275.9977653380578,86607.42328178436,86608.13627329795,-0.7129915135883493,0.0,8648.866644398773,8648.866644398773,0.920199158884742,3420.929516409994,275.9977653380578,2.8477653380577976,1.0,0.002,0.12219289131573172,0.004821668723800398,0.0001884911309304641,0.0018115088684024692,0.09424556546523205,0.09424556546523205,0.0,-6.670666623243005e-13,1.0,1.0001239089413907,0.06150239777940669,0.09174747459125787,0.0,1.1356346044447875e-05,14.611641457840808,0.0,1599353.8840333256,265.98401674440476,6.475718538467845e-05,1.0,1286649.8960714964,2589.4816643788204,,,,,,,,,,,,,,,,,,,3.0,14259.859358492582,1581.2043298676447,0.36737191774015154,6.175450102142607,2.5959577490161054
3010.0,-29.887051411439373,5.234607662233611,35.031359705551765,30.360211652610474,5.043246734595931,-26.39402159684027,-39.897632122132904,1.5502169199434748,-7.165983782749038,-7.166045967904872,40.06400584200273,35764.24581166454,15496.077074238987,15496.077074238987,51260.32288590353,86618.63003162229,86607.98178251841,15496.077074238987,102104.0588567574,102104.0588567574,102104.0588567574,129900.3608780688,125331.19697199,4569.1639060788,0.0,98569.56720021152,47715.63880395376,56504.364884730836,27796.302021311392,84300.66690604223,21036.657624268995,1581.212928769125,0.0,0.8751672767972425,2.661685897736026,0.0014947306463915918,1.0,1.0,-7.107365263066299,325690.38947238366,1557294.8266315009,4.781519126659858,1557294.8266315009,4.781519126659858,0.7568149751769215,0.09174847301783398,3.4038985861588156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4038985861588156,1.284480642593319,1.2847841022626383,2.650019372254976,5615.073056200374,14259.824703031618,6455.321831245443,0.0004736091524991612,28957.844866771997,2952.8783903547082,19295.388943729577,1967.5820941636111,0.6663268289647579,0.6663268289647579,30730.440797731175,30484.863174865135,1.0100797735811855,0.8,4359.2697605136,4324.433322199387,1.0100797735811855,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1700.8446739658343,2034.6934298245008,9.110812592961244,5.234607662233611,-0.7043679545397694,5.93897561677338,2.596235977105921,3.5,0.7417817077445489,0.6,0.00023623857118405003,1.0001995040156562,0.00023619145004130312,198.8289683440392,0.0,9.39902353178917e-06,26.636832689090507,0.07638454428157436,7.977408251825384e-05,0.00015646448866579618,0.0005325892517535657,0.0917484730153463,0.0917484730153463,0.0917484730153463,0.09175926359512056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486636.5333367908,596.0071271887548,0.0,0.0917484730153463,0.09174847301783398,0.09174847301783398,0.3673753495599293,0.3673753495599293,0.5,10.218174136790449,0.07094186389406332,0.07094186389406332,1.830358087318018e-11,6.218515585487694e-05,0.058680704838593556,1.830358087318018e-11,27796.302021311392,21036.657624268995,0.7568149751769215,0.608065449150432,0.4242462974999448,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450807409750911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.39004807269,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7325308098811,260.7325308098811,-12.41746919011888,245.0177858878446,276.44727573191847,107473.41116613857,107615.22801823377,-141.81685209522936,0.0,nan,276.44727573191847,3.2972757319184893,270.1613777631003,-2.988622236899687,263.875479794286,-9.274520205713998,257.58958182547656,-15.56041817452342,251.30368385666037,-21.846316143339607,245.0177858878446,-28.132214112155367,1.0,1.0,25732.562594343566,25732.562594343566,275.99774952038695,2.8477495203869694,275.99774952038695,275.99774952038695,86607.25667704445,86607.98178251841,-0.7251054739608662,0.0,8648.866644398773,8648.866644398773,0.920199833416374,3420.91807908961,275.99774952038695,2.8477495203869694,1.0,0.002,0.12218205587413272,0.004821713581681959,0.0001884744172889287,0.001811525582808773,0.09423720864446435,0.09423720864446435,0.0,9.770179457135875e-14,1.0,1.000118224886999,0.058680704820289975,0.09174847301783398,0.0,1.0835441818713578e-05,13.941420014579686,0.0,1599353.879781332,265.98401621725094,6.218513755129607e-05,1.0,1286649.8891168297,2589.481692385334,,,,,,,,,,,,,,,,,,,3.0,14259.824703031618,1581.212928769125,0.3673753495599293,6.175450102142607,2.596235977105921
3011.0,-29.888969109040286,5.2342179322187,35.031406617064796,30.360186925996118,5.043208157364626,-26.39575138240015,-39.89930267035959,1.5499904306860872,-7.16598506515993,-7.166044654366115,40.06407292257065,35762.98410828374,15496.767602511487,15496.767602511487,51259.75171079522,86618.41969500968,86607.8199093549,15496.767602511487,102104.5875118664,102104.5875118664,102104.5875118664,129901.07386854957,125331.72427996428,4569.3495885852835,0.0,98569.96421583898,47714.98419646578,56505.5333548591,27796.48635668318,84302.01971154228,21036.792231813302,1581.221265944324,0.0,0.8751670239718563,2.6616860622341356,0.0014947306463915918,1.0,1.0,-7.110170129495259,325690.40645433427,1557297.7228343473,4.781527769847588,1557297.7228343473,4.781527769847588,0.7568147988875353,0.09174945184706866,3.4038887541431837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4038887541431837,1.28448179892421,1.2847851983373122,2.650009332163396,5615.0517824510935,14259.790099601774,6455.316254728214,0.0004736111817381384,28958.04514641099,2952.898813194209,19295.372275146397,1967.5803944411596,0.6663216449035004,0.6663216449035004,30730.369786858457,30484.863174865135,1.010076856008916,0.8,4359.25968725913,4324.433322199387,1.010076856008916,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1700.9530887234434,2034.6934298245008,9.11063785665114,5.2342179322187,-0.704391425499697,5.938609357718397,2.5965117971919516,3.5,0.7418605134834148,0.6,0.00023619145004130312,1.0001994321045962,0.000236144355275542,198.83055082082453,0.0,9.369048199560494e-06,26.55188259755444,0.07639391332977392,7.975901596734257e-05,0.00015643243407396056,0.0005324786031275993,0.09174945184999393,0.09174945184999393,0.09174945184999393,0.09175972657184531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486635.3723137145,596.0075076679731,0.0,0.09174945184999393,0.09174945184706866,0.09174945184706866,0.3673787222792108,0.3673787222792108,0.5,10.218482380495704,0.06792782912077655,0.06792782912077655,6.195932655828074e-12,5.958920615967145e-05,0.055874524870830555,6.195932655828074e-12,27796.48635668318,21036.792231813302,0.7568147988875353,0.6080489161017925,0.4242245230974842,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508188926282843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.30509798115,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7315469397497,260.7315469397497,-12.418453060250272,245.01594113628752,276.4471527432131,107478.97769247934,107620.6111544477,-141.63346196837162,0.0,nan,276.4471527432131,3.2971527432131325,270.16091042182217,-2.9890895781778113,263.8746681004391,-9.275331899560854,257.58842577906233,-15.561574220937644,251.3021834576741,-21.847816542325887,245.01594113628752,-28.134058863712454,1.0,1.0,25732.562594343566,25732.562594343566,275.997732117813,2.8477321178129955,275.997732117813,275.997732117813,86607.03830767995,86607.8199093549,-0.7816016749566188,0.0,8648.866644398773,8648.866644398773,0.9202004161712837,3420.9081979138996,275.997732117813,2.8477321178129955,1.0,0.002,0.12217173848795768,0.004821756181506699,0.0001884585025018909,0.0018115414984905304,0.09422925125094544,0.09422925125094544,0.0,9.924214228185235e-13,1.0,1.0001125720047437,0.05587452486463462,0.09174945184706866,0.0,1.0317388493031273e-05,13.274866714443132,0.0,1599353.874603205,265.98401493484005,5.958919996373879e-05,1.0,1286649.8846495354,2589.481710375164,,,,,,,,,,,,,,,,,,,3.0,14259.790099601774,1581.221265944324,0.3673787222792108,6.175450102142607,2.5965117971919516
3012.0,-29.89087539007795,5.233822578525656,35.03145251361385,30.360138380806916,5.043172629552207,-26.39747058811764,-39.9009679100476,1.549767827547912,-7.165987682079049,-7.166044633029513,40.06413746121035,35761.76477277064,15497.442443778107,15497.442443778107,51259.20721654875,86618.16392572573,86607.64477473366,15497.442443778107,102105.08721851178,102105.08721851178,102105.08721851178,129901.75114612926,125332.2237311923,4569.527414936969,0.0,98570.31936559416,47714.37298392703,56506.60709074125,27796.663927617483,84303.27101835873,21036.921825534017,1581.2293246678194,0.0,0.8751667738284505,2.661686098429143,0.0014947306463915918,1.0,1.0,-7.112980907306337,325690.4067298973,1557300.5092946356,4.781536321351158,1557300.5092946356,4.781536321351158,0.7568146263995623,0.09175041093864712,3.4038807541040748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4038807541040748,1.2844829370312607,1.2847862762176157,2.650000755923809,5615.033610428529,14259.755446679454,6455.30937174399,0.0004736125181692795,28958.217542358816,2952.9163926885144,19295.351701445943,1967.5782965075682,0.6663169676524995,0.6663169676524995,30730.312007245622,30484.863174865135,1.0100744820610772,0.8,4359.251490926358,4324.433322199387,1.0100744820610772,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1701.0605650664659,2034.6934298245008,9.110458946635196,5.233822578525656,-0.7044200201258999,5.938242598651556,2.596785241407843,3.5,0.7419386404022409,0.6,0.000236144355275542,1.0001982478183087,0.00023609754945145525,198.83212389869547,0.0,9.363878217059259e-06,26.53723086714594,0.07640327720799098,7.974399991183897e-05,0.00015640035536370304,0.0005323681595575468,0.09175041092738176,0.09175041092738176,0.09175041092738176,0.09176016924756515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486634.27367302944,596.007867755503,0.0,0.09175041092738176,0.09175041093864712,0.09175041093864712,0.367382036038608,0.367382036038608,0.5,10.21877512782407,0.06495491550276711,0.06495491550276711,-1.6143530956469476e-11,5.695095046576171e-05,0.05306372572317741,-1.6143530956469476e-11,27796.663927617483,21036.921825534017,0.7568146263995623,0.6080334321237194,0.4242037626865368,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450830371360211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.29044625074,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.73056542702005,260.73056542702005,-12.419434572979924,245.01410220440025,276.44702864964125,107484.65429636734,107625.94839762534,-141.29410125798867,0.0,nan,276.44702864964125,3.297028649641277,270.1604433605878,-2.9895566394121715,263.87385807154163,-9.276141928458344,257.5872727825002,-15.562727217499798,251.30068749344957,-21.849312506550405,245.01410220440025,-28.135897795599732,1.0,1.0,25732.562594343566,25732.562594343566,275.99771188971937,2.847711889719392,275.99771188971937,275.99771188971937,86606.79024611958,86607.64477473366,-0.8545286140870303,0.0,8648.866644398773,8648.866644398773,0.9202008903421752,3420.900157874595,275.99771188971937,2.847711889719392,1.0,0.002,0.12216194001799377,0.004821796410512909,0.00018844338768078713,0.0018115566111459249,0.09422169384039357,0.09422169384039357,0.0,-1.1732880292325554e-12,1.0,1.000106909739615,0.053063725739320944,0.09175041093864712,0.0,9.79846894025751e-06,12.607198931014096,0.0,1599353.8677885185,265.98401231792093,5.6950966609292664e-05,1.0,1286649.884577046,2589.4817106670816,,,,,,,,,,,,,,,,,,,3.0,14259.755446679454,1581.2293246678194,0.367382036038608,6.175450102142607,2.596785241407843
3013.0,-29.89277620386104,5.233421724030915,35.03149743967738,30.3601274144836,5.0431353158372545,-26.399185051892097,-39.90262473290784,1.5495441638330096,-7.1659920714783425,-7.166046431815785,40.064201253254325,35760.508712160765,15498.102539889212,15498.102539889212,51258.611252049974,86617.97653957082,86607.48037764251,15498.102539889212,102105.58291753172,102105.58291753172,102105.58291753172,129902.42560206023,125332.72783597924,4569.697766080995,0.0,98570.73124459936,47713.71480629065,56507.796042565235,27796.84268452851,84304.63872709374,21037.05207504605,1581.237497473001,0.0,0.8751665164745336,2.661685952526538,0.0014947306463915918,1.0,1.0,-7.115704168252648,325690.3834746675,1557303.263525579,4.7815451193593725,1557303.263525579,4.7815451193593725,0.7568144452159344,0.09175135319592545,3.403870141073686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403870141073686,1.284484079502869,1.2847873588345604,2.649990136421993,5615.011108978486,14259.720958545697,6455.304352093115,0.00047361482893248144,28958.42883521611,2952.937938563741,19295.33669737356,1967.5767665179815,0.6663115877995652,0.6663115877995652,30730.235355480087,30484.863174865135,1.010071332728904,0.8,4359.240617482473,4324.433322199387,1.010071332728904,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1701.1671148428752,2034.6934298245008,9.110276353608365,5.233421724030915,-0.7044539073151199,5.937875631346035,2.597056339597473,3.5,0.7420160970278494,0.6,0.00023609754945145525,1.000197682264346,0.00023605088637773525,198.833692486777,0.0,9.306501413998867e-06,26.374625007272787,0.07641258370940497,7.972906234757473e-05,0.00015636848710388052,0.0005322580242577646,0.09175135317884801,0.09175135317884801,0.09175135317884801,0.0917606115095282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486633.2437070717,596.008205494959,0.0,0.09175135317884801,0.09175135319592545,0.09175135319592545,0.3673852906005674,0.3673852906005674,0.5,10.219052873696532,0.06203295939081954,0.06203295939081954,1.546140993013978e-11,5.4360337458092545e-05,0.0503422635631523,1.546140993013978e-11,27796.84268452851,21037.05207504605,0.7568144452159344,0.6080164985699242,0.42418198158612225,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508417819280162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.12784039087,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.72958617774276,260.72958617774276,-12.420413822257217,245.01226896216883,276.44690339331777,107490.21921051246,107631.18747571336,-140.9682652009454,0.0,nan,276.44690339331777,3.296903393317791,270.15997650708243,-2.990023492917544,263.8730496208543,-9.27695037914566,257.58612273463336,-15.563877265366614,251.29919584839988,-21.8508041516001,245.01226896216883,-28.137731037831145,1.0,1.0,25732.562594343566,25732.562594343566,275.99769108299853,2.8476910829985513,275.99769108299853,275.99769108299853,86606.61039346436,86607.48037764251,-0.869984178149025,0.0,8648.866644398773,8648.866644398773,0.9202015193869517,3420.8894917790544,275.99769108299853,2.8476910829985513,1.0,0.002,0.1221526439824004,0.004821834253163192,0.00018842904719762094,0.0018115709507628042,0.09421452359881047,0.09421452359881047,0.0,-2.0395751060275913e-12,1.0,1.0001014273663518,0.05034226354769089,0.09175135319592545,0.0,9.29603335790343e-06,11.960740303839751,0.0,1599353.858946583,265.98400792852163,5.4360321996682615e-05,1.0,1286649.8906945942,2589.4816860316528,,,,,,,,,,,,,,,,,,,3.0,14259.720958545697,1581.237497473001,0.3673852906005674,6.175450102142607,2.597056339597473
3014.0,-29.894671331146526,5.233015488504285,35.03154140389268,30.360087286122166,5.043096720019584,-26.400894526020753,-39.904277050495125,1.5493199148843668,-7.165998366566839,-7.166050133808434,40.064263353559646,35759.27791919915,15498.748263801268,15498.748263801268,51258.02618300042,86617.74315422184,86607.31272737791,15498.748263801268,102106.06099117918,102106.06099117918,102106.06099117918,129903.07953437322,125333.21886328442,4569.860671088799,0.0,98571.10156011356,47713.08628100252,56508.90586567893,27797.01854319404,84305.92440887296,21037.180046661655,1581.2455905501445,0.0,0.8751662551135583,2.6616856168814147,0.0014947306463915918,1.0,1.0,-7.118395144789304,325690.335613608,1557305.9447184205,4.781554054357863,1557305.9447184205,4.781554054357863,0.7568142609960773,0.09175227772289783,3.4038614703594314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4038614703594314,1.2844852244181797,1.2847884440790478,2.6499810240333783,5614.991800920468,14259.686516396574,6455.298027703308,0.00047361643396743577,28958.6113942836,2952.9565544078355,19295.317793349204,1967.5748388439686,0.6663067344851377,0.6663067344851377,30730.172731902436,30484.863174865135,1.0100687597635616,0.8,4359.2317340085865,4324.433322199387,1.0100687597635616,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1701.2727490530935,2034.6934298245008,9.110090238280529,5.233015488504285,-0.7044930459356493,5.937508534439934,2.597325119455769,3.5,0.7420928912730769,0.6,0.00023605088637773525,1.0001970938804614,0.00023600437136037797,198.83525640395465,0.0,9.278191250530481e-06,26.294394004003383,0.0764218619006555,7.971416797810133e-05,0.00015633671839963392,0.0005321485321629463,0.09175227771636735,0.09175227771636735,0.09175227771636735,0.09176104218300409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486632.27693926485,596.0085226193984,0.0,0.09175227771636735,0.09175227772289783,0.09175227772289783,0.367388487801902,0.367388487801902,0.5,10.219315806651501,0.0591586368030903,0.0591586368030903,3.149125404888764e-11,5.176724158673096e-05,0.04765498901912224,3.149125404888764e-11,27797.01854319404,21037.180046661655,0.7568142609960773,0.608000286366656,0.42416091360046326,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508531599406451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.047609387606,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7286091807802,260.7286091807802,-12.421390819219766,245.0104413456685,276.4467770158931,107495.82321192969,107636.4672443321,-140.64403240243306,0.0,nan,276.4467770158931,3.296777015893099,270.1595098818429,-2.9904901181570835,263.8722427477986,-9.277757252201354,257.5849756137632,-15.565024386236757,251.29770847971497,-21.852291520285007,245.0104413456685,-28.139558654331466,1.0,1.0,25732.562594343566,25732.562594343566,275.99766799693265,2.847667996932671,275.99766799693265,275.99766799693265,86606.38450064993,86607.31272737791,-0.9282267279777443,0.0,8648.866644398773,8648.866644398773,0.9202020333079666,3420.880777711229,275.99766799693265,2.847667996932671,1.0,0.002,0.1221438440838364,0.00482186972316574,0.00018841547130636236,0.0018115845281373268,0.09420773565318118,0.09420773565318118,0.0,-5.563110735962162e-13,1.0,1.0000960137920563,0.047654988987630986,0.09175227772289783,0.0,8.79989867276184e-06,11.322388776226695,0.0,1599353.8478493681,265.98400163343314,5.176721009547691e-05,1.0,1286649.9032849856,2589.4816353300357,,,,,,,,,,,,,,,,,,,3.0,14259.686516396574,1581.2455905501445,0.367388487801902,6.175450102142607,2.597325119455769
3015.0,-29.896559739008737,5.232604075643695,35.031584509329264,30.3600586130284,5.043061028844111,-26.402597662225627,-39.905924583412684,1.549098952051549,-7.165998028400168,-7.166047385601158,40.06432650400224,35758.04880854081,15499.369543978373,15499.369543978373,51257.41835251918,86617.52385590441,86607.19707876096,15499.369543978373,102106.56662273934,102106.56662273934,102106.56662273934,129903.76283852613,125333.74614208641,4570.016696439722,0.0,98571.48256530034,47712.45579606902,56510.02974359035,27797.19621578679,84307.22595937713,21037.309724348168,1581.2536237663307,0.0,0.8751660254922466,2.661685922028807,0.0014947306463915918,1.0,1.0,-7.120858191103764,325690.3711432504,1557308.671253726,4.781561904293343,1557308.671253726,4.781561904293343,0.756814088767719,0.0917531849048832,3.4038522039118377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4038522039118377,1.284486353663915,1.284789513840341,2.6499714801971757,5614.971578676784,14259.652124806493,6455.292103304185,0.00047361824591693756,28958.802163036984,2952.9760074069113,19295.30008492376,1967.5730330871156,0.6663017336246139,0.6663017336246139,30730.105805650543,30484.863174865135,1.0100660100190992,0.8,4359.222240178414,4324.433322199387,1.0100660100190992,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1701.3774784069096,2034.6934298245008,9.109894624026209,5.232604075643695,-0.7045333117510513,5.937137387394746,2.597591607945287,3.5,0.7421690308415105,0.6,0.00023600437136037797,1.0001963980318187,0.0002359580296677594,198.83681479761466,0.0,9.248825402870229e-06,26.211171191734227,0.07643111072605838,7.969931929986416e-05,0.0001563050520605138,0.0005320392959387344,0.0917531849004454,0.0917531849004454,0.0917531849004454,0.09176149480151301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486631.3809507525,596.0088168000296,0.0,0.0917531849004454,0.0917531849048832,0.0917531849048832,0.36739162825568994,0.36739162825568994,0.5,10.219565103582477,0.05636367010737331,0.05636367010737331,-1.4722445484949276e-11,4.935720096455043e-05,0.045189194497368135,-1.4722445484949276e-11,27797.19621578679,21037.309724348168,0.756814088767719,0.6079836902380967,0.42413978637810457,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508645040842447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.96438657533,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.72763490153324,260.72763490153324,-12.422365098466742,245.00861951906884,276.4466502839983,107501.43011114924,107641.682913341,-140.25280219176736,0.0,nan,276.4466502839983,3.2966502839983036,270.1590441310068,-2.9909558689931828,263.8714379780261,-9.278562021973869,257.5838318250453,-15.566168174954669,251.29622567205428,-21.8537743279457,245.00861951906884,-28.141380480931133,1.0,1.0,25732.562594343566,25732.562594343566,275.99765737360565,2.8476573736056707,275.99765737360565,275.99765737360565,86606.14360195275,86607.19707876096,-1.0534768082143273,0.0,8648.866644398773,8648.866644398773,0.9202025825378667,3420.871464931397,275.99765737360565,2.8476573736056707,1.0,0.002,0.12213549943330511,0.004821904479808924,0.00018840260015640453,0.001811597399759283,0.09420130007820227,0.09420130007820227,0.0,-8.431233142203176e-14,1.0,1.0000910463373656,0.04518919451209058,0.0917531849048832,0.0,8.344651456488526e-06,10.736644911444827,0.0,1599353.8448485069,265.9840019715998,4.9357215686995914e-05,1.0,1286649.893938514,2589.4816729683666,,,,,,,,,,,,,,,,,,,3.0,14259.652124806493,1581.2536237663307,0.36739162825568994,6.175450102142607,2.597591607945287
3016.0,-29.898448582151495,5.232187508649047,35.0316266914602,30.36005498087036,5.0430265852144895,-26.40430106541056,-39.90757208140565,1.5488790684669966,-7.166008518687249,-7.166055310630303,40.064386075090326,35756.80083091983,15499.988039834308,15499.988039834308,51256.788870754135,86617.34432774824,86607.03161326192,15499.988039834308,102107.01965309623,102107.01965309623,102107.01965309623,129904.39005118227,125334.22440341447,4570.165647767804,0.0,98571.89815174216,47711.80295389696,56511.21688649467,27797.370398086045,84308.58728458072,21037.4360633953,1581.2617652368328,0.0,0.8751657504914829,2.6616851649345317,0.0014947306463915918,1.0,1.0,-7.123458441050616,325690.26868443086,1557311.243252737,4.781571305594191,1557311.243252737,4.781571305594191,0.7568138914623308,0.09175407714824313,3.4038412959902056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4038412959902056,1.2844874775071067,1.2847905784203555,2.6499606696020694,5614.948672322989,14259.617804657948,6455.287321299237,0.000473620659505875,28959.017057540805,2952.997920547874,19295.28579119096,1967.5715755320075,0.6662962956529821,0.6662962956529821,30730.027023923678,30484.863174865135,1.0100627731803,0.8,4359.2110645886505,4324.433322199387,1.0100627731803,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1701.481323639254,2034.6934298245008,9.109702131012398,5.232187508649047,-0.7045828578341391,5.936770366483186,2.5978558575465165,3.5,0.7422445307275761,0.6,0.0002359580296677594,1.000196446344279,0.00023591168567953499,198.83837357201315,0.0,9.214434552603616e-06,26.11370752207865,0.07644032516061099,7.9684473493319e-05,0.00015627355617444042,0.0005319303839778055,0.09175407714413888,0.09175407714413888,0.09175407714413888,0.09176191232298214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486630.5362871603,596.0090941307865,0.0,0.09175407714413888,0.09175407714824313,0.09175407714824313,0.36739471653963846,0.36739471653963846,0.5,10.219800158312731,0.05361312915954386,0.05361312915954386,-1.1539214028744027e-11,4.679194307755097e-05,0.04259686957971098,-1.1539214028744027e-11,27797.370398086045,21037.4360633953,0.7568138914623308,0.6079664067639826,0.4241181353237955,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508758081741129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.866922905676,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.72666291971433,260.72666291971433,-12.423337080285648,245.00680236582218,276.4465234736073,107506.96003092082,107646.88210563049,-139.92207470965621,0.0,nan,276.4465234736073,3.2965234736072944,270.1585792520464,-2.991420747953555,263.87063503049404,-9.279364969505934,257.5826908089381,-15.567309191061895,251.2947465873783,-21.855253412621664,245.00680236582218,-28.143197634177795,1.0,1.0,25732.562594343566,25732.562594343566,275.99763031711035,2.8476303171103723,275.99763031711035,275.99763031711035,86606.00065064472,86607.03161326192,-1.0309626171947457,0.0,8648.866644398773,8648.866644398773,0.9202032290582586,3420.8605024701565,275.99763031711035,2.8476303171103723,1.0,0.002,0.12212763340565007,0.004821935352338039,0.00018839046319744706,0.0018116095364634315,0.09419523159872353,0.09419523159872353,0.0,-3.39121525999575e-13,1.0,1.0000858239100916,0.0425968695912502,0.09175407714824313,0.0,7.866027884771819e-06,10.120824155671674,0.0,1599353.828833463,265.9839914813127,4.6791954616765e-05,1.0,1286649.9208914593,2589.4815644285895,,,,,,,,,,,,,,,,,,,3.0,14259.617804657948,1581.2617652368328,0.36739471653963846,6.175450102142607,2.5978558575465165
3017.0,-29.900326127835154,5.231765911836092,35.03166799313027,30.360003047995292,5.0429880607608455,-26.405994708976692,-39.9092106037773,1.5486566418505068,-7.166019795411955,-7.166064082917673,40.06444503579666,35755.59565682022,15500.59161819742,15500.59161819742,51256.18727501764,86617.0931800449,86606.8794972275,15500.59161819742,102107.47111542492,102107.47111542492,102107.47111542492,129905.0159451861,125334.70823380533,4570.307711380769,0.0,98572.24786019983,47711.19587311965,56512.27998564464,27797.544829761173,84309.82481540582,21037.562472183654,1581.269948955029,0.0,0.8751654731529594,2.661684322571687,0.0014947306463915918,1.0,1.0,-7.12596706922335,325690.15527169214,1557313.7889030569,4.781580786818499,1557313.7889030569,4.781580786818499,0.7568136898788267,0.09175495355218537,3.4038335219536444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4038335219536444,1.2844886132480466,1.2847916548978722,2.649952274272386,5614.930883626802,14259.583412842356,6455.280387929624,0.00047362193082410613,28959.185936809234,2953.015141440679,19295.265066885207,1967.5694622409496,0.6662916944208546,0.6662916944208546,30729.97087643914,30484.863174865135,1.010060466296916,0.8,4359.203099781602,4324.433322199387,1.010060466296916,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1701.5842842175082,2034.6934298245008,9.109505630704351,5.231765911836092,-0.7046369146349836,5.936402826471076,2.598117866629204,3.5,0.7423193904654869,0.6,0.00023591168567953499,1.0001952742652156,0.00023586562719249537,198.83992304448148,0.0,9.214963243385444e-06,26.11520583175435,0.07644954012385437,7.96697111028452e-05,0.0001562419745766898,0.0005318216706003658,0.09175495355823664,0.09175495355823664,0.09175495355823664,0.09176232911079298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486629.75509743573,596.0093508099851,0.0,0.09175495355823664,0.09175495355218537,0.09175495355218537,0.36739775009340053,0.36739775009340053,0.5,10.22002142753429,0.050913036910003484,0.050913036910003484,-2.142996891052462e-11,4.428750571605633e-05,0.040097013694321504,-2.142996891052462e-11,27797.544829761173,21037.562472183654,0.7568136898788267,0.6079503472725952,0.424097615374082,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508871150377765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.86842121535,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7256934736677,260.7256934736677,-12.42430652633226,245.00499095050708,276.4463959968291,107512.55877368902,107652.11581008318,-139.55703639419897,0.0,nan,276.4463959968291,3.296395996829119,270.1581149875616,-2.991885012438388,263.8698339783007,-9.280166021699301,257.58155296903703,-15.568447030962943,251.29327195977058,-21.8567280402294,245.00499095050708,-28.1450090494929,1.0,1.0,25732.562594343566,25732.562594343566,275.99760395684984,2.8476039568498663,275.99760395684984,275.99760395684984,86605.7657175624,86606.8794972275,-1.1137796651019016,0.0,8648.866644398773,8648.866644398773,0.9202036898303513,3420.8526895634127,275.99760395684984,2.8476039568498663,1.0,0.002,0.12212022893814921,0.004821964182576536,0.0001883790379009645,0.0018116209633840012,0.09418951895048225,0.09418951895048225,0.0,1.2849656234881213e-12,1.0,1.0000807877065385,0.04009701371575147,0.09175495355218537,0.0,7.4044694292768425e-06,9.526960226330997,0.0,1599353.8119749827,265.983980204588,4.428752714602524e-05,1.0,1286649.9507259696,2589.481444284767,,,,,,,,,,,,,,,,,,,3.0,14259.583412842356,1581.269948955029,0.36739775009340053,6.175450102142607,2.598117866629204
3018.0,-29.902203042355865,5.2313393240921044,35.03170832490092,30.359966272395127,5.042934995487963,-26.407689238587867,-39.910849126148946,1.548421191692264,-7.166040167098174,-7.166081762630352,40.06449965506117,35754.37450257141,15501.190530131049,15501.190530131049,51255.565032702456,86616.89909091803,86606.67073068128,15501.190530131049,102107.86126081232,102107.86126081232,102107.86126081232,129905.57210273706,125335.12967600606,4570.442426730998,0.0,98572.6432803182,47710.56399715263,56513.421425739514,27797.71084192473,84311.13226766424,21037.6821376023,1581.2779608792746,0.0,0.8751651631938078,2.661682594456628,0.0014947306463915918,1.0,1.0,-7.128638925764733,325689.92669974355,1557316.147112723,4.781591383231286,1557316.147112723,4.781591383231286,0.7568134749381269,0.09175581278994929,3.403823994378792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403823994378792,1.2844898092995023,1.2847927920667679,2.649942389371754,5614.909938708519,14259.549184391088,6455.274830906704,0.00047362391579963735,28959.383165259107,2953.0352531454787,19295.248456571822,1967.5677684603634,0.6662865830553744,0.6662865830553744,30729.902064100857,30484.863174865135,1.010057639065021,0.8,4359.193338400456,4324.433322199387,1.010057639065021,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1701.6863716094317,2034.6934298245008,9.109311086196357,5.2313393240921044,-0.7046993019739665,5.936038626066071,2.5983776641050444,3.5,0.742393618315727,0.6,0.00023586562719249537,1.000195211615393,0.00023581959246890823,198.8414720173367,0.0,9.158266018501797e-06,25.95452589643409,0.07645869838987288,7.965495124069299e-05,0.0001562106759518024,0.0005317136469828751,0.0917558127866114,0.0917558127866114,0.0917558127866114,0.0917627019716499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486629.02324130695,596.0095912490357,0.0,0.0917558127866114,0.09175581278994929,0.09175581278994929,0.36740073061245376,0.36740073061245376,0.5,10.22022810338197,0.048225378538916175,0.048225378538916175,3.524291969370097e-12,4.159553219551526e-05,0.037442836865636764,3.524291969370097e-12,27797.71084192473,21037.6821376023,0.7568134749381269,0.6079335391912468,0.4240765547906684,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508983544400686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.707741280035,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7247248378298,260.7247248378298,-12.42527516217018,245.00318420669197,276.44626546897047,107517.93115192265,107657.37155430342,-139.4404023808029,0.0,nan,276.44626546897047,3.296265468970489,270.1576492165049,-2.9923507834950556,263.8690329640605,-9.280967035939454,257.58041671160464,-15.569583288395336,251.2918004591465,-21.85819954085349,245.00318420669197,-28.146815793308008,1.0,1.0,25732.562594343566,25732.562594343566,275.99756213911365,2.847562139113677,275.99756213911365,275.99756213911365,86605.5923213248,86606.67073068128,-1.078409356472548,0.0,8648.866644398773,8648.866644398773,0.9202042545350159,3420.843114350686,275.99756213911365,2.847562139113677,1.0,0.002,0.12211331453704447,0.004821989393345016,0.00018836836513017635,0.0018116316349915025,0.09418418256508818,0.09418418256508818,0.0,1.2167870877544118e-13,1.0,1.0000754405376493,0.03744283686211247,0.09175581278994929,0.0,6.91440265913793e-06,8.896416256431717,0.0,1599353.784105063,265.9839598329018,4.159552867122329e-05,1.0,1286650.01085443,2589.4812021469297,,,,,,,,,,,,,,,,,,,3.0,14259.549184391088,1581.2779608792746,0.36740073061245376,6.175450102142607,2.5983776641050444
3019.0,-29.90407393969782,5.230907895986839,35.03174765284645,30.359943815879546,5.042878801879418,-26.40937866554303,-39.912483108323045,1.5481835276816804,-7.166058609628578,-7.166097467566879,40.06455135567785,35753.14805071998,15501.771373589147,15501.771373589147,51254.919424309126,86616.73692927831,86606.44877127066,15501.771373589147,102108.2201448598,102108.2201448598,102108.2201448598,129906.08537640843,125335.5158218594,4570.569554549033,0.0,98573.06365962002,47709.91857759104,56514.60564669887,27797.865231548625,84312.47087824749,21037.793550982842,1581.2853793784677,0.0,0.8751648755164121,2.661681063841375,0.0014947306463915918,1.0,1.0,-7.131320108523028,325689.7236589022,1557318.3793092975,4.781601217913437,1557318.3793092975,4.781601217913437,0.7568132795717861,0.09175665085831668,3.403813374592212,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403813374592212,1.284491015655955,1.2847939395735062,2.649931632923081,5614.887147084519,14259.51490599926,6455.27001861886,0.0004736263069719471,28959.597020042085,2953.057060264421,19295.23407232142,1967.5663016750286,0.6662811661007491,0.6662811661007491,30729.82536328345,30484.863174865135,1.0100544877280018,0.8,4359.182457998312,4324.433322199387,1.0100544877280018,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1701.7875872353748,2034.6934298245008,9.109110613958833,5.230907895986839,-0.7047647280207858,5.9356726240076245,2.598635253322002,3.5,0.7424672152348577,0.6,0.00023581959246890823,1.0001945887137305,0.00023577371356525413,198.84301604551632,0.0,9.15361220197886e-06,25.94133698040809,0.07646785200207486,7.964023479421633e-05,0.0001561793576746919,0.0005316053864883371,0.09175665085356408,0.09175665085356408,0.09175665085356408,0.0917630495399835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486628.34818130283,596.0098130931367,0.0,0.09175665085356408,0.09175665085831668,0.09175665085831668,0.3674036547263529,0.3674036547263529,0.5,10.220420064238203,0.0455414356295023,0.0455414356295023,3.5640823625726625e-11,3.8857938307046425e-05,0.034777359043857814,3.5640823625726625e-11,27797.865231548625,21037.793550982842,0.7568132795717861,0.6079162298341897,0.4240552753144879,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509095902302076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.69455236401,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7237571275106,260.7237571275106,-12.426242872489354,245.00138229590758,276.44613195911666,107523.24911755827,107662.55628616935,-139.3071686110577,0.0,nan,276.44613195911666,3.2961319591166784,270.1571820264643,-2.9928179735356935,263.8682320938351,-9.281767906164873,257.5792821611935,-15.570717838806502,251.29033222854676,-21.859667771453218,245.00138229590758,-28.148617704092402,1.0,1.0,25732.562594343566,25732.562594343566,275.99752077076715,2.8475207707671757,275.99752077076715,275.99752077076715,86605.44088739048,86606.44877127066,-1.0078838801855454,0.0,8648.866644398773,8648.866644398773,0.9202048839746935,3420.832441465173,275.99752077076715,2.8475207707671757,1.0,0.002,0.1221068922993076,0.0048220129410898906,0.00018835845231855207,0.001811641547786344,0.09417922615927603,0.09417922615927603,0.0,1.0489612650710356e-13,1.0,1.0000700705352972,0.03477735900821699,0.09175665085831668,0.0,6.422238540871144e-06,8.263173631347707,0.0,1599353.758450288,265.9839413903714,3.88579026662228e-05,1.0,1286650.0642666644,2589.4809870554245,,,,,,,,,,,,,,,,,,,3.0,14259.51490599926,1581.2853793784677,0.3674036547263529,6.175450102142607,2.598635253322002
3020.0,-29.905934581591172,5.2304718264677,35.0317860727567,30.35988905411216,5.042827115738668,-26.411058411859813,-39.914108079951234,1.547950945977318,-7.166069924598844,-7.166106229485225,40.06460381240263,35751.953411406896,15502.328343036846,15502.328343036846,51254.28175444374,86616.51160167751,86606.27472877262,15502.328343036846,102108.60307180947,102108.60307180947,102108.60307180947,129906.62310944311,125335.93332647596,4570.689782967156,0.0,98573.42757493255,47709.310668655475,56515.68545141897,27798.02003763364,84313.7054890526,21037.90569733755,1581.2926602567659,0.0,0.8751646234547072,2.6616802231317354,0.0014947306463915918,1.0,1.0,-7.133785034390485,325689.6103792768,1557320.6441544367,4.7816098350232386,1557320.6441544367,4.7816098350232386,0.7568130992371369,0.09175747083274377,3.40380522268115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.40380522268115,1.2844921979278696,1.2847950631900762,2.6499228474662093,5614.868531755634,14259.480685587765,6455.263499170189,0.0004736277750499478,28959.77329081335,2953.0750348807546,19295.21458525306,1967.5643145470738,0.6662764377155503,0.6662764377155503,30729.76648652712,30484.863174865135,1.0100520687133716,0.8,4359.17410603014,4324.433322199387,1.0100520687133716,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1701.8879457775483,2034.6934298245008,9.10890072492654,5.2304718264677,-0.7048306859565985,5.935302512424299,2.598890671383734,3.5,0.742540191823924,0.6,0.00023577371356525413,1.0001935249161926,0.00023572809430555942,198.8445516309548,0.0,9.12269957544225e-06,25.853730596803338,0.0764769747016503,7.96256019939349e-05,0.00015614811157131924,0.0005314977576782553,0.09175747082559284,0.09175747082559284,0.09175747082559284,0.0917634166407624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486627.74224355415,596.0100125175767,0.0,0.09175747082559284,0.09175747083274377,0.09175747083274377,0.3674065218084849,0.3674065218084849,0.5,10.220598437971958,0.04290051715787513,0.04290051715787513,-5.843503458891064e-11,3.6304886407378945e-05,0.03232119509476661,-5.843503458891064e-11,27798.02003763364,21037.90569733755,0.7568130992371369,0.6078997650162423,0.4240348968655988,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509207901649614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.606945980406,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7227915165248,260.7227915165248,-12.42720848347517,244.99958615179324,276.44599688125777,107528.71185203778,107667.71681118505,-139.00495914725855,0.0,nan,276.44599688125777,3.2959968812577927,270.15671473535735,-2.9932852646426227,263.8674325894733,-9.282567410526667,257.5781504435829,-15.571849556417078,251.28886829768425,-21.86113170231573,244.99958615179324,-28.15041384820674,1.0,1.0,25732.562594343566,25732.562594343566,275.99749188569217,2.847491885692193,275.99749188569217,275.99749188569217,86605.19749010779,86606.27472877262,-1.077238664831384,0.0,8648.866644398773,8648.866644398773,0.9202053671415402,3420.824248794556,275.99749188569217,2.847491885692193,1.0,0.002,0.12210092358075354,0.004822035872510049,0.00018834924177108808,0.0018116507578361586,0.09417462088554404,0.09417462088554404,0.0,-3.9275353802548096e-13,1.0,1.0000651221702452,0.03232119515320164,0.09175747083274377,0.0,5.968718489878561e-06,7.679652206456839,0.0,1599353.7414781384,265.98393007540113,3.6304944842413533e-05,1.0,1286650.0940661868,2589.480867052522,,,,,,,,,,,,,,,,,,,3.0,14259.480685587765,1581.2926602567659,0.3674065218084849,6.175450102142607,2.598890671383734
