time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3021.0,-29.907789927896225,5.230031217953028,35.03182362794642,30.359858564939373,5.042781832002838,-26.412732751903143,-39.91572459982706,1.5477246559716085,-7.166083223998271,-7.1661170319001,40.064655702806796,35750.73491639321,15502.87302230126,15502.87302230126,51253.60793869447,86616.31432777063,86606.11010280505,15502.87302230126,102108.98312510632,102108.98312510632,102108.98312510632,129907.16017920445,125336.35668843726,4570.8034907672,0.0,98573.8153600244,47708.67589719097,56516.82162537047,27798.17705409814,84314.99867946861,21038.01921695061,1581.3001099479668,0.0,0.8751643622600674,2.6616791782486957,0.0014947306463915918,1.0,1.0,-7.136171546407979,325689.47072057053,1557322.8845517894,4.781618764359486,1557322.8845517894,4.781618764359486,0.7568129081273366,0.0917582762186797,3.4037957712074696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4037957712074696,1.2844933502456257,1.2847961571788464,2.649913112089356,5614.847903660295,14259.446608263845,6455.2578736004225,0.00047362970124719555,28959.967631975793,2953.094852164174,19295.197770048566,1967.562599873409,0.6662713859094238,0.6662713859094238,30729.69822371164,30484.863174865135,1.010049264063893,0.8,4359.164422601605,4324.433322199387,1.010049264063893,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1701.987467747464,2034.6934298245008,9.108688116733852,5.230031217953028,-0.7049013896393781,5.9349326075924065,2.5991439702387718,3.5,0.7426125629253634,0.6,0.00023572809430555942,1.0001929770062539,0.00023568261298048034,198.84608286675737,0.0,9.071141239731682e-06,25.707614273399585,0.07648604584289002,7.961104776747846e-05,0.00015611704653808095,0.0005313905428197197,0.09175827621052726,0.09175827621052726,0.09175827621052726,0.09176378554068235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486627.1966660739,596.0101923042923,0.0,0.09175827621052726,0.0917582762186797,0.0917582762186797,0.36740933624092437,0.36740933624092437,0.5,10.220763716541171,0.040313387551464075,0.040313387551464075,-4.25757207267452e-11,3.3807901843374566e-05,0.02994548549213505,-4.25757207267452e-11,27798.17705409814,21038.01921695061,0.7568129081273366,0.6078824496403051,0.42401394148510857,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450931928870217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.460829657,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.72182868662026,260.72182868662026,-12.428171313379721,244.99779569875847,276.4458616744839,107534.18595609006,107672.79056285847,-138.60460676841726,0.0,nan,276.4458616744839,3.2958616744839446,270.15624847933066,-2.9937515206693206,263.8666352841935,-9.2833647158065,257.5770220890526,-15.572977910947372,251.2874088939025,-21.862591106097483,244.99779569875847,-28.15220430124151,1.0,1.0,25732.562594343566,25732.562594343566,275.9974620488796,2.8474620488796063,275.9974620488796,275.9974620488796,86605.00767900447,86606.11010280505,-1.102423800577526,0.0,8648.866644398773,8648.866644398773,0.9202059273331888,3420.814750063507,275.9974620488796,2.8474620488796063,1.0,0.002,0.12209539353363823,0.004822056636900541,0.0001883407071183282,0.0018116592922111535,0.0941703535591641,0.0941703535591641,0.0,-6.705183283606253e-13,1.0,1.000060335837898,0.02994548553471077,0.0917582762186797,0.0,5.530046951035053e-06,7.115235632907265,0.0,1599353.7222401015,265.9839167760017,3.380794441909529e-05,1.0,1286650.1308050402,2589.4807191048876,,,,,,,,,,,,,,,,,,,3.0,14259.446608263845,1581.3001099479668,0.36740933624092437,6.175450102142607,2.5991439702387718
3022.0,-29.909639646872435,5.229586164892768,35.03186037046424,30.3598309745081,5.042735330828854,-26.414402149103708,-39.91734035136176,1.5474978330201803,-7.1660990823772295,-7.166130464963277,40.06470736552991,35749.531914373845,15503.406367756485,15503.406367756485,51252.93828213033,86616.12546332374,86605.95827477406,15503.406367756485,102109.36464253055,102109.36464253055,102109.36464253055,129907.7022877014,125336.79131459854,4570.910973102859,0.0,98574.20839760691,47708.05338379007,56517.95001535204,27798.337645170843,84316.28766052288,21038.135058861684,1581.307805672312,0.0,0.875164087342536,2.661677870139877,0.0014947306463915918,1.0,1.0,-7.138468161900391,325689.297052366,1557325.1151202652,4.781628162837265,1557325.1151202652,4.781628162837265,0.7568127032414995,0.09175906832098384,3.403786087845568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403786087845568,1.284494504772599,1.2847972535544347,2.649903191643594,5614.826883426146,14259.412575006814,6455.252428892369,0.0004736317179095898,28960.165490305422,2953.115028098833,19295.18149545183,1967.560940326394,0.6662662719213742,0.6662662719213742,30729.62828605529,30484.863174865135,1.010046390603433,0.8,4359.154501588351,4324.433322199387,1.010046390603433,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1702.0861623423432,2034.6934298245008,9.1084733022101,5.229586164892768,-0.7049770568686222,5.93456322176139,2.5993951730476255,3.5,0.7426843351564644,0.6,0.00023568261298048034,1.0001923945626932,0.00023563727764949277,198.84760947895268,0.0,9.043783335564924e-06,25.630081972990997,0.07649508962622559,7.959650291632027e-05,0.00015608611006416007,0.0005312837299423201,0.0917590683196083,0.0917590683196083,0.0917590683196083,0.09176415820358357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486626.7106119536,596.010352741769,0.0,0.0917590683196083,0.09175906832098384,0.09175906832098384,0.36741209986678736,0.36741209986678736,0.5,10.220916413307762,0.0377880100325001,0.0377880100325001,3.126388037344441e-11,3.138258603030408e-05,0.027662303062868432,3.126388037344441e-11,27798.337645170843,21038.135058861684,0.7568127032414995,0.6078652144706211,0.4239931916631557,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509430360360616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.38329735659,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7208685330468,260.7208685330468,-12.429131466953152,244.99601086298475,276.4457262031101,107539.62408519074,107677.84341925597,-138.21933406525687,0.0,nan,276.4457262031101,3.295726203110121,270.15578313507956,-2.9942168649204177,263.865840067061,-9.284159932938962,257.575896999037,-15.574103000962964,251.2859539310084,-21.86404606899157,244.99601086298475,-28.15398913701523,1.0,1.0,25732.562594343566,25732.562594343566,275.99743106114283,2.8474310611428564,275.99743106114283,275.99743106114283,86604.82600869554,86605.95827477406,-1.1322660785226617,0.0,8648.866644398773,8648.866644398773,0.9202065012680689,3420.8050182847956,275.99743106114283,2.8474310611428564,1.0,0.002,0.12209028508054043,0.004822075200588733,0.00018833282178955162,0.0018116671783178762,0.09416641089477581,0.09416641089477581,0.0,1.0742795542029171e-13,1.0,1.0000557358673063,0.02766230303160455,0.09175906832098384,0.0,5.108454114258343e-06,6.572793387704149,0.0,1599353.7000793647,265.98390091762275,3.138255476642371e-05,1.0,1286650.176490506,2589.4805351292,,,,,,,,,,,,,,,,,,,3.0,14259.412575006814,1581.307805672312,0.36741209986678736,6.175450102142607,2.5993951730476255
3023.0,-29.911488417504,5.229136701153491,35.031896234615374,30.35977055495607,5.042682967096724,-26.41607127905748,-39.91895596319807,1.5472658285600072,-7.166123429176878,-7.16615223476835,40.06475550749672,35748.35249033942,15503.935649653917,15503.935649653917,51252.28813999334,86615.8934422219,86605.7607340096,15503.935649653917,102109.69638366351,102109.69638366351,102109.69638366351,129908.18888320812,125337.17704451068,4571.01183869743,0.0,98574.56276532124,47707.46004497993,56519.00302260146,27798.492499544605,84317.49552214606,21038.246131084146,1581.315442365537,0.0,0.8751637797894548,2.6616757327094396,0.0014947306463915918,1.0,1.0,-7.140890314780165,325689.015601894,1557327.193681215,4.781638677015788,1557327.193681215,4.781638677015788,0.75681248295852,0.09175984541083827,3.4037783448526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4037783448526,1.2844956832290346,1.284798374052558,2.6498947324571756,5614.8089594252,14259.378592639061,6455.245721830445,0.00047363305080578677,28960.335479656507,2953.1323621885667,19295.161447594906,1967.5588960139198,0.6662616688659907,0.6662616688659907,30729.572362599767,30484.863174865135,1.0100440929319876,0.8,4359.146568560961,4324.433322199387,1.0100440929319876,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1702.1840378798615,2034.6934298245008,9.108260508049817,5.229136701153491,-0.7050603876824741,5.934197088835965,2.5996443007377024,3.5,0.7427555144964864,0.6,0.00023563727764949277,1.000192298825192,0.00023559197358974683,198.84913532909596,0.0,9.01482219181411e-06,25.548006091601188,0.0765041044484174,7.958196177902216e-05,0.00015605531587047062,0.0005311777047590402,0.09175984539892466,0.09175984539892466,0.09175984539892466,0.09176449542634889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486626.2711323279,596.0104978757641,0.0,0.09175984539892466,0.09175984541083827,0.09175984541083827,0.3674148146196947,0.3674148146196947,0.5,10.221055912480661,0.03529067392366869,0.03529067392366869,3.0183855415089056e-11,2.8805591455238755e-05,0.025261919988167847,3.0183855415089056e-11,27798.492499544605,21038.246131084146,0.75681248295852,0.6078487960607403,0.4239731300006425,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509541096750773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.3012214752,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7199101224507,260.7199101224507,-12.430089877549278,244.99423073366387,276.4455895112394,107545.03538011397,107683.00380258317,-137.96842246919084,0.0,nan,276.4455895112394,3.2955895112394273,270.15531775572487,-2.9946822442751113,263.86504600020515,-9.284953999794823,257.5747742446917,-15.575225755308281,251.28450248917918,-21.865497510820802,244.99423073366387,-28.155769266336108,1.0,1.0,25732.562594343566,25732.562594343566,275.99738645126257,2.8473864512625937,275.99738645126257,275.99738645126257,86604.62242388572,86605.7607340096,-1.1383101238752715,0.0,8648.866644398773,8648.866644398773,0.9202069601962567,3420.797236576863,275.99738645126257,2.8473864512625937,1.0,0.002,0.12208561987155495,0.004822090442280057,0.0001883256169805949,0.001811674382159994,0.09416280849029746,0.09416280849029746,0.0,-8.594110666171328e-13,1.0,1.000050899713884,0.02526191995798399,0.09175984541083827,0.0,4.665209162269296e-06,6.002492537405823,0.0,1599353.6676746293,265.9838765708231,2.880556127138334e-05,1.0,1286650.2505293959,2589.480236974096,,,,,,,,,,,,,,,,,,,3.0,14259.378592639061,1581.315442365537,0.3674148146196947,6.175450102142607,2.5996443007377024
3024.0,-29.913326772090244,5.2286830122074885,35.031931290681094,30.359719111025356,5.042627913512047,-26.41773130352747,-39.92055893233044,1.5470324449235424,-7.166141214209688,-7.166167599219406,40.064803920464705,35747.15952570616,15504.442674240216,15504.442674240216,51251.60219994638,86615.68403784842,86605.60177642037,15504.442674240216,102110.04445066059,102110.04445066059,102110.04445066059,129908.68975375142,125337.58335273754,4571.106401013882,0.0,98574.93284666158,47706.84401928608,56520.09869708389,27798.645303090834,84318.74400017473,21038.356146173595,1581.3228329200508,0.0,0.8751635067488892,2.6616742319479423,0.0014947306463915918,1.0,1.0,-7.143137144791581,325688.81696277484,1557329.2839438964,4.781648011334371,1557329.2839438964,4.781648011334371,0.7568122804831218,0.09176060546654931,3.4037699140132984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4037699140132984,1.2844968680720106,1.2847995009787891,2.6498857246123535,5614.789872882934,14259.344567612512,6455.239478917393,0.0004736346385146562,28960.51593876226,2953.1507638961584,19295.142787110017,1967.5569931740215,0.6662568729062038,0.6662568729062038,30729.511471172813,30484.863174865135,1.0100415911476257,0.8,4359.137930801486,4324.433322199387,1.0100415911476257,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1702.2810955577345,2034.6934298245008,9.108039039322321,5.2286830122074885,-0.7051442253116429,5.933827237519131,2.599891356117842,3.5,0.7428261017479548,0.6,0.00023559197358974683,1.0001912181893493,0.00023554693273176308,198.85065260299888,0.0,9.008673107378926e-06,25.530579586311877,0.07651311312152478,7.956753685806798e-05,0.00015602443673167887,0.0005310712835981599,0.09176060545896639,0.09176060545896639,0.09176060545896639,0.09176484393343244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486625.89244836505,596.0106232716103,0.0,0.09176060545896639,0.09176060546654931,0.09176060546654931,0.3674174779107909,0.3674174779107909,0.5,10.22118306599665,0.032844177320725976,0.032844177320725976,9.208633855450898e-12,2.6385009732621256e-05,0.023030454427839686,9.208633855450898e-12,27798.645303090834,21038.356146173595,0.7568122804831218,0.6078316607733172,0.4239527041061248,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509651777978967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.28379496991,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7189538403174,260.7189538403174,-12.43104615968258,244.99245622975974,276.4454514508766,107550.41229806688,107688.07431784073,-137.6620197738483,0.0,nan,276.4454514508766,3.2954514508766124,270.1548524066538,-2.9951475933461893,263.8642533624252,-9.285746637574789,257.5736543182054,-15.576345681794578,251.28305527398388,-21.8669447260161,244.99245622975974,-28.15754377024024,1.0,1.0,25732.562594343566,25732.562594343566,275.9973527078035,2.847352707803509,275.9973527078035,275.9973527078035,86604.39922264403,86605.60177642037,-1.2025537763402099,0.0,8648.866644398773,8648.866644398773,0.9202074598925579,3420.788763583365,275.9973527078035,2.847352707803509,1.0,0.002,0.12208136672074126,0.004822105146486538,0.00018831905027143502,0.0018116809493521336,0.0941595251357175,0.0941595251357175,0.0,-3.764315248400152e-13,1.0,1.0000464038388632,0.023030454418631052,0.09176060546654931,0.0,4.253151146098348e-06,5.472318209912713,0.0,1599353.6432441266,265.9838587857903,2.63850005239874e-05,1.0,1286650.3027838017,2589.480026545301,,,,,,,,,,,,,,,,,,,3.0,14259.344567612512,1581.3228329200508,0.3674174779107909,6.175450102142607,2.599891356117842
3025.0,-29.91515891542406,5.228225294427664,35.03196563649321,30.35970168365168,5.042583181250945,-26.41938470575984,-39.92216078387571,1.5468089715965587,-7.166150975254368,-7.166175151718351,40.06485353997764,35745.96709485208,15504.926134233547,15504.926134233547,51250.893229085625,86615.5109653721,86605.4956988408,15504.926134233547,102110.42183307435,102110.42183307435,102110.42183307435,129909.22120720793,125338.02593364408,4571.195273563854,0.0,98575.33448127036,47706.22474600637,56521.2330391822,27798.799374133578,84320.03241331578,21038.467575308783,1581.330103646333,0.0,0.8751632724030968,2.6616735073947306,0.0014947306463915918,1.0,1.0,-7.145161665804665,325688.7193205065,1557331.4263016582,4.781656022814552,1557331.4263016582,4.781656022814552,0.756812094369975,0.09176135018419943,3.4037597222128957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4037597222128957,1.2844980060324547,1.2848005813494372,2.6498754425679465,5614.768086464646,14259.310689628384,6455.234416338325,0.00047363683726011236,28960.720651921725,2953.17163882893,19295.127654722393,1967.5554500999215,0.666251640856252,0.666251640856252,30729.437861228766,30484.863174865135,1.0100385668120933,0.8,4359.127488855492,4324.433322199387,1.0100385668120933,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1702.3773545609795,2034.6934298245008,9.107808026635825,5.228225294427664,-0.7052277623824805,5.933453056810144,2.60013638778772,3.5,0.7428961107964914,0.6,0.00023554693273176308,1.0001905749226068,0.00023550205194643965,198.85216477078365,0.0,8.956404003867314e-06,25.38244894695997,0.07652206952552865,7.955312440878131e-05,0.0001559938083229818,0.0005309654416843642,0.0917613501807241,0.0917613501807241,0.0917613501807241,0.09176521630441092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486625.57341602334,596.0107293467772,0.0,0.0917613501807241,0.09176135018419943,0.09176135018419943,0.36742009303024525,0.36742009303024525,0.5,10.221299049698903,0.03048074025224423,0.03048074025224423,6.0254023992456496e-12,2.417646396679629e-05,0.021013485913670138,6.0254023992456496e-12,27798.799374133578,21038.467575308783,0.756812094369975,0.6078139649883734,0.4239320843667879,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509761837223079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.13566433056,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.71800080260846,260.71800080260846,-12.43199919739152,244.99068749515,276.44531411007137,107555.82648714761,107693.02145430943,-137.19496716179427,0.0,nan,276.44531411007137,3.295314110071388,270.15438878708045,-2.9956112129195276,263.86346346410147,-9.286536535898506,257.57253814111425,-15.577461858885727,251.28161281813323,-21.86838718186675,244.99068749515,-28.159312504849964,1.0,1.0,25732.562594343566,25732.562594343566,275.9973328903936,2.847332890393602,275.9973328903936,275.9973328903936,86604.2042803109,86605.4956988408,-1.2914185298868688,0.0,8648.866644398773,8648.866644398773,0.9202080639602457,3420.77852082396,275.9973328903936,2.847332890393602,1.0,0.002,0.12207748602314893,0.004822119724246992,0.000188313061110883,0.0018116869388501479,0.0941565305554415,0.0941565305554415,0.0,-3.896926184521199e-14,1.0,1.0000423400860476,0.021013485907644736,0.09176135018419943,0.0,3.880698575772557e-06,4.993102097209973,0.0,1599353.6285940832,265.9838490247456,2.4176457941393892e-05,1.0,1286650.3284697812,2589.479923107721,,,,,,,,,,,,,,,,,,,3.0,14259.310689628384,1581.330103646333,0.36742009303024525,6.175450102142607,2.60013638778772
3026.0,-29.916960682836315,5.227764067819048,35.03199976455688,30.359736398700647,5.0426063622348805,-26.42100397816838,-39.92372739650307,1.5466496688783222,-7.166123591941869,-7.1661467325392465,40.06491578176273,35744.762260598116,15505.351672778472,15505.351672778472,51250.11393337659,86615.28433283247,86605.66524090109,15505.351672778472,102111.01691367956,102111.01691367956,102111.01691367956,129909.99702095018,125338.71693310888,4571.2800878413,0.0,98575.69542798413,47705.600256414946,56522.3279684102,27798.980107270618,84321.30807568082,21038.600666598813,1581.3377772850558,0.0,0.8751631888335734,2.6616763544995257,0.0014947306463915918,1.0,1.0,-7.146073142238322,325689.0867368509,1557334.113639783,4.781658879771038,1557334.113639783,4.781658879771038,0.7568119616408633,0.09176206421211454,3.403749549772643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403749549772643,1.2844988435984115,1.2848013614603724,2.6498657953146423,5614.747645092534,14259.27687479786,6455.228822439704,0.00047363874213218846,28960.913247735458,2953.1912781363117,19295.110934185075,1967.553745079622,0.6662466328023623,0.6662466328023623,30729.364391068804,30484.863174865135,1.0100355482215309,0.8,4359.117066738584,4324.433322199387,1.0100355482215309,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1702.4728354841202,2034.6934298245008,9.10754718055124,5.227764067819048,-0.7052972136318436,5.933061281450891,2.6003794479444853,3.5,0.7429655565555672,0.6,0.00023550205194643965,1.0001874177884933,0.0002354579229432384,198.85365188742773,0.0,8.92464131817781e-06,25.292433495715912,0.07653099416684682,7.953903135141494e-05,0.00015596302059502472,0.0005308590611314968,0.09176208479642389,0.09176208479642389,0.09176208479642389,0.09176575100471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486625.3443301002,596.0108068175971,0.0,0.09176208479642389,0.09176206421211454,0.09176206421211454,0.3674226645750514,0.3674226645750514,0.5,10.221409026984883,0.02838890134870553,0.02838890134870553,-6.59383658785373e-12,2.3140597363635607e-05,0.020073590300910382,-6.59383658785373e-12,27798.980107270618,21038.600666598813,0.7568119616408633,0.6077955276426467,0.42391138226314223,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509871526195508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.04564887931,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.71705936035124,260.71705936035124,-12.432940639648734,244.98892935982903,276.4451893646737,107561.95742150882,107697.4841356341,-135.526714125293,0.0,nan,276.4451893646737,3.2951893646737176,270.1539373615062,-2.996062638493754,263.862685359394,-9.287314640605985,257.57143335830426,-15.578566641695716,251.28018135840068,-21.869818641599295,244.98892935982903,-28.161070640170948,1.0,1.0,25732.562594343566,25732.562594343566,275.9973809123793,2.8473809123793217,275.9973809123793,275.9973809123793,86603.9603108582,86605.66524090109,-1.7049300428916467,0.0,8648.866644398773,8648.866644398773,0.9202086668795051,3420.768297521506,275.9973809123793,2.8473809123793217,1.0,0.002,0.12207377902570761,0.004822140075540793,0.00018830735376890753,0.0018116926560979652,0.09415367688445377,0.09415367688445377,0.0,9.866872510005953e-12,1.0,1.0000404463978019,0.02007359030750422,0.09176206421211454,0.0,3.70715155898736e-06,4.769807412749973,0.0,1599353.6594891944,265.9838764080581,2.3140603957472194e-05,1.0,1286650.2318164965,2589.4803123310608,,,,,,,,,,,,,,,,,,,3.0,14259.27687479786,1581.3377772850558,0.3674226645750514,6.175450102142607,2.6003794479444853
3027.0,-29.918784325906575,5.227298637881775,35.03203336536649,30.35971544394272,5.0425545964948375,-26.422650433663716,-39.925316570419795,1.5464207042017635,-7.166167341522737,-7.166188277230543,40.06496899252719,35743.555586601455,15505.851593120395,15505.851593120395,51249.40717972185,86615.1212700859,86605.56374334205,15505.851593120395,102111.41533646244,102111.41533646244,102111.41533646244,129910.59701954348,125339.23389744051,4571.363122102967,0.0,98576.10151520802,47704.96779986889,56523.48190593236,27799.181683081042,84322.6635890134,21038.74364142666,1581.34817260491,0.0,0.8751627518283494,2.6616722404675133,0.0014947306463915918,1.0,1.0,-7.14810248638895,325688.54962677584,1557336.4110587325,4.781673819492177,1557336.4110587325,4.781673819492177,0.7568116170207673,0.09176283270843306,3.403739274362876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403739274362876,1.2845000053574795,1.2848024668063953,2.6498553991174227,5614.725616798135,14259.243607426855,6455.224114085706,0.0004736410420609823,28961.11998286351,2953.212359252498,19295.09686059989,1967.5523099733232,0.6662413909412663,0.6662413909412663,30729.29017716988,30484.863174865135,1.010032499075586,0.8,4359.106539118512,4324.433322199387,1.010032499075586,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1702.5675973957436,2034.6934298245008,9.107333897836556,5.227298637881775,-0.7054035556808076,5.932702193562583,2.600620686741599,3.5,0.743034481926171,0.6,0.0002354579229432384,1.0001896963011947,0.0002354132659174417,198.8551570794427,0.0,8.775213440721972e-06,24.86895489100607,0.07653976938028755,7.952473769358376e-05,0.00015593318524965462,0.0005307559068107513,0.0917628327019906,0.0917628327019906,0.0917628327019906,0.09176616658810499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486625.1195946234,596.0108824331847,0.0,0.0917628327019906,0.09176283270843306,0.09176283270843306,0.3674252131415952,0.3674252131415952,0.5,10.221509042639598,0.026343392974354174,0.026343392974354174,-7.463540896424092e-11,2.0935707823355187e-05,0.018085790841610105,-7.463540896424092e-11,27799.181683081042,21038.74364142666,0.7568116170207673,0.6077773755998768,0.42389025755655285,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509979398129458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.622170274604,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7161185921556,260.7161185921556,-12.433881407844353,244.98717540717186,276.44506178024983,107567.13655614397,107702.56525930684,-135.42870316286061,0.0,nan,276.44506178024983,3.2950617802498527,270.15348450383453,-2.9965154961654434,263.86190722828263,-9.288092771717345,257.570329953568,-15.579670046432,251.27875267982677,-21.87124732017321,244.98717540717186,-28.162824592828116,1.0,1.0,25732.562594343566,25732.562594343566,275.9973276323285,2.847327632328529,275.9973276323285,275.9973276323285,86603.85793735206,86605.56374334205,-1.705805989986402,0.0,8648.866644398773,8648.866644398773,0.9202092759007882,3420.7579707346904,275.9973276323285,2.847327632328529,1.0,0.002,0.12207043895026029,0.004822146299368893,0.0001883021854458165,0.0018116978140480847,0.09415109272290825,0.09415109272290825,0.0,-5.060986352223296e-13,1.0,1.0000364413473843,0.018085790916245514,0.09176283270843306,0.0,3.3400755110122043e-06,4.297509402458691,0.0,1599353.6046828597,265.98383265847724,2.093578245876415e-05,1.0,1286650.3731097798,2589.479743342211,,,,,,,,,,,,,,,,,,,3.0,14259.243607426855,1581.34817260491,0.3674252131415952,6.175450102142607,2.600620686741599
3028.0,-29.920605177922933,5.226829215586748,35.03206603633991,30.3596417879686,5.042483864246414,-26.424296273708002,-39.92690962096674,1.5461749599626424,-7.16620596496108,-7.166224194068375,40.06500936606525,35742.4007599256,15506.330676323863,15506.330676323863,51248.731436249465,86614.91016279504,86605.3214868308,15506.330676323863,102111.65216315466,102111.65216315466,102111.65216315466,129910.97543581805,125339.53799595802,4571.437439860034,0.0,98576.4613980002,47704.38322588792,56524.53130234698,27799.323272663387,84323.85457501037,21038.843994560597,1581.355558552307,0.0,0.8751623958501181,2.661668694099559,0.0014947306463915918,1.0,1.0,-7.150555530587042,325688.08527878305,1557338.1542214376,4.781685989183131,1557338.1542214376,4.781685989183131,0.7568113722843482,0.09176354742391939,3.4037316559990374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4037316559990374,1.2845012466711776,1.2848036510473941,2.6498469073657245,5614.707623795269,14259.209841754588,6455.217525674121,0.0004736424068623844,28961.290536596895,2953.2297508932097,19295.077167396765,1967.5503018254722,0.6662367874461453,0.6662367874461453,30729.235153692083,30484.863174865135,1.0100302383868414,0.8,4359.098733757552,4324.433322199387,1.0100302383868414,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1702.6615557860337,2034.6934298245008,9.107112698721483,5.226829215586748,-0.7055106305016698,5.932339846088418,2.6008598888235532,3.5,0.7431028253781581,0.6,0.0002354132659174417,1.0001894087732957,0.00023536868502353918,198.8566599878202,0.0,8.88027987950059e-06,25.166713178504672,0.07654864966016704,7.951041155116628e-05,0.00015590285436627543,0.0005306514806670994,0.09176354743001394,0.09176354743001394,0.09176354743001394,0.09176643560220904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486624.8972244,596.010956652271,0.0,0.09176354743001394,0.09176354742391939,0.09176354742391939,0.367427722814144,0.367427722814144,0.5,10.221595690777724,0.024221504489275958,0.024221504489275958,1.1880274541908875e-11,1.8229107297429437e-05,0.015668663481335443,1.1880274541908875e-11,27799.323272663387,21038.843994560597,0.7568113722843482,0.6077607777128013,0.4238705754150614,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510088581319558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.91992856211,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.71517691052003,260.71517691052003,-12.434823089479949,244.98542520117567,276.4449286224091,107572.21794706816,107707.77814543188,-135.56019836374048,0.0,nan,276.4449286224091,3.294928622409145,270.15302793668747,-2.996972063312512,263.8611272516734,-9.288872748326582,257.5692265673541,-15.580773432645856,251.27732588382054,-21.87267411617944,244.98542520117567,-28.164574798824304,1.0,1.0,25732.562594343566,25732.562594343566,275.9972637052876,2.8472637052876166,275.9972637052876,275.9972637052876,86603.6759684824,86605.3214868308,-1.6455183483922156,0.0,8648.866644398773,8648.866644398773,0.9202097274389148,3420.7503142790324,275.9972637052876,2.8472637052876166,1.0,0.002,0.12206754524916161,0.00482215173416349,0.00018829770785771637,0.0018117022935937328,0.09414885392885819,0.09414885392885819,0.0,1.4514492038819604e-12,1.0,1.000031571235344,0.01566866346945517,0.09176354742391939,0.0,2.8937032444869574e-06,3.7231847126610975,0.0,1599353.5552255423,265.9837940350389,1.8229095417154895e-05,1.0,1286650.495262241,2589.4792514337055,,,,,,,,,,,,,,,,,,,3.0,14259.209841754588,1581.355558552307,0.367427722814144,6.175450102142607,2.6008598888235532
3029.0,-29.922415863484932,5.226356027726304,35.03209780481859,30.35956366164612,5.042412802073635,-26.425932996927248,-39.92848999388514,1.5459299354746736,-7.166233332448257,-7.166248966073991,40.06504866875618,35741.24220556166,15506.78254400981,15506.78254400981,51248.02474957147,86614.69364141086,86605.10760240773,15506.78254400981,102111.89014641754,102111.89014641754,102111.89014641754,129911.34425837302,125339.83921159858,4571.505046774448,0.0,98576.81347037599,47703.79078220677,56525.58076463246,27799.454111955474,84325.03487658793,21038.93736891577,1581.3621701210914,0.0,0.8751621059021842,2.6616662575584593,0.0014947306463915918,1.0,1.0,-7.15287483604061,325687.7650152757,1557339.851150794,4.781695901526268,1557339.851150794,4.781695901526268,0.7568111691757189,0.09176424052481176,3.4037243779194455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4037243779194455,1.2845024844643138,1.2848048318646883,2.649838687808321,5614.69020753945,14259.176071208329,6455.210696143025,0.00047364364312709085,28961.45590103035,2953.2466133725943,19295.05675347129,1967.5482201843943,0.6662322784948403,0.6662322784948403,30729.18258788734,30484.863174865135,1.0100280786747349,0.8,4359.091277030049,4324.433322199387,1.0100280786747349,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1702.7547329896156,2034.6934298245008,9.106879718832868,5.226356027726304,-0.7056156421969426,5.9319716699232465,2.60109711082769,3.5,0.7431706030936257,0.6,0.00023536868502353918,1.0001883539389764,0.00023532436075325417,198.85815452478505,0.0,8.865207660726667e-06,25.123998510499373,0.07655751486782778,7.949620177487274e-05,0.00015587248324866644,0.0005305469710803264,0.09176424051412181,0.09176424051412181,0.09176424051412181,0.09176670486503274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486624.73096620524,596.0110125892415,0.0,0.09176424051412181,0.09176424052481176,0.09176424052481176,0.3674301798418467,0.3674301798418467,0.5,10.22166961931111,0.022061019934028536,0.022061019934028536,2.3305801732931286e-12,1.5633625707778265e-05,0.013374130033355414,2.3305801732931286e-12,27799.454111955474,21038.93736891577,0.7568111691757189,0.6077438903473257,0.42385090332746356,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510197598971597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.8772138941,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7142353757503,260.7142353757503,-12.435764624249657,244.98367981365257,276.44479093993084,107577.35407949252,107712.89313552497,-135.53905603246164,0.0,nan,276.44479093993084,3.294790939930863,270.15256871346674,-2.997431286533242,263.8603464875853,-9.289653512414702,257.5681242622692,-15.581875737730797,251.27590203759735,-21.87409796240263,244.98367981365257,-28.166320186347406,1.0,1.0,25732.562594343566,25732.562594343566,275.9972142035189,2.847214203518945,275.9972142035189,275.9972142035189,86603.44127979102,86605.10760240773,-1.6663226167147513,0.0,8648.866644398773,8648.866644398773,0.9202101588079981,3420.742999809043,275.9972142035189,2.847214203518945,1.0,0.002,0.12206507528393312,0.004822157419106504,0.00018829388821043903,0.0018117061107338316,0.09414694410521951,0.09414694410521951,0.0,-1.0557292887125591e-12,1.0,1.0000269480819932,0.013374130031024833,0.09176424052481176,0.0,2.469964859805608e-06,3.177981718242093,0.0,1599353.5192254023,265.9837666675517,1.563362337719809e-05,1.0,1286650.5795115673,2589.478912161365,,,,,,,,,,,,,,,,,,,3.0,14259.176071208329,1581.3621701210914,0.3674301798418467,6.175450102142607,2.60109711082769
3030.0,-29.9242266419256,5.225879180370381,35.032128699855186,30.35953676970678,5.042349713183475,-26.427569006414274,-39.93007392911238,1.545692077631902,-7.166260769397979,-7.1662738550340706,40.06508700471696,35740.063585914446,15507.221683377858,15507.221683377858,51247.285269292304,86614.54687345092,86604.89936880392,15507.221683377858,102112.12105218178,102112.12105218178,102112.12105218178,129911.70505250059,125340.13861793764,4571.566434562943,0.0,98577.22723882388,47703.17264533304,56526.727326100925,27799.584000318813,84326.31132641973,21039.029983688957,1581.3687527013078,0.0,0.8751618190532303,2.661663808746667,0.0014947306463915918,1.0,1.0,-7.155130767414107,325687.44324027497,1557341.5063430732,4.7817057079297625,1557341.5063430732,4.7817057079297625,0.7568109646334159,0.09176491822136316,3.4037140212373043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4037140212373043,1.2845036882179386,1.284805978964001,2.649828141762256,5614.66786173333,14259.142443634973,6455.205969475826,0.00047364598532327037,28961.66558757762,2953.2679954497835,19295.04262514672,1967.546779496232,0.6662269670506398,0.6662269670506398,30729.107786889832,30484.863174865135,1.0100250054118607,0.8,4359.080666127048,4324.433322199387,1.0100250054118607,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1702.8471533498057,2034.6934298245008,9.10664333723222,5.225879180370381,-0.7057238860591042,5.931603066429485,2.601332414515767,3.5,0.7432378327187905,0.6,0.00023532436075325417,1.0001883663946558,0.000235280041900027,198.8596491582094,0.0,8.814242589534765e-06,24.979563498741523,0.07656632911041732,7.948196232407169e-05,0.0001558423984291825,0.0005304429566366589,0.09176491819972757,0.09176491819972757,0.09176491819972757,0.09176697234663604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486624.6193459199,596.0110507281086,0.0,0.09176491819972757,0.09176491822136316,0.09176491822136316,0.3674325866952118,0.3674325866952118,0.5,10.221731238611898,0.019886465561569366,0.019886465561569366,1.5631940186722204e-11,1.3085636112464272e-05,0.011143087619984726,1.5631940186722204e-11,27799.584000318813,21039.029983688957,0.7568109646334159,0.6077259216393158,0.42383051059316235,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510306009490603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.73277888234,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7132946775458,260.7132946775458,-12.436705322454202,244.98193842495886,276.4446509318367,107582.46729703275,107717.88592508734,-135.41862805459812,0.0,nan,276.4446509318367,3.2946509318367134,270.15210842947107,-2.997891570528907,263.8595659275824,-9.290434072417554,257.56702342616256,-15.582976573837414,251.27448092526328,-21.8755190747367,244.98193842495886,-28.168061575041122,1.0,1.0,25732.562594343566,25732.562594343566,275.9971652381552,2.8471652381552417,275.9971652381552,275.9971652381552,86603.30501935144,86604.89936880392,-1.5943494524835842,0.0,8648.866644398773,8648.866644398773,0.9202107726438746,3420.7325913434906,275.9971652381552,2.8471652381552417,1.0,0.002,0.12206301733601517,0.004822161393968315,0.00018829070408384757,0.0018117092933302285,0.09414535204192379,0.09414535204192379,0.0,-2.5859240963821417e-12,1.0,1.0000224528063955,0.011143087604352786,0.09176491822136316,0.0,2.057945644144485e-06,2.647857129840724,0.0,1599353.4832101555,265.983739230602,1.3085620480524085e-05,1.0,1286650.6641585634,2589.4785712876696,,,,,,,,,,,,,,,,,,,3.0,14259.142443634973,1581.3687527013078,0.3674325866952118,6.175450102142607,2.601332414515767
3031.0,-29.926026408407118,5.225398763980362,35.03215879730917,30.359468107949965,5.042287161309769,-26.429195051438708,-39.93164508193729,1.5454558043028774,-7.166289514401285,-7.166300178811583,40.06512578254581,35738.91108099824,15507.649967496402,15507.649967496402,51246.56104849464,86614.32952269175,86604.71388339423,15507.649967496402,102112.36385089063,102112.36385089063,102112.36385089063,129912.0831612148,125340.46106514381,4571.6220960709925,0.0,98577.5771002919,47702.584671044526,56527.76936583042,27799.719310324166,84327.48867615458,21039.12633248026,1581.3756401930755,0.0,0.8751615225238415,2.661661215228473,0.0014947306463915918,1.0,1.0,-7.1572578937816616,325687.10291521583,1557343.1806127261,4.781715845279081,1557343.1806127261,4.781715845279081,0.7568107468145127,0.09176558369210952,3.4037065845441674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4037065845441674,1.2845048845531235,1.28480711864998,2.649819884280401,5614.650365120149,14259.108753844763,6455.199206812447,0.00047364724560710995,28961.831653739227,2953.2849294855255,19295.022411093327,1967.5447182364342,0.6662224489728421,0.6662224489728421,30729.054075445572,30484.863174865135,1.0100227986324488,0.8,4359.073046884737,4324.433322199387,1.0100227986324488,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1702.9388270510458,2034.6934298245008,9.106404599600781,5.225398763980362,-0.7058359286802389,5.931234692660601,2.6015658256096073,3.5,0.743304521602745,0.6,0.000235280041900027,1.0001872235352605,0.00023523600018445192,198.86113472187878,0.0,8.813231603850263e-06,24.976698365311645,0.07657514234202116,7.946784011553564e-05,0.00015581220178449137,0.0005303390171661977,0.09176558369009714,0.09176558369009714,0.09176558369009714,0.09176725151719252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486624.5656774875,596.011070061154,0.0,0.09176558369009714,0.09176558369210952,0.09176558369210952,0.367434944898497,0.367434944898497,0.5,10.22178127382568,0.017727185149624347,0.017727185149624347,-1.6484591469634324e-12,1.0664410297067661e-05,0.00904228502992055,-1.6484591469634324e-12,27799.719310324166,21039.12633248026,0.7568107468145127,0.6077088485973816,0.4238109262122991,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510414427117007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.72991374891,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7123557137122,260.7123557137122,-12.437644286287764,244.98020221498115,276.4445092138368,107587.7052108801,107722.87416721992,-135.168956339818,0.0,nan,276.4445092138368,3.294509213836818,270.15164781325916,-2.998352186740817,263.8587864130642,-9.291213586935783,257.56592501325605,-15.584074986743929,251.27306361387613,-21.876936386123845,244.98020221498115,-28.16979778501883,1.0,1.0,25732.562594343566,25732.562594343566,275.9971174681678,2.8471174681678235,275.9971174681678,275.9971174681678,86603.09152072415,86604.71388339423,-1.622362670081202,0.0,8648.866644398773,8648.866644398773,0.9202112134127121,3420.725117466888,275.9971174681678,2.8471174681678235,1.0,0.002,0.12206134736383252,0.004822163529495179,0.00018828811788379596,0.0018117118822675868,0.09414405894189798,0.09414405894189798,0.0,1.5138281253546104e-13,1.0,1.0000182199050343,0.009042285031569008,0.09176558369210952,0.0,1.6699736030321993e-06,2.148672794976186,0.0,1599353.4458281798,265.9837104855987,1.0664411945526808e-05,1.0,1286650.7536854502,2589.4782107627275,,,,,,,,,,,,,,,,,,,3.0,14259.108753844763,1581.3756401930755,0.367434944898497,6.175450102142607,2.6015658256096073
3032.0,-29.927821220423148,5.224914867144178,35.03218811734468,30.359427455719583,5.042224586631037,-26.43081663971731,-39.933215466421075,1.5452200058761825,-7.166319680666049,-7.166327955137307,40.06516354699531,35737.754356646365,15508.067621009845,15508.067621009845,51245.82197765621,86614.16049456666,86604.52987350088,15508.067621009845,102112.59749451073,102112.59749451073,102112.59749451073,129912.45131271056,125340.77925408237,4571.6720586281945,0.0,98577.96697812607,47701.98560560908,56528.86819168555,27799.853818199826,84328.72200988537,21039.221949207214,1581.382535265085,0.0,0.8751612218587393,2.6616584764763855,0.0014947306463915918,1.0,1.0,-7.159341472192807,325686.74381173693,1557344.8111312706,4.7817261240190145,1557344.8111312706,4.7817261240190145,0.7568105245011538,0.09176623556693425,3.4036972681693043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4036972681693043,1.2845060780975255,1.2848082559004175,2.6498101692212312,5614.629780075544,14259.075224301518,6455.193791004594,0.00047364920425871533,28962.0254715387,2953.304693400774,19295.006222881224,1967.5430674982001,0.6662174315757936,0.6662174315757936,30728.986787985108,30484.863174865135,1.0100200340724674,0.8,4359.063501815287,4324.433322199387,1.0100200340724674,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1703.0297624958544,2034.6934298245008,9.10616359298512,5.224914867144178,-0.7059517182159247,5.930866585360103,2.6017973652992357,3.5,0.7433706757997817,0.6,0.00023523600018445192,1.000186710839235,0.00023519208727245584,198.86261621551117,0.0,8.75818553435748e-06,24.820697804369097,0.07658390052755552,7.945372713118888e-05,0.00015578227305326303,0.000530235697220596,0.09176623555045513,0.09176623555045513,0.09176623555045513,0.09176752568566655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486624.5617269285,596.0110731922483,0.0,0.09176623555045513,0.09176623556693425,0.09176623556693425,0.36743725724195997,0.36743725724195997,0.5,10.221819974114485,0.015589130710452537,0.015589130710452537,1.3869794202037156e-11,8.274471269942296e-06,0.006986482944512318,1.3869794202037156e-11,27799.853818199826,21039.221949207214,0.7568105245011538,0.6076911965018154,0.423791010996906,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510522186951493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.57391318797,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7114186172367,260.7114186172367,-12.438581382763289,244.9784710976984,276.4443661379146,107592.8778955996,107727.77803503795,-134.90013943833856,0.0,nan,276.4443661379146,3.294366137914608,270.1511871292136,-2.9988128707863666,263.8580081208222,-9.291991879177772,257.56482911274696,-15.585170887253014,251.2716501050243,-21.878349894975685,244.9784710976984,-28.17152890230159,1.0,1.0,25732.562594343566,25732.562594343566,275.9970684162344,2.8470684162344355,275.9970684162344,275.9970684162344,86602.93288390072,86604.52987350088,-1.5969896001624875,0.0,8648.866644398773,8648.866644398773,0.9202117655885651,3420.715754510151,275.9970684162344,2.8470684162344355,1.0,0.002,0.12206005705487843,0.004822163832465331,0.00018828611678077775,0.0018117138812900366,0.09414305839038888,0.09414305839038888,0.0,-1.929185543952938e-12,1.0,1.0000140776349589,0.006986482930642524,0.09176623556693425,0.0,1.2903068573216205e-06,1.6601744123495985,0.0,1599353.4068108993,265.9836803193339,8.274457400148094e-06,1.0,1286650.8481523052,2589.4778303446005,,,,,,,,,,,,,,,,,,,3.0,14259.075224301518,1581.382535265085,0.36743725724195997,6.175450102142607,2.6017973652992357
3033.0,-29.929610635062023,5.224427588268303,35.032216689038314,30.35935313617813,5.042161570762897,-26.43243341447976,-39.934777503926284,1.5449843501326093,-7.166350131897843,-7.166356072564315,40.06520059554962,35736.612297536056,15508.473465799974,15508.473465799974,51245.08576333603,86613.93592323388,86604.35355274477,15508.473465799974,102112.82701854475,102112.82701854475,102112.82701854475,129912.81466586229,125341.09817952997,4571.716486332307,0.0,98578.30735641034,47701.40714522642,56529.88912353769,27799.98764731754,84329.87677085522,21039.317007475234,1581.3894155194093,0.0,0.8751609220751783,2.661655702986966,0.0014947306463915918,1.0,1.0,-7.161360369909687,325686.38029833545,1557346.4107415809,4.781736372626388,1557346.4107415809,4.781736372626388,0.7568103005795885,0.09176687396038169,3.4036902395291215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4036902395291215,1.2845072707108671,1.284809392384928,2.6498022371219934,5614.612972909084,14259.041734020515,6455.186825517547,0.0004736503268447207,28962.18528101077,2953.3209894317397,19294.98540257431,1967.5409444177485,0.6662130365979387,0.6662130365979387,30728.936023649992,30484.863174865135,1.010017948379517,0.8,4359.05630063544,4324.433322199387,1.010017948379517,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1703.1199679221654,2034.6934298245008,9.105919581649067,5.224427588268303,-0.706070657526003,5.930498245794306,2.6020270543602875,3.5,0.7434363012457964,0.6,0.00023519208727245584,1.0001861520402766,0.00023514831393404943,198.86409327334607,0.0,8.732636565181782e-06,24.74829202572517,0.07659263316412071,7.943969145946123e-05,0.00015575239581299463,0.0005301329094119662,0.09176687395340112,0.09176687395340112,0.09176687395340112,0.09176779788801209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486624.6072369697,596.0110602195248,0.0,0.09176687395340112,0.09176687396038169,0.09176687396038169,0.36743952461429724,0.36743952461429724,0.5,10.221847691270465,0.013480656350282061,0.013480656350282061,3.581135388230905e-12,5.940666483184032e-06,0.0049957026546394445,3.581135388230905e-12,27799.98764731754,21039.317007475234,0.7568103005795885,0.607674144984006,0.4237716651079797,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510629651662197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.501507409324,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.71048349916646,260.71048349916646,-12.43951650083352,244.97674507543107,276.44422192383524,107598.11293439781,107732.72827185012,-134.6153374523376,0.0,nan,276.44422192383524,3.2942219238352664,270.1507265536149,-2.999273446385075,263.85723118365223,-9.292768816347746,257.5637358139414,-15.5862641860586,251.27024044452398,-21.879759555476,244.97674507543107,-28.17325492456891,1.0,1.0,25732.562594343566,25732.562594343566,275.99701991223384,2.8470199122338613,275.99701991223384,275.99701991223384,86602.71199245416,86604.35355274477,-1.6415602906054119,0.0,8648.866644398773,8648.866644398773,0.9202121821712511,3420.708690726767,275.99701991223384,2.8470199122338613,1.0,0.002,0.12205913441195747,0.004822162573999323,0.00018828468269679944,0.0018117153168267985,0.09414234134839972,0.09414234134839972,0.0,-4.764019040370826e-13,1.0,1.0000100663409297,0.004995702651058309,0.09176687396038169,0.0,9.226434612580812e-07,1.1871200801995254,0.0,1599353.367536127,265.98364986810213,5.9406629020486434e-06,1.0,1286650.9437793165,2589.4774452545953,,,,,,,,,,,,,,,,,,,3.0,14259.041734020515,1581.3894155194093,0.36743952461429724,6.175450102142607,2.6020270543602875
