time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3034.0,-29.931394755090004,5.22393701270546,35.03224452405001,30.359309864603006,5.042098148723848,-26.434045464712362,-39.936335071083136,1.5447488583155118,-7.166381989422632,-7.166385614978457,40.065236483839165,35735.45181131316,15508.86906822302,15508.86906822302,51244.320879536186,86613.76562806782,86604.17588994524,15508.86906822302,102113.04495816826,102113.04495816826,102113.04495816826,129913.16483949378,125341.4093725114,4571.755466982374,0.0,98578.69270096098,47700.80097261083,56530.990809277944,27800.119881325514,84331.11069060345,21039.41076991413,1581.396264122631,0.0,0.875160618878561,2.6616527871731823,0.0014947306463915918,1.0,1.0,-7.163348839621619,325685.9983627048,1557347.9602568615,4.781746737919322,1557347.9602568615,4.781746737919322,0.7568100734719194,0.09176749911111999,3.403681117157365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403681117157365,1.2845084622715726,1.2848105279957427,2.6497926772223583,5614.592716628915,14259.008292039902,6455.181309814022,0.00047365221918258774,28962.376118033775,2953.3404493923795,19294.968915767364,1967.539263231314,0.6662080775808004,0.6662080775808004,30728.870137312875,30484.863174865135,1.0100152413884111,0.8,4359.046954322481,4324.433322199387,1.0100152413884111,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1703.209452787271,2034.6934298245008,9.105673434845635,5.22393701270546,-0.7061932050308002,5.93013021773626,2.602254916677972,3.5,0.7435014047651348,0.6,0.00023514831393404943,1.000185603908939,0.00023510467758687946,198.86556598003858,0.0,8.704945251738854e-06,24.669814843427915,0.07660133810937245,7.9425698238352e-05,0.00015572261569569743,0.0005300301265577984,0.09176749910537504,0.09176749910537504,0.09176749910537504,0.09176806298768514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486624.69918343145,596.0110321037432,0.0,0.09176749910537504,0.09176749911111999,0.09176749911111999,0.36744174831807613,0.36744174831807613,0.5,10.221864607196467,0.01140261195473613,0.01140261195473613,1.0345502232667059e-11,3.62555584842994e-06,0.003036775356861199,1.0345502232667059e-11,27800.119881325514,21039.41076991413,0.7568100734719194,0.6076561835826272,0.42375170347774116,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510736794716599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.42303022703,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7095504441943,260.7095504441943,-12.440449555805685,244.97502413264246,276.4440767565099,107603.27026459343,107737.58860793307,-134.318343339632,0.0,nan,276.4440767565099,3.2940767565099236,270.1502662312945,-2.9997337687054824,263.85645570629384,-9.293544293706134,257.5626451814918,-15.587354818508175,251.2688346569334,-21.881165343066584,244.97502413264246,-28.174975867357517,1.0,1.0,25732.562594343566,25732.562594343566,275.99696982807626,2.8469698280762827,275.99696982807626,275.99696982807626,86602.55221316825,86604.17588994524,-1.6236767769878497,0.0,8648.866644398773,8648.866644398773,0.9202127228472947,3420.6995227431516,275.99696982807626,2.8469698280762827,1.0,0.002,0.12205857355474148,0.004822159570757425,0.00018828380614298304,0.0018117161935553435,0.09414190307149152,0.09414190307149152,0.0,-3.016736166427947e-13,1.0,1.0000061191926408,0.0030367753465156966,0.09176749911111999,0.0,5.608579099334466e-07,0.7216284154932074,0.0,1599353.32662599,265.98361801057735,3.6255455029277073e-06,1.0,1286651.0442526138,2589.477040648697,,,,,,,,,,,,,,,,,,,3.0,14259.008292039902,1581.396264122631,0.36744174831807613,6.175450102142607,2.602254916677972
3035.0,-29.93317347786466,5.223443235649678,35.03227164659065,30.359266348555707,5.042034093140997,-26.435652720760775,-39.93789186989886,1.5445133360094863,-7.166414114371719,-7.166415474329295,40.06527159731541,35734.308590083034,15509.253247389133,15509.253247389133,51243.56183747217,86613.59707299841,86604.00435324053,15509.253247389133,102113.25760062966,102113.25760062966,102113.25760062966,129913.50872849398,125341.71957686135,4571.789151632639,0.0,98579.07775892582,47700.21001464108,56532.075271427486,27800.25112786432,84332.32639929181,21039.50375497248,1581.40308238523,0.0,0.8751603169263683,2.66164983912413,0.0014947306463915918,1.0,1.0,-7.165280770315633,325685.6123303795,1557349.4763207105,4.781757060673948,1557349.4763207105,4.781757060673948,0.7568098452853358,0.09176811124648315,3.403672005213769,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403672005213769,1.2845096536940819,1.2848116636442004,2.649783125743939,5614.57247819229,14258.97489648084,6455.175806000209,0.00047365411111594316,28962.56678314529,2953.3598918229254,19294.95246449956,1967.5375856688638,0.6662031238104291,0.6662031238104291,30728.80432625789,30484.863174865135,1.0100125374917786,0.8,4359.037618688678,4324.433322199387,1.0100125374917786,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1703.2982250645437,2034.6934298245008,9.105424416679256,5.223443235649678,-0.7063187673577902,5.929762003007468,2.6024809723636286,3.5,0.7435659921038938,0.6,0.00023510467758687946,1.0001850450746188,0.0002350611806731618,198.86703425069018,0.0,8.67776687725779e-06,24.59279133014858,0.0766100158762497,7.941171419709083e-05,0.00015569296338978862,0.0005299277808985957,0.09176811124061704,0.09176811124061704,0.09176811124061704,0.09176832534470668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486624.8379472683,596.0109887399914,0.0,0.09176811124061704,0.09176811124648315,0.09176811124648315,0.3674439289780392,0.3674439289780392,0.5,10.22187102946632,0.009359878807288169,0.009359878807288169,5.03632691106759e-11,1.3599575936495967e-06,0.001134704013679766,5.03632691106759e-11,27800.25112786432,21039.50375497248,0.7568098452853358,0.6076384231931078,0.42373203865965114,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510843622254443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.34600671375,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7086195102743,260.7086195102743,-12.441380489725702,244.97330827228632,276.44393074888745,107608.41350130072,107742.42650742388,-134.0130061231608,0.0,nan,276.44393074888745,3.293930748887476,270.1498062532046,-3.0001937467953894,263.85568175770044,-9.29431824229954,257.5615572623561,-15.588442737643902,251.26743276721095,-21.88256723278903,244.97330827228632,-28.17669172771366,1.0,1.0,25732.562594343566,25732.562594343566,275.99692013529386,2.8469201352938853,275.99692013529386,275.99692013529386,86602.39063911504,86604.00435324053,-1.6137141254876042,0.0,8648.866644398773,8648.866644398773,0.9202132629045048,3420.690365239838,275.99692013529386,2.8469201352938853,1.0,0.002,0.12205836398632149,0.004822155067332689,0.00018828347135433707,0.0018117165281636683,0.09414173567716853,0.09414173567716853,0.0,-4.819946525236318e-13,1.0,1.000002286572468,0.0011347039633164968,0.09176811124648315,0.0,2.0956828051587975e-07,0.26964126824986345,0.0,1599353.2854696608,265.98358588562826,1.359907230380486e-06,1.0,1286651.1458036788,2589.4766317027165,,,,,,,,,,,,,,,,,,,3.0,14258.97489648084,1581.40308238523,0.3674439289780392,6.175450102142607,2.6024809723636286
3036.0,-29.934951964878795,5.222946349341594,35.03229807694541,30.359221540298336,5.0419701688133065,-26.43725975149794,-39.93944475715978,1.5442779554133652,-7.166445761599732,-7.166445761589922,40.06530587113177,35733.153719608,15509.62635768541,15509.62635768541,51242.78007729341,86613.42601665774,86603.83737887829,15509.62635768541,102113.4637365637,102113.4637365637,102113.4637365637,129913.84475575031,125342.02708141459,4571.817674335725,0.0,98579.46061117601,47699.60892426803,56533.16854100886,27800.38101918661,84333.54956019548,21039.595687299243,1581.4098610715027,0.0,0.8751600158533681,2.6616468377301388,0.0014947306463915918,1.0,1.0,-7.166445761599732,325685.22076494846,1557350.9561309854,4.781767353376305,1557350.9561309854,4.781767353376305,0.7568096161264348,0.09176871062246157,3.40366298755384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.40366298755384,1.2845108441681254,1.2848127985229785,2.6497736496402404,5614.552399465654,14258.941549576084,6455.170256200153,0.0004736559713105465,28962.755998949106,2953.3791864652158,19294.935875775802,1967.5358940898068,0.6661981986961429,0.6661981986961429,30728.739196132447,30484.863174865135,1.0100098615730728,0.8,4359.028379648204,4324.433322199387,1.0100098615730728,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1703.386293947292,2034.6934298245008,9.10517268619359,5.222946349341594,-0.7064473341273985,5.929393683468993,2.6027052446396435,3.5,0.743630069897041,0.6,0.0002350611806731618,1.0001850232406486,0.00023501769693726467,198.86850234583443,0.0,8.650102230090282e-06,24.514389720075858,0.07661866597847979,7.939776755919247e-05,0.0001556634131139693,0.0005298257977323203,0.09176871063134284,0.09176871063134284,0.09176871063134284,0.09176858365700856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486625.02188521595,596.0109306589578,0.0,0.09176871063134284,0.09176871062246157,0.09176871062246157,0.3674460677245421,0.3674460677245421,0.5,10.221867234078095,0.007355432987310451,0.007355432987310451,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,27800.38101918661,21039.595687299243,0.7568096161264348,0.6076203402385835,0.4237121988337802,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510950128116367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.267605103676,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.707690345128,260.707690345128,-12.442309654871963,244.97159661220056,276.4437840785676,107613.53401442266,107747.29239614304,-133.75838172036964,0.0,nan,276.4437840785676,3.293784078567626,270.14934658499607,-3.00065341500391,263.8549090915743,-9.295090908425664,257.5604715982797,-15.589528401720258,251.26603410514994,-21.883965894850036,244.97159661220056,-28.17840338779942,1.0,1.0,25732.562594343566,25732.562594343566,275.99687054210926,2.8468705421092864,275.99687054210926,275.99687054210926,86602.22655659815,86603.83737887829,-1.6108222801412921,0.0,8648.866644398773,8648.866644398773,0.9202137973728493,3420.681302491609,275.99687054210926,2.8468705421092864,1.0,0.002,0.12205849648182455,0.00482214908868417,0.00018828366405791212,0.0018117163375680838,0.09414183202895605,0.09414183202895605,0.0,1.6259957789921398e-12,0.9999985546471752,0.9999985546471752,0.0,0.09176857798429645,1.3263816512259422e-07,0.0,0.0,0.0,1599353.2459497575,265.98355423840025,0.0,1.0,1286651.2488103823,2589.4762168949815,,,,,,,,,,,,,,,,,,,3.0,14258.941549576084,1581.4098610715027,0.3674460677245421,6.175450102142607,2.6027052446396435
3037.0,-29.936719698047,5.222446441335444,35.032323833463536,30.359170550387375,5.041906233299897,-26.43885710490852,-39.940988703723974,1.5440436401151412,-7.166476761442539,-7.166476761452527,40.065339290073666,35732.01175723448,15509.988962030717,15509.988962030717,51242.0007192652,86613.24604982483,86603.67360953818,15509.988962030717,102113.6625715689,102113.6625715689,102113.6625715689,129914.17283904515,125342.3316803739,4571.84115867125,0.0,98579.8325448382,47699.01624700236,56534.240330928704,27800.51026747625,84334.75059840495,21039.687060403932,1581.4166308025758,0.0,0.8751597141385109,2.661643746705121,0.0014947306463915918,1.0,1.0,-7.166476761442539,325684.8199881575,1557352.3990344715,4.781777668026099,1557352.3990344715,4.781777668026099,0.75680938435933,0.09176929768380626,3.4036544470484444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4036544470484444,1.2845120296355172,1.2848139284107523,2.649764555349659,5614.533129755197,14258.908148103637,6455.164348331982,0.0004736576475096091,28962.937947571005,2953.3977400611834,19294.918216762486,1967.5340933715884,0.6661934038490963,0.6661934038490963,30728.67751222785,30484.863174865135,1.0100073272461716,0.8,4359.019629471732,4324.433322199387,1.0100073272461716,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1703.473668339425,2034.6934298245008,9.104918526360384,5.222446441335444,-0.7065789810145837,5.929025422350028,2.6029277559961206,3.5,0.7436936445703202,0.6,0.00023501769693726467,1.0001839070419856,0.0002349744834750667,198.8699615828874,0.0,8.647545434262596e-06,24.507143760700195,0.07662731352391405,7.938390346347215e-05,0.00015563379347379252,0.0005297236532680931,0.09176929767109057,0.09176929767109057,0.09176929767109057,0.09176883829093149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486625.2498159469,596.0108582436834,0.0,0.09176929767109057,0.09176929768380626,0.09176929768380626,0.3674481655642661,0.3674481655642661,0.5,10.221853450945236,0.005390569268513445,0.005390569268513445,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,27800.51026747625,21039.687060403932,0.75680938435933,0.6076024456783579,0.42369262378432043,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511056621353724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.2603591443,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7067636037654,260.7067636037654,-12.443236396234568,244.96989024607873,276.44363696187054,107618.6836007407,107752.09306575611,-133.40946501538644,0.0,nan,276.44363696187054,3.293636961870561,270.14888761847055,-3.001112381529424,263.85413827518846,-9.295861724811516,257.5593889320124,-15.590611067987595,251.26463958897182,-21.88536041102816,244.96989024607873,-28.180109753921244,1.0,1.0,25732.562594343566,25732.562594343566,275.99682060689395,2.8468206068939708,275.99682060689395,275.99682060689395,86602.0535711515,86603.67360953818,-1.6200383866816992,0.0,8648.866644398773,8648.866644398773,0.920214303559997,3420.6727192836865,275.99682060689395,2.8468206068939708,1.0,0.002,0.1220589634183094,0.00482214159640441,0.00018828437238497858,0.0018117156266468021,0.09414218619248929,0.09414218619248929,0.0,-9.68219428243433e-13,0.9999949118377967,0.9999949118377967,0.0,0.09176883074673436,4.6693707190256076e-07,0.0,0.0,0.0,1599353.209319597,265.98352323855744,0.0,1.0,1286651.3542403446,2589.475792328888,,,,,,,,,,,,,,,,,,,3.0,14258.908148103637,1581.4166308025758,0.3674481655642661,6.175450102142607,2.6029277559961206
3038.0,-29.93848262505855,5.22194360527703,35.03234894522552,30.359118163492553,5.041847531685782,-26.440449609391035,-39.942528075166024,1.5438145159179533,-7.166507722905976,-7.166507722910804,40.065372200405115,35730.875295735736,15510.340328991148,15510.340328991148,51241.21562472689,86613.05296348079,86603.51927779296,15510.340328991148,102113.85960678411,102113.85960678411,102113.85960678411,129914.49867359598,125342.63888902578,4571.859784570195,0.0,98580.19284058976,47698.431959501766,56535.28986787555,27800.639066811862,84335.92893468741,21039.778074870814,1581.4233858783282,0.0,0.8751594146087267,2.6616406595098034,0.0014947306463915918,1.0,1.0,-7.166507722905976,325684.4197079393,1557353.8199768285,4.781787907979758,1557353.8199768285,4.781787907979758,0.7568091519157881,0.09176987277410531,3.4036462854454386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4036462854454386,1.2845131902725164,1.284815033809384,2.6497558072746115,5614.514593633911,14258.874902783671,6455.158201326645,0.0004736591728908917,28963.113253611333,2953.415616302339,19294.899842952174,1967.5322197643616,0.6661887371705921,0.6661887371705921,30728.61856492147,30484.863174865135,1.0100049053555342,0.8,4359.0112674956745,4324.433322199387,1.0100049053555342,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1703.560356648319,2034.6934298245008,9.10466146295343,5.22194360527703,-0.7067132856772034,5.928656890954233,2.6031485276631683,3.5,0.7437567221894766,0.6,0.0002349744834750667,1.000183409636789,0.00023493139479327735,198.87141687132802,0.0,8.593859567175202e-06,24.35499801337452,0.07663590738348122,7.937008267885997e-05,0.0001556044007962067,0.0005296223407689722,0.09176987276375984,0.09176987276375984,0.09176987276375984,0.09176909243447309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486625.5216754506,596.0107715318971,0.0,0.09176987276375984,0.09176987277410531,0.09176987277410531,0.3674502233217437,0.3674502233217437,0.5,10.221830040681365,0.0034701747896974666,0.0034701747896974666,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,27800.639066811862,21039.778074870814,0.7568091519157881,0.6075846471604032,0.42367322856438716,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511162472144978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.108213396976,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7058397582281,260.7058397582281,-12.444160241771897,244.96818908911467,276.44349042768465,107623.88044267139,107756.87303752793,-132.99259485653334,0.0,nan,276.44349042768465,3.2934904276846737,270.1484301597716,-3.001569840228399,263.85336989195866,-9.296630108041313,257.55830962422795,-15.591690375772032,251.263249356611,-21.88675064338898,244.96818908911467,-28.181810910885304,1.0,1.0,25732.562594343566,25732.562594343566,275.9967718012774,2.8467718012774412,275.9967718012774,275.9967718012774,86601.88015966232,86603.51927779296,-1.6391181306389626,0.0,8648.866644398773,8648.866644398773,0.9202147872893549,3420.664516872666,275.9967718012774,2.8467718012774412,1.0,0.002,0.12205975256961235,0.004822132796611015,0.00018828557776531305,0.0018117144218735982,0.09414278888265652,0.09414278888265652,0.0,-3.610887630567383e-13,0.9999914007543576,0.9999914007543576,0.0,0.09176908362242675,7.891516785608104e-07,0.0,0.0,0.0,1599353.1727347737,265.983492277094,0.0,1.0,1286651.4595397594,2589.4753682886135,,,,,,,,,,,,,,,,,,,3.0,14258.874902783671,1581.4233858783282,0.3674502233217437,6.175450102142607,2.6031485276631683
3039.0,-29.940240125142044,5.221437898135746,35.03237343782803,30.359058861527615,5.041777872477179,-26.442038325383134,-39.944066817965336,1.543576072677848,-7.166542022699332,-7.1665420226930365,40.065404559500784,35729.75609503174,15510.684857690307,15510.684857690307,51240.44095272205,86612.87252079872,86603.36636876488,15510.684857690307,102114.0512264552,102114.0512264552,102114.0512264552,129914.82131531408,125342.94755669242,4571.873758621655,0.0,98580.55999568955,47697.859002734076,56536.33443661719,27800.770088858884,84337.10452547607,21039.870403062316,1581.4303372652494,0.0,0.8751590986802784,2.661637239449952,0.0014947306463915918,1.0,1.0,-7.166542022699332,325683.9762691243,1557355.2171208868,4.781798708555402,1557355.2171208868,4.781798708555402,0.7568089062214147,0.09177043782638948,3.4036380730628566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4036380730628566,1.2845143942312958,1.284816182700164,2.6497469303173737,5614.49578442673,14258.841694822606,6455.152183038716,0.0004736607617774831,28963.291007900596,2953.433742195408,19294.881853886814,1967.530385390201,0.6661840275203382,0.6661840275203382,30728.559250830265,30484.863174865135,1.0100024683964626,0.8,4359.00285348932,4324.433322199387,1.0100024683964626,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1703.6463680584698,2034.6934298245008,9.104404029204009,5.221437898135746,-0.7068518189896773,5.928289717125423,2.603367582854439,3.5,0.7438193093869826,0.6,0.00023493139479327735,1.000182847619757,0.00023488844600001786,198.87286769854967,0.0,8.56910719856422e-06,24.284849800731,0.07664447649067979,7.935626976145545e-05,0.0001555751250318219,0.0005295214187798232,0.09177043783974127,0.09177043783974127,0.09177043783974127,0.09176934477246972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486625.83605048247,596.0106709806407,0.0,0.09177043783974127,0.09177043782638948,0.09177043782638948,0.3674522423477423,0.3674522423477423,0.5,10.221797253838115,0.0015950149794434765,0.0015950149794434765,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,27800.770088858884,21039.870403062316,0.7568089062214147,0.607566992500242,0.42365405234227244,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451126803661471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.03806518433,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7049177792156,260.7049177792156,-12.4450822207844,244.966493031955,276.44334252675696,107628.95112467419,107761.67502296952,-132.72389829534296,0.0,nan,276.44334252675696,3.2933425267569874,270.14797262763176,-3.002027372368218,263.8526027285927,-9.297397271407306,257.55723282962043,-15.592767170379545,251.26186293073664,-21.888137069263337,244.966493031955,-28.18350696804498,1.0,1.0,25732.562594343566,25732.562594343566,275.99671982183446,2.8467198218344834,275.99671982183446,275.99671982183446,86601.69396268605,86603.36636876488,-1.6724060788255883,0.0,8648.866644398773,8648.866644398773,0.9202152740277445,3420.656263428171,275.99671982183446,2.8467198218344834,1.0,0.002,0.12206085615274374,0.004822122112333976,0.00018828726689081694,0.0018117127356538716,0.09414363344540846,0.09414363344540846,0.0,2.544688418315566e-12,0.9999879745580061,0.9999879745580061,0.0,0.09176933424631264,1.1035800768321091e-06,0.0,0.0,0.0,1599353.1322052819,265.98345797730065,0.0,1.0,1286651.576192753,2589.4748985276397,,,,,,,,,,,,,,,,,,,3.0,14258.841694822606,1581.4303372652494,0.3674522423477423,6.175450102142607,2.603367582854439
3040.0,-29.941992482216524,5.220929434729991,35.03239728684118,30.35900752237069,5.041717669712791,-26.443621467028585,-39.94559714393688,1.543346654456969,-7.16657396130779,-7.166573961306176,40.06543497557513,35728.62574603538,15511.015609359989,15511.015609359989,51239.64135539537,86612.68594878394,86603.2068889621,15511.015609359989,102114.2224983221,102114.2224983221,102114.2224983221,129915.11516623864,125343.23234943132,4571.882816807329,0.0,98580.92234565876,47697.27628933161,56537.38450703017,27800.89266791654,84338.2771749467,21039.95680324259,1581.4368348685668,0.0,0.8751588033962746,2.6616340548288018,0.0014947306463915918,1.0,1.0,-7.16657396130779,325683.56335689087,1557356.5303723798,4.781808803368428,1557356.5303723798,4.781808803368428,0.7568086771373219,0.0917709883064314,3.403629817463061,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403629817463061,1.2845155557007557,1.2848172892712388,2.6497381073802893,5614.477089681772,14258.808536816765,6455.146138067669,0.0004736623290770277,28963.467719041586,2953.4517617169563,19294.863785063822,1967.5285428830257,0.6661793391672749,0.6661793391672749,30728.499624573047,30484.863174865135,1.010000018613027,0.8,4358.994395200624,4324.433322199387,1.010000018613027,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1703.7317074698208,2034.6934298245008,9.104142125989485,5.220929434729991,-0.7069917852235665,5.927921219953557,2.6035849338756134,3.5,0.7438814096787467,0.6,0.00023488844600001786,1.000182315120547,0.00023484563009065795,198.8743142987617,0.0,8.541349679707197e-06,24.206184992290197,0.0766530178403595,7.934253460399956e-05,0.0001555459113960183,0.0005294207020119551,0.09177098829950331,0.09177098829950331,0.09177098829950331,0.09176958105890569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486626.18647830165,596.0105586214335,0.0,0.09177098829950331,0.0917709883064314,0.0917709883064314,0.36745422355516777,0.36745422355516777,0.5,10.221755035635526,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,27800.89266791654,21039.95680324259,0.7568086771373219,0.6075490639808383,0.42363475924368094,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511373277578268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.95940037589,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.70399865458444,260.70399865458444,-12.446001345415539,244.96480212166887,276.4431951877307,107634.10479687706,107766.41779157563,-132.31299469854724,0.0,nan,276.4431951877307,3.293195187730703,270.14751657438273,-3.0024834256172426,263.85183796110783,-9.298162038892144,257.55615934788267,-15.593840652117308,251.2604807347341,-21.889519265265875,244.96480212166887,-28.18519787833111,1.0,1.0,25732.562594343566,25732.562594343566,275.99666944383387,2.846669443833889,275.99666944383387,275.99666944383387,86601.52693084846,86603.2068889621,-1.6799581136438064,0.0,8648.866644398773,8648.866644398773,0.9202157633269427,3420.647966550376,275.99666944383387,2.846669443833889,1.0,0.002,0.12206227500037355,0.0048221105418069805,0.00018828944324381268,0.0018117105562001558,0.09414472162190633,0.09414472162190633,0.0,-5.56031349435715e-13,0.9999845392560487,0.9999845392560487,0.0,0.09176956945867903,1.4188477523645965e-06,0.0,0.0,0.0,1599353.0944658094,265.9834260386922,0.0,1.0,1286651.684815384,2589.474461105012,,,,,,,,,,,,,,,,,,,3.0,14258.808536816765,1581.4368348685668,0.36745422355516777,6.175450102142607,2.6035849338756134
3041.0,-29.943742707878528,5.220418299715119,35.03242057946216,30.35893830182033,5.041648822335695,-26.44520355487176,-39.94712722543625,1.543109669281548,-7.166606242056616,-7.166606242064028,40.06546662037226,35727.51085646551,15511.33620284173,15511.33620284173,51238.84705930724,86612.48781686011,86603.07947538314,15511.33620284173,102114.41567822488,102114.41567822488,102114.41567822488,129915.43821618534,125343.55055362596,4571.887662559384,0.0,98581.27223873092,47696.70885082781,56538.403764336785,27801.02253796047,84339.42630229726,21040.04837036516,1581.4436973512607,0.0,0.8751585014470573,2.6616308360956613,0.0014947306463915918,1.0,1.0,-7.166606242056616,325683.1460217812,1557357.896678479,4.781819126048129,1557357.896678479,4.781819126048129,0.7568084354320549,0.09177153019330093,3.4036223551895235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4036223551895235,1.284516752282328,1.2848184311332729,2.6497298296359086,5614.459550134731,14258.775423259201,6455.139632738495,0.00047366364321229835,28963.634020214802,2953.4687197172125,19294.844340199583,1967.5265600586931,0.6661748427953823,0.6661748427953823,30728.445728107883,30484.863174865135,1.0099978042428353,0.8,4358.986749712154,4324.433322199387,1.0099978042428353,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1703.8163866699665,2034.6934298245008,9.103877814649943,5.220418299715119,-0.7071344142898166,5.9275527140049356,2.603800610578437,3.5,0.7439430315938391,0.6,0.00023484563009065795,1.000182095960126,0.0002348028734359793,198.8757591579727,0.0,8.514984615031057e-06,24.131466398998015,0.07666153282497452,7.932880383801164e-05,0.0001555168262526463,0.0005293205464416319,0.09177153020025179,0.09177153020025179,0.09177153020025179,0.09176983664284001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486626.58421192016,596.0104309535576,0.0,0.09177153020025179,0.09177153019330093,0.09177153019330093,0.36745616663507774,0.36745616663507774,0.5,10.221704232112598,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,27801.02253796047,21040.04837036516,0.7568084354320549,0.6075313682553658,0.42361576812732427,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451147821202392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.8846817826,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.70308127325046,260.70308127325046,-12.446918726749516,244.96311571202423,276.4430468346654,107639.1703996391,107771.232437948,-132.06203830887614,0.0,nan,276.4430468346654,3.293046834665404,270.1470606100251,-3.0029393899748698,263.8510743854376,-9.298925614562393,257.555088160914,-15.594911839085967,251.2591019364363,-21.890898063563668,244.96311571202423,-28.186884287975744,1.0,1.0,25732.562594343566,25732.562594343566,275.9966224312523,2.8466224312523423,275.9966224312523,275.9966224312523,86601.30877985472,86603.07947538314,-1.770695528422948,0.0,8648.866644398773,8648.866644398773,0.9202162056061342,3420.640466965471,275.9966224312523,2.8466224312523423,1.0,0.002,0.12206398125528994,0.004822097743499258,0.00018829206281002932,0.0018117079386715529,0.09414603140501465,0.09414603140501465,0.0,1.4815822180214155e-12,0.9999814075963369,0.9999814075963369,0.0,0.0917698239399668,1.7062533341330183e-06,0.0,0.0,0.0,1599353.0563220421,265.98339375794336,0.0,1.0,1286651.7946016043,2589.474018996717,,,,,,,,,,,,,,,,,,,3.0,14258.775423259201,1581.4436973512607,0.36745616663507774,6.175450102142607,2.603800610578437
3042.0,-29.945484242727325,5.219904547064408,35.032443242830254,30.358902119938307,5.041584692601861,-26.4467773491981,-39.94864854086188,1.5428777990194618,-7.166641678019232,-7.166641678009207,40.065495050098825,35726.37643217034,15511.650318765542,15511.650318765542,51238.02675093588,86612.33691203267,86602.91522397066,15511.650318765542,102114.5655427362,102114.5655427362,102114.5655427362,129915.70861545367,125343.82084433375,4571.88777111992,0.0,98581.66112030795,47696.11208937399,56539.498923259955,27801.14307271746,84340.6419959774,21040.132972654425,1581.4501987500291,0.0,0.8751581944458814,2.6616273027577733,0.0014947306463915918,1.0,1.0,-7.166641678019232,325682.68789561413,1557359.1241703378,4.781829621442737,1557359.1241703378,4.781829621442737,0.7568081973327951,0.09177205902221378,3.4036129370204535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4036129370204535,1.284517924825302,1.284819549027079,2.6497200788251782,5614.438889336859,14258.742293989033,6455.134414608757,0.0004736656492958405,28963.828421279602,2953.4885431089724,19294.828742860598,1967.5249695727491,0.6661698330143666,0.6661698330143666,30728.377705102506,30484.863174865135,1.0099950094762342,0.8,4358.977100301907,4324.433322199387,1.0099950094762342,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1703.9004139471942,2034.6934298245008,9.103613211074826,5.219904547064408,-0.7072810102469242,5.927185557311332,2.604014633906834,3.5,0.7440041811162382,0.6,0.0002348028734359793,1.0001811942645353,0.00023476033620951773,198.87719686104734,0.0,8.503262158271452e-06,24.098244956541294,0.0766700360871328,7.931515391562006e-05,0.00015548771952035925,0.0005292200137073025,0.09177205902369029,0.09177205902369029,0.09177205902369029,0.09177005989526266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486627.0105862359,596.0102938235208,0.0,0.09177205902369029,0.09177205902221378,0.09177205902221378,0.3674580748898633,0.3674580748898633,0.5,10.221644259585199,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,27801.14307271746,21040.132972654425,0.7568081973327951,0.6075128851091702,0.4235962115853268,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511583020282748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.85146034014,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7021665371938,260.7021665371938,-12.447833462806159,244.9614345287521,276.4428985457893,107644.22677525635,107775.90801093723,-131.68123568088677,0.0,nan,276.4428985457893,3.292898545789342,270.14660574229123,-3.0033942577087487,263.85031293883236,-9.299687061167617,257.55402013543255,-15.595979864567425,251.25772733206546,-21.89227266793452,244.9614345287521,-28.18856547124787,1.0,1.0,25732.562594343566,25732.562594343566,275.9965680042162,2.8465680042162376,275.9965680042162,275.9965680042162,86601.17910798633,86602.91522397066,-1.7361159843276255,0.0,8648.866644398773,8648.866644398773,0.9202167638079641,3420.6310017055557,275.9965680042162,2.8465680042162376,1.0,0.002,0.12206599497851145,0.004822083108297013,0.00018829515544997808,0.0018117048451408225,0.09414757772498904,0.09414757772498904,0.0,5.908004120647181e-13,0.999978057350753,0.999978057350753,0.0,0.09177004530011197,2.0137221018032764e-06,0.0,0.0,0.0,1599353.0144499734,265.98335832198075,0.0,1.0,1286651.9151186275,2589.473533675695,,,,,,,,,,,,,,,,,,,3.0,14258.742293989033,1581.4501987500291,0.3674580748898633,6.175450102142607,2.604014633906834
3043.0,-29.947225192840797,5.219388182650405,35.0324652510656,30.35884463405239,5.0415125748542495,-26.448351416070487,-39.95016982136292,1.5426387980509446,-7.1666848318281495,-7.1666848318415015,40.065521474699,35725.25500109745,15511.963730677957,15511.963730677957,51237.21873177541,86612.16704680555,86602.72229548464,15511.963730677957,102114.6860261626,102114.6860261626,102114.6860261626,129915.94916044995,125344.06597692923,4571.883183520726,0.0,98582.03178130063,47695.53097685333,56540.55644938588,27801.263134287354,84341.81958367323,21040.216641575094,1581.456874603476,0.0,0.8751578523671109,2.66162299987451,0.0014947306463915918,1.0,1.0,-7.1666848318281495,325682.1299916284,1557360.2650880106,4.781841316034264,1557360.2650880106,4.781841316034264,0.7568079385438481,0.09177257813336932,3.4036045627254663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4036045627254663,1.2845191302618935,1.2848207001039995,2.6497110728366686,5614.419806727896,14258.709280483965,6455.128590458108,0.000473667313828827,28964.008586931795,2953.5069148926286,19294.81133408456,1967.5231943716315,0.6661650881705007,0.6661650881705007,30728.31722147703,30484.863174865135,1.009992524470947,0.8,4358.96852039115,4324.433322199387,1.009992524470947,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1703.9837940098798,2034.6934298245008,9.103351678113444,5.219388182650405,-0.707433745229503,5.926821927879908,2.6042270156900615,3.5,0.7440648616257318,0.6,0.00023476033620951773,1.0001811360046404,0.00023471782036131955,198.87863409971422,0.0,8.459684360920528e-06,23.974745478848778,0.07667849577149372,7.930150647785402e-05,0.00015545882973166372,0.0005291203821906521,0.09177257812946103,0.09177257812946103,0.09177257812946103,0.09177026305843898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486627.47294556565,596.0101449044795,0.0,0.09177257812946103,0.09177257813336932,0.09177257813336932,0.36745994589746406,0.36745994589746406,0.5,10.221574807479055,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,27801.263134287354,21040.216641575094,0.7568079385438481,0.6074948226715022,0.42357700103511986,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511687309546717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.72796086245,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.70125329243155,260.70125329243155,-12.448746707568432,244.95975764998613,276.44274893500346,107649.20670515917,107780.67326066918,-131.46655551001794,0.0,nan,276.44274893500346,3.2927489350034875,270.14615067792204,-3.00384932207794,263.8495524208811,-9.300447579118895,257.5529541638843,-15.597045836115683,251.2563559069122,-21.893644093087772,244.95975764998613,-28.190242350013847,1.0,1.0,25732.562594343566,25732.562594343566,275.99650254359,2.84650254359002,275.99650254359,275.99650254359,86601.03784497845,86602.72229548464,-1.6844505061890231,0.0,8648.866644398773,8648.866644398773,0.9202172601401382,3420.6225855390935,275.99650254359,2.84650254359002,1.0,0.002,0.12206832738360471,0.004822065778946449,0.00018829873670153232,0.0018117012631925153,0.09414936835076615,0.09414936835076615,0.0,-1.0595257310397344e-13,0.9999745849530568,0.9999745849530568,0.0,0.09177024572898797,2.332404381358088e-06,0.0,0.0,0.0,1599352.9634582717,265.9833151681718,0.0,1.0,1286652.0618838614,2589.472942653525,,,,,,,,,,,,,,,,,,,3.0,14258.709280483965,1581.456874603476,0.36745994589746406,6.175450102142607,2.6042270156900615
3044.0,-29.948956269495092,5.218869372964137,35.03248666515724,30.358757881354563,5.041438860172526,-26.449916756529134,-39.951682231016434,1.5423993471681023,-7.166720153569543,-7.166720153570997,40.0655483486561,35724.159231068676,15512.25716306811,15512.25716306811,51236.41639413679,86611.95238095216,86602.56762180799,15512.25716306811,102114.8247848761,102114.8247848761,102114.8247848761,129916.20485401923,125344.33079213944,4571.8740618797865,0.0,98582.36058796768,47694.976278306756,56541.538121845464,27801.380069143142,84342.91819098861,21040.298598991132,1581.4632149102058,0.0,0.8751575520321577,2.661619477933849,0.0014947306463915918,1.0,1.0,-7.166720153569543,325681.67334326485,1557361.4254068965,4.7818515835413775,1557361.4254068965,4.7818515835413775,0.7568077033105216,0.091773083447348,3.403598142585871,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403598142585871,1.284520337760353,1.2848218532706317,2.649703583923219,5614.403938618941,14258.676220641935,6455.1214146183,0.0004736682607468745,28964.159826773823,2953.522337064525,19294.789885019167,1967.521007175658,0.6661608691712678,0.6661608691712678,30728.270851784033,30484.863174865135,1.0099906193456956,0.8,4358.961942613701,4324.433322199387,1.0099906193456956,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1704.0665259041727,2034.6934298245008,9.103081908634614,5.218869372964137,-0.7075850928876104,5.926454465851747,2.6044377533369447,3.5,0.7441250723819842,0.6,0.00023471782036131955,1.0001801111954507,0.00023467555266698563,198.88006320551796,0.0,8.455493817244707e-06,23.9628694780715,0.07668695126531096,7.92879407726112e-05,0.00015542987958870835,0.0005290208494704733,0.09177308344878257,0.09177308344878257,0.09177308344878257,0.09177047805238696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486627.97943702224,596.0099816696652,0.0,0.09177308344878257,0.091773083447348,0.091773083447348,0.3674617783253012,0.3674617783253012,0.5,10.221496646970618,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,27801.380069143142,21040.298598991132,0.7568077033105216,0.6074773969536544,0.42355849189583206,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511791565225005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.71608486167,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.70034202023095,260.70034202023095,-12.449657979769029,244.95808598398833,276.4425980565778,107654.24778475802,107785.43037911553,-131.18259435749889,0.0,nan,276.4425980565778,3.2925980565778445,270.14569564199394,-3.0043043580060385,263.84879322744683,-9.301206772553144,257.5518908129358,-15.598109187064154,251.25498839844326,-21.895011601556718,244.95808598398833,-28.19191401601165,1.0,1.0,25732.562594343566,25732.562594343566,275.9964493381674,2.8464493381674174,275.9964493381674,275.9964493381674,86600.80470397847,86602.56762180799,-1.7629178295173915,0.0,8648.866644398773,8648.866644398773,0.9202176406519529,3420.6161332988,275.9964493381674,2.8464493381674174,1.0,0.002,0.12207094984751211,0.004822048669303886,0.00018830276840859413,0.0018116972322112963,0.09415138420429707,0.09415138420429707,0.0,6.198904237142422e-13,0.9999714244899958,0.9999714244899958,0.0,0.09177046098468383,2.6224626641692956e-06,0.0,0.0,0.0,1599352.9217211332,265.98327984643043,0.0,1.0,1286652.1820123643,2589.47245889735,,,,,,,,,,,,,,,,,,,3.0,14258.676220641935,1581.4632149102058,0.3674617783253012,6.175450102142607,2.6044377533369447
3045.0,-29.950682627708215,5.2183482043212415,35.03250749825148,30.3587291733362,5.041377159365938,-26.45147664899724,-39.95318996077401,1.5421711805945333,-7.16675508333293,-7.166755083337473,40.06557441365089,35723.02969273393,15512.540237770185,15512.540237770185,51235.56993050411,86611.8108962063,86602.41656446242,15512.540237770185,102114.9568022326,102114.9568022326,102114.9568022326,129916.45213453876,125344.59150395502,4571.860630583738,0.0,98582.75345046948,47694.379904100446,56542.63727374337,27801.495332306164,84344.13260604953,21040.379338085877,1581.4694749585308,0.0,0.8751572570100946,2.6616159950810965,0.0014947306463915918,1.0,1.0,-7.16675508333293,325681.2217629929,1557362.5507989142,4.781861669421792,1557362.5507989142,4.781861669421792,0.7568074697635537,0.09177357747441674,3.4035884173798534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4035884173798534,1.2845214919806691,1.2848229534652897,2.64969363193113,5614.382851541912,14258.643300566533,6455.11646013528,0.00047367037764169486,28964.35801317021,2953.542546452684,19294.775075737864,1967.5194970492335,0.6661557997233859,0.6661557997233859,30728.20061109463,30484.863174865135,1.0099877334683278,0.8,4358.951978613663,4324.433322199387,1.0099877334683278,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1704.1486277006645,2034.6934298245008,9.102809453128861,5.2183482043212415,-0.7077385384970221,5.9260867428182635,2.6046468927193374,3.5,0.7441848264912393,0.6,0.00023467555266698563,1.0001796227607198,0.00023463340716663327,198.88148843400128,0.0,8.406201720680386e-06,23.823175676408212,0.07669535746703164,7.927441917957263e-05,0.00015540113348741302,0.0005289214979854594,0.091773577468633,0.091773577468633,0.091773577468633,0.09177069029274176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486628.5227597795,596.0098064294011,0.0,0.091773577468633,0.09177357747441674,0.09177357747441674,0.36746357517514333,0.36746357517514333,0.5,10.221410031091596,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,27801.495332306164,21040.379338085877,0.7568074697635537,0.6074586144576614,0.42353900133856753,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451189523105554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.57639106001,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6994338830657,260.6994338830657,-12.450566116934283,244.95641950719914,276.44244825901677,107659.2903701223,107790.02165918966,-130.7312890673566,0.0,nan,276.44244825901677,3.292448259016794,270.1452425086012,-3.0047574913987773,263.84803675821047,-9.301963241789508,257.55083100785464,-15.599168992145337,251.25362525751214,-21.896374742487836,244.95641950719914,-28.193580492800834,1.0,1.0,25732.562594343566,25732.562594343566,275.9963969428356,2.846396942835611,275.9963969428356,275.9963969428356,86600.68606153016,86602.41656446242,-1.7305029322596965,0.0,8648.866644398773,8648.866644398773,0.9202182170492567,3420.6063594667526,275.9963969428356,2.846396942835611,1.0,0.002,0.12207385525231887,0.00482203046391083,0.00018830723672186308,0.0018116927629271125,0.09415361836093154,0.09415361836093154,0.0,-3.510243311299899e-13,0.999968341599034,0.999968341599034,0.0,0.09177067206970298,2.905404713766837e-06,0.0,0.0,0.0,1599352.8804471483,265.98324491666705,0.0,1.0,1286652.3008077336,2589.471980509829,,,,,,,,,,,,,,,,,,,3.0,14258.643300566533,1581.4694749585308,0.36746357517514333,6.175450102142607,2.6046468927193374
3046.0,-29.952403592436326,5.217824718192928,35.03252781454779,30.358659393992298,5.041304798939222,-26.453032753298956,-39.954697131738044,1.5419339597714485,-7.166793800338837,-7.166793800415386,40.06560116897953,35721.941698011724,15512.81833608499,15512.81833608499,51234.76003409672,86611.62342440741,86602.28156569082,15512.81833608499,102115.09990177581,102115.09990177581,102115.09990177581,129916.7181669812,125344.87479276938,4571.843374211821,0.0,98583.10283336595,47693.827422610026,56543.639345284355,27801.618265205387,84345.25761048975,21040.465271624074,1581.4762018505708,0.0,0.8751569382818724,2.661612134605835,0.0014947306463915918,1.0,1.0,-7.166793800338837,325680.7212209122,1557363.7059987576,4.781872565746327,1557363.7059987576,4.781872565746327,0.7568072142748931,0.09177406474311349,3.403580966664327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403580966664327,1.284522688290392,1.284824095916102,2.6496853638251032,5614.365332417386,14258.610417314681,6455.110042059697,0.00047367170490280594,28964.52407006557,2953.5594795435313,19294.75589168045,1967.5175408197956,0.6661513182473213,0.6661513182473213,30728.146797976613,30484.863174865135,1.0099855225278838,0.8,4358.9443449484115,4324.433322199387,1.0099855225278838,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1704.230108081744,2034.6934298245008,9.102537422922296,5.217824718192928,-0.7078960456051311,5.925720763798059,2.6048544558003375,3.5,0.7442441302286679,0.6,0.00023463340716663327,1.0001790640612715,0.00023459140027776016,198.8829092277113,0.0,8.381959840873938e-06,23.754474189036742,0.07670373942687252,7.926090472851605e-05,0.00015537250243811724,0.0005288228920413826,0.09177406473720423,0.09177406473720423,0.09177406473720423,0.09177091411619619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486629.10750006186,596.0096177670472,0.0,0.09177406473720423,0.09177406474311349,0.09177406474311349,0.36746533737859,0.36746533737859,0.5,10.221315511925363,7.65680852055084e-11,7.65680852055084e-11,7.65680852055084e-11,7.65680852055084e-11,7.65680852055084e-11,7.65680852055084e-11,27801.618265205387,21040.465271624074,0.7568072142748931,0.6074409099643893,0.4235204528389407,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511998615729627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.50768957264,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69852783219204,260.69852783219204,-12.451472167807935,244.95475811082267,276.4422975536303,107664.28001147967,107794.71096802296,-130.43095654332066,0.0,nan,276.4422975536303,3.2922975536303056,270.14478966502804,-3.0052103349719346,263.8472817764456,-9.302718223554393,257.5497738878843,-15.60022611211565,251.25226599934146,-21.897734000658517,244.95475811082267,-28.19524188917731,1.0,1.0,25732.562594343566,25732.562594343566,275.9963426169181,2.8463426169181503,275.9963426169181,275.9963426169181,86600.48940083184,86602.28156569082,-1.7921648589835968,0.0,8648.866644398773,8648.866644398773,0.9202186586405818,3420.598871497649,275.9963426169181,2.8463426169181503,1.0,0.002,0.12207702586682456,0.004822010492089031,0.0001883121126777719,0.0018116878870000723,0.09415605633888595,0.09415605633888595,0.0,-3.2215593040452184e-13,0.9999654519515586,0.9999654519515586,0.0,0.09177089412827909,3.170614834407902e-06,0.0,0.0,0.0,1599352.834698031,265.98320619966114,0.0,1.0,1286652.4324834144,2589.4714502536053,,,,,,,,,,,,,,,,,,,3.0,14258.610417314681,1581.4762018505708,0.36746533737859,6.175450102142607,2.6048544558003375
