time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3047.0,-29.95411950699811,5.217299003418782,35.03254757162263,30.358596459869318,5.0412363467561265,-26.454583921627773,-39.956195920798905,1.541700761344965,-7.166831647571314,-7.166831647562502,40.06562566669002,35720.84044833311,15513.085773609357,15513.085773609357,51233.92622194247,86611.43982602774,86602.13052671013,15513.085773609357,102115.21630031949,102115.21630031949,102115.21630031949,129916.94856167829,125345.12671544026,4571.821846238031,0.0,98583.45484618665,47693.26052418299,56544.660357781846,27801.7322613588,84346.39261914065,21040.544824134005,1581.482486277711,0.0,0.8751566331372795,2.6616083608601055,0.0014947306463915918,1.0,1.0,-7.166831647571314,325680.23192405276,1557364.7637225243,4.781882997693563,1557364.7637225243,4.781882997693563,0.756806972541705,0.09177453913188163,3.4035732733061117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4035732733061117,1.2845238655063362,1.2848252194466143,2.64967694622356,5614.3474965298,14258.577584567038,6455.103776272804,0.0004736731063967701,28964.692965292368,2953.5767020636376,19294.737162824116,1967.5156310079506,0.6661467872607693,0.6661467872607693,30728.091232336454,30484.863174865135,1.0099832395851556,0.8,4358.936462678955,4324.433322199387,1.0099832395851556,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1704.3109704744156,2034.6934298245008,9.102262464044983,5.217299003418782,-0.7080553335720854,5.925354336990868,2.6050604511588316,3.5,0.7443029860453805,0.6,0.00023459140027776016,1.0001785410642428,0.00023454952355620682,198.88432586992266,0.0,8.354452266689102e-06,23.676517723796916,0.0767120938791392,7.924746754821807e-05,0.0001553439327295421,0.0005287244576085321,0.091774539116814,0.091774539116814,0.091774539116814,0.09177111667755135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486629.72063282685,596.009419769954,0.0,0.091774539116814,0.09177453913188163,0.09177453913188163,0.3674670670687053,0.3674670670687053,0.5,10.22121283568357,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,27801.7322613588,21040.544824134005,0.756806972541705,0.6074228503557365,0.4235016974540653,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512101678809284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.4297331074,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69762430268014,260.69762430268014,-12.452375697319837,244.95310177897983,276.4421468264374,107669.28975052707,107799.35774295017,-130.06799242311723,0.0,nan,276.4421468264374,3.292146826437431,270.1443378169141,-3.0056621830858603,263.84652880740316,-9.303471192596817,257.54871979791,-15.601280202089981,251.2509107884367,-21.89908921156328,244.95310177897983,-28.19689822102015,1.0,1.0,25732.562594343566,25732.562594343566,275.99628730632907,2.8462873063290886,275.99628730632907,275.99628730632907,86600.31256575801,86602.13052671013,-1.8179609521175735,0.0,8648.866644398773,8648.866644398773,0.9202191146123935,3420.5911396726424,275.99628730632907,2.8462873063290886,1.0,0.002,0.1220804693514425,0.004821989552767078,0.00018831740988905368,0.0018116825885224237,0.09415870494452684,0.09415870494452684,0.0,-1.5885227161449578e-12,0.9999624788523683,0.9999624788523683,0.0,0.09177109564585004,3.4434860315957576e-06,0.0,0.0,0.0,1599352.789976643,265.98316835242866,0.0,1.0,1286652.5612009799,2589.47093190982,,,,,,,,,,,,,,,,,,,3.0,14258.577584567038,1581.482486277711,0.3674670670687053,6.175450102142607,2.6050604511588316
3048.0,-29.95583028751451,5.216771120298115,35.03256679886483,30.358568240795307,5.041166862551695,-26.45613057251054,-39.957690274436004,1.54146714750523,-7.166871219733821,-7.1668712197346,40.065649893889734,35719.71736227829,15513.345975151196,15513.345975151196,51233.063337429485,86611.3181090607,86601.98583575441,15513.345975151196,102115.33181090561,102115.33181090561,102115.33181090561,129917.17998155684,125345.3835819054,4571.796399651449,0.0,98583.85827974492,47692.661309261195,56545.774411648585,27801.848170651218,84347.62258229981,21040.625588267827,1581.4889118229994,0.0,0.8751563194633976,2.6616044151261953,0.0014947306463915918,1.0,1.0,-7.166871219733821,325679.72032755613,1557365.8097680693,4.781893721235485,1557365.8097680693,4.781893721235485,0.7568067223127699,0.09177500461757532,3.4035632057774667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4035632057774667,1.2845250443981278,1.28482634482048,2.64966667689397,5614.325737052685,14258.544795625568,6455.099154968937,0.0004736753826838268,28964.89717376225,2953.597525532394,19294.7233494376,1967.514222434532,0.666141613888264,0.666141613888264,30728.018519101188,30484.863174865135,1.0099802521262766,0.8,4358.9261479356755,4324.433322199387,1.0099802521262766,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1704.3912239409165,2034.6934298245008,9.101986537621935,5.216771120298115,-0.7082175974097851,5.9249887177079,2.6052649017322858,3.5,0.7443614004949388,0.6,0.00023454952355620682,1.0001780093168113,0.00023450777898668246,198.88573829122805,0.0,8.328623535778922e-06,23.603319100397464,0.07672042250267498,7.923407222973532e-05,0.0001553154513264715,0.0005286259554234994,0.09177500458476737,0.09177500458476737,0.09177500458476737,0.0917713206020684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486630.37028926116,596.0092098936524,0.0,0.09177500458476737,0.09177500461757532,0.09177500461757532,0.3674687631526494,0.3674687631526494,0.5,10.22110230803838,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,27801.848170651218,21040.625588267827,0.7568067223127699,0.6074037627728069,0.42348220695166344,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512204440842076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.356534483995,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6967232090116,260.6967232090116,-12.453276790988355,244.95145046825405,276.4419959498165,107674.19917500761,107803.91651410186,-129.71733909422747,0.0,nan,276.4419959498165,3.29199594981651,270.14388685347893,-3.006113146521045,263.8457777571485,-9.304222242851495,257.54766866083344,-15.60233133916654,251.24955956453877,-21.900440435461206,244.95145046825405,-28.198549531745925,1.0,1.0,25732.562594343566,25732.562594343566,275.9962310046869,2.8462310046868993,275.9962310046869,275.9962310046869,86600.2009560541,86601.98583575441,-1.7848797003098298,0.0,8648.866644398773,8648.866644398773,0.9202197112962883,3420.581021806354,275.9962310046869,2.8462310046868993,1.0,0.002,0.12208417594275095,0.004821967220020819,0.00018832311229407772,0.0018116768835692001,0.09416155614703886,0.09416155614703886,0.0,-4.136722214775901e-12,0.9999596121329467,0.9999596121329467,0.0,0.09177129802089001,3.7065966853099937e-06,0.0,0.0,0.0,1599352.743217004,265.98312878026616,0.0,1.0,1286652.6957849674,2589.47038994221,,,,,,,,,,,,,,,,,,,3.0,14258.544795625568,1581.4889118229994,0.3674687631526494,6.175450102142607,2.6052649017322858
3049.0,-29.957535326276343,5.216241243942181,35.032585616189195,30.358504189085238,5.041114552107394,-26.457670338449994,-39.95917973862959,1.5412495642262631,-7.1669012943316375,-7.166901294336254,40.06567652126167,35718.63313081027,15513.585163384207,15513.585163384207,51232.21829419448,86611.09920501037,86601.90791620682,15513.585163384207,102115.49307959103,102115.49307959103,102115.49307959103,129917.46074095948,125345.69314488069,4571.767596078792,0.0,98584.18009134945,47692.116371628836,56546.73746635624,27801.96766136844,84348.70512772468,21040.709579163526,1581.4952806465003,0.0,0.8751560492165011,2.6616014163959565,0.0014947306463915918,1.0,1.0,-7.1669012943316375,325679.33151781245,1557366.959443611,4.781902960146655,1557366.959443611,4.781902960146655,0.7568064906571395,0.09177546017510235,3.403556451302698,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403556451302698,1.2845261480561165,1.2848273951125622,2.6496591419749036,5614.309771463349,14258.512052338989,6455.092151147196,0.00047367637564138873,28965.04920716586,2953.6130286250514,19294.702414545725,1967.5120876696656,0.6661373946422393,0.6661373946422393,30727.969734541148,30484.863174865135,1.0099782477897277,0.8,4358.91922759702,4324.433322199387,1.0099782477897277,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1704.470874220615,2034.6934298245008,9.101701529794651,5.216241243942181,-0.7083773667060163,5.9246186106481975,2.6054678219965823,3.5,0.7444193777133092,0.6,0.00023450777898668246,1.000177414307266,0.00023446618133154422,198.8871459897344,0.0,8.30239952950136e-06,23.529000266606854,0.07672872490220448,7.922072282298765e-05,0.0001552870561636948,0.0005285282618097478,0.09177546016527408,0.09177546016527408,0.09177546016527408,0.09177155844024919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486631.06299003033,596.008986150344,0.0,0.09177546016527408,0.09177546017510235,0.09177546017510235,0.3674704267783357,0.3674704267783357,0.5,10.220985254584495,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,27801.96766136844,21040.709579163526,0.7568064906571395,0.6073859488016597,0.42346391775337244,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512306896792366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.28221565021,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6958261915419,260.6958261915419,-12.454173808458052,244.94980441359826,276.4418479695231,107679.366710535,107808.49725951227,-129.13054897724976,0.0,nan,276.4418479695231,3.2918479695231326,270.14343925831747,-3.006560741682506,263.8450305471164,-9.304969452883597,257.54662183593547,-15.603378164064509,251.24821312476104,-21.90178687523894,244.94980441359826,-28.20019558640172,1.0,1.0,25732.562594343566,25732.562594343566,275.99619192086465,2.846191920864669,275.99619192086465,275.99619192086465,86599.98817812823,86601.90791620682,-1.919738078591763,0.0,8648.866644398773,8648.866644398773,0.9202201116210543,3420.5742335592113,275.99619192086465,2.846191920864669,1.0,0.002,0.12208809922938696,0.004821945718914642,0.00018832915262886155,0.001811670846460977,0.09416457631443077,0.09416457631443077,0.0,-9.101612692685723e-13,0.9999572512376979,0.9999572512376979,0.0,0.09177153688777016,3.923287332195626e-06,0.0,0.0,0.0,1599352.7076799558,265.98309870566834,0.0,1.0,1286652.7980679434,2589.4699780503734,,,,,,,,,,,,,,,,,,,3.0,14258.512052338989,1581.4952806465003,0.3674704267783357,6.175450102142607,2.6054678219965823
3050.0,-29.959236038924132,5.215709292403252,35.03260398739985,30.358465387858473,5.041045660974116,-26.459207868931532,-39.960668853577204,1.5410174909169023,-7.1669464078622696,-7.166946407843053,40.06570128446116,35717.5370030285,15513.834185345013,15513.834185345013,51231.37118837351,86610.95963439421,86601.78433302252,15513.834185345013,102115.61851836753,102115.61851836753,102115.61851836753,129917.71190583533,125345.97640833486,4571.7354975004655,0.0,98584.56522722468,47691.54386288975,56547.801515927706,27802.093387467798,84349.8949033955,21040.796921458266,1581.5023247958632,0.0,0.8751557026946125,2.6615969181428083,0.0014947306463915918,1.0,1.0,-7.1669464078622696,325678.7482827728,1557368.028631376,4.781914806670716,1557368.028631376,4.781914806670716,0.7568062098137802,0.0917759125705921,3.4035471789223743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4035471789223743,1.2845273191717352,1.2848285130667245,2.649649507740315,5614.289357676332,14258.479367052876,6455.087015146705,0.00047367836101618586,28965.24127467461,2953.6326140603173,19294.687062696554,1967.5105222167158,0.6661324474989483,0.6661324474989483,30727.90276424025,30484.863174865135,1.0099754962847751,0.8,4358.909727518271,4324.433322199387,1.0099754962847751,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1704.5499406854556,2034.6934298245008,9.1014254349781,5.215709292403252,-0.7085463914518106,5.924255683855063,2.605669261163039,3.5,0.7444769317608683,0.6,0.00023446618133154422,1.0001769665907374,0.00023442469599230982,198.88855013405507,0.0,8.273238910309307e-06,23.446359071816573,0.07673699814111479,7.920737862491995e-05,0.00015525880270662428,0.0005284306599549966,0.09177591256167397,0.09177591256167397,0.09177591256167397,0.09177177576346202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486631.7806599407,596.0087542036805,0.0,0.09177591256167397,0.0917759125705921,0.0917759125705921,0.36747206318599235,0.36747206318599235,0.5,10.22086114920339,-1.921307557495311e-11,-1.921307557495311e-11,-1.921307557495311e-11,-1.921307557495311e-11,-1.921307557495311e-11,-1.921307557495311e-11,27802.093387467798,21040.796921458266,0.7568062098137802,0.6073673387150977,0.42344494968174157,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512409010252265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.199574455415,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6949313950833,260.6949313950833,-12.455068604916676,244.94816325586675,276.44169953433067,107684.25662136641,107813.06744312299,-128.81082175656599,0.0,nan,276.44169953433067,3.2916995343306894,270.1429922786199,-3.0070077213800914,263.8442850229143,-9.3057149770857,257.54557776722663,-15.604422232773345,251.2468705115418,-21.903129488458177,244.94816325586675,-28.20183674413323,1.0,1.0,25732.562594343566,25732.562594343566,275.9961325184123,2.8461325184123325,275.9961325184123,275.9961325184123,86599.8688152923,86601.78433302252,-1.9155177302163793,0.0,8648.866644398773,8648.866644398773,0.9202206611765701,3420.5649148169864,275.9961325184123,2.8461325184123325,1.0,0.002,0.12209226126990506,0.0048219205281815145,0.00018833555545574697,0.0018116644437713779,0.09416777772787348,0.09416777772787348,0.0,-7.728752533797678e-13,0.9999546499582064,0.9999546499582064,0.0,0.09177175052912138,4.162041470724304e-06,0.0,0.0,0.0,1599352.654372428,265.9830535921377,0.0,1.0,1286652.9514979236,2589.469360190578,,,,,,,,,,,,,,,,,,,3.0,14258.479367052876,1581.5023247958632,0.36747206318599235,6.175450102142607,2.605669261163039
3051.0,-29.960931513912154,5.215175354726651,35.03262183626275,30.35838083541023,5.040966985841573,-26.460741663933334,-39.96214979616923,1.5407771358252318,-7.166990186732278,-7.166990186674943,40.06572295590619,35716.45921731246,15514.072521920334,15514.072521920334,51230.5317392328,86610.76403776727,86601.6334126208,15514.072521920334,102115.70593454113,102115.70593454113,102115.70593454113,129917.911477462,125346.21215717823,4571.699320283769,0.0,98584.89848835622,47690.993633417296,56548.78317215436,27802.20554292087,84350.98871507523,21040.87460693082,1581.5086904085263,0.0,0.875155375572126,2.661592552973835,0.0014947306463915918,1.0,1.0,-7.166990186732278,325678.1823032184,1557368.964329733,4.781925989993905,1557368.964329733,4.781925989993905,0.7568059510403968,0.09177635145968757,3.4035405474185767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4035405474185767,1.2845285287853183,1.2848296696720598,2.6496418500234076,5614.2731318931055,14258.446711598623,6455.080155679933,0.0004736794184961893,28965.395626953283,2953.6483536124247,19294.666559291338,1967.5084314512437,0.6661281899197329,0.6661281899197329,30727.854867799775,30484.863174865135,1.0099735284388818,0.8,4358.902933163906,4324.433322199387,1.0099735284388818,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1704.6284123830612,2034.6934298245008,9.10114627283007,5.215175354726651,-0.7087168090511655,5.923892163777817,2.605869191188699,3.5,0.7445340546253425,0.6,0.00023442469599230982,1.000176423995002,0.00023438334514619722,198.88994997145187,0.0,8.250958972149261e-06,23.383217727071006,0.07674524910008694,7.919410972157207e-05,0.00015523058627073776,0.0005283335945720133,0.09177635144453772,0.09177635144453772,0.09177635144453772,0.09177196033393907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486632.52015639347,596.0085150145653,0.0,0.09177635144453772,0.09177635145968757,0.09177635145968757,0.36747367020398414,0.36747367020398414,0.5,10.220729412761175,-5.735500963055529e-11,-5.735500963055529e-11,-5.735500963055529e-11,-5.735500963055529e-11,-5.735500963055529e-11,-5.735500963055529e-11,27802.20554292087,21040.87460693082,0.7568059510403968,0.607349510890521,0.4234266813155826,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451251086599129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.136433110674,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69403800251433,260.69403800251433,-12.455961997485645,244.9465269204496,276.4415490846041,107689.12505398536,107817.73377801378,-128.60872402842443,0.0,nan,276.4415490846041,3.291549084604128,270.1425446517586,-3.007455348241365,263.8435402189199,-9.306459781080093,257.54453578608906,-15.60546421391092,251.24553135326465,-21.904468646735324,244.9465269204496,-28.203473079550378,1.0,1.0,25732.562594343566,25732.562594343566,275.9960712898488,2.846071289848851,275.9960712898488,275.9960712898488,86599.66365500246,86601.6334126208,-1.9697576183389174,0.0,8648.866644398773,8648.866644398773,0.9202210542121081,3420.5582501556696,275.9960712898488,2.846071289848851,1.0,0.002,0.12209667848993723,0.004821894526918694,0.00018834235242789596,0.001811657645946061,0.09417117621394798,0.09417117621394798,0.0,-1.6260430502068601e-12,0.9999518697185058,0.9999518697185058,0.0,0.09177193423805731,4.417221630265066e-06,0.0,0.0,0.0,1599352.6026419483,265.9830098132677,0.0,1.0,1286653.1003887246,2589.4687606101843,,,,,,,,,,,,,,,,,,,3.0,14258.446711598623,1581.5086904085263,0.36747367020398414,6.175450102142607,2.605869191188699
3052.0,-29.962621984135144,5.214639513670489,35.03263912500307,30.35833389675247,5.0408925233198625,-26.462270533385954,-39.96362997042013,1.5405410725423514,-7.167033069987497,-7.167033069987283,40.06574249275583,35715.372799749544,15514.300927435623,15514.300927435623,51229.67372718517,86610.62401497684,86601.46731127011,15514.300927435623,102115.76823870573,102115.76823870573,102115.76823870573,129918.07769861084,125346.41866377577,4571.659034835074,0.0,98585.27891377157,47690.426417756215,56549.83610668373,27802.309459905104,84352.14556658884,21040.946409888667,1581.514647177856,0.0,0.8751550616997323,2.661588277111648,0.0014947306463915918,1.0,1.0,-7.167033069987497,325677.6279030524,1557369.8078633614,4.781936720341622,1557369.8078633614,4.781936720341622,0.7568057049445016,0.09177677784842837,3.4035316024808413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4035316024808413,1.2845297180536623,1.2848308061000562,2.649632433290777,5614.253178966638,14258.414104381733,6455.074861094339,0.0004736813074864257,28965.583525627484,2953.6675139448726,19294.650733420684,1967.5068176615546,0.6661233224025892,0.6661233224025892,30727.79026241208,30484.863174865135,1.0099708740999074,0.8,4358.893768560157,4324.433322199387,1.0099708740999074,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1704.7062985535306,2034.6934298245008,9.100864436647969,5.214639513670489,-0.7088887710653378,5.923528284735827,2.6060676354769297,3.5,0.7445907529934085,0.6,0.00023438334514619722,1.0001759056135895,0.00023434212305125204,198.89134569405323,0.0,8.224267714612438e-06,23.30757470321165,0.07675347336780156,7.918084975575087e-05,0.00015520249539044634,0.0005282365978452712,0.09177677783173965,0.09177677783173965,0.09177677783173965,0.09177212564745521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486633.28707738605,596.0082668111198,0.0,0.09177677783173965,0.09177677784842837,0.09177677784842837,0.36747524544309873,0.36747524544309873,0.5,10.220589843557002,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,27802.309459905104,21040.946409888667,0.7568057049445016,0.6073310095798773,0.423407994661562,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512612409405459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.06079008681,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69314659652866,260.69314659652866,-12.456853403471314,244.94489543331935,276.4413977597597,107693.95972436792,107822.28246928389,-128.32274491594828,0.0,nan,276.4413977597597,3.291397759759718,270.1420972944575,-3.007902705542449,263.8427968291628,-9.30720317083717,257.5434963638774,-15.606503636122568,251.24419589859536,-21.905804101404613,244.94489543331935,-28.20510456668063,1.0,1.0,25732.562594343566,25732.562594343566,275.9960092015519,2.846009201551908,275.9960092015519,275.9960092015519,86599.53363671519,86601.46731127011,-1.933674554922618,0.0,8648.866644398773,8648.866644398773,0.920221584359458,3420.5492604932456,275.9960092015519,2.846009201551908,1.0,0.002,0.12210135771513445,0.004821867612410363,0.00018834955390491283,0.001811650444189906,0.09417477695245641,0.09417477695245641,0.0,-1.905181307854109e-12,0.9999490151277709,0.9999490151277709,0.0,0.09177209862113617,4.679227292200471e-06,0.0,0.0,0.0,1599352.5519697296,265.9829669300125,0.0,1.0,1286653.2462335266,2589.4681732961653,,,,,,,,,,,,,,,,,,,3.0,14258.414104381733,1581.514647177856,0.36747524544309873,6.175450102142607,2.6060676354769297
3053.0,-29.96430740590489,5.214101833027062,35.03265589593924,30.358285002317302,5.04081778700168,-26.463794886609247,-39.96510183261705,1.5403052676841156,-7.167076736158265,-7.167076736123986,40.065762130353264,35714.27744274917,15514.521677913452,15514.521677913452,51228.79912066262,86610.48187243205,86601.31401527718,15514.521677913452,102115.83569319063,102115.83569319063,102115.83569319063,129918.251701675,125346.63665145976,4571.615050215243,0.0,98585.65591759379,47689.84895111418,56550.89662942178,27802.416008484375,84353.31263790616,21041.020009713295,1581.520755904392,0.0,0.8751547430888238,2.6615839231910483,0.0014947306463915918,1.0,1.0,-7.167076736158265,325677.0633820202,1557370.655747463,4.781947612689759,1557370.655747463,4.781947612689759,0.7568054518460652,0.09177719570350869,3.4035228050535418,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4035228050535418,1.2845309058497787,1.2848319412207752,2.6496231344484067,5614.233475835486,14258.381540911136,6455.069481147413,0.00047368314435101766,28965.769164588542,2953.6864438507077,19294.634652399298,1967.5051778537318,0.6661184981059479,0.6661184981059479,30727.72672239486,30484.863174865135,1.0099682635334788,0.8,4358.884755084643,4324.433322199387,1.0099682635334788,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1704.7836077493057,2034.6934298245008,9.100581215932783,5.214101833027062,-0.7090630328912955,5.923164865918357,2.606264615682865,3.5,0.7446470330522471,0.6,0.00023434212305125204,1.0001753826642885,0.0002343010307122402,198.89273726563496,0.0,8.198717935976048e-06,23.235166630556122,0.07676167208573753,7.916766628776919e-05,0.00015517445676348283,0.0005281398023563086,0.0917771956971486,0.0917771956971486,0.0917771956971486,0.09177229658909342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486634.09016433824,596.0080068627609,0.0,0.0917771956971486,0.09177719570350869,0.09177719570350869,0.36747678802193495,0.36747678802193495,0.5,10.220442869617662,-3.427658157306723e-11,-3.427658157306723e-11,-3.427658157306723e-11,-3.427658157306723e-11,-3.427658157306723e-11,-3.427658157306723e-11,27802.416008484375,21041.020009713295,0.7568054518460652,0.6073122384720875,0.4233891512483425,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512713654430769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.988382014155,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6922572499894,260.6922572499894,-12.457742750010596,244.9432687824881,276.4412457175073,107698.78789911293,107826.81417593863,-128.02627682571364,0.0,nan,276.4412457175073,3.2912457175073087,270.14165033049323,-3.0083496695067424,263.8420549434811,-9.30794505651886,257.54245955648327,-15.607540443516712,251.24286416948325,-21.907135830516722,244.9432687824881,-28.206731217511873,1.0,1.0,25732.562594343566,25732.562594343566,275.99594781101274,2.8459478110127634,275.99594781101274,275.99594781101274,86599.39819600403,86601.31401527718,-1.9158192731556483,0.0,8648.866644398773,8648.866644398773,0.9202221057634612,3420.5404190788095,275.99594781101274,2.8459478110127634,1.0,0.002,0.12210628491877103,0.004821839543961116,0.00018835713760201152,0.0018116428619879257,0.09417856880100575,0.09417856880100575,0.0,-4.1006260886877755e-13,0.9999463134206349,0.9999463134206349,0.0,0.09177226849980764,4.9272037010435305e-06,0.0,0.0,0.0,1599352.5003723651,265.9829232638417,0.0,1.0,1286653.3947409687,2589.4675752599614,,,,,,,,,,,,,,,,,,,3.0,14258.381540911136,1581.520755904392,0.36747678802193495,6.175450102142607,2.606264615682865
3054.0,-29.965987752737355,5.213562380624733,35.03267216445616,30.35819783052432,5.0407434407729275,-26.465314633390772,-39.96657303124664,1.5400703213873541,-7.167120675246963,-7.167120675244188,40.06578117623534,35713.22580180107,15514.734288979967,15514.734288979967,51227.96009078104,86610.27457259124,86601.1644388254,15514.734288979967,102115.89872780537,102115.89872780537,102115.89872780537,129918.42043427688,125346.85302510267,4571.56740917421,0.0,98585.97543147829,47689.32286245757,56551.8361878008,27802.521706471507,84354.35789427231,21041.092947109893,1581.5268370709985,0.0,0.875154425256522,2.6615795420636483,0.0014947306463915918,1.0,1.0,-7.167120675246963,325676.4953334467,1557371.4780833907,4.781958478424617,1557371.4780833907,4.781958478424617,0.7568051980771306,0.09177760419986251,3.4035166421885847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4035166421885847,1.2845320893651677,1.28483307222635,2.649615895443022,5614.2181372517325,14258.349022228878,6455.062310808013,0.00047368401527515813,28965.915491479405,2953.7013650410086,19294.61321977499,1967.5029923342825,0.6661143931546262,0.6661143931546262,30727.682210663843,30484.863174865135,1.009966434752426,0.8,4358.878440868577,4324.433322199387,1.009966434752426,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1704.8603463301604,2034.6934298245008,9.100296292524252,5.213562380624733,-0.7092393045519554,5.9228016851766885,2.606460147878215,3.5,0.7447028993937757,0.6,0.0002343010307122402,1.0001748569373894,0.00023426006871407222,198.8941246641765,0.0,8.172967786712044e-06,23.16219070754193,0.07676984505352424,7.915449079125765e-05,0.00015514653992098254,0.0005280438305990397,0.09177760419700717,0.09177760419700717,0.09177760419700717,0.0917724650737273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486634.9250815866,596.0077365441673,0.0,0.09177760419700717,0.09177760419986251,0.09177760419986251,0.3674782995820787,0.3674782995820787,0.5,10.220288696180042,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,27802.521706471507,21041.092947109893,0.7568051980771306,0.6072947666199879,0.42337143798264876,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512814598438672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.91540609114,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69137008526747,260.69137008526747,-12.458629914732512,244.94164696875288,276.441093201795,107703.69385412967,107831.40604604404,-127.71219191435095,0.0,nan,276.441093201795,3.291093201795036,270.14120395517983,-3.0087960448201443,263.84131470856187,-9.30868529143811,257.5414254619604,-15.60857453803959,251.24153621535459,-21.90846378464539,244.94164696875288,-28.2083530312471,1.0,1.0,25732.562594343566,25732.562594343566,275.99588657755123,2.845886577551255,275.99588657755123,275.99588657755123,86599.19411629913,86601.1644388254,-1.9703225262783235,0.0,8648.866644398773,8648.866644398773,0.9202224710223736,3420.5342253995277,275.99588657755123,2.845886577551255,1.0,0.002,0.12211145314688676,0.004821810434298133,0.00018836509298886183,0.0018116349070783364,0.0941825464944309,0.0941825464944309,0.0,6.719798328891358e-14,0.9999436874860509,0.9999436874860509,0.0,0.0917724359722458,5.168227616720498e-06,0.0,0.0,0.0,1599352.4484524843,265.982879324753,0.0,1.0,1286653.5441765636,2589.46697348631,,,,,,,,,,,,,,,,,,,3.0,14258.349022228878,1581.5268370709985,0.3674782995820787,6.175450102142607,2.606460147878215
3055.0,-29.967663118869645,5.213021219933465,35.03268794636213,30.35813964614647,5.040669086387808,-26.46682989834622,-39.96803591782225,1.5398358658163989,-7.167165181340295,-7.167165181324059,40.065799673388284,35712.14309577169,15514.939283655023,15514.939283655023,51227.08237942671,86610.1172668257,86601.01827233909,15514.939283655023,102115.95755599411,102115.95755599411,102115.95755599411,129918.58451767117,125347.0682950387,4571.51622263247,0.0,98586.33641147935,47688.757203369256,56552.86578678899,27802.62696167705,84355.49274846604,21041.165493915076,1581.532917319798,0.0,0.8751541064031194,2.6615751044065483,0.0014947306463915918,1.0,1.0,-7.167165181340295,325675.9199553842,1557372.2767280163,4.781969379072814,1557372.2767280163,4.781969379072814,0.7568049423141947,0.09177800375768654,3.403508540553008,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403508540553008,1.2845332703187118,1.2848342008368183,2.6496071524161824,5614.199611826994,14258.316549033805,6455.056480247189,0.00047368559749454267,28966.09050243807,2953.7192111922086,19294.595791838507,1967.5012151793433,0.6661097668742865,0.6661097668742865,30727.623695999435,30484.863174865135,1.0099640306566453,0.8,4358.87014026499,4324.433322199387,1.0099640306566453,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1704.9365211742609,2034.6934298245008,9.100009936422289,5.213021219933465,-0.7094176820446867,5.922438901978151,2.6066542494585576,3.5,0.7447583569881593,0.6,0.00023426006871407222,1.0001743409963488,0.00023421923469933066,198.8955079673333,0.0,8.147100770116129e-06,23.08888358250911,0.07677799215429436,7.914139174435558e-05,0.00015511867696971665,0.0005279477418657138,0.09177800374940402,0.09177800374940402,0.09177800374940402,0.09177263144754107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486635.7910607867,596.0074561070493,0.0,0.09177800374940402,0.09177800375768654,0.09177800375768654,0.36747978087591093,0.36747978087591093,0.5,10.22012752583078,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,27802.62696167705,21041.165493915076,0.7568049423141947,0.6072761916307844,0.42335290722868896,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512915239830928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.84209896611,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6904851577197,260.6904851577197,-12.45951484228027,244.94002997287072,276.4409403425775,107708.52702625754,107835.91716460169,-127.39013834416959,0.0,nan,276.4409403425775,3.290940342577528,270.1407582686345,-3.009241731365478,263.84057619468064,-9.30942380531934,257.5403941207475,-15.609605879252456,251.2402120468073,-21.909787953192676,244.94002997287072,-28.20997002712926,1.0,1.0,25732.562594343566,25732.562594343566,275.99582517139737,2.8458251713973937,275.99582517139737,275.99582517139737,86599.04330569197,86601.01827233909,-1.9749666471179808,0.0,8648.866644398773,8648.866644398773,0.9202229511872552,3420.5260832557733,275.99582517139737,2.8458251713973937,1.0,0.002,0.12211685567245369,0.004821780257591494,0.00018837340957499594,0.0018116265897132023,0.09418670478749797,0.09418670478749797,0.0,-7.118017113227904e-13,0.9999411348435918,0.9999411348435918,0.0,0.0917726012311405,5.402526546027047e-06,0.0,0.0,0.0,1599352.3958625868,265.9828348186597,0.0,1.0,1286653.6955404775,2589.466363947542,,,,,,,,,,,,,,,,,,,3.0,14258.316549033805,1581.532917319798,0.36747978087591093,6.175450102142607,2.6066542494585576
3056.0,-29.96933351884404,5.212478412759302,35.03270325421479,30.358079296443634,5.040594508421702,-26.468340716118853,-39.969498140830524,1.539601705635256,-7.167210296005351,-7.1672102960017146,40.06581755963605,35711.07788028347,15515.136861578689,15515.136861578689,51226.21474186216,86609.95732450743,86600.87433962904,15515.136861578689,102116.01120120773,102116.01120120773,102116.01120120773,129918.7426312632,125347.28105929508,4571.461571968114,0.0,98586.69356130142,47688.20784520882,56553.87301788067,27802.73143005547,84356.60444793614,21041.237402817518,1581.5389807191461,0.0,0.8751537865390102,2.6615706060753412,0.0014947306463915918,1.0,1.0,-7.167210296005351,325675.3367104745,1557373.0489956914,4.781980314279053,1557373.0489956914,4.781980314279053,0.7568046850271479,0.0917783944882996,3.4035006041939204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4035006041939204,1.2845344496287159,1.2848353279676725,2.649598541461986,5614.181366248338,14258.284119607197,6455.050551885725,0.0004736871209160275,28966.26298224223,2953.7367992374798,19294.578071569365,1967.4994082147691,0.6661051887638356,0.6661051887638356,30727.566375029735,30484.863174865135,1.0099616756053453,0.8,4358.862008993086,4324.433322199387,1.0099616756053453,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1705.0121386869776,2034.6934298245008,9.099722230439266,5.212478412759302,-0.7095981422911413,5.9220765550504435,2.6068469366177327,3.5,0.7448134104622094,0.6,0.00023421923469933066,1.000173826547779,0.00023417852825420026,198.89688718696206,0.0,8.121702104366639e-06,23.016903763775055,0.07678611385639872,7.912830064186988e-05,0.00015509093405746078,0.0005278520877695672,0.09177839448814054,0.09177839448814054,0.09177839448814054,0.09177279464422804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486636.68696821923,596.0071659166699,0.0,0.09177839448814054,0.0917783944882996,0.0917783944882996,0.36748123264714083,0.36748123264714083,0.5,10.21995953150079,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,27802.73143005547,21041.237402817518,0.7568046850271479,0.6072579032442961,0.4233347005132705,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513015584239781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.770119147375,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.68960249173,260.68960249173,-12.460397508269978,244.93841777462325,276.4407872088432,107713.35118735423,107840.41576184027,-127.06457448603788,0.0,nan,276.4407872088432,3.2907872088431986,270.1403133219999,-3.0096866780000937,263.839839435145,-9.310160564854982,257.5393655483056,-15.610634451694352,251.2388916614629,-21.911108338537076,244.93841777462325,-28.21158222537673,1.0,1.0,25732.562594343566,25732.562594343566,275.99576341491957,2.8457634149195883,275.99576341491957,275.99576341491957,86598.89006528803,86600.87433962904,-1.9842743410117691,0.0,8648.866644398773,8648.866644398773,0.9202234215560023,3420.51810721489,275.99576341491957,2.8457634149195883,1.0,0.002,0.12212248670620517,0.004821749038612322,0.00018838207841391795,0.0018116179220180819,0.09419103920695897,0.09419103920695897,0.0,4.3199992194598025e-13,0.9999386453300946,0.9999386453300946,0.0,0.09177276345520131,5.631033098279258e-06,0.0,0.0,0.0,1599352.3425535494,265.9827897039946,0.0,1.0,1286653.8489740968,2589.465746074367,,,,,,,,,,,,,,,,,,,3.0,14258.284119607197,1581.5389807191461,0.36748123264714083,6.175450102142607,2.6068469366177327
3057.0,-29.970998904011942,5.211934019741575,35.032718098086356,30.358017479907744,5.040519559893042,-26.46984705762224,-39.970952121634014,1.5393677134684114,-7.167256015893884,-7.167256015880574,40.06583478838884,35710.00316702312,15515.327162805537,15515.327162805537,51225.330329828656,86609.79642731107,86600.73171649853,15515.327162805537,102116.05887930407,102116.05887930407,102116.05887930407,129918.8938095188,125347.49028031662,4571.403529202182,0.0,98587.04828048979,47687.64750278033,56554.88975301051,27802.834930214733,84357.72468322524,21041.308543462772,1581.5450186023734,0.0,0.8751534658635013,2.661566047404085,0.0014947306463915918,1.0,1.0,-7.167256015893884,325674.7456420356,1557373.792874205,4.781991277229667,1557373.792874205,4.781991277229667,0.7568044264650196,0.09177877651684738,3.4034927719758588,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4034927719758588,1.2845356278916764,1.2848364542150181,2.649590013756218,5614.163297063113,14258.251733823749,6455.044568551075,0.00047368860850710565,28966.433862369042,2953.7542241610586,19294.56018698169,1967.4975844943676,0.666100641820728,0.666100641820728,30727.50980620046,30484.863174865135,1.0099593514570646,0.8,4358.853984416138,4324.433322199387,1.0099593514570646,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1705.0872051170916,2034.6934298245008,9.099433223264418,5.211934019741575,-0.7097806415365628,5.921714661278138,2.607038225153416,3.5,0.7448680643295474,0.6,0.00023417852825420026,1.000173307015219,0.00023413795050484875,198.89826228274399,0.0,8.096385224883546e-06,22.945155727319968,0.0767942102416236,7.911528531586957e-05,0.00015506324293833068,0.0005277566265397451,0.09177877651665348,0.09177877651665348,0.09177877651665348,0.09177295419328636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486637.61185666115,596.006866278465,0.0,0.09177877651665348,0.09177877651684738,0.09177877651684738,0.3674826555225018,0.3674826555225018,0.5,10.219784863049389,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,27802.834930214733,21041.308543462772,0.7568044264650196,0.6072393550464614,0.4233163388547883,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513115632524458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.69837111092,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6887220983136,260.6887220983136,-12.461277901686401,244.93681036454484,276.4406338320878,107718.16283736356,107844.90026292646,-126.73742556288478,0.0,nan,276.4406338320878,3.290633832087849,270.1398691385789,-3.0101308614210893,263.8391044450625,-9.310895554937474,257.5383397515577,-15.611660248442263,251.2375750580499,-21.912424941950064,244.93681036454484,-28.213189635455137,1.0,1.0,25732.562594343566,25732.562594343566,275.9957012046569,2.845701204656905,275.9957012046569,275.9957012046569,86598.7357048336,86600.73171649853,-1.9960116649308475,0.0,8648.866644398773,8648.866644398773,0.9202238857519953,3420.510235835738,275.9957012046569,2.845701204656905,1.0,0.002,0.1221283412395136,0.004821716790773804,0.0001883910917806491,0.0018116089088028012,0.09419554589032454,0.09419554589032454,0.0,5.834503886970044e-13,0.999936210385366,0.999936210385366,0.0,0.09177292198406178,5.854532785593984e-06,0.0,0.0,0.0,1599352.2885293297,265.9827439841061,0.0,1.0,1286654.0044660226,2589.465119912652,,,,,,,,,,,,,,,,,,,3.0,14258.251733823749,1581.5450186023734,0.3674826555225018,6.175450102142607,2.607038225153416
3058.0,-29.972653479875024,5.211388573501237,35.03273299355556,30.358021321613364,5.040472017899963,-26.471340930172097,-39.97239660294724,1.5391594663476351,-7.167256594534763,-7.167256594505654,40.06586596841146,35708.90322865481,15515.453583340091,15515.453583340091,51224.356811994905,86609.6895576371,86600.88940546404,15515.453583340091,102116.34298880413,102116.34298880413,102116.34298880413,129919.30391927672,125347.95921795719,4571.34470131953,0.0,98587.45207178242,47687.05560849719,56555.99607031692,27802.96093047259,84358.95700078951,21041.399071820713,1581.5510250078698,0.0,0.8751533417357268,2.6615659897086483,0.0014947306463915918,1.0,1.0,-7.167256594534763,325674.73816135793,1557375.1391233148,4.7819955207938225,1557375.1391233148,4.7819955207938225,0.7568042527714711,0.09177915045004884,3.403481916531487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403481916531487,1.2845366854986546,1.2848374599433567,2.6495793813862636,5614.140768347029,14258.21939282359,6455.040452165918,0.0004736910900094596,28966.644891785883,2953.775743172835,19294.54788283099,1967.4963298201721,0.6660953643375652,0.6660953643375652,30727.431401831276,30484.863174865135,1.009956130190474,0.8,4358.842862356486,4324.433322199387,1.009956130190474,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1705.161726614601,2034.6934298245008,9.099109686295979,5.211388573501237,-0.7099430087652197,5.921331582266457,2.6072281306143337,3.5,0.7449223230326668,0.6,0.00023413795050484875,1.0001721843976235,0.00023409764254328234,198.89962846996823,0.0,8.070843833360741e-06,22.87277142374434,0.07680228108545696,7.91023569844684e-05,0.00015503559352038034,0.0005276608389653407,0.09177915038633783,0.09177915038633783,0.09177915038633783,0.09177328772331476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486638.60983889375,596.0065435756483,0.0,0.09177915038633783,0.09177915045004884,0.09177915045004884,0.3674840500378681,0.3674840500378681,0.5,10.219609018993587,-2.9103830456733704e-11,-2.9103830456733704e-11,-2.9103830456733704e-11,-2.9103830456733704e-11,-2.9103830456733704e-11,-2.9103830456733704e-11,27802.96093047259,21041.399071820713,0.7568042527714711,0.6072189442967568,0.4232971162543014,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451321538175939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.62598680735,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6878470384185,260.6878470384185,-12.462152961581467,244.9352089882523,276.4404850885962,107723.15013713112,107849.1197693895,-125.96963225836916,0.0,nan,276.4404850885962,3.290485088596199,270.1394298685144,-3.010570131485565,263.8383746484564,-9.311625351543569,257.5373194283778,-15.61268057162215,251.2362642083142,-21.91373579168578,244.9352089882523,-28.21479101174768,1.0,1.0,25732.562594343566,25732.562594343566,275.9957188583589,2.8457188583589073,275.9957188583589,275.9957188583589,86598.47656831691,86600.88940546404,-2.412837147130631,0.0,8648.866644398773,8648.866644398773,0.9202245291261234,3420.4993261141444,275.9957188583589,2.8457188583589073,1.0,0.002,0.12213422712970153,0.004821692560048536,0.00018840017093458062,0.0018115998441379897,0.0942000854672903,0.0942000854672903,0.0,1.5072570361956972e-11,0.9999358692495984,0.9999358692495984,0.0,0.09177326458425926,5.885865789580203e-06,0.0,0.0,0.0,1599352.2878455885,265.9827434054652,0.0,1.0,1286654.006433957,2589.4651119878304,,,,,,,,,,,,,,,,,,,3.0,14258.21939282359,1581.5510250078698,0.3674840500378681,6.175450102142607,2.6072281306143337
3059.0,-29.974313837561837,5.21084153559393,35.0327474676214,30.358002671878808,5.040434610437823,-26.472838992757104,-39.97384541491044,1.5389597655993243,-7.167314495900598,-7.167314495902959,40.06588359728647,35707.81812242341,15515.644549407378,15515.644549407378,51223.462671830785,86609.5216969896,86600.74262145361,15515.644549407378,102116.38717086098,102116.38717086098,102116.38717086098,129919.4670502099,125348.18383415091,4571.283216058983,0.0,98587.80731339059,47686.494909993926,56557.01378155184,27803.079879348923,84360.09366090076,21041.48033691444,1581.5581171099022,0.0,0.8751529518686243,2.6615602164469983,0.0014947306463915918,1.0,1.0,-7.167314495900598,325673.989611557,1557375.9002800714,4.782008849210246,1557375.9002800714,4.782008849210246,0.756803937845147,0.091779529323693,3.403473051728561,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403473051728561,1.284537702584544,1.2848384254876049,2.649570382310017,5614.121700384322,14258.187212857,6455.034968366991,0.0004736928153716061,28966.824715512194,2953.794080089755,19294.531491389018,1967.494658358259,0.6660906634014494,0.6660906634014494,30727.367375001944,30484.863174865135,1.0099534996308657,0.8,4358.833779824192,4324.433322199387,1.0099534996308657,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1705.23576523796,2034.6934298245008,9.09882660550591,5.21084153559393,-0.7101344367365678,5.920975972330498,2.6074168110314013,3.5,0.7449762317232576,0.6,0.00023409764254328234,1.0001727884842677,0.0002340572001544357,198.90099944789395,0.0,8.01723857994086e-06,22.720854135552393,0.07681029832403691,7.908939185498e-05,0.00015500825068830236,0.0005275664040132222,0.09177952930753173,0.09177952930753173,0.09177952930753173,0.09177345930751116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486639.57248680235,596.0062316891375,0.0,0.09177952930753173,0.091779529323693,0.091779529323693,0.3674854381761115,0.3674854381761115,0.5,10.2194269155086,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,27803.079879348923,21041.48033691444,0.756803937845147,0.6072001635955017,0.4232785499973108,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513314484861062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.47406951915,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6869767380579,260.6869767380579,-12.463023261942055,244.93361164217794,276.44034183394757,107728.208130059,107853.49260522201,-125.2844751630079,0.0,nan,276.44034183394757,3.2903418339475934,270.1389957955816,-3.0110042044183842,263.83764975723943,-9.312350242760544,257.5363037188751,-15.613696281124874,251.23495768052575,-21.915042319474225,244.93361164217794,-28.21638835782204,1.0,1.0,25732.562594343566,25732.562594343566,275.99564398548813,2.8456439854881523,275.99564398548813,275.99564398548813,86598.47742307841,86600.74262145361,-2.2651983752002707,0.0,8648.866644398773,8648.866644398773,0.920225054519274,3420.490416987204,275.99564398548813,2.8456439854881523,1.0,0.002,0.12214033276046223,0.004821657048369008,0.00018840956693250979,0.0018115904312983858,0.0942047834662549,0.0942047834662549,0.0,-1.7691043942280604e-12,0.9999334750063547,0.9999334750063547,0.0,0.09177342369108797,6.105632605031425e-06,0.0,0.0,0.0,1599352.2194272664,265.9826855040994,0.0,1.0,1286654.2033546506,2589.4643189939425,,,,,,,,,,,,,,,,,,,3.0,14258.187212857,1581.5581171099022,0.3674854381761115,6.175450102142607,2.6074168110314013
