time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3060.0,-29.975968045291847,5.2102928732575196,35.032761530100096,30.35789468502628,5.040343522656578,-26.474336888515335,-39.97529422687364,1.538712365746403,-7.167381974442492,-7.167381974450489,40.065900670211946,35706.79147650999,15515.83948141547,15515.83948141547,51222.63095792546,86609.31862422987,86600.58234591581,15515.83948141547,102116.42182733129,102116.42182733129,102116.42182733129,129919.62422268307,125348.40558079617,4571.218641886892,0.0,98588.11889201823,47685.981403745325,56557.93054252545,27803.20239535178,84361.13293787724,21041.563515659327,1581.5656062804028,0.0,0.875152510978104,2.6615534882713745,0.0014947306463915918,1.0,1.0,-7.167381974442492,325673.11724957125,1557376.6374323044,4.782023921977106,1557376.6374323044,4.782023921977106,0.7568035946527195,0.09177990451983754,3.4034676010529745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4034676010529745,1.2845389430068472,1.2848396142477754,2.649563580444001,5614.107288046435,14258.154861908677,6455.027483823759,0.00047369349331445474,28966.96265347634,2953.8081458475976,19294.509119588434,1967.492377069482,0.6660867192188301,0.6660867192188301,30727.3280069951,30484.863174865135,1.0099518821863316,0.8,4358.828195271633,4324.433322199387,1.0099518821863316,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1705.3092566049215,2034.6934298245008,9.098548794783275,5.2102928732575196,-0.710332208222276,5.920625081479796,2.6076041022185326,3.5,0.7450297434910093,0.6,0.0002340572001544357,1.0001721507583936,0.00023401691396521965,198.90236536429714,0.0,8.044031561657985e-06,22.79678544573873,0.07681834235559856,7.907642869005643e-05,0.00015498077146437926,0.0005274720344652102,0.09177990453596584,0.09177990453596584,0.09177990453596584,0.09177361565324511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486640.5640402481,596.0059103842386,0.0,0.09177990453596584,0.09177990451983754,0.09177990451983754,0.3674867995423193,0.3674867995423193,0.5,10.21923825544144,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,27803.20239535178,21041.563515659327,0.7568035946527195,0.6071828242947536,0.4232611658120351,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45134139355721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.55000082934,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6861060108949,260.6861060108949,-12.463893989105088,244.9320181677958,276.44019385400156,107732.81674802945,107858.16266313974,-125.34591511029083,0.0,nan,276.44019385400156,3.2901938540015863,270.1385587167537,-3.0114412832462563,263.8369235795149,-9.31307642048506,257.5352884422704,-15.61471155772955,251.233653305033,-21.91634669496699,244.9320181677958,-28.217981832204174,1.0,1.0,25732.562594343566,25732.562594343566,275.99555797554865,2.8455579755486724,275.99555797554865,275.99555797554865,86598.29996086424,86600.58234591581,-2.2823850515706,0.0,8648.866644398773,8648.866644398773,0.9202253775658731,3420.4849390582394,275.99555797554865,2.8455579755486724,1.0,0.002,0.12214665951674984,0.004821618966760402,0.0001884193003330174,0.0018115807028033812,0.0942096501665087,0.0942096501665087,0.0,3.136398692843434e-12,0.9999310660377233,0.9999310660377233,0.0,0.09177357776736161,6.326752475929243e-06,0.0,0.0,0.0,1599352.1396921547,265.9826180255575,0.0,1.0,1286654.432846928,2589.463394835655,,,,,,,,,,,,,,,,,,,3.0,14258.154861908677,1581.5656062804028,0.3674867995423193,6.175450102142607,2.6076041022185326
3061.0,-29.977613326224226,5.209742830319239,35.03277501743495,30.357848584558838,5.040251886832193,-26.475826804909683,-39.97673427276311,1.5384653654918006,-7.167432322311754,-7.1674323222909715,40.06591220088409,35705.72297467294,15516.005153356067,15516.005153356067,51221.72812802901,86609.22311755862,86600.39140774246,15516.005153356067,102116.39656109852,102116.39656109852,102116.39656109852,129919.68483792234,125348.53534828394,4571.149489638402,0.0,98588.52012533214,47685.4074771616,56559.01405352283,27803.288276823823,84362.30233034665,21041.62161751952,1581.5709279964099,0.0,0.8751521866994902,2.6615484681760355,0.0014947306463915918,1.0,1.0,-7.167432322311754,325672.46635396837,1557377.1352879032,4.782035008127504,1557377.1352879032,4.782035008127504,0.7568033467127457,0.0917802553630846,3.4034579820971653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4034579820971653,1.2845401812402457,1.2848408010190835,2.649553538147065,5614.08600962427,14258.122578819233,6455.022873246089,0.0004736957014725845,28967.16241067951,2953.8285154134705,19294.495338263237,1967.490971765408,0.666081650136011,0.666081650136011,30727.258533169363,30484.863174865135,1.0099490278378662,0.8,4358.818340055118,4324.433322199387,1.0099490278378662,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1705.3821958438734,2034.6934298245008,9.098256796141985,5.209742830319239,-0.7105234286057156,5.920266258924954,2.607789991639705,3.5,0.7450828547542014,0.6,0.00023401691396521965,1.000171223995073,0.00023397685151394879,198.90372392605278,0.0,8.013018326585855e-06,22.708893937544314,0.07682635537392515,7.906354590559446e-05,0.0001549533680596252,0.0005273772773753714,0.09178025534615483,0.09178025534615483,0.09178025534615483,0.09177371735141754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486641.5648649584,596.0055857958416,0.0,0.09178025534615483,0.0917802553630846,0.0917802553630846,0.3674881328854358,0.3674881328854358,0.5,10.219042112052389,-2.0804691303055733e-11,-2.0804691303055733e-11,-2.0804691303055733e-11,-2.0804691303055733e-11,-2.0804691303055733e-11,-2.0804691303055733e-11,27803.288276823823,21041.62161751952,0.7568033467127457,0.6071637059815475,0.4232426331236926,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451351301921233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.462109321146,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6852356962448,260.6852356962448,-12.464764303755203,244.93042939809428,276.44004199440207,107737.3245693837,107862.61110217804,-125.2865327943655,0.0,nan,276.44004199440207,3.290041994402088,270.13811947513466,-3.011880524865319,263.8361969558746,-9.313803044125393,257.5342744366099,-15.615725563390072,251.23235191735307,-21.917648082646906,244.93042939809428,-28.2195706019057,1.0,1.0,25732.562594343566,25732.562594343566,275.99548555103837,2.8454855510383936,275.99548555103837,275.99548555103837,86598.19172097459,86600.39140774246,-2.1996867678681156,0.0,8648.866644398773,8648.866644398773,0.9202259476543465,3420.4752720076513,275.99548555103837,2.8454855510383936,1.0,0.002,0.12215323368076447,0.004821582919946466,0.00018842942198486415,0.0018115705761773961,0.09421471099243207,0.09421471099243207,0.0,-1.8377395959168208e-12,0.9999283705806137,0.9999283705806137,0.0,0.0917736811966818,6.574166402786019e-06,0.0,0.0,0.0,1599352.0801992272,265.9825676776882,0.0,1.0,1286654.6040783036,2589.4627052925453,,,,,,,,,,,,,,,,,,,3.0,14258.122578819233,1581.5709279964099,0.3674881328854358,6.175450102142607,2.607789991639705
3062.0,-29.979253991991325,5.209191478723804,35.03278795248103,30.35775020197036,5.040168803236104,-26.477311712474126,-39.97816970860583,1.5382265236680854,-7.167481682010134,-7.167481681985544,40.06592324072249,35704.69704066782,15516.162192194144,15516.162192194144,51220.85923286197,86609.02097520023,86600.20684456298,15516.162192194144,102116.36903675713,102116.36903675713,102116.36903675713,129919.74260359936,125348.66592230578,4571.0766812935835,0.0,98588.83008752069,47684.89249921319,56559.930653675,27803.373566842227,84363.30422051722,21041.679314219597,1581.576207427175,0.0,0.8751518698104752,2.661543546616659,0.0014947306463915918,1.0,1.0,-7.167481682010134,325671.8282343961,1557377.6119520848,4.782045841653801,1557377.6119520848,4.782045841653801,0.7568031003012348,0.09178059617629976,3.4034523449425174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4034523449425174,1.2845413808621846,1.2848419494572132,2.6495466752952086,5614.071468064706,14258.090419423044,6455.015521921977,0.0004736964229425297,28967.30146200587,2953.8426947026633,19294.473364663518,1967.4887310818187,0.6660776941880678,0.6660776941880678,30727.217818264024,30484.863174865135,1.0099473550571572,0.8,4358.812564438139,4324.433322199387,1.0099473550571572,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1705.4546107998813,2034.6934298245008,9.097962557277826,5.209191478723804,-0.7107157360823848,5.919907214806189,2.6079745501420857,3.5,0.7451355857548816,0.6,0.00023397685151394879,1.0001707459527844,0.00023393690773374637,198.90507869321365,0.0,7.968570747379924e-06,22.582929498074705,0.07683432394467253,7.905070629405854e-05,0.00015492614521989026,0.0005272837522415405,0.09178059614714956,0.09178059614714956,0.09178059614714956,0.09177382076722643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486642.5976494343,596.0052507999371,0.0,0.09178059614714956,0.09178059617629976,0.09178059617629976,0.3674894344272325,0.3674894344272325,0.5,10.218838843540553,-2.461320036672987e-11,-2.461320036672987e-11,-2.461320036672987e-11,-2.461320036672987e-11,-2.461320036672987e-11,-2.461320036672987e-11,27803.373566842227,21041.679314219597,0.7568031003012348,0.6071461959215796,0.42322544583293376,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513611569437095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.33614488167,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.684366916131,260.684366916131,-12.465633083868966,244.9288453525801,276.43988847968666,107742.05136902563,107867.1169963633,-125.06562733767481,0.0,nan,276.43988847968666,3.289888479686681,270.13767985426335,-3.0123201457366235,263.8354712288416,-9.314528771158393,257.5332626034159,-15.616737396584085,251.23105397799858,-21.918946022001393,244.9288453525801,-28.221154647419866,1.0,1.0,25732.562594343566,25732.562594343566,275.99541485176405,2.845414851764076,275.99541485176405,275.99541485176405,86597.99259239192,86600.20684456298,-2.214252171062981,0.0,8648.866644398773,8648.866644398773,0.9202262817522616,3420.46960666723,275.99541485176405,2.845414851764076,1.0,0.002,0.12216004614102119,0.00482154608085587,0.00018843991160365285,0.0018115600847697835,0.09421995580182642,0.09421995580182642,0.0,-3.6265638929389166e-12,0.9999257744613781,0.9999257744613781,0.0,0.09177378371211353,6.812464186225695e-06,0.0,0.0,0.0,1599352.021873926,265.98251831798984,0.0,1.0,1286654.7719488973,2589.4620292834456,,,,,,,,,,,,,,,,,,,3.0,14258.090419423044,1581.576207427175,0.3674894344272325,6.175450102142607,2.6079745501420857
3063.0,-29.98088877767367,5.208638954941049,35.03280049742245,30.357709619589173,5.040092046679774,-26.478790695251067,-39.97960046455262,1.5379939642097908,-7.167523674371068,-7.167523674386847,40.06593785537739,35703.63881132726,15516.302854656142,15516.302854656142,51219.9416659834,86608.9041888347,86600.09920567398,15516.302854656142,102116.40206033012,102116.40206033012,102116.40206033012,129919.87135099249,125348.8702050752,4571.001145917281,0.0,98589.21301372003,47684.33253637175,56560.97830816475,27803.46929066237,84364.44759882712,21041.7449989885,1581.5818104840505,0.0,0.8751515799658595,2.661539359645794,0.0014947306463915918,1.0,1.0,-7.167523674371068,325671.2853601453,1557378.2429663276,4.782055750613974,1557378.2429663276,4.782055750613974,0.7568028571907479,0.09178093046590195,3.4034431437536945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4034431437536945,1.284542550862551,1.2848430684191903,2.6495370989994327,5614.051177043081,14258.058297641302,6455.010569163416,0.0004736984242663276,28967.4922863512,2953.8621533705395,19294.45856053674,1967.4872214810093,0.66607279531849,0.66607279531849,30727.15136174143,30484.863174865135,1.009944624677715,0.8,4358.803137241463,4324.433322199387,1.009944624677715,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1705.5265091300353,2034.6934298245008,9.097661497252709,5.208638954941049,-0.7109059955472903,5.919544950488339,2.608157797127995,3.5,0.74518794203657,0.6,0.00023393690773374637,1.0001701362359903,0.00023389711335927043,198.9064286211268,0.0,7.945020744466262e-06,22.516188789817388,0.076842268965417,7.903791046125403e-05,0.00015489899727249234,0.0005271899302413863,0.09178093046584526,0.09178093046584526,0.09178093046584526,0.09177397112654151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486643.6742639349,596.0049017389503,0.0,0.09178093046584526,0.09178093046590195,0.09178093046590195,0.3674907055326474,0.3674907055326474,0.5,10.218630064513958,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,27803.46929066237,21041.7449989885,0.7568028571907479,0.6071270911361422,0.42320716637779104,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513709844491893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.269404173414,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6835005012834,260.6835005012834,-12.466499498716587,244.92726624547703,276.4397347570934,107746.72642688197,107871.45156030128,-124.72513341930397,0.0,nan,276.4397347570934,3.289734757093413,270.1372410547707,-3.0127589452292796,263.83474735244164,-9.315252647558339,257.5322536501191,-15.61774634988086,251.22975994779864,-21.920240052201336,244.92726624547703,-28.22273375452295,1.0,1.0,25732.562594343566,25732.562594343566,275.99536041392986,2.845360413929882,275.99536041392986,275.99536041392986,86597.85340521626,86600.09920567398,-2.245800457720179,0.0,8648.866644398773,8648.866644398773,0.9202268270795857,3420.460359472463,275.99536041392986,2.845360413929882,1.0,0.002,0.12216704169767215,0.004821509829114942,0.00018845068650215458,0.0018115493140136375,0.09422534325107729,0.09422534325107729,0.0,5.15792270006088e-13,0.9999237798545636,0.9999237798545636,0.0,0.09177393491003355,6.995555868399243e-06,0.0,0.0,0.0,1599351.9722541247,265.9824763256289,0.0,1.0,1286654.9147633987,2589.461454174565,,,,,,,,,,,,,,,,,,,3.0,14258.058297641302,1581.5818104840505,0.3674907055326474,6.175450102142607,2.608157797127995
3064.0,-29.98251978568057,5.208085198173751,35.032812580264604,30.35765339098873,5.040017546440622,-26.480266052463005,-39.98102682000024,1.5377638131868432,-7.167577108644423,-7.1675771086437265,40.06594961260927,35702.59160702515,15516.450812758818,15516.450812758818,51219.04241978397,86608.75643343446,86599.93747104426,15516.450812758818,102116.38828380308,102116.38828380308,102116.38828380308,129919.95220511215,125349.02967779967,4570.922527312479,0.0,98589.56863886963,47683.78776226329,56561.97875178483,27803.563921309054,84365.54267309388,21041.8090385431,1581.5876495655039,0.0,0.8751512376687554,2.6615340318331904,0.0014947306463915918,1.0,1.0,-7.167577108644423,325670.5945666951,1557378.750605004,4.782067452780308,1557378.750605004,4.782067452780308,0.7568025846649231,0.09178125927961805,3.4034351322680827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4034351322680827,1.2845437092936944,1.284844176001073,2.6495284727519777,5614.0328990598455,14258.0262389684,6455.004808310459,0.00047369998335420346,28967.6649641824,2953.879761608949,19294.441340961734,1967.485465573028,0.6660682303809679,0.6660682303809679,30727.093497942078,30484.863174865135,1.0099422473332178,0.8,4358.794928966404,4324.433322199387,1.0099422473332178,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1705.59790617424,2034.6934298245008,9.097367413849122,5.208085198173751,-0.711103209814282,5.919188407988033,2.6083397715847365,3.5,0.7452399347384961,0.6,0.00023389711335927043,1.0001697453209137,0.00023385741715694705,198.90777544571864,0.0,7.915356906220682e-06,22.432121472229415,0.07685018432232323,7.902515588992682e-05,0.0001548719574693436,0.0005270966610542924,0.09178125927402712,0.09178125927402712,0.09178125927402712,0.09177409034179324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486644.76737317035,596.004547178974,0.0,0.09178125927402712,0.09178125927961805,0.09178125927961805,0.3674919526076316,0.3674919526076316,0.5,10.218414996112251,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,27803.563921309054,21041.8090385431,0.7568025846649231,0.6071085516305095,0.4231892603994537,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513807768596532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.18533685583,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.68263657020935,260.68263657020935,-12.467363429790623,244.92569185192184,276.4395812884993,107751.4429916522,107875.8105733047,-124.36758165246881,0.0,nan,276.4395812884993,3.2895812884993347,270.1368034011846,-3.013196598815398,263.8340255138628,-9.31597448613718,257.531247626551,-15.618752373448956,251.2284697392367,-21.92153026076329,244.92569185192184,-28.224308148078137,1.0,1.0,25732.562594343566,25732.562594343566,275.9952882795778,2.845288279577801,275.9952882795778,275.9952882795778,86597.74430675048,86599.93747104426,-2.1931642937852303,0.0,8648.866644398773,8648.866644398773,0.9202273018960747,3420.452307929423,275.9952882795778,2.845288279577801,1.0,0.002,0.12217424984066802,0.0048214706366312065,0.00018846178491060787,0.0018115382148175035,0.09423089245530393,0.09423089245530393,0.0,-2.718884145602729e-13,0.9999214638850993,0.9999214638850993,0.0,0.09177405113609353,7.208143524516673e-06,0.0,0.0,0.0,1599351.90911408,265.98242289135555,0.0,1.0,1286655.0964913843,2589.460722362756,,,,,,,,,,,,,,,,,,,3.0,14258.0262389684,1581.5876495655039,0.3674919526076316,6.175450102142607,2.6083397715847365
3065.0,-29.984145905978732,5.207530279015941,35.03282425182736,30.357578372955345,5.039940042984323,-26.48173731108212,-39.98244880987329,1.5375314480376818,-7.1676294059516295,-7.167629405940777,40.06596191191719,35701.55887328039,15516.590299591244,15516.590299591244,51218.149172871636,86608.58388389129,86599.79693758063,15516.590299591244,102116.38723717188,102116.38723717188,102116.38723717188,129920.04785041505,125349.20686811059,4570.840982304465,0.0,98589.90081074351,47683.25853880506,56562.93585770939,27803.660613243173,84366.59647095256,21041.874623402717,1581.5935623440357,0.0,0.8751508995818964,2.6615288173932052,0.0014947306463915918,1.0,1.0,-7.1676294059516295,325669.9184729691,1557379.2816488568,4.782079011015937,1557379.2816488568,4.782079011015937,0.7568023116128907,0.09178158085405541,3.4034282685761843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4034282685761843,1.2845448778782127,1.284845293864726,2.649520719118746,5614.016470041439,14257.994201482072,6454.9982899357165,0.00047370113337716785,28967.820982455534,2953.8956710452126,19294.421857103418,1967.4834787724064,0.6660639703893901,0.6660639703893901,30727.04392418215,30484.863174865135,1.0099402105873563,0.8,4358.787896675719,4324.433322199387,1.0099402105873563,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1705.6687940124873,2034.6934298245008,9.097071104343394,5.207530279015941,-0.7113013383013786,5.91883161731732,2.60852045321817,3.5,0.7452915580623343,0.6,0.00023385741715694705,1.0001692388527486,0.00023381784609292217,198.90911825023832,0.0,7.895883297785763e-06,22.37693326592485,0.07685808020562102,7.901244224997784e-05,0.0001548449749069692,0.0005270037648453489,0.09178158084782255,0.09178158084782255,0.09178158084782255,0.09177421818274775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486645.89110998384,596.0041826947622,0.0,0.09178158084782255,0.09178158085405541,0.09178158085405541,0.36749317247684493,0.36749317247684493,0.5,10.218194115172986,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,27803.660613243173,21041.874623402717,0.7568023116128907,0.6070903807350585,0.4231717334427784,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513905467674744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.13014864952,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.68177484262674,260.68177484262674,-12.46822515737324,244.92412213184045,276.43942755341516,107756.15143003939,107880.20180729516,-124.05037725575902,0.0,nan,276.43942755341516,3.2894275534151802,270.13636646910004,-3.013633530899938,263.83330538478145,-9.316694615218523,257.530244300469,-15.61975569953097,251.22718321615437,-21.922816783845605,244.92412213184045,-28.22587786815953,1.0,1.0,25732.562594343566,25732.562594343566,275.9952197335086,2.8452197335086,275.9952197335086,275.9952197335086,86597.58757516356,86599.79693758063,-2.209362417066586,0.0,8648.866644398773,8648.866644398773,0.9202277086858366,3420.4454099190652,275.9952197335086,2.8452197335086,1.0,0.002,0.12218165232700087,0.004821430851890016,0.00018847318354282795,0.0018115268158863786,0.09423659177141397,0.09423659177141397,0.0,-5.707934125354086e-13,0.9999193467012608,0.9999193467012608,0.0,0.09177417836679604,7.402487259376898e-06,0.0,0.0,0.0,1599351.8473174814,265.98237059404835,0.0,1.0,1286655.2743525275,2589.460006122858,,,,,,,,,,,,,,,,,,,3.0,14257.994201482072,1581.5935623440357,0.36749317247684493,6.175450102142607,2.60852045321817
3066.0,-29.985771978972387,5.206974240396471,35.03283549093888,30.357492179051064,5.039852925111199,-26.483209488562697,-39.98387464145196,1.537290434685597,-7.167683105128901,-7.167683105130987,40.065972777822495,35700.54279771346,15516.72463507147,15516.72463507147,51217.26743278493,86608.41308127818,86599.64351322429,15516.72463507147,102116.36814829576,102116.36814829576,102116.36814829576,129920.1217455023,125349.36537736667,4570.756368135622,0.0,98590.23239160982,47682.74477534787,56563.87512917995,27803.753597206534,84367.62872638648,21041.93741887911,1581.5993377708915,0.0,0.8751505592689389,2.6615234631844387,0.0014947306463915918,1.0,1.0,-7.167683105128901,325669.2242571649,1557379.7508022368,4.7820906453612295,1557379.7508022368,4.7820906453612295,0.7568020391675897,0.09178189392041367,3.4034216795007612,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4034216795007612,1.2845460866487646,1.2848464520844707,2.6495130963964892,5614.000318407678,14257.962207545908,6454.991674700342,0.00047370222513301867,28967.974490328732,2953.911324491925,19294.40208372219,1967.4814624486642,0.6660597581706595,0.6660597581706595,30726.996333850715,30484.863174865135,1.0099382553317449,0.8,4358.781145744482,4324.433322199387,1.0099382553317449,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1705.7391802357035,2034.6934298245008,9.096774474587216,5.206974240396471,-0.7115015602498556,5.918475800646327,2.608699861269187,3.5,0.745342817505482,0.6,0.00023381784609292217,1.0001692361833265,0.00023377828234867287,198.9104610316835,0.0,7.871045453414371e-06,22.30654281497633,0.07686595125107443,7.89996961609517e-05,0.00015481814993197047,0.0005269114478586676,0.09178189390975619,0.09178189390975619,0.09178189390975619,0.09177433299928943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486647.036579538,596.0038110794436,0.0,0.09178189390975619,0.09178189392041367,0.09178189392041367,0.36749436699228,0.36749436699228,0.5,10.21796728617848,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,27803.753597206534,21041.93741887911,0.7568020391675897,0.6070725016924226,0.4231545124196184,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514002875224408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.05975819858,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6809140481635,260.6809140481635,-12.469085951836462,244.92255615627448,276.4392719400532,107760.74736813319,107884.66341801199,-123.91604987881087,0.0,nan,276.4392719400532,3.2892719400531973,270.13592878330013,-3.014071216699847,263.8325856265376,-9.317414373462384,257.529242469786,-15.62075753021395,251.22589931302997,-21.924100686970007,244.92255615627448,-28.227443843725496,1.0,1.0,25732.562594343566,25732.562594343566,275.9951482950743,2.8451482950742957,275.9951482950743,275.9951482950743,86597.4102262122,86599.64351322429,-2.2332870120881125,0.0,8648.866644398773,8648.866644398773,0.9202280991995224,3420.438787898265,275.9951482950743,2.8451482950742957,1.0,0.002,0.1221892541523809,0.004821389997062457,0.00018848488912489686,0.0018115151099837312,0.09424244456244843,0.09424244456244843,0.0,-8.913720456193985e-13,0.9999171750949771,0.9999171750949771,0.0,0.09177429209376689,7.601826646777513e-06,0.0,0.0,0.0,1599351.7838643342,265.9823168948711,0.0,1.0,1286655.4569813325,2589.4592706840936,,,,,,,,,,,,,,,,,,,3.0,14257.962207545908,1581.5993377708915,0.36749436699228,6.175450102142607,2.608699861269187
3067.0,-29.987392147251615,5.206417098682519,35.03284620577171,30.35743029266598,5.039766694250422,-26.4846762630964,-39.98529209112746,1.5370508100319713,-7.167740693510666,-7.167740693436364,40.06598012940623,35699.50264914855,15516.857006636767,15516.857006636767,51216.359655785316,86608.28249448443,86599.44314589094,15516.857006636767,102116.3001525277,102116.3001525277,102116.3001525277,129920.13617602095,125349.46797576778,4570.668200253173,0.0,98590.59695820636,47682.19833025033,56564.88736439558,27803.83602349324,84368.72338788882,21041.992331961836,1581.6047092615468,0.0,0.8751502109880201,2.661517721202327,0.0014947306463915918,1.0,1.0,-7.167740693510666,325668.4797635267,1557380.0682204526,4.78210255211463,1557380.0682204526,4.78210255211463,0.7568017705967662,0.09178219629927832,3.403413524834096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403413524834096,1.284547288912222,1.2848476038049073,2.649504268321775,5613.981612776698,14257.930160353402,6454.986095813309,0.00047370387993319333,28968.151016268963,2953.929325128251,19294.38540805551,1967.4797620038964,0.6660551236846108,0.6660551236846108,30726.937435836568,30484.863174865135,1.0099358354994112,0.8,4358.77279076078,4324.433322199387,1.0099358354994112,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1705.8090692057624,2034.6934298245008,9.096479369676194,5.206417098682519,-0.7117050492753769,5.918122147957896,2.6088780067506736,3.5,0.7453937162144781,0.6,0.00023377828234867287,1.0001686238307537,0.00023373886840528634,198.91179895302483,0.0,7.8696426087675e-06,22.302567153247097,0.07687382089368319,7.89870268853537e-05,0.00015479125546331916,0.0005268186523699101,0.09178219630780543,0.09178219630780543,0.09178219630780543,0.09177441016873442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486648.19759593264,596.0034342409014,0.0,0.09178219630780543,0.09178219629927832,0.09178219629927832,0.36749553555521797,0.36749553555521797,0.5,10.217733705636133,-7.429434845107608e-11,-7.429434845107608e-11,-7.429434845107608e-11,-7.429434845107608e-11,-7.429434845107608e-11,-7.429434845107608e-11,27803.83602349324,21041.992331961836,0.7568017705967662,0.6070538654510145,0.4231366934997766,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451410028118884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.055782536845,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6800546345883,260.6800546345883,-12.469945365411661,244.9209942723755,276.4391149968017,107765.31046991292,107889.02773315078,-123.71726323786721,0.0,nan,276.4391149968017,3.289114996801743,270.13549085192403,-3.0145091480759447,263.83186670702776,-9.31813329297222,257.5282425621404,-15.621757437859571,251.22461841726053,-21.925381582739448,244.9209942723755,-28.229005727624468,1.0,1.0,25732.562594343566,25732.562594343566,275.9950675398799,2.845067539879949,275.9950675398799,275.9950675398799,86597.3076086947,86599.44314589094,-2.135537196241785,0.0,8648.866644398773,8648.866644398773,0.9202285825003023,3420.430592458267,275.9950675398799,2.845067539879949,1.0,0.002,0.1221970826517975,0.004821347521064276,0.00018849694286232407,0.0018115030588482805,0.09424847143116204,0.09424847143116204,0.0,1.7106047481285636e-12,0.9999147057156302,0.9999147057156302,0.0,0.09177436780252708,7.8284967512321e-06,0.0,0.0,0.0,1599351.7158154994,265.9822593064893,0.0,1.0,1286655.6528371098,2589.4584819811707,,,,,,,,,,,,,,,,,,,3.0,14257.930160353402,1581.6047092615468,0.36749553555521797,6.175450102142607,2.6088780067506736
3068.0,-29.989003583887644,5.205858972552692,35.03285649030581,30.357368720602267,5.039679340718887,-26.486135291429353,-39.986700809653826,1.5368110482234916,-7.167792249727938,-7.167792249740102,40.06598914392908,35698.46346947361,15516.975136324865,15516.975136324865,51215.438605798474,86608.15602489219,86599.28959600984,15516.975136324865,102116.2647323347,102116.2647323347,102116.2647323347,129920.18650886301,125349.60943057202,4570.577078291004,0.0,98590.96216492697,47681.64871286905,56565.90383561991,27803.921776528307,84369.82561214821,21042.050039036734,1581.6100970702823,0.0,0.8751498897522527,2.6615125806794397,0.0014947306463915918,1.0,1.0,-7.167792249727938,325667.81325391895,1557380.457439302,4.782113534274979,1557380.457439302,4.782113534274979,0.7568015119651267,0.09178249028033265,3.4034053399176547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4034053399176547,1.2845484915099017,1.2848487560519855,2.6494954160252657,5613.962855822641,14257.898177249575,6454.980564837177,0.0004737055510767977,28968.327988611658,2953.947371284961,19294.36887559772,1967.4780761623715,0.6660504839348316,0.6660504839348316,30726.878319311574,30484.863174865135,1.0099334066906978,0.8,4358.7644047802,4324.433322199387,1.0099334066906978,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1705.8784621684424,2034.6934298245008,9.096178585079455,5.205858972552692,-0.7119069962839069,5.917765968836599,2.6090548927342923,3.5,0.7454442550669407,0.6,0.00023373886840528634,1.0001677172026933,0.00023369967294986884,198.9131296795938,0.0,7.8398983828474e-06,22.21827201698953,0.07688166079206604,7.897443751049992e-05,0.00015476443089478643,0.000526726090536633,0.09178249028478376,0.09178249028478376,0.09178249028478376,0.09177451185933527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486649.3944515689,596.0030458397033,0.0,0.09178249028478376,0.09178249028033265,0.09178249028033265,0.36749667488738796,0.36749667488738796,0.5,10.217494355268045,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,27803.921776528307,21042.050039036734,0.7568015119651267,0.6070350179605454,0.4231188485985619,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514197334687278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.97148740059,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6791970425566,260.6791970425566,-12.470802957443368,244.91943723418748,276.438956850926,107769.87397258812,107893.32901465354,-123.45504206540575,0.0,nan,276.438956850926,3.288956850926013,270.1350529275867,-3.0149470724132925,263.83114900422515,-9.318850995774824,257.5272450808786,-15.622754919121405,251.223341157536,-21.92665884246398,244.91943723418748,-28.230562765812493,1.0,1.0,25732.562594343566,25732.562594343566,275.9949982298187,2.8449982298187138,275.9949982298187,275.9949982298187,86597.16935467302,86599.28959600984,-2.120241336815525,0.0,8648.866644398773,8648.866644398773,0.9202290675932734,3420.422366617243,275.9949982298187,2.8449982298187138,1.0,0.002,0.12220510319095615,0.004821305331656402,0.00018850929515965706,0.0018114907059723492,0.09425464757982853,0.09425464757982853,0.0,1.1320063809938663e-12,0.9999126136396079,0.9999126136396079,0.0,0.09177446974255933,8.020537773319009e-06,0.0,0.0,0.0,1599351.654894482,265.98220775027204,0.0,1.0,1286655.8281776826,2589.4577758924233,,,,,,,,,,,,,,,,,,,3.0,14257.898177249575,1581.6100970702823,0.36749667488738796,6.175450102142607,2.6090548927342923
3069.0,-29.990610551581895,5.205299917714637,35.03286635209158,30.35729988422247,5.039598343115145,-26.487589662116974,-39.988108759839065,1.5365774536083887,-7.167843629164736,-7.167843629167516,40.06599751571974,35697.44666015948,15517.086581265987,15517.086581265987,51214.533241425466,86608.00410519069,86599.13699373305,15517.086581265987,102116.22357499904,102116.22357499904,102116.22357499904,129920.22971182258,125349.74664565182,4570.483066170761,0.0,98591.30548039607,47681.12602826311,56566.86605792551,27804.00613682354,84370.87219474904,21042.106726045346,1581.6154205602918,0.0,0.875149571990046,2.661507457790569,0.0014947306463915918,1.0,1.0,-7.167843629164736,325667.14903075754,1557380.8189057673,4.782124397688883,1557380.8189057673,4.782124397688883,0.7568012545565239,0.09178277621596381,3.4033979817480984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4033979817480984,1.2845496648182173,1.2848498792834329,2.649487267765337,5613.945590637617,14257.866315064059,6454.9744658771615,0.00047370690026944407,28968.491492657082,2953.9640440575613,19294.35064539809,1967.4762171993589,0.6660460952993984,0.6660460952993984,30726.82517403926,30484.863174865135,1.0099312232125326,0.8,4358.756865852267,4324.433322199387,1.0099312232125326,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1705.9473724873376,2034.6934298245008,9.09587647984795,5.205299917714637,-0.7121101504388205,5.917410068153457,2.6092305531829316,3.5,0.7454944437665519,0.6,0.00023369967294986884,1.0001672542441706,0.00023366059222412392,198.9144567313426,0.0,7.796490706310675e-06,22.09525466168445,0.07688945728277236,7.896185685566078e-05,0.00015473781609420806,0.0005266343709951361,0.09178277620785041,0.09178277620785041,0.09178277620785041,0.09177461078880172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486650.6152478522,596.0026496287006,0.0,0.09178277620785041,0.09178277621596381,0.09178277621596381,0.3674977888607277,0.3674977888607277,0.5,10.217249391741106,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,27804.00613682354,21042.106726045346,0.7568012545565239,0.6070167571956532,0.4231015483372136,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514293866360473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.84847004528,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.67834192495997,260.67834192495997,-12.471658075040011,244.91788499036423,276.438798859555,107774.51645032469,107897.61528431416,-123.0988339894356,0.0,nan,276.438798859555,3.2887988595550155,270.1346160857264,-3.0153839142735706,263.83043331187497,-9.319566688125008,257.52625053803644,-15.623749461963541,251.22206776420276,-21.927932235797215,244.91788499036423,-28.23211500963575,1.0,1.0,25732.562594343566,25732.562594343566,275.99492920619775,2.844929206197776,275.99492920619775,275.99492920619775,86597.0237588222,86599.13699373305,-2.113234910852043,0.0,8648.866644398773,8648.866644398773,0.9202295036871599,3420.414971656839,275.99492920619775,2.844929206197776,1.0,0.002,0.12221331157730993,0.004821262400072977,0.0001885219372890908,0.0018114780621912854,0.0942609686445454,0.0942609686445454,0.0,-5.196238404836517e-13,0.9999105672448912,0.9999105672448912,0.0,0.09177456782941529,8.208386548523835e-06,0.0,0.0,0.0,1599351.5941823183,265.98215637083524,0.0,1.0,1286656.0029169845,2589.457072225244,,,,,,,,,,,,,,,,,,,3.0,14257.866315064059,1581.6154205602918,0.3674977888607277,6.175450102142607,2.6092305531829316
3070.0,-29.992212612345504,5.204739979663998,35.03287584340892,30.35722483126449,5.039517843511045,-26.489039566766962,-39.98950846781952,1.5363447978657487,-7.16789571108211,-7.16789571109356,40.06600655041668,35696.42380578534,15517.192566771559,15517.192566771559,51213.616372556906,86607.84124674041,86599.00192954698,15517.192566771559,102116.19449631854,102116.19449631854,102116.19449631854,129920.28947346921,125349.9029540066,4570.386519462607,0.0,98591.63800164907,47680.597340611,56567.82295670897,27804.094977150668,84371.91793385964,21042.166552686576,1581.6209802879453,0.0,0.8751492477556261,2.661502264867489,0.0014947306463915918,1.0,1.0,-7.16789571108211,325666.47572716273,1557381.208994881,4.782135482374998,1557381.208994881,4.782135482374998,0.7568009881270717,0.09178305664993143,3.4033910928799034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4033910928799034,1.2845508335010982,1.2848509980356564,2.649479494403359,5613.929119816364,14257.834488691788,6454.968052575783,0.00047370807576901426,28968.64783124944,2953.9799861572956,19294.331475611096,1967.474262425099,0.6660418390256262,0.6660418390256262,30726.775418332127,30484.863174865135,1.0099291789958056,0.8,4358.749807751443,4324.433322199387,1.0099291789958056,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1706.0158061501277,2034.6934298245008,9.095573740191982,5.204739979663998,-0.7123148985389047,5.917054878202903,2.6094050032610396,3.5,0.7455442866460114,0.6,0.00023366059222412392,1.0001667456766807,0.0002336216368262041,198.91577974643909,0.0,7.773721330218744e-06,22.030726249839923,0.07689723100410258,7.89493516850938e-05,0.00015471124053903013,0.0005265428580189354,0.09178305665000082,0.09178305665000082,0.09178305665000082,0.09177472033118093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486651.8639426551,596.0022443858959,0.0,0.09178305665000082,0.09178305664993143,0.09178305664993143,0.36749887804844605,0.36749887804844605,0.5,10.21699930330219,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,27804.094977150668,21042.166552686576,0.7568009881270717,0.6069983665975686,0.42308418108698537,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514390131546706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.78394163344,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.67748932325424,260.67748932325424,-12.472510676745742,244.91633752128945,276.4386411252178,107779.16319008353,107901.89984746833,-122.7366573847797,0.0,nan,276.4386411252178,3.2886411252178505,270.1341804044409,-3.015819595559094,263.829719683641,-9.320280316359003,257.52525896285965,-15.624741037140325,251.22079824207646,-21.929201757923522,244.91633752128945,-28.233662478710528,1.0,1.0,25732.562594343566,25732.562594343566,275.99486150786885,2.8448615078688704,275.99486150786885,275.99486150786885,86596.86374790232,86599.00192954698,-2.1381816446664743,0.0,8648.866644398773,8648.866644398773,0.9202299119666865,3420.408048344303,275.99486150786885,2.8448615078688704,1.0,0.002,0.12222169161765005,0.004821218644869842,0.00018853484393195386,0.0018114651565713654,0.09426742196597693,0.09426742196597693,0.0,5.033191745329457e-13,0.9999086973110279,0.9999086973110279,0.0,0.09177467661005721,8.380039874213782e-06,0.0,0.0,0.0,1599351.532640037,265.98210428891787,0.0,1.0,1286656.180045334,2589.4563589377494,,,,,,,,,,,,,,,,,,,3.0,14257.834488691788,1581.6209802879453,0.36749887804844605,6.175450102142607,2.6094050032610396
3071.0,-29.99380892878696,5.2041792933931355,35.03288506955054,30.357178032305114,5.039443152257029,-26.490483720697657,-39.99090726776046,1.5361179441462016,-7.167939755600173,-7.167939755568291,40.06601788211607,35695.40218760094,15517.282353193032,15517.282353193032,51212.684540793976,86607.71463903894,86598.92480166763,15517.282353193032,102116.20715486066,102116.20715486066,102116.20715486066,129920.3950571629,125350.10715507361,4570.287902089284,0.0,98592.00119200925,47680.06411121967,56568.818978655094,27804.18790230223,84373.00688095733,21042.229868170696,1581.6265420467837,0.0,0.8751489592423165,2.6614978733342594,0.0014947306463915918,1.0,1.0,-7.167939755600173,325665.9063301508,1557381.698261548,4.782145345858583,1557381.698261548,4.782145345858583,0.7568007359937445,0.09178333046606255,3.4033826125805136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4033826125805136,1.284551974794428,1.2848520895528368,2.6494705386484423,5613.910143646356,14257.802707056104,6454.962696207257,0.0004737098111544518,28968.826727728625,2953.9982285213223,19294.31546506712,1967.472629803972,0.666037173214158,0.666037173214158,30726.714168287654,30484.863174865135,1.0099266625345567,0.8,4358.741119120243,4324.433322199387,1.0099266625345567,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1706.0837679715776,2034.6934298245008,9.095264045353453,5.2041792933931355,-0.7125169823489497,5.916696275742085,2.609578255145288,3.5,0.745593787184368,0.6,0.0002336216368262041,1.0001661499230872,0.000233582827057454,198.91709803319367,0.0,7.748843352554486e-06,21.960222061139415,0.07690497984745513,7.893685645619388e-05,0.00015468478037001021,0.0005264514919421282,0.09178333045160258,0.09178333045160258,0.09178333045160258,0.09177486136989882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486653.1429507049,596.0018294067022,0.0,0.09178333045160258,0.09178333046606255,0.09178333046606255,0.36749994435472183,0.36749994435472183,0.5,10.21674522792681,-3.1889157980913296e-11,-3.1889157980913296e-11,-3.1889157980913296e-11,-3.1889157980913296e-11,-3.1889157980913296e-11,-3.1889157980913296e-11,27804.18790230223,21042.229868170696,0.7568007359937445,0.6069794882746141,0.4230666122633738,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514486103997677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.71343744474,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.67663983025335,260.67663983025335,-12.473360169746627,244.9147950038289,276.43848465667764,107783.80234827711,107906.09149127126,-122.28914299414689,0.0,nan,276.43848465667764,3.2884846566776673,270.1337467261107,-3.0162532738892764,263.8290087955326,-9.320991204467362,257.5242708649696,-15.625729135030383,251.21953293440072,-21.93046706559926,244.9147950038289,-28.235204996171063,1.0,1.0,25732.562594343566,25732.562594343566,275.9948085457078,2.844808545707849,275.9948085457078,275.9948085457078,86596.71466781915,86598.92480166763,-2.2101338484790176,0.0,8648.866644398773,8648.866644398773,0.9202304145642669,3420.399525643416,275.9948085457078,2.844808545707849,1.0,0.002,0.12223020366233023,0.004821175783184983,0.00018854795730109745,0.0018114520411841558,0.09427397865054872,0.09427397865054872,0.0,-1.5147466614351401e-12,0.9999072593442732,0.9999072593442732,0.0,0.09177481841981033,8.512046252216052e-06,0.0,0.0,0.0,1599351.4805950674,265.9820602443998,0.0,1.0,1286656.3298388,2589.45575572677,,,,,,,,,,,,,,,,,,,3.0,14257.802707056104,1581.6265420467837,0.36749994435472183,6.175450102142607,2.609578255145288
3072.0,-29.99540161017139,5.203617785451161,35.03289394596634,30.357122502196603,5.039369510865632,-26.491924498064368,-39.99229796519501,1.5358923987212039,-7.167995645630754,-7.167995645631173,40.06602624399687,35694.372405826434,15517.380953703569,15517.380953703569,51211.753359530005,86607.57137863498,86598.78922458983,15517.380953703569,102116.1701782934,102116.1701782934,102116.1701782934,129920.4493219783,125350.26242172284,4570.186900255452,0.0,98592.34917547619,47679.52466042075,56569.80501672827,27804.279143684907,84374.08416041319,21042.291095473287,1581.6323195415691,0.0,0.8751486164701566,2.661492300732417,0.0014947306463915918,1.0,1.0,-7.167995645630754,325665.18379831495,1557382.0593008085,4.782157064309638,1557382.0593008085,4.782157064309638,0.7568004545894711,0.09178360036527494,3.4033747937419676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4033747937419676,1.2845531096708205,1.2848531748385703,2.649462111079328,5613.892286638684,14257.770987096315,6454.95690164164,0.0004737113027257333,28968.99552666521,2954.0154412225593,19294.29814472272,1967.470863620372,0.6660326944012546,0.6660326944012546,30726.657695701484,30484.863174865135,1.0099243423565407,0.8,4358.733108195869,4324.433322199387,1.0099243423565407,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1706.1512733856232,2034.6934298245008,9.094961974216657,5.203617785451161,-0.7127259233477252,5.916343708798887,2.609750348086351,3.5,0.7456429565961002,0.6,0.000233582827057454,1.0001657737081708,0.00023354411158405525,198.91841333336654,0.0,7.719926575109808e-06,21.878271913861195,0.07691269977403024,7.892443541796173e-05,0.00015465839163949228,0.0005263604717465214,0.09178360035324584,0.09178360035324584,0.09178360035324584,0.09177496850938857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486654.4311304145,596.0014113020374,0.0,0.09178360035324584,0.09178360036527494,0.09178360036527494,0.36750099229348626,0.36750099229348626,0.5,10.216486270302791,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,27804.279143684907,21042.291095473287,0.7568004545894711,0.6069607020819984,0.4230490056397388,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514581733536864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.63148729746,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.67579330663216,260.67579330663216,-12.474206693367819,244.91325717511018,276.4383294381538,107788.44445837529,107910.30614220713,-121.86168383179879,0.0,nan,276.4383294381538,3.2883294381538235,270.1333149855488,-3.016685014451184,263.8283005329305,-9.321699467069493,257.5232860803283,-15.626713919671658,251.21827162772126,-21.931728372278712,244.91325717511018,-28.236742824889802,1.0,1.0,25732.562594343566,25732.562594343566,275.99473697994046,2.8447369799404782,275.99473697994046,275.99473697994046,86596.6098027757,86598.78922458983,-2.179421814129455,0.0,8648.866644398773,8648.866644398773,0.9202308779587981,3420.3916677106777,275.99473697994046,2.8447369799404782,1.0,0.002,0.12223888124909016,0.004821130120913363,0.00018856132145240553,0.0018114386773392238,0.09428066072620277,0.09428066072620277,0.0,-1.2083706431298413e-12,0.9999054560024888,0.9999054560024888,0.0,0.09177492277679045,8.67758848450236e-06,0.0,0.0,0.0,1599351.4145528758,265.9820043543692,0.0,1.0,1286656.5199182713,2589.454990286288,,,,,,,,,,,,,,,,,,,3.0,14257.770987096315,1581.6323195415691,0.36750099229348626,6.175450102142607,2.609750348086351
