time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3073.0,-29.9969884299133,5.203055591859326,35.03290258913123,30.357087752223038,5.039291509299758,-26.49336043600441,-39.993687929213024,1.5356635153444,-7.168043282610029,-7.168043282595355,40.0660372670061,35693.34480639115,15517.463231748749,15517.463231748749,51210.8080381399,86607.4736355902,86598.71741364874,15517.463231748749,102116.18064539749,102116.18064539749,102116.18064539749,129920.55578487054,125350.47178984458,4570.083995025959,0.0,98592.73357691597,47678.977769451834,56570.83978607126,27804.37513947305,84375.21492554431,21042.356323348053,1581.6381226661058,0.0,0.8751483092045975,2.6614875510210347,0.0014947306463915918,1.0,1.0,-7.168043282610029,325664.5679607761,1557382.5352389677,4.782167568891139,1557382.5352389677,4.782167568891139,0.7568001876609283,0.09178386429931736,3.4033653840927918,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4033653840927918,1.2845542599641742,1.2848542756659114,2.6494524133123893,5613.87173823424,14257.739286748289,6454.95223064878,0.000473713393546223,28969.18856780259,2954.035125940315,19294.284182812477,1967.469439901748,0.6660277742213617,0.6660277742213617,30726.58973324264,30484.863174865135,1.0099215501181504,0.8,4358.723467374456,4324.433322199387,1.0099215501181504,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1706.2183132479977,2034.6934298245008,9.094652842055911,5.203055591859326,-0.7129320536645318,5.915987645523858,2.60992125867951,3.5,0.7456917881941457,0.6,0.00023354411158405525,1.0001651657016266,0.000233505544476968,198.91972380801744,0.0,7.7012205399268e-06,21.82525901015255,0.07692040099457018,7.891202273575087e-05,0.0001546320888483044,0.0005262694984562802,0.0917838643106269,0.0917838643106269,0.0917838643106269,0.09177510923347763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486655.7499544215,596.0009833712023,0.0,0.0917838643106269,0.09178386429931736,0.09178386429931736,0.3675020182369931,0.3675020182369931,0.5,10.216223622296612,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,27804.37513947305,21042.356323348053,0.7568001876609283,0.6069413640407333,0.42303115716965256,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514677146512134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.578474393755,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6749493490045,260.6749493490045,-12.475050650995456,244.91172415546146,276.4381745425484,107792.97563224714,107914.4679272497,-121.49229500256686,0.0,nan,276.4381745425484,3.288174542548404,270.1328844651345,-3.017115534865468,263.8275943877117,-9.322405612288264,257.5223043102926,-15.627695689707366,251.21701423287863,-21.93298576712135,244.91172415546146,-28.23827584453852,1.0,1.0,25732.562594343566,25732.562594343566,275.99468104004546,2.8446810400454865,275.99468104004546,275.99468104004546,86596.48955556014,86598.71741364874,-2.2278580886049895,0.0,8648.866644398773,8648.866644398773,0.9202314356342265,3420.3822110132555,275.99468104004546,2.8446810400454865,1.0,0.002,0.12224768085967654,0.004821085447908715,0.00018857487701779674,0.0018114251250708835,0.09428743850889837,0.09428743850889837,0.0,2.0886803571429358e-12,0.9999041268554871,0.9999041268554871,0.0,0.09177506469163144,8.799607685918121e-06,0.0,0.0,0.0,1599351.3582628255,265.98195671738995,0.0,1.0,1286656.6819294519,2589.454337875695,,,,,,,,,,,,,,,,,,,3.0,14257.739286748289,1581.6381226661058,0.3675020182369931,6.175450102142607,2.60992125867951
3074.0,-29.998533536107725,5.20249260045096,35.03291080154469,30.35703187286856,5.039212515211583,-26.494758931327887,-39.995042130444176,1.5354379100465383,-7.16810638710831,-7.168106387157928,40.066042125177546,35692.36116774138,15517.558969890728,15517.558969890728,51209.92013763211,86607.34795332325,86598.53439981584,15517.558969890728,102116.09336970656,102116.09336970656,102116.09336970656,129920.55241805434,125350.57421103359,4569.978207020764,0.0,98593.08109190279,47678.45746575843,56571.80402904928,27804.459048347773,84376.26307739704,21042.41173291152,1581.6437340499817,0.0,0.8751479399579596,2.6614812591094665,0.0014947306463915918,1.0,1.0,-7.16810638710831,325663.7521648952,1557382.7450002183,4.782180192444813,1557382.7450002183,4.782180192444813,0.7567998966037042,0.09178412154449449,3.4033575819717865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4033575819717865,1.2845553946233323,1.2848553610459117,2.649443999236597,5613.853909817297,14257.70765073912,6454.946459116521,0.0004737148852093325,28969.357088473025,2954.0523102663014,19294.266931316324,1967.4676807387157,0.6660233042932651,0.6660233042932651,30726.533381344074,30484.863174865135,1.0099192349009314,0.8,4358.715473570235,4324.433322199387,1.0099192349009314,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1706.2849031527992,2034.6934298245008,9.09435402095984,5.20249260045096,-0.7131467495500692,5.91563935000103,2.6100910265883916,3.5,0.745740293310969,0.6,0.000233505544476968,1.00016082561976,0.00023346799684168177,198.92099984818117,0.0,7.671758289871614e-06,21.741762993496152,0.07692807275286005,7.889993115876314e-05,0.00015460561331820486,0.0005261781863019107,0.09178412153341237,0.09178412153341237,0.09178412153341237,0.09177517915130502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486657.06608751346,596.0005560125511,0.0,0.09178412153341237,0.09178412154449449,0.09178412154449449,0.36750302691756165,0.36750302691756165,0.5,10.215955349148814,4.96243046654854e-11,4.96243046654854e-11,4.96243046654854e-11,4.96243046654854e-11,4.96243046654854e-11,4.96243046654854e-11,27804.459048347773,21042.41173291152,0.7567998966037042,0.6069233012921897,0.4230142443616083,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514772209524451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.49497837709,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.67411119274055,260.67411119274055,-12.475888807259423,244.91020226655343,276.4380201189299,107797.65913633972,107918.31629389833,-120.65715755862125,0.0,nan,276.4380201189299,3.2880201189299214,270.13245654845605,-3.0175434515439292,263.82689297797583,-9.323107022024146,257.5213294074986,-15.62867059250135,251.2157658370297,-21.934234162970284,244.91020226655343,-28.23979773344655,1.0,1.0,25732.562594343566,25732.562594343566,275.9945967750418,2.8445967750418504,275.9945967750418,275.9945967750418,86596.42389373966,86598.53439981584,-2.1105060761765344,0.0,8648.866644398773,8648.866644398773,0.9202318980367321,3420.3743698816456,275.9945967750418,2.8445967750418504,1.0,0.002,0.12225667155462101,0.004821037196112046,0.00018858872136592208,0.0018114112777181902,0.09429436068296104,0.09429436068296104,0.0,-9.158875914627718e-13,0.9999020451913875,0.9999020451913875,0.0,0.09177513084843493,8.990696059559367e-06,0.0,0.0,0.0,1599351.2836955946,265.98189361289167,0.0,1.0,1286656.8965448788,2589.453473630882,,,,,,,,,,,,,,,,,,,3.0,14257.70765073912,1581.6437340499817,0.36750302691756165,6.175450102142607,2.6100910265883916
3075.0,-30.000114652442438,5.201928940604279,35.032918684419585,30.35692231440919,5.039122748618389,-26.49619091233913,-39.99642343316225,1.535199008451565,-7.168161839439051,-7.168161839451905,40.066049042039474,35691.37135809938,15517.63918232813,15517.63918232813,51209.01054042751,86607.1487974764,86598.4062723737,15517.63918232813,102116.04545470183,102116.04545470183,102116.04545470183,129920.59112174163,125350.72108665764,4569.870035083996,0.0,98593.3739053498,47677.9680341259,56572.67319024877,27804.5456670398,84377.21885728858,21042.46963218996,1581.649288178724,0.0,0.8751476052177576,2.661475730176416,0.0014947306463915918,1.0,1.0,-7.168161839439051,325663.03529525653,1557383.0436480858,4.782191636321612,1557383.0436480858,4.782191636321612,0.7567996213343715,0.0917843713274285,3.4033526528591613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4033526528591613,1.2845565893592583,1.2848565078262562,2.64943769784153,5613.840557917298,14257.67679749736,6454.939157942615,0.0004737154436301766,28969.485081871073,2954.065361960616,19294.245107618925,1967.465455340909,0.6660196083254909,0.6660196083254909,30726.49778013276,30484.863174865135,1.0099177722260488,0.8,4358.710423356834,4324.433322199387,1.0099177722260488,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1706.3510294152381,2034.6934298245008,9.094048595408875,5.201928940604279,-0.7133589096032669,5.915287850207545,2.6102596168333,3.5,0.7457884619523715,0.6,0.00023346799684168177,1.000164576226533,0.00023342957988226355,198.92230564259958,0.0,7.469013153070955e-06,21.167183275803087,0.07693554176601312,7.888759935896054e-05,0.00015458039748272124,0.000526091605852843,0.09178437132938878,0.09178437132938878,0.09178437132938878,0.0917752756735779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486658.4143115265,596.0001183282197,0.0,0.09178437132938878,0.0917843713274285,0.0917843713274285,0.3675040105425814,0.3675040105425814,0.5,10.215682481118453,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,27804.5456670398,21042.46963218996,0.7567996213343715,0.6069056462626468,0.42299772191432367,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514864774709024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.9203986594,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6732735300759,260.6732735300759,-12.476726469924074,244.90868316674457,276.4378638934088,107802.1293232254,107922.71542435462,-120.58610112920229,0.0,nan,276.4378638934088,3.287863893408826,270.132027748078,-3.0179722519220036,263.8261916027373,-9.323808397262667,257.5203554574071,-15.629644542592871,251.21451931207977,-21.935480687920204,244.90868316674457,-28.24131683325541,1.0,1.0,25732.562594343566,25732.562594343566,275.9945265083858,2.8445265083857976,275.9945265083858,275.9945265083858,86596.20229328838,86598.4062723737,-2.20397908531595,0.0,8648.866644398773,8648.866644398773,0.9202321901664972,3420.369416123457,275.9945265083858,2.8445265083857976,1.0,0.002,0.1222658146502986,0.0048209897054586155,0.0001886028037542359,0.001811397197003099,0.09430140187711794,0.09430140187711794,0.0,7.573347331202296e-13,0.9999003850553977,0.9999003850553977,0.0,0.09177522823236337,9.143095065139724e-06,0.0,0.0,0.0,1599351.2181704766,265.9818381605609,0.0,1.0,1286657.0851355798,2589.4527141865988,,,,,,,,,,,,,,,,,,,3.0,14257.67679749736,1581.649288178724,0.3675040105425814,6.175450102142607,2.6102596168333
3076.0,-30.00168826382859,5.2013646841608985,35.03292619728931,30.356865596864395,5.039041295776417,-26.49761530786615,-39.997800265531964,1.5349683397655485,-7.168214944127612,-7.16821494411135,40.066054132279774,35690.36058121623,15517.710773863235,15517.710773863235,51208.07135507946,86607.02301160392,86598.26534891629,15517.710773863235,102115.97612277952,102115.97612277952,102115.97612277952,129920.6000583036,125350.84081266579,4569.759245637807,0.0,98593.72942793173,47677.43674530445,56573.65853625254,27804.623935524072,84378.2824717766,21042.521678534064,1581.6543914591336,0.0,0.8751472905966144,2.6614704353259833,0.0014947306463915918,1.0,1.0,-7.168214944127612,325662.3487763308,1557383.2634283165,4.782202392386317,1557383.2634283165,4.782202392386317,0.7567993628444465,0.09178461145693063,3.4033446242463254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4033446242463254,1.2845577473910854,1.2848576167770889,2.649429059268421,5613.82225381748,14257.645171348919,6454.9335876256,0.00047371704160789445,28969.657884636184,2954.082982938739,19294.228457568603,1967.463757508283,0.6660150608061248,0.6660150608061248,30726.43979232183,30484.863174865135,1.0099153897991844,0.8,4358.702197490101,4324.433322199387,1.0099153897991844,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1706.4167068575612,2034.6934298245008,9.093740533307225,5.2013646841608985,-0.7135710086306997,5.914935692791598,2.610427067113636,3.5,0.7458363048896103,0.6,0.00023342957988226355,1.0001637970992998,0.0002333913510559589,198.9236052539305,0.0,7.64199014325061e-06,21.65740006597223,0.07694318375615637,7.887530924215525e-05,0.0001545542706401083,0.0005260014461373242,0.0917846114533032,0.0917846114533032,0.0917846114533032,0.09177535621569367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486659.7767837245,595.9996759249874,0.0,0.0917846114533032,0.09178461145693063,0.09178461145693063,0.3675049731893278,0.3675049731893278,0.5,10.21540482400056,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,27804.623935524072,21042.521678534064,0.7567993628444465,0.6068868653756714,0.422980410784661,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959498378657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.410615449575,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.67243770932896,260.67243770932896,-12.477562290671017,244.90716772081885,276.43770769784027,107806.6007988375,107926.92174578142,-120.32094694391776,0.0,nan,276.43770769784027,3.2877076978402897,270.1315997024404,-3.0184002975595945,263.8254917070257,-9.324508292974258,257.5193837116228,-15.630616288377155,251.2132757162257,-21.936724283774282,244.90716772081885,-28.24283227918113,1.0,1.0,25732.562594343566,25732.562594343566,275.99445710986225,2.844457109862276,275.99445710986225,275.99445710986225,86596.08270017376,86598.26534891629,-2.1826487425278174,0.0,8648.866644398773,8648.866644398773,0.9202326659913765,3420.361347367557,275.99445710986225,2.844457109862276,1.0,0.002,0.12227511762307243,0.00482094197359212,0.0001886171336668589,0.0018113828662825733,0.09430856683342946,0.09430856683342946,0.0,-5.0568056686461915e-14,0.999898643443042,0.999898643443042,0.0,0.09177530848473163,9.302972199000144e-06,0.0,0.0,0.0,1599351.1554194044,265.98178505587236,0.0,1.0,1286657.2657420083,2589.451986894839,,,,,,,,,,,,,,,,,,,3.0,14257.645171348919,1581.6543914591336,0.3675049731893278,6.175450102142607,2.610427067113636
3077.0,-30.00325759700343,5.200799859435727,35.03293339152581,30.356808564998232,5.038965033465907,-26.49903533395651,-39.99917255770413,1.5347427703690733,-7.168269766100764,-7.168269766082951,40.06605996471669,35689.3528973431,15517.778967671287,15517.778967671287,51207.13186501439,86606.88600654888,86598.13966535589,15517.778967671287,102115.91863302718,102115.91863302718,102115.91863302718,129920.62643664086,125350.98009119718,4569.646345443668,0.0,98594.07510621237,47676.910683170514,56574.62713671318,27804.70780361368,84379.33494032687,21042.57759592844,1581.6598091889607,0.0,0.8751469635606242,2.6614649692608467,0.0014947306463915918,1.0,1.0,-7.168269766100764,325661.64005813625,1557383.5152546405,4.78221357288694,1557383.5152546405,4.78221357288694,0.7567990911666265,0.09178484753379612,3.40333689688549,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.40333689688549,1.2845588811896964,1.2848587017306408,2.64942070521009,5613.804552570336,14257.613642845734,6454.92780806396,0.00047371851325340677,28969.825231360195,2954.100047555505,19294.211182072093,1967.4619958978951,0.6660106171847343,0.6660106171847343,30726.383980320974,30484.863174865135,1.0099130967664498,0.8,4358.694280273124,4324.433322199387,1.0099130967664498,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1706.481943577361,2034.6934298245008,9.09343285235166,5.200799859435727,-0.7137849622135874,5.914584821649314,2.610593397987557,3.5,0.7458838279964448,0.6,0.0002333913510559589,1.000163353847139,0.00023335323190778445,198.9249013468981,0.0,7.604615953145393e-06,21.551481611214044,0.07695078837210952,7.886306141423829e-05,0.00015452828964172062,0.0005259118297502756,0.09178484754441733,0.09178484754441733,0.09178484754441733,0.09177544779647212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486661.1637148997,595.9992256111489,0.0,0.09178484754441733,0.09178484753379612,0.09178484753379612,0.36750591403537053,0.36750591403537053,0.5,10.215122835391181,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,27804.70780361368,21042.57759592844,0.7567990911666265,0.6068681615140498,0.42296319261798687,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515053773603823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.30469699481,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6716042564035,260.6716042564035,-12.47839574359648,244.9056560505826,276.4375524622253,107811.12246266213,107931.10254925578,-119.98008659364828,0.0,nan,276.4375524622253,3.287552462225335,270.1311731799003,-3.0188268200996617,263.82479389756367,-9.325206102436312,257.51841461523577,-15.631585384764207,251.2120353329132,-21.93796466708679,244.9056560505826,-28.244343949417384,1.0,1.0,25732.562594343566,25732.562594343566,275.99438775609525,2.844387756095273,275.99438775609525,275.99438775609525,86595.96796152338,86598.13966535589,-2.1717038325150497,0.0,8648.866644398773,8648.866644398773,0.9202331239616528,3420.3535813699173,275.99438775609525,2.844387756095273,1.0,0.002,0.12228456587629816,0.004820893344263077,0.0001886316870172009,0.0018113683148259653,0.09431584350860045,0.09431584350860045,0.0,1.8431662446305452e-12,0.9998970608886415,0.9998970608886415,0.0,0.09177539928315481,9.448250641304574e-06,0.0,0.0,0.0,1599351.0906390618,265.9817302338992,0.0,1.0,1286657.4521887875,2589.451236084649,,,,,,,,,,,,,,,,,,,3.0,14257.613642845734,1581.6598091889607,0.36750591403537053,6.175450102142607,2.610593397987557
3078.0,-30.004821083224243,5.200234580331073,35.03294038705347,30.356745735649042,5.0388833372436315,-26.500450641175895,-40.00054037952793,1.5345128951492466,-7.168317978867094,-7.168317978869629,40.06606861999073,35688.35240398385,15517.833493290269,15517.833493290269,51206.18589727412,86606.75167703025,86598.07519755924,15517.833493290269,102115.90869084951,102115.90869084951,102115.90869084951,129920.70767669189,125351.17579671417,4569.5318799777215,0.0,98594.42013637918,47676.38811993677,56575.59112938045,27804.798985842386,84380.39011522284,21042.639220603218,1581.665417592866,0.0,0.8751466622766322,2.661460162178873,0.0014947306463915918,1.0,1.0,-7.168317978867094,325661.0167823277,1557383.8889615985,4.782223872999071,1557383.8889615985,4.782223872999071,0.7567988256745781,0.09178507929869263,3.403329321481415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403329321481415,1.284560034899886,1.284859806741227,2.649412428393554,5613.787014989287,14257.582147595669,6454.921974488722,0.0004737199510888571,28969.991094914847,2954.1169609310873,19294.19374512532,1967.4602178241626,0.666006202139015,0.666006202139015,30726.329265825578,30484.863174865135,1.009910848825673,0.8,4358.686518742894,4324.433322199387,1.009910848825673,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1706.546742568387,2034.6934298245008,9.093119518036536,5.200234580331073,-0.7139967243273668,5.91423130465844,2.610758617002398,3.5,0.7459310334292566,0.6,0.00023335323190778445,1.000162747269265,0.0002333152604862625,198.9261926257534,0.0,7.5828477900314245e-06,21.489790636949056,0.07695837121989954,7.885085523424927e-05,0.00015450237667353518,0.0005258224687716086,0.09178507928892225,0.09178507928892225,0.09178507928892225,0.09177557586406503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486662.5793028447,595.9987661246649,0.0,0.09178507928892225,0.09178507929869263,0.09178507929869263,0.3675068348698415,0.3675068348698415,0.5,10.214837731130523,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,27804.798985842386,21042.639220603218,0.7567988256745781,0.6068493618878891,0.4229460465310816,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515147793685594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.24300602055,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6707727783312,260.6707727783312,-12.479227221668793,244.9041484300765,276.43739712658595,107815.58591161908,107935.28170697972,-119.69579536063873,0.0,nan,276.43739712658595,3.2873971265859723,270.13074738729193,-3.019252612708044,263.8240976479792,-9.325902352020762,257.5174479086732,-15.632552091326772,251.2107981693803,-21.93920183061968,244.9041484300765,-28.245851569923474,1.0,1.0,25732.562594343566,25732.562594343566,275.99433208940746,2.8443320894074873,275.99433208940746,275.99433208940746,86595.7949134799,86598.07519755924,-2.2802840793447103,0.0,8648.866644398773,8648.866644398773,0.920233572925516,3420.3459680888222,275.99433208940746,2.8443320894074873,1.0,0.002,0.12229411723340593,0.0048208454665564756,0.00018864640196216608,0.0018113535972243617,0.09432320098108303,0.09432320098108303,0.0,-8.13472119526315e-13,0.9998959377894185,0.9998959377894185,0.0,0.09177552794044241,9.551358250216285e-06,0.0,0.0,0.0,1599351.0336684498,265.9816820211329,0.0,1.0,1286657.6161579343,2589.450575790809,,,,,,,,,,,,,,,,,,,3.0,14257.582147595669,1581.665417592866,0.3675068348698415,6.175450102142607,2.610758617002398
3079.0,-30.006381124241653,5.199668807288365,35.032947061990626,30.356709693465405,5.038813695946415,-26.501861642222767,-40.00190746793521,1.534294213886665,-7.168374185955997,-7.1683741860004,40.06607336125582,35687.34962712854,15517.892765695817,15517.892765695817,51205.24239282436,86606.63727933369,86597.94586830265,15517.892765695817,102115.83863399846,102115.83863399846,102115.83863399846,129920.71968095882,125351.30449875188,4569.415182206946,0.0,98594.78384123855,47675.86258061847,56576.579178466745,27804.88104696036,84381.4602254271,21042.693703459445,1581.6707904855848,0.0,0.8751463317794974,2.6614545580269633,0.0014947306463915918,1.0,1.0,-7.168374185955997,325660.2901602246,1557384.0936749678,4.7822351718373035,1557384.0936749678,4.7822351718373035,0.7567985515895541,0.09178530474809592,3.403320552813518,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403320552813518,1.2845611359584725,1.2848608592776105,2.6494033312584517,5613.767739251632,14257.550717168479,6454.916888213715,0.00047372177998425804,28970.172603850217,2954.1354696915073,19294.178541908954,1967.4586675275405,0.6660015045731796,0.6660015045731796,30726.265932772327,30484.863174865135,1.009908246793368,0.8,4358.677534626275,4324.433322199387,1.009908246793368,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1706.6111169681571,2034.6934298245008,9.092811251144191,5.199668807288365,-0.7142132768610185,5.9138820841493835,2.6109227575715535,3.5,0.7459779307347295,0.6,0.0002333152604862625,1.000162390697779,0.00023327737841000642,198.92748107396415,0.0,7.55351031195063e-06,21.406648224068086,0.0769659247302115,7.883865734431644e-05,0.00015447660314194607,0.0005257333984018023,0.09178530474324684,0.09178530474324684,0.09178530474324684,0.09177565971581776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486663.99643837765,595.9983059433833,0.0,0.09178530474324684,0.09178530474809592,0.09178530474809592,0.36750774052642865,0.36750774052642865,0.5,10.214548379846182,4.439471013029106e-11,4.439471013029106e-11,4.439471013029106e-11,4.439471013029106e-11,4.439471013029106e-11,4.439471013029106e-11,27804.88104696036,21042.693703459445,0.7567985515895541,0.6068304845167211,0.4229287989540466,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515241464628028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.15986360767,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6699443251548,260.6699443251548,-12.480055674845175,244.90264482765664,276.4372438226527,107820.11359838628,107939.37394391354,-119.26034552726662,0.0,nan,276.4372438226527,3.2872438226527265,270.1303240236604,-3.019675976339556,263.82340422465023,-9.326595775349745,257.5164844256509,-15.633515574349076,251.2095646266583,-21.94043537334167,244.90264482765664,-28.247355172343333,1.0,1.0,25732.562594343566,25732.562594343566,275.99426092895834,2.844260928958363,275.99426092895834,275.99426092895834,86595.7312378791,86597.94586830265,-2.214630423550261,0.0,8648.866644398773,8648.866644398773,0.9202340926086878,3420.3371555775857,275.99426092895834,2.844260928958363,1.0,0.002,0.12230381217345705,0.00482079557247379,0.0001886613353009107,0.0018113386644194593,0.09433066765045535,0.09433066765045535,0.0,-2.796300517526884e-13,0.9998943737142892,0.9998943737142892,0.0,0.09177560980727255,9.694940823371387e-06,0.0,0.0,0.0,1599350.9672513057,265.981625814044,0.0,1.0,1286657.8073153065,2589.449806011943,,,,,,,,,,,,,,,,,,,3.0,14257.550717168479,1581.6707904855848,0.36750774052642865,6.175450102142607,2.6109227575715535
3080.0,-30.007936275398894,5.199102546064681,35.03295347361496,30.356649099290394,5.038724791407457,-26.503270168710653,-40.00326662845907,1.5340586846903113,-7.168434089589823,-7.1684340895623455,40.066079113961436,35686.34447981231,15517.951347508355,15517.951347508355,51204.29582732066,86606.5234312227,86597.8312563598,15517.951347508355,102115.78260386815,102115.78260386815,102115.78260386815,129920.75353136068,125351.45683625534,4569.2966951053395,0.0,98595.14238772565,47675.32862414164,56577.570848426665,27804.97092749252,84382.54177591918,21042.75352002544,1581.676630099462,0.0,0.875145976832691,2.661448585319733,0.0014947306463915918,1.0,1.0,-7.168434089589823,325659.51575211616,1557384.342058657,4.782247306552217,1557384.342058657,4.782247306552217,0.7567982565023705,0.09178552809983537,3.4033125094384316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4033125094384316,1.284562315623857,1.2848619905538223,2.6493946366358943,5613.749316389758,14257.519303643989,6454.911455487559,0.00047372342071676086,28970.346424047457,2954.153194418834,19294.162303126916,1967.457011632608,0.6659969480762364,0.6659969480762364,30726.207838229308,30484.863174865135,1.0099058599859232,0.8,4358.669293619049,4324.433322199387,1.0099058599859232,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1706.6750618316962,2034.6934298245008,9.092504891267142,5.199102546064681,-0.7144325694958029,5.913535115560484,2.6110858070042218,3.5,0.7460245162869205,0.6,0.00023327737841000642,1.0001618837177775,0.00023323962071307238,198.9287654982613,0.0,7.535786007472127e-06,21.356417545176008,0.07697346051621896,7.882653192052463e-05,0.0001544508464894818,0.0005256444979510083,0.09178552809371841,0.09178552809371841,0.09178552809371841,0.09177575537431365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486665.4369220364,595.9978382255111,0.0,0.09178552809371841,0.09178552809983537,0.09178552809983537,0.3675086264391946,0.3675086264391946,0.5,10.214255197704217,-2.745537130977027e-11,-2.745537130977027e-11,-2.745537130977027e-11,-2.745537130977027e-11,-2.745537130977027e-11,-2.745537130977027e-11,27804.97092749252,21042.75352002544,0.7567982565023705,0.60681148907905,0.42291146638576804,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515334930313553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.109632928776,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.66911704021646,260.66911704021646,-12.480882959783514,244.90114518225343,276.4370888981787,107824.45626519648,107943.54843588734,-119.09217069085906,0.0,nan,276.4370888981787,3.2870888981786948,270.1299001550014,-3.020099844998583,263.8227114118064,-9.327288588193596,257.51552266861904,-15.634477331380936,251.20833392543994,-21.941666074560032,244.90114518225343,-28.248854817746547,1.0,1.0,25732.562594343566,25732.562594343566,275.9941877737245,2.8441877737245136,275.9941877737245,275.9941877737245,86595.61097235806,86597.8312563598,-2.2202840017416747,0.0,8648.866644398773,8648.866644398773,0.9202345693060914,3420.3290719856236,275.9941877737245,2.8441877737245136,1.0,0.002,0.12231363600355115,0.004820744484110736,0.00018867646602872712,0.0018113235336491566,0.09433823301436356,0.09433823301436356,0.0,-3.2211646544544337e-13,0.9998929697299243,0.9998929697299243,0.0,0.09177570426997379,9.82382986157049e-06,0.0,0.0,0.0,1599350.896466087,265.98156591041015,0.0,1.0,1286658.011044368,2589.448985608032,,,,,,,,,,,,,,,,,,,3.0,14257.519303643989,1581.676630099462,0.3675086264391946,6.175450102142607,2.6110858070042218
3081.0,-30.009486830921052,5.198535879821835,35.03295954123741,30.356557526998245,5.038640796533132,-26.504674068182037,-40.00462505556641,1.5338280337511312,-7.16849019942299,-7.168490199423299,40.0660820119702,35685.37842468468,15517.999949845296,15517.999949845296,51203.37837452997,86606.34690890447,86597.6920394721,15517.999949845296,102115.69198931739,102115.69198931739,102115.69198931739,129920.73815736835,125351.5624701982,4569.175687170147,0.0,98595.44669657378,47674.842266187654,56578.449367095694,27805.046168050958,84383.49553514665,21042.80309101594,1581.6816794271053,0.0,0.8751456540224303,2.6614429908839425,0.0014947306463915918,1.0,1.0,-7.16849019942299,325658.79038992105,1557384.4671854877,4.78225834260695,1557384.4671854877,4.78225834260695,0.7567979914090166,0.09178574031383774,3.403306830335269,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403306830335269,1.2845634722212267,1.2848630989163308,2.6493878301321914,5613.73489422517,14257.48793607833,6454.9043838480175,0.0004737241764018868,28970.484182544562,2954.1672418761314,19294.14116552309,1967.4548561968759,0.6659930515468668,0.6659930515468668,30726.166819995986,30484.863174865135,1.009904174757327,0.8,4358.663474973449,4324.433322199387,1.009904174757327,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1706.7385775494502,2034.6934298245008,9.09219499340442,5.198535879821835,-0.7146509765840934,5.913186856405928,2.611247766213891,3.5,0.746070790346826,0.6,0.00023323962071307238,1.0001614073490805,0.000233201980199648,198.93004614151675,0.0,7.511092039146886e-06,21.286434838942274,0.0769809716082581,7.881441476243075e-05,0.00015442520595064163,0.0005255563581877494,0.09178574030623683,0.09178574030623683,0.09178574030623683,0.09177582158970855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486666.8847160994,595.997367992368,0.0,0.09178574030623683,0.09178574031383774,0.09178574031383774,0.3675094942363191,0.3675094942363191,0.5,10.213957635116667,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,27805.046168050958,21042.80309101594,0.7567979914090166,0.6067937580661518,0.4228952379653593,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515428104180248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.03965022254,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6682915752321,260.6682915752321,-12.481708424767874,244.8996496128341,276.436933537629,107828.92173582055,107947.75191444285,-118.830178622266,0.0,nan,276.436933537629,3.286933537629011,270.12947675267617,-3.0205232473238084,263.8220199677082,-9.327980032291805,257.5145631827499,-15.635436817250081,251.20710639779503,-21.942893602204947,244.8996496128341,-28.250350387165867,1.0,1.0,25732.562594343566,25732.562594343566,275.99411556731667,2.844115567316692,275.99411556731667,275.99411556731667,86595.4371885915,86597.6920394721,-2.25485088059213,0.0,8648.866644398773,8648.866644398773,0.920234905882568,3420.3233644869456,275.99411556731667,2.844115567316692,1.0,0.002,0.12232360576702896,0.004820693477427655,0.00018869182333040228,0.0018113081760594153,0.09434591166520113,0.09434591166520113,0.0,-6.10182477461807e-13,0.9998913800313934,0.9998913800313934,0.0,0.09177577054960633,9.969764231418953e-06,0.0,0.0,0.0,1599350.830163772,265.981509800577,0.0,1.0,1286658.2018708573,2589.4482171623044,,,,,,,,,,,,,,,,,,,3.0,14257.48793607833,1581.6816794271053,0.3675094942363191,6.175450102142607,2.611247766213891
3082.0,-30.011032798937713,5.197968840830776,35.03296529918694,30.35652539636942,5.038557218031323,-26.506073797241932,-40.00597904724998,1.533598216283893,-7.168547267510462,-7.1685472675022295,40.06608521243554,35684.37193548741,15518.044679575027,15518.044679575027,51202.41661506244,86606.27118283731,86597.56272833899,15518.044679575027,102115.60740791402,102115.60740791402,102115.60740791402,129920.73194389947,125351.67928477288,4569.052659126591,0.0,98595.8363665769,47674.30004106254,56579.48480612707,27805.12453598545,84384.60934211253,21042.854813279875,1581.6869064758064,0.0,0.8751453247172757,2.661437300914886,0.0014947306463915918,1.0,1.0,-7.168547267510462,325658.05264116224,1557384.6053724731,4.782269600710694,1557384.6053724731,4.782269600710694,0.7567977185660927,0.09178594785797513,3.4032971746621836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4032971746621836,1.2845646246808562,1.2848642032905842,2.6493779365189325,5613.713930845875,14257.45660874019,6454.900039805891,0.00047372638801948514,28970.680874015554,2954.187298824324,19294.12818089047,1967.4535321328356,0.6659880817021392,0.6659880817021392,30726.09708031727,30484.863174865135,1.0099013095133025,0.8,4358.653582044332,4324.433322199387,1.0099013095133025,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1706.8016736723957,2034.6934298245008,9.091885084800758,5.197968840830776,-0.7148707375976731,5.912839578428449,2.6114086594740735,3.5,0.7461167598497352,0.6,0.000233201980199648,1.000160931808764,0.00023316445662190436,198.9313230103162,0.0,7.487829072301576e-06,21.220507590902667,0.0769884594373304,7.880233888186308e-05,0.00015439964131778493,0.0005254678630656719,0.09178594785958476,0.09178594785958476,0.09178594785958476,0.09177589414045105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486668.3534743558,595.9968909624243,0.0,0.09178594785958476,0.09178594785797513,0.09178594785797513,0.36751034167773194,0.36751034167773194,0.5,10.213656025278349,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,27805.12453598545,21042.854813279875,0.7567977185660927,0.6067743515583195,0.4228777286959479,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451552100384561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.9737229745,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6674680541987,260.6674680541987,-12.48253194580127,244.89815817448508,276.4367779339118,107833.25720985522,107951.80754631861,-118.55033646341886,0.0,nan,276.4367779339118,3.2867779339118215,270.12905398203407,-3.020946017965912,263.8213300301393,-9.328669969860698,257.5136060782506,-15.636393921749402,251.20588212637136,-21.944117873628613,244.89815817448508,-28.2518418255149,1.0,1.0,25732.562594343566,25732.562594343566,275.9940435480148,2.844043548014838,275.9940435480148,275.9940435480148,86595.37090361583,86597.56272833899,-2.1918247231660644,0.0,8648.866644398773,8648.866644398773,0.9202354781328798,3420.3136605354944,275.9940435480148,2.844043548014838,1.0,0.002,0.1223337111626624,0.004820641746654102,0.00018870738947925747,0.0018112926113546689,0.09435369473962874,0.09435369473962874,0.0,8.339262440315576e-13,0.9998899025990263,0.9998899025990263,0.0,0.09177584246367006,1.0105394305068257e-05,0.0,0.0,0.0,1599350.762729089,265.9814527324895,0.0,1.0,1286658.3959562525,2589.447435593518,,,,,,,,,,,,,,,,,,,3.0,14257.45660874019,1581.6869064758064,0.36751034167773194,6.175450102142607,2.6114086594740735
3083.0,-30.01257419784357,5.197401467023268,35.03297075720368,30.356457468029134,5.038473654628724,-26.507469412600624,-40.00732860350979,1.5333688693362573,-7.168604683224203,-7.168604683231399,40.066088074592045,35683.39232151988,15518.084857594247,15518.084857594247,51201.477179114125,86606.13515184114,86597.43541729118,15518.084857594247,102115.52027488544,102115.52027488544,102115.52027488544,129920.72288058676,125351.79526705851,4568.927613528258,0.0,98596.17279220332,47673.7917568259,56580.42337264157,27805.202605701325,84385.6259783429,21042.906277242895,1581.6921316064077,0.0,0.8751449947932246,2.6614315762954743,0.0014947306463915918,1.0,1.0,-7.168604683224203,325657.3103997842,1557384.7289500285,4.782280879978246,1557384.7289500285,4.782280879978246,0.7567974445519109,0.09178614985252431,3.4032899653573545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4032899653573545,1.2845657747005947,1.2848653053745105,2.6493699523876773,5613.697013429815,14257.425321619894,6454.89403570757,0.00047372770408791445,28970.8410966535,2954.203636986484,19294.110234238797,1967.4517020836674,0.6659837789958922,0.6659837789958922,30726.045009907757,30484.863174865135,1.0098991702095585,0.8,4358.64619559117,4324.433322199387,1.0098991702095585,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1706.8643537844398,2034.6934298245008,9.091574748273189,5.197401467023268,-0.715091534743757,5.912493001767025,2.611568495844807,3.5,0.7461624273842306,0.6,0.00023316445662190436,1.0001604581656074,0.0002331270494831908,198.93259611972448,0.0,7.464614964624154e-06,21.154718809744853,0.07699592405229502,7.879030426178994e-05,0.00015437415236011442,0.0005253800036377248,0.0917861498413593,0.0917861498413593,0.0917861498413593,0.09177596531874521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486669.83952564944,595.9964082970318,0.0,0.0917861498413593,0.09178614985252431,0.09178614985252431,0.36751117005766704,0.36751117005766704,0.5,10.213350487360753,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,27805.202605701325,21042.906277242895,0.7567974445519109,0.606755908787768,0.4228610252968654,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515613629786654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.90793419335,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.66664654041625,260.66664654041625,-12.483353459583725,244.8966709054481,276.4366221753832,107837.66075496534,107955.92213676183,-118.26138179648433,0.0,nan,276.4366221753832,3.286622175383229,270.12863192140304,-3.021368078596936,263.82064166740935,-9.32935833259063,257.5126514134188,-15.637348586581197,251.2046611594354,-21.945338840564574,244.8966709054481,-28.253329094551873,1.0,1.0,25732.562594343566,25732.562594343566,275.99397141231674,2.843971412316762,275.99397141231674,275.99397141231674,86595.24091471815,86597.43541729118,-2.194502573038335,0.0,8648.866644398773,8648.866644398773,0.9202359053968825,3420.3064151841413,275.99397141231674,2.843971412316762,1.0,0.002,0.12234394810603225,0.0048205894043684095,0.0001887231584106841,0.0018112768403970691,0.09436157920534205,0.09436157920534205,0.0,-1.1922468221015059e-12,0.9998884696126625,0.9998884696126625,0.0,0.09177591290767904,1.0236944845266755e-05,0.0,0.0,0.0,1599350.6948835857,265.9813953167758,0.0,1.0,1286658.5912238432,2589.4466492644583,,,,,,,,,,,,,,,,,,,3.0,14257.425321619894,1581.6921316064077,0.36751117005766704,6.175450102142607,2.611568495844807
3084.0,-30.014111041735056,5.196833795203309,35.03297592231819,30.356387060042493,5.038389957253235,-26.508860941833642,-40.00867375927044,1.5331398573162527,-7.168662480137186,-7.168662480152028,40.066090539724335,35682.415805046054,15518.120619067487,15518.120619067487,51200.53642411354,86605.99586205973,86597.30909697061,15518.120619067487,102115.4297160381,102115.4297160381,102115.4297160381,129920.70975147303,125351.9091573469,4568.800594126124,0.0,98596.50499754056,47673.28561243395,56581.35487234067,27805.280035434935,84386.6349077756,21042.957237948172,1581.6973387713324,0.0,0.8751446642911761,2.6614258136784907,0.0014947306463915918,1.0,1.0,-7.168662480137186,325656.56323179643,1557384.8353871512,4.7822921790113995,1557384.8353871512,4.7822921790113995,0.7567971698587863,0.09178634630507485,3.4032829382928353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4032829382928353,1.2845669229155565,1.2848664058027344,2.649362113862056,5613.680404534621,14257.394074501848,6454.88792037557,0.00047372895470051626,28970.99852855573,2954.2196905727983,19294.09195510221,1967.4498381304736,0.6659795290136333,0.6659795290136333,30725.994255738115,30484.863174865135,1.009897084984174,0.8,4358.638995853347,4324.433322199387,1.009897084984174,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1706.9266221596713,2034.6934298245008,9.091264040063624,5.196833795203309,-0.7153133576677373,5.9121471528710465,2.6117272861475938,3.5,0.7462077960421697,0.6,0.0002331270494831908,1.0001599859722554,0.00023308975839157178,198.9338654812574,0.0,7.44149921769597e-06,21.08920878295038,0.07700336555151271,7.877831057386269e-05,0.00015434873890932813,0.0005252924296771319,0.0917863463019864,0.0917863463019864,0.0917863463019864,0.09177603408230475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486671.3421074437,595.9959202410444,0.0,0.0917863463019864,0.09178634630507485,0.09178634630507485,0.36751197981540007,0.36751197981540007,0.5,10.213041120729505,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,27805.280035434935,21042.957237948172,0.7567971698587863,0.6067375062421856,0.4228443976234225,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515705983095488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.84242416655,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6658270708429,260.6658270708429,-12.484172929157069,244.89518783322384,276.43646630846024,107842.05828518912,107960.02539198891,-117.9671067997803,0.0,nan,276.43646630846024,3.2864663084602626,270.12821061341856,-3.0217893865814176,263.81995491836756,-9.33004508163242,257.5116992233164,-15.638300776683593,251.2034435282709,-21.94655647172908,244.89518783322384,-28.254812166776134,1.0,1.0,25732.562594343566,25732.562594343566,275.9938990099772,2.8438990099772354,275.9938990099772,275.9938990099772,86595.10758084929,86597.30909697061,-2.20151612132031,0.0,8648.866644398773,8648.866644398773,0.9202363218598377,3420.2993529842997,275.9938990099772,2.8438990099772354,1.0,0.002,0.12235431325935636,0.004820536475802583,0.00018873912496286286,0.001811260874943282,0.09436956248143143,0.09436956248143143,0.0,-9.385504526338018e-14,0.9998870730360115,0.9998870730360115,0.0,0.09177598115165102,1.0365153423825304e-05,0.0,0.0,0.0,1599350.6265875902,265.9813375198628,0.0,1.0,1286658.7877878058,2589.445857715339,,,,,,,,,,,,,,,,,,,3.0,14257.394074501848,1581.6973387713324,0.36751197981540007,6.175450102142607,2.6117272861475938
3085.0,-30.015643243781955,5.19626587094245,35.03298080987528,30.356343543995195,5.038306683084065,-26.510248251096865,-40.010014444682724,1.532911690365032,-7.16871973798078,-7.168719738006902,40.066092861786544,35681.42214320797,15518.150911961808,15518.150911961808,51199.57305516978,86605.90197260995,86597.1890454285,15518.150911961808,102115.33995739032,102115.33995739032,102115.33995739032,129920.6971278705,125352.02543705456,4568.671690815937,0.0,98596.87491635827,47672.7546157082,56582.35588961118,27805.35717048019,84387.71306009137,21043.00800893217,1581.7025219779248,0.0,0.8751443373366392,2.661420104818933,0.0014947306463915918,1.0,1.0,-7.16871973798078,325655.8230339451,1557384.93564671,4.782303356769316,1557384.93564671,4.782303356769316,0.756796896364729,0.09178653728429553,3.4032741389917645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4032741389917645,1.2845680669408426,1.2848675021892983,2.6493529043552764,5613.660890694866,14257.36286725596,6454.883025494208,0.00047373085358039707,28971.182129209268,2954.238412629111,19294.077323974252,1967.4483461706345,0.6659748034417144,0.6659748034417144,30725.930701258763,30484.863174865135,1.0098944738617188,0.8,4358.629980326306,4324.433322199387,1.0098944738617188,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1706.9884829629448,2034.6934298245008,9.090952321497692,5.19626587094245,-0.7155357356001595,5.9118016065426096,2.6118850409269454,3.5,0.7462528688362701,0.6,0.00023308975839157178,1.0001595047213259,0.00023305258540388268,198.93513102306943,0.0,7.418461003789343e-06,21.023918484738996,0.0770107840125165,7.876635842395798e-05,0.00015432339996761382,0.0005252048361510626,0.09178653728995276,0.09178653728995276,0.09178653728995276,0.09177610368011993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486672.8615326312,595.9954267052105,0.0,0.09178653728995276,0.09178653728429553,0.09178653728429553,0.36751277131192966,0.36751277131192966,0.5,10.212728115187746,2.6147972675971687e-11,2.6147972675971687e-11,2.6147972675971687e-11,2.6147972675971687e-11,2.6147972675971687e-11,2.6147972675971687e-11,27805.35717048019,21043.00800893217,0.756796896364729,0.6067183384708061,0.4228272203300462,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515798064606773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.77713386834,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.66500973426236,260.66500973426236,-12.484990265737622,244.8937090003743,276.43631046814943,107846.39301034629,107964.05306106187,-117.66005071558045,0.0,nan,276.43631046814943,3.286310468149452,270.12779017459843,-3.0222098254015464,263.81926988104317,-9.330730118956808,257.5107495874808,-15.639250412519175,251.20222929392796,-21.94777070607202,244.8937090003743,-28.25629099962569,1.0,1.0,25732.562594343566,25732.562594343566,275.9938278715126,2.8438278715126444,275.9938278715126,275.9938278715126,86595.01970029269,86597.1890454285,-2.1693451358150924,0.0,8648.866644398773,8648.866644398773,0.9202368433547541,3420.2905096867235,275.9938278715126,2.8438278715126444,1.0,0.002,0.1223648001113741,0.0048204831454881055,0.00018875527944743753,0.0018112447218826928,0.09437763972371876,0.09437763972371876,0.0,1.3301304502277844e-12,0.999885747403293,0.999885747403293,0.0,0.09177605043406806,1.0486850227479595e-05,0.0,0.0,0.0,1599350.5589285414,265.9812802620192,0.0,1.0,1286658.9825183644,2589.445073549572,,,,,,,,,,,,,,,,,,,3.0,14257.36286725596,1581.7025219779248,0.36751277131192966,6.175450102142607,2.6118850409269454
