time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3086.0,-30.017170847541475,5.1956977338484,35.03298543202794,30.35625962018969,5.038224232642284,-26.51163133951939,-40.01135072959585,1.5326847246019948,-7.1687769419062874,-7.168776941899298,40.066094979371854,35680.45908657986,15518.176451883906,15518.176451883906,51198.635538463765,86605.73820799612,86597.07307866524,15518.176451883906,102115.24953054915,102115.24953054915,102115.24953054915,129920.68375344899,125352.14276456792,4568.540988881067,0.0,98597.18352655473,47672.26280178898,56583.24524973972,27805.434222899843,84388.67947263956,21043.05870575603,1581.707703607399,0.0,0.8751440114737059,2.661414401344912,0.0014947306463915918,1.0,1.0,-7.1687769419062874,325655.08353443904,1557385.0270779333,4.78231449721323,1557385.0270779333,4.78231449721323,0.7567966224539484,0.09178672315542444,3.4032681373942304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4032681373942304,1.2845692051067723,1.2848685928667753,2.6493458848808022,5613.646017270768,14257.331701773563,6454.876224870937,0.00047373172499831233,28971.323899869767,2954.2528692132146,19294.0569964562,1967.4462733406617,0.6659708428631019,0.6659708428631019,30725.887353659968,30484.863174865135,1.0098926929354881,0.8,4358.623831248333,4324.433322199387,1.0098926929354881,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1707.0499414196759,2034.6934298245008,9.090639983841447,5.1956977338484,-0.71575887108055,5.91145660492895,2.612041773433592,3.5,0.7462976495524548,0.6,0.00023305258540388268,1.0001590279872705,0.00023301552941323733,198.93639278100918,0.0,7.395013176450233e-06,20.95746734205996,0.07701817902569295,7.875444717251845e-05,0.0001542981382313642,0.0005251179375020524,0.09178672314677344,0.09178672314677344,0.09178672314677344,0.09177617348524837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486674.3967668434,595.994928022568,0.0,0.09178672314677344,0.09178672315542444,0.09178672315542444,0.367513545271812,0.367513545271812,0.5,10.212411623815838,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,27805.434222899843,21043.05870575603,0.7567966224539484,0.6067002808719545,0.4228109659915718,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515889869107994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.71068272566,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6641946357708,260.6641946357708,-12.48580536422918,244.89223443784525,276.43615483369535,107850.81236621828,107968.15023214355,-117.33786592531223,0.0,nan,276.43615483369535,3.2861548336953774,270.12737075452753,-3.0226292454724444,263.8185866753602,-9.331413324639755,257.5098025961829,-15.64019740381707,251.20101851701338,-21.948981482986596,244.89223443784525,-28.25776556215473,1.0,1.0,25732.562594343566,25732.562594343566,275.9937572593012,2.843757259301242,275.9937572593012,275.9937572593012,86594.858564429,86597.07307866524,-2.214514236242394,0.0,8648.866644398773,8648.866644398773,0.920237199041982,3420.2844780812015,275.9937572593012,2.843757259301242,1.0,0.002,0.12237540363594619,0.004820429336604821,0.00018877161392369087,0.0018112283852702016,0.09438580696184543,0.09438580696184543,0.0,-8.061077846899245e-13,0.9998844764811039,0.9998844764811039,0.0,0.09177611963017758,1.0603525246856685e-05,0.0,0.0,0.0,1599350.491333159,265.9812230580937,0.0,1.0,1286659.1770654873,2589.4442901228313,,,,,,,,,,,,,,,,,,,3.0,14257.331701773563,1581.707703607399,0.367513545271812,6.175450102142607,2.612041773433592
3087.0,-30.01869397366541,5.195129409515693,35.03298979012214,30.35620719837027,5.038141398234436,-26.51301043647414,-40.01268254416061,1.5324578610125479,-7.168835366491237,-7.168835366465269,40.06609660499301,35679.47467231473,15518.198920575207,15518.198920575207,51197.67359288994,86605.62946994483,86596.9544181974,15518.198920575207,102115.15333877261,102115.15333877261,102115.15333877261,129920.66422768378,125352.25571373243,4568.408513951346,0.0,98597.53800356,47671.740498944615,56584.21944957264,27805.510888911176,84389.73033848382,21043.10902155343,1581.7128998636483,0.0,0.8751436807397417,2.661408576175886,0.0014947306463915918,1.0,1.0,-7.168835366491237,325654.3282563074,1557385.0972665923,4.782325804190899,1557385.0972665923,4.782325804190899,0.7567963453584812,0.09178690422123865,3.4032600080051068,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4032600080051068,1.2845703425552144,1.2848696829768118,2.649337210475747,5613.627637247357,14257.300577336788,6454.870894521033,0.00047373337840787665,28971.49726193123,2954.270547223693,19294.041063683628,1967.4446486500108,0.665966307824765,0.665966307824765,30725.828637686012,30484.863174865135,1.0098902806040635,0.8,4358.6155020879605,4324.433322199387,1.0098902806040635,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1707.1110020789265,2034.6934298245008,9.09032798785614,5.195129409515693,-0.7159833525259458,5.911112762041639,2.612197495195124,3.5,0.7463421414843212,0.6,0.00023301552941323733,1.0001585637969517,0.00023297858744380378,198.9376508546064,0.0,7.3717851099122456e-06,20.891639001491303,0.07702555081080287,7.874257742536192e-05,0.00015427295198787541,0.0005250309678172284,0.09178690420578606,0.09178690420578606,0.09178690420578606,0.09177623943033944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486675.9462745744,595.9944246779035,0.0,0.09178690420578606,0.09178690422123865,0.09178690422123865,0.36751430227417026,0.36751430227417026,0.5,10.212091676921908,-2.5977442419389263e-11,-2.5977442419389263e-11,-2.5977442419389263e-11,-2.5977442419389263e-11,-2.5977442419389263e-11,-2.5977442419389263e-11,27805.510888911176,21043.10902155343,0.7567963453584812,0.6066813270707008,0.42279403582883596,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451598139919896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.64485438509,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6633817405934,260.6633817405934,-12.486618259406555,244.8907641391326,276.4359993420534,107855.14676832841,107972.16745525725,-117.02068692883958,0.0,nan,276.4359993420534,3.285999342053401,270.1269523014698,-3.0230476985301493,263.8179052608906,-9.33209473910938,257.50885822029966,-15.64114177970032,251.19981117971457,-21.950188820285405,244.8907641391326,-28.259235860867363,1.0,1.0,25732.562594343566,25732.562594343566,275.9936851149645,2.843685114964501,275.9936851149645,275.9936851149645,86594.75912792383,86596.9544181974,-2.195290273579303,0.0,8648.866644398773,8648.866644398773,0.9202376808331537,3420.2763080451323,275.9936851149645,2.843685114964501,1.0,0.002,0.12238612303679475,0.004820374835837539,0.00018878812667042275,0.0018112118714376875,0.09439406333521137,0.09439406333521137,0.0,-1.891889856581175e-12,0.9998832142373247,0.9998832142373247,0.0,0.09177618481762558,1.0719403613078803e-05,0.0,0.0,0.0,1599350.4222953296,265.98116463350874,0.0,1.0,1286659.3757639348,2589.443489979362,,,,,,,,,,,,,,,,,,,3.0,14257.300577336788,1581.7128998636483,0.36751430227417026,6.175450102142607,2.612197495195124
3088.0,-30.02021257168628,5.1945609371943195,35.03299389314905,30.356121877580904,5.038058070665161,-26.514385507452683,-40.014013765007235,1.53223100640388,-7.168893641094428,-7.168893641094418,40.06609796191379,35678.527951167234,15518.216679250521,15518.216679250521,51196.74463041776,86605.46644497929,86596.83903990434,15518.216679250521,102115.05571915486,102115.05571915486,102115.05571915486,129920.6425905856,125352.36828344449,4568.274307141107,0.0,98597.84431410684,47671.26199859472,56585.09146168014,27805.586871430736,84390.67833311087,21043.158844545676,1581.7180623536087,0.0,0.875143351879818,2.6614027659707102,0.0014947306463915918,1.0,1.0,-7.168893641094428,325653.57491842454,1557385.1558545812,4.782337047105049,1557385.1558545812,4.782337047105049,0.7567960691441756,0.0917870801770241,3.403254102926249,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403254102926249,1.284571479728133,1.2848707729576523,2.6493302682124895,5613.612927424563,14257.269491681853,6454.864059281291,0.00047373421961291576,28971.63753635928,2954.284851234548,19294.020632694625,1967.4425652689374,0.6659623781527955,0.6659623781527955,30725.78598717512,30484.863174865135,1.009888528318981,0.8,4358.6094518954615,4324.433322199387,1.009888528318981,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1707.171667857495,2034.6934298245008,9.090015357814558,5.1945609371943195,-0.7162084992121978,5.910769436406517,2.6123522135778385,3.5,0.7463863467365253,0.6,0.00023297858744380378,1.0001580943350499,0.00023294176067104513,198.93890520205176,0.0,7.3491486170531345e-06,20.827487180728582,0.07703289995941992,7.873071462251396e-05,0.00015424787282128984,0.0005249447060467009,0.09178708017667891,0.09178708017667891,0.09178708017667891,0.09177630412735414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486677.5105460609,595.9939165228537,0.0,0.09178708017667891,0.0917870801770241,0.0917870801770241,0.36751504240732713,0.36751504240732713,0.5,10.211768396720068,0.0,0.0,0.0,0.0,0.0,0.0,27805.586871430736,21043.158844545676,0.7567960691441756,0.6066635040937999,0.42277806809817625,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516072662099018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.58070256433,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6625710149399,260.6625710149399,-12.487428985060092,244.8892981066421,276.4358439232367,107859.53379383562,107976.2421659565,-116.7083721208899,0.0,nan,276.4358439232367,3.285843923236712,270.1265347599194,-3.0234652400805544,263.8172255966024,-9.332774403397593,257.5079164332792,-15.642083566720771,251.19860726995944,-21.95139273004054,244.8892981066421,-28.26070189335789,1.0,1.0,25732.562594343566,25732.562594343566,275.9936135000564,2.843613500056449,275.9936135000564,275.9936135000564,86594.59866842352,86596.83903990434,-2.2403714808169752,0.0,8648.866644398773,8648.866644398773,0.9202380307993957,3420.27037344088,275.9936135000564,2.843613500056449,1.0,0.002,0.12239695396926077,0.00482031991387284,0.0001888048115155679,0.0018111951890879344,0.09440240575778394,0.09440240575778394,0.0,6.035020573558203e-13,0.999881999388191,0.999881999388191,0.0,0.09177624924540705,1.083093161705052e-05,0.0,0.0,0.0,1599350.3534346775,265.98110635890555,0.0,1.0,1286659.5739522409,2589.442691890568,,,,,,,,,,,,,,,,,,,3.0,14257.269491681853,1581.7180623536087,0.36751504240732713,6.175450102142607,2.6123522135778385
3089.0,-30.02172667058627,5.193992353874105,35.032997745688625,30.35606383290144,5.037975110342196,-26.515756492499516,-40.01533677857367,1.5320049322103417,-7.168951905137703,-7.168951905137922,40.06609894082937,35677.550055372965,15518.2299990328,15518.2299990328,51195.78005440577,86605.34961537004,86596.72481015162,15518.2299990328,102114.95480918442,102114.95480918442,102114.95480918442,129920.61679863317,125352.47839034977,4568.138408283401,0.0,98598.18905311117,47670.74456371213,56586.049432665604,27805.661989448752,84391.71142211436,21043.208031016147,1581.7231865998742,0.0,0.8751430245437619,2.6613969568284044,0.0014947306463915918,1.0,1.0,-7.168951905137703,325652.8217184236,1557385.1981211086,4.782348237927153,1557385.1981211086,4.782348237927153,0.7567957935689964,0.09178725109173434,3.4032463946492517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4032463946492517,1.2845726130154251,1.2848718591998634,2.6493219302413897,5613.595260264332,14257.238445969046,6454.858466222695,0.0004737357207301143,28971.80445357468,2954.301872053625,19294.003914668196,1967.4408605046776,0.6659579642540218,0.6659579642540218,30725.73031271396,30484.863174865135,1.0098862409492233,0.8,4358.601554189191,4324.433322199387,1.0098862409492233,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1707.2319433036205,2034.6934298245008,9.08970222815997,5.193992353874105,-0.7164343508433051,5.91042670471741,2.6125059401100836,3.5,0.7464302686028811,0.6,0.00023294176067104513,1.0001576278733013,0.00023290504834359358,198.94015584716038,0.0,7.326277854730841e-06,20.762671440307205,0.07704022623727465,7.871892659354254e-05,0.0001542228340775026,0.0005248583040468504,0.09178725108789011,0.09178725108789011,0.09178725108789011,0.09177636680043202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486679.0886447601,595.993403856327,0.0,0.09178725108789011,0.09178725109173434,0.09178725109173434,0.3675157661283933,0.3675157661283933,0.5,10.211441867940671,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,27805.661989448752,21043.208031016147,0.7567957935689964,0.6066446478177502,0.4227613050400098,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516163654774552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.51588682391,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6617625067458,260.6617625067458,-12.48823749325419,244.887836345153,276.43568866833795,107863.85435351676,107980.24350979502,-116.38915627828166,0.0,nan,276.43568866833795,3.2856886683379685,270.12611820369983,-3.023881796300145,263.81654773906496,-9.333452260935019,257.5069772744294,-15.643022725570574,251.19740680978953,-21.95259319021045,244.887836345153,-28.262163654846972,1.0,1.0,25732.562594343566,25732.562594343566,275.99354202853067,2.843542028530692,275.99354202853067,275.99354202853067,86594.48778243427,86596.72481015162,-2.237027717346791,0.0,8648.866644398773,8648.866644398773,0.9202384876322246,3420.262626622498,275.99354202853067,2.843542028530692,1.0,0.002,0.1224078936401255,0.004820264539026333,0.00018882166409645037,0.0018111783357750626,0.09441083204822519,0.09441083204822519,0.0,-1.2848706473778115e-13,0.9998808149129279,0.9998808149129279,0.0,0.09177631142022087,1.0939671513476459e-05,0.0,0.0,0.0,1599350.2845864566,265.9810480948623,0.0,1.0,1286659.7721045688,2589.4418939470124,,,,,,,,,,,,,,,,,,,3.0,14257.238445969046,1581.7231865998742,0.3675157661283933,6.175450102142607,2.6125059401100836
3090.0,-30.023236220745954,5.193423692445939,35.033001354992734,30.356002505309903,5.037892167748712,-26.51712338189552,-40.01665912857277,1.5317793288672976,-7.169010480185079,-7.169010480140543,40.06609962801387,35676.58916291972,15518.239372004846,15518.239372004846,51194.82853492457,86605.2277560356,86596.61218321623,15518.239372004846,102114.85155522107,102114.85155522107,102114.85155522107,129920.58836098941,125352.5874812992,4568.0008796902175,0.0,98598.52808370971,47670.24344246088,56586.982934720916,27805.73680576833,84392.71974048925,21043.256963175718,1581.7283071003649,0.0,0.8751426966113273,2.6613911166879523,0.0014947306463915918,1.0,1.0,-7.169010480185079,325652.0644993469,1557385.2277914546,4.782359449143238,1557385.2277914546,4.782359449143238,0.7567955170607193,0.09178741732748498,3.40323893354095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.40323893354095,1.284573743866329,1.284872943152056,2.6493137897228314,5613.578011482342,14257.207439768692,6454.852716200156,0.0004737371319542526,28971.96759003971,2954.318507343457,19293.986727466032,1967.4391078978074,0.6659536211168179,0.6659536211168179,30725.67642345054,30484.863174865135,1.0098840269248057,0.8,4358.593909722326,4324.433322199387,1.0098840269248057,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1707.291832723255,2034.6934298245008,9.089388864030422,5.193423692445939,-0.7166610367578947,5.910084729203834,2.61265868570381,3.5,0.7464739102010886,0.6,0.00023290504834359358,1.0001571562281633,0.0002328684516160794,198.94140274882278,0.0,7.303556144723724e-06,20.698278114147033,0.07704752979341938,7.870714610743995e-05,0.00015419790223615364,0.0005247723043604192,0.09178741731174868,0.09178741731174868,0.09178741731174868,0.09177642812330444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486680.6805146299,595.9928867007391,0.0,0.09178741731174868,0.09178741732748498,0.09178741732748498,0.36751647374535135,0.36751647374535135,0.5,10.211112188759571,-4.4508396968012676e-11,-4.4508396968012676e-11,-4.4508396968012676e-11,-4.4508396968012676e-11,-4.4508396968012676e-11,-4.4508396968012676e-11,27805.73680576833,21043.256963175718,0.7567955170607193,0.6066261247694181,0.42274486795337984,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451625437895246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.45149349775,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6609562279726,260.6609562279726,-12.4890437720274,244.88637886397592,276.4355335919686,107868.16964491918,107984.23786383662,-116.0682189174365,0.0,nan,276.4355335919686,3.2855335919686013,270.12570264636906,-3.0242973536309137,263.8158717007726,-9.334128299227359,257.50604075517504,-15.643959244824941,251.19620980957404,-21.953790190425934,244.88637886397592,-28.263621136024057,1.0,1.0,25732.562594343566,25732.562594343566,275.99347043136686,2.8434704313668817,275.99347043136686,275.99347043136686,86594.37186939307,86596.61218321623,-2.2403138231602497,0.0,8648.866644398773,8648.866644398773,0.9202389298160223,3420.2551282086547,275.99347043136686,2.8434704313668817,1.0,0.002,0.12241893881578304,0.004820208672870484,0.00018883867930060628,0.0018111613188776287,0.09441933965030314,0.09441933965030314,0.0,-1.8217649611074194e-12,0.9998796656649459,0.9998796656649459,0.0,0.09177637214965455,1.104517783043565e-05,0.0,0.0,0.0,1599350.2153706874,265.9809895198149,0.0,1.0,1286659.9713145336,2589.4410917447954,,,,,,,,,,,,,,,,,,,3.0,14257.207439768692,1581.7283071003649,0.36751647374535135,6.175450102142607,2.61265868570381
3091.0,-30.024741427155643,5.192854994374386,35.0330047362622,30.355972609855257,5.037814629714123,-26.518485821463756,-40.01797704314811,1.5315590239883712,-7.169068471338846,-7.169068471321271,40.066100267303334,35675.60925757698,15518.243769191615,15518.243769191615,51193.85302676859,86605.14829808386,86596.50634697592,15518.243769191615,102114.75011616753,102114.75011616753,102114.75011616753,129920.56161527264,125352.69980855762,4567.861806715029,0.0,98598.90341089638,47669.71725180643,56587.98462121106,27805.811499105115,84393.79612031617,21043.305836453797,1581.7334098783476,0.0,0.8751423721061655,2.6613853347737138,0.0014947306463915918,1.0,1.0,-7.169068471338846,325651.3148298174,1557385.2553946225,4.782370543194332,1557385.2553946225,4.782370543194332,0.7567952417835762,0.09178757889831478,3.4032296371159516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4032296371159516,1.2845748497016467,1.2848740022312588,2.649304272075995,5613.557844730782,14257.176474224807,6454.848192323077,0.00047373919440436,28972.157016842826,2954.337823501688,19293.973205294707,1967.437729020074,0.665948800224928,0.665948800224928,30725.609278232707,30484.863174865135,1.0098812682847877,0.8,4358.584384830718,4324.433322199387,1.0098812682847877,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1707.351339961139,2034.6934298245008,9.08907464209729,5.192854994374386,-0.7168881010899977,5.909743095464384,2.612810460096103,3.5,0.7465172743131723,0.6,0.0002328684516160794,1.0001567059089063,0.0002328319654713078,198.9426460762413,0.0,7.2806043076888824e-06,20.633232607990294,0.07705481039772706,7.869540675710852e-05,0.00015417304485897088,0.0005246862755084568,0.09178757889394372,0.09178757889394372,0.09178757889394372,0.09177649078381296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486682.28643844806,595.9923649761323,0.0,0.09178757889394372,0.09178757889831478,0.09178757889831478,0.36751716562090087,0.36751716562090087,0.5,10.210779545080914,-1.7564616427989677e-11,-1.7564616427989677e-11,-1.7564616427989677e-11,-1.7564616427989677e-11,-1.7564616427989677e-11,-1.7564616427989677e-11,27805.811499105115,21043.305836453797,0.7567952417835762,0.6066068287031903,0.4227278650520233,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516344831649886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.386447991594,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6601526594841,260.6601526594841,-12.489847340515894,244.88492568428833,276.4353796346789,107872.46458829082,107988.14264744277,-115.67805915191667,0.0,nan,276.4353796346789,3.285379634678918,270.12528884460073,-3.0247111553992454,263.8151980545217,-9.334801945478262,257.5051072644473,-15.644892735552673,251.19501647436732,-21.954983525632656,244.88492568428833,-28.265074315711644,1.0,1.0,25732.562594343566,25732.562594343566,275.9934002031793,2.8434002031793284,275.9934002031793,275.9934002031793,86594.31411428317,86596.50634697592,-2.192232692745165,0.0,8648.866644398773,8648.866644398773,0.9202394807694455,3420.245785301531,275.9934002031793,2.8434002031793284,1.0,0.002,0.12243008310100387,0.004820152513598352,0.00018885584760906346,0.001811144152144278,0.09442792380453173,0.09442792380453173,0.0,-2.466585963256662e-13,0.9998785861243684,0.9998785861243684,0.0,0.0917764346126259,1.1144285688884002e-05,0.0,0.0,0.0,1599350.1468448339,265.98093152866113,0.0,1.0,1286660.1685386493,2589.4402975397797,,,,,,,,,,,,,,,,,,,3.0,14257.176474224807,1581.7334098783476,0.36751716562090087,6.175450102142607,2.612810460096103
3092.0,-30.026241962429026,5.1922862750185015,35.03300791318206,30.355897067952924,5.037727320236796,-26.51984503415702,-40.019290627073474,1.5313303919444445,-7.169128316362787,-7.169128316348027,40.066101133898314,35674.65891501312,15518.246323370991,15518.246323370991,51192.90523838411,86605.01294919329,86596.40578510158,15518.246323370991,102114.65210847257,102114.65210847257,102114.65210847257,129920.54144904998,125352.82007682492,4567.721372225061,0.0,98599.2271538461,47669.2248546771,56588.89144352112,27805.88934057742,84394.78078409855,21043.35682025589,1581.7387116080115,0.0,0.8751420364242433,2.661379368032714,0.0014947306463915918,1.0,1.0,-7.169128316362787,325650.5411961556,1557385.2928105034,4.782382019357408,1557385.2928105034,4.782382019357408,0.7567949567269227,0.09178773762788285,3.4032229645266177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4032229645266177,1.284575994253291,1.2848751001777812,2.6492967171668744,5613.54183678492,14257.145545382375,6454.841960224659,0.00047374033596365295,28972.308949954764,2954.353316367441,19293.954577135482,1967.435829476476,0.6659446649717439,0.6659446649717439,30725.56108415007,30484.863174865135,1.0098792882470888,0.8,4358.577548254293,4324.433322199387,1.0098792882470888,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1707.410469897006,2034.6934298245008,9.088761371076215,5.1922862750185015,-0.7171166930185144,5.909402968037016,2.612961275665261,3.5,0.7465603644757889,0.6,0.0002328319654713078,1.0001562214859248,0.0002327955977971032,198.9438855588663,0.0,7.258650185982693e-06,20.571014627074952,0.07706206904791305,7.868370759291805e-05,0.00015414825787838976,0.0005246008911535072,0.09178773762208077,0.09178773762208077,0.09178773762208077,0.09177655744086767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486683.9067727106,595.9918385801276,0.0,0.09178773762208077,0.09178773762788285,0.09178773762788285,0.3675178424704251,0.3675178424704251,0.5,10.210444138970184,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,27805.88934057742,21043.35682025589,0.7567949567269227,0.6065885207919132,0.4227116722570461,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516435025140415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.32423001067,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.65935084483397,260.65935084483397,-12.490649155166011,244.88347674200168,276.4352249476667,107876.72942365556,107992.15500816013,-115.42558450454996,0.0,nan,276.4352249476667,3.285224947666734,270.1248753065325,-3.0251246934674896,263.8145256653991,-9.33547433460086,257.5041760242684,-15.64582397573156,251.19382638313547,-21.956173616864504,244.88347674200168,-28.2665232579983,1.0,1.0,25732.562594343566,25732.562594343566,275.99332873097893,2.8433287309789534,275.99332873097893,275.99332873097893,86594.16873457667,86596.40578510158,-2.2370505249127746,0.0,8648.866644398773,8648.866644398773,0.9202398762205329,3420.239079349251,275.99332873097893,2.8433287309789534,1.0,0.002,0.12244132018585027,0.004820095636121052,0.0001888731583453461,0.0018111268412529973,0.09443657917267305,0.09443657917267305,0.0,-4.0165657258506293e-13,0.999877575315307,0.999877575315307,0.0,0.09177650054304506,1.1237084837780524e-05,0.0,0.0,0.0,1599350.0761282851,265.9808716836372,0.0,1.0,1286660.3720675912,2589.439477946131,,,,,,,,,,,,,,,,,,,3.0,14257.145545382375,1581.7387116080115,0.3675178424704251,6.175450102142607,2.612961275665261
3093.0,-30.027738078606994,5.191717582074009,35.033010839471594,30.355858581047528,5.037644414557964,-26.521199829290307,-40.02059974065048,1.5311061651834312,-7.169186860181981,-7.169186860193507,40.0661002564825,35673.685374297485,15518.243153982108,15518.243153982108,51191.92852827959,86604.93166147798,86596.28930754094,15518.243153982108,102114.53246152305,102114.53246152305,102114.53246152305,129920.49168143631,125352.91248248355,4567.579198952767,0.0,98599.59698097526,47668.701341543245,56589.88404381335,27805.959219913253,84395.8432637266,21043.402172803082,1581.74360307786,0.0,0.8751417147307347,2.6613735310363076,0.0014947306463915918,1.0,1.0,-7.169186860181981,325649.7843849462,1557385.2549262554,4.782393017295203,1557385.2549262554,4.782393017295203,0.7567946858575855,0.0917878892101997,3.4032140298958256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4032140298958256,1.2845771179604477,1.284876177427072,2.6492874443374688,5613.522188772118,14257.114659944826,6454.837254653526,0.0004737422893477892,28972.49368238925,2954.372153833292,19293.94051186847,1967.4343952183947,0.6659399333512038,0.6659399333512038,30725.49655200061,30484.863174865135,1.0098766369666177,0.8,4358.568394039762,4324.433322199387,1.0098766369666177,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1707.4692243495713,2034.6934298245008,9.088446768282745,5.191717582074009,-0.7173452762267027,5.909062858300712,2.6131111369835267,3.5,0.7466031819952933,0.6,0.0002327955977971032,1.0001557632879101,0.0002327593424366335,198.9451214047671,0.0,7.235126414998789e-06,20.504348260106568,0.07706930417432804,7.867204984269985e-05,0.00015412354795440336,0.0005245154207357476,0.09178788919234758,0.09178788919234758,0.09178788919234758,0.09177660623336847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486685.5335520559,595.9913100041629,0.0,0.09178788919234758,0.0917878892101997,0.0917878892101997,0.36751850507587713,0.36751850507587713,0.5,10.21010564615491,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,27805.959219913253,21043.402172803082,0.7567946858575855,0.6065693113381323,0.42269481522711516,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516524939797149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.2575636437,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.65855126722255,260.65855126722255,-12.491448732777428,244.88203207001146,276.43507046443375,107880.95723029118,107996.06078061303,-115.1035503218267,0.0,nan,276.43507046443375,3.2850704644337725,270.12446278554893,-3.025537214451049,263.8138551066621,-9.33614489333786,257.5032474277814,-15.646752572218588,251.19263974889782,-21.95736025110216,244.88203207001146,-28.267967929988515,1.0,1.0,25732.562594343566,25732.562594343566,275.9932567197549,2.8432567197549474,275.9932567197549,275.9932567197549,86594.0967372402,86596.28930754094,-2.1925703007436823,0.0,8648.866644398773,8648.866644398773,0.9202404057308927,3420.230100045305,275.9932567197549,2.8432567197549474,1.0,0.002,0.12245266035410456,0.004820038565255965,0.0001888906285931784,0.0018111093693260587,0.0944453142965892,0.0944453142965892,0.0,-2.0807630791985776e-12,0.9998764524273103,0.9998764524273103,0.0,0.09177654903928546,1.1340170914234086e-05,0.0,0.0,0.0,1599350.0069492706,265.980813139818,0.0,1.0,1286660.5711711543,2589.4386761734836,,,,,,,,,,,,,,,,,,,3.0,14257.114659944826,1581.74360307786,0.36751850507587713,6.175450102142607,2.6131111369835267
3094.0,-30.02922982455049,5.191148934863102,35.03301353899137,30.355788312759273,5.037560834275658,-26.522550758671542,-40.02190822558475,1.5308817683604532,-7.169246746617432,-7.1692467465538945,40.06609956624149,35672.7481278014,15518.237665967165,15518.237665967165,51190.98579376857,86604.79835639859,86596.17865532417,15518.237665967165,102114.41632129133,102114.41632129133,102114.41632129133,129920.4479697485,125353.01237821397,4567.4355915345195,0.0,98599.92060183399,47668.21994605141,56590.778506425086,27806.03164845717,84396.81015488226,21043.449243123294,1581.748652276164,0.0,0.8751413848549003,2.661367560187408,0.0014947306463915918,1.0,1.0,-7.169246746617432,325649.0102188127,1557385.22512401,4.782404294972551,1557385.22512401,4.782404294972551,0.7567944073850214,0.09178803746115916,3.4032072336486445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4032072336486445,1.2845782422328746,1.2848772553859664,2.649279835016616,5613.506065534324,14257.083813018646,6454.831104378866,0.0004737434628053866,28972.646633723536,2954.3877505288287,19293.922128285936,1967.4325206146787,0.6659357832303876,0.6659357832303876,30725.44746472977,30484.863174865135,1.0098746202344384,0.8,4358.561430760034,4324.433322199387,1.0098746202344384,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1707.5276089716158,2034.6934298245008,9.088132797637902,5.191148934863102,-0.7175750950301918,5.9087240298932935,2.613260058403636,3.5,0.7466457309724674,0.6,0.0002327593424366335,1.0001553101607066,0.00023272319815932722,198.94635365418557,0.0,7.2128270902219205e-06,20.44115197368892,0.07707651700141827,7.866039928625153e-05,0.00015409894315038196,0.0005244306380269911,0.0917880374534638,0.0917880374534638,0.0917880374534638,0.09177665870236944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486687.17506945506,595.990776648374,0.0,0.0917880374534638,0.09178803746115916,0.09178803746115916,0.3675191521107699,0.3675191521107699,0.5,10.209764282674358,-6.355094228638336e-11,-6.355094228638336e-11,-6.355094228638336e-11,-6.355094228638336e-11,-6.355094228638336e-11,-6.355094228638336e-11,27806.03164845717,21043.449243123294,0.7567944073850214,0.6065511919209333,0.42267886739245175,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516614590713168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.19436735729,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.65775385588483,260.65775385588483,-12.492246144115143,244.88059164062446,276.4349160711451,107885.23221638032,108000.02392002616,-114.79170364582845,0.0,nan,276.4349160711451,3.284916071145119,270.1240511850407,-3.0259488149592926,263.8131862989342,-9.33681370106575,257.50232141283414,-15.647678587165842,251.19145652673046,-21.958543473269515,244.88059164062446,-28.269408359375518,1.0,1.0,25732.562594343566,25732.562594343566,275.9931840395545,2.843184039554501,275.9931840395545,275.9931840395545,86593.9693005888,86596.17865532417,-2.2093547353724716,0.0,8648.866644398773,8648.866644398773,0.9202408085095835,3420.2232698168878,275.9931840395545,2.843184039554501,1.0,0.002,0.12246409683888698,0.004819980866789258,0.00018890824689140055,0.0018110917525914576,0.09445412344570027,0.09445412344570027,0.0,-5.171418848703979e-13,0.999875403309902,0.999875403309902,0.0,0.0917766009755009,1.1436485658252682e-05,0.0,0.0,0.0,1599349.9361836861,265.98075325338255,0.0,1.0,1286660.7748408006,2589.4378560139985,,,,,,,,,,,,,,,,,,,3.0,14257.083813018646,1581.748652276164,0.3675191521107699,6.175450102142607,2.613260058403636
3095.0,-30.03072097402766,5.190580478977524,35.033016134942486,30.35574584444987,5.037495232096839,-26.523899353420948,-40.0232088175602,1.5306736114681543,-7.169295740676603,-7.169295740660993,40.06610197708833,35671.77488939224,15518.214706896064,15518.214706896064,51189.9895962883,86604.6737168184,86596.13979242409,15518.214706896064,102114.35449932015,102114.35449932015,102114.35449932015,129920.46318363985,125353.17207330963,4567.291110330221,0.0,98600.25535058315,47667.70590550776,56591.721605639315,27806.1086843197,84397.83028995902,21043.500395324252,1581.753655916933,0.0,0.8751411034377561,2.6613626753474575,0.0014947306463915918,1.0,1.0,-7.169295740676603,325648.3768620862,1557385.3292168833,4.782413915965699,1557385.3292168833,4.782413915965699,0.7567941503152871,0.0917881812216545,3.4031994490438904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4031994490438904,1.2845792903296829,1.2848782572941344,2.649271613409298,5613.488644934984,14257.053003772291,6454.8255074020435,0.00047374492730758744,28972.81126978448,2954.4045387348874,19293.905398547664,1967.430814656143,0.6659314216659785,0.6659314216659785,30725.391238822216,30484.863174865135,1.009872310215027,0.8,4358.553454828281,4324.433322199387,1.009872310215027,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1707.5856260908274,2034.6934298245008,9.087810572885815,5.190580478977524,-0.7178002208627827,5.908380699840307,2.613408045798469,3.5,0.7466880130852769,0.6,0.00023272319815932722,1.0001552499530335,0.0002326870735020945,198.94758542435744,0.0,7.190772175548676e-06,20.37864834550495,0.07708370777359382,7.864882058821593e-05,0.0001540743775711113,0.0005243458368617863,0.09178818122822159,0.09178818122822159,0.09178818122822159,0.09177675105942448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486688.8389907355,595.9902361647255,0.0,0.09178818122822159,0.0917881812216545,0.0917881812216545,0.3675197844119208,0.3675197844119208,0.5,10.209421380468216,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,27806.1086843197,21043.500395324252,0.7567941503152871,0.6065320568125846,0.42266222682310095,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516703980807044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.131863729104,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6569599055494,260.6569599055494,-12.493040094450578,244.8791549489262,276.4347648621727,107889.6225309868,108003.91600460066,-114.29347361386226,0.0,nan,276.4347648621727,3.2847648621727217,270.12364287952255,-3.026357120477428,263.81252089687695,-9.33747910312303,257.5013989142226,-15.648601085777386,251.19027693157523,-21.95972306842475,244.8791549489262,-28.270845051073763,1.0,1.0,25732.562594343566,25732.562594343566,275.9931305520378,2.8431305520378487,275.9931305520378,275.9931305520378,86593.84931776897,86596.13979242409,-2.2904746551212156,0.0,8648.866644398773,8648.866644398773,0.9202412698626325,3420.21544628911,275.9931305520378,2.8431305520378487,1.0,0.002,0.12247558286096516,0.004819924921684131,0.00018892594581432464,0.0018110740555628258,0.09446297290716232,0.09446297290716232,0.0,1.3771505637250048e-12,0.9998748638392412,0.9998748638392412,0.0,0.09177669520105339,1.1486020601112736e-05,0.0,0.0,0.0,1599349.8782891845,265.9807042593234,0.0,1.0,1286660.9414661643,2589.4371850287816,,,,,,,,,,,,,,,,,,,3.0,14257.053003772291,1581.753655916933,0.3675197844119208,6.175450102142607,2.613408045798469
3096.0,-30.032203499613296,5.190012077706133,35.03301857096958,30.35568807916718,5.037408414641041,-26.525242308191128,-40.024508571345336,1.5304472231651627,-7.169360811670117,-7.169360811666461,40.066102554826514,35670.830610153105,15518.208153252634,15518.208153252634,51189.03876340574,86604.56997851287,86596.04585340736,15518.208153252634,102114.25400665999,102114.25400665999,102114.25400665999,129920.446115985,125353.30040669611,4567.1457092888895,0.0,98600.60089853953,47667.20884152736,56592.65784112463,27806.192109325017,84398.84995044964,21043.55495222929,1581.7593641035796,0.0,0.8751407398526873,2.6613561876046914,0.0014947306463915918,1.0,1.0,-7.169360811670117,325647.5356768708,1557385.3541614886,4.782426346093496,1557385.3541614886,4.782426346093496,0.7567938417994376,0.09178832738626412,3.4031916946535348,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4031916946535348,1.2845804236492426,1.2848793444700144,2.649263239576492,5613.4709017881,14257.022156750281,6454.820028359616,0.00047374646045085305,28972.978822627756,2954.4216243699693,19293.88902132319,1967.429144644011,0.665927005277578,0.665927005277578,30725.335231118795,30484.863174865135,1.009870009161498,0.8,4358.545509849897,4324.433322199387,1.009870009161498,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1707.6432929800005,2034.6934298245008,9.087499840889999,5.190012077706133,-0.7180335887301377,5.908045666436271,2.613555143164425,3.5,0.7467300409041214,0.6,0.0002326870735020945,1.000154353893753,0.00023265116288921642,198.94881008407106,0.0,7.186913330732555e-06,20.367712379296062,0.07709089468692455,7.863725092645766e-05,0.00015404982257563685,0.0005242610767522579,0.09178832738112683,0.09178832738112683,0.09178832738112683,0.09177682040140875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486690.5051731286,595.9896948560687,0.0,0.09178832738112683,0.09178832738626412,0.09178832738626412,0.367520407292434,0.367520407292434,0.5,10.209076170517408,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,27806.192109325017,21043.55495222929,0.7567938417994376,0.6065134630798725,0.42264593215541874,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516793336209557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.120927762895,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6561676422701,260.6561676422701,-12.4938323577299,244.87772261204915,276.43461267249154,107893.79424893465,108007.84486144074,-114.0506125061143,0.0,nan,276.43461267249154,3.284612672491562,270.1232346604028,-3.0267653395972047,263.8118566483161,-9.338143351683868,257.5004786362232,-15.649521363776785,251.1891006241376,-21.96089937586237,244.87772261204915,-28.272277387950822,1.0,1.0,25732.562594343566,25732.562594343566,275.9930546196073,2.843054619607301,275.9930546196073,275.9930546196073,86593.75243243293,86596.04585340736,-2.2934209744271357,0.0,8648.866644398773,8648.866644398773,0.9202417294244765,3420.2076531268026,275.9930546196073,2.843054619607301,1.0,0.002,0.12248714903309847,0.004819865751686815,0.00018894376214846677,0.0018110562374990186,0.09447188107423338,0.09447188107423338,0.0,-3.5251445859585395e-13,0.9998739908168491,0.9998739908168491,0.0,0.0917767612141074,1.156617215672739e-05,0.0,0.0,0.0,1599349.801397098,265.98063918832986,0.0,1.0,1286661.162767997,2589.4362938668232,,,,,,,,,,,,,,,,,,,3.0,14257.022156750281,1581.7593641035796,0.367520407292434,6.175450102142607,2.613555143164425
3097.0,-30.033681927901764,5.1894438029845755,35.03302075390137,30.355624306853883,5.037322019343125,-26.526581533174745,-40.02580385478211,1.5302216245811118,-7.169422083307438,-7.169422083320268,40.06610012450655,35669.89059073754,15518.192967256688,15518.192967256688,51188.08355799422,86604.45554796465,86595.92360304689,15518.192967256688,102114.11657030358,102114.11657030358,102114.11657030358,129920.37592598551,125353.37747589729,4566.998450088228,0.0,98600.9360810086,47666.71742543958,56593.576283965565,27806.25935568194,84399.8356396475,21043.598179876913,1581.7642043863789,0.0,0.8751404090307683,2.661350078678776,0.0014947306463915918,1.0,1.0,-7.169422083307438,325646.74360822496,1557385.249228419,4.782437656131021,1557385.249228419,4.782437656131021,0.7567935661787193,0.09178846374209314,3.403184388914195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403184388914195,1.2845815528355173,1.2848804277865373,2.649255223541227,5613.453916771271,14256.991432788582,6454.814286317961,0.0004737478347616285,28973.13951080616,2954.4380100040444,19293.871857976425,1967.4273944697145,0.6659227195858549,0.6659227195858549,30725.282463867665,30484.863174865135,1.0098678412415818,0.8,4358.538024546197,4324.433322199387,1.0098678412415818,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1707.7005936204803,2034.6934298245008,9.087186023843156,5.1894438029845755,-0.7182656856743028,5.907709488658878,2.6137013095791843,3.5,0.7467718027369098,0.6,0.00023265116288921642,1.0001539291358768,0.00023261535660838205,198.95003137240806,0.0,7.144373701483733e-06,20.247155070004897,0.07709803906062604,7.86257226225343e-05,0.00015402544026668212,0.0005241769738112084,0.09178846372529623,0.09178846372529623,0.09178846372529623,0.09177685588375875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486692.1714129034,595.9891533808977,0.0,0.09178846372529623,0.09178846374209314,0.09178846374209314,0.36752101765425477,0.36752101765425477,0.5,10.208727931617082,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,27806.25935568194,21043.598179876913,0.7567935661787193,0.6064950621058818,0.4226298584636262,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451688217587688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.00037045361,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6553771701701,260.6553771701701,-12.494622829829893,244.8762945497623,276.43445979057907,107897.97636099957,108011.7691234934,-113.79276249384293,0.0,nan,276.43445979057907,3.284459790579092,270.1228267424145,-3.0271732575855026,263.81119369425534,-9.33880630574464,257.4995606460845,-15.650439353915488,251.18792759792458,-21.962072402075393,244.8762945497623,-28.273705450237685,1.0,1.0,25732.562594343566,25732.562594343566,275.9929792131118,2.842979213111846,275.9929792131118,275.9929792131118,86593.64389857878,86595.92360304689,-2.2797044681065017,0.0,8648.866644398773,8648.866644398773,0.920242162396633,3420.200310858766,275.9929792131118,2.842979213111846,1.0,0.002,0.12249881590059607,0.0048198068512243075,0.0001889617352768987,0.0018110382628424096,0.09448086763844935,0.09448086763844935,0.0,-1.8806917828628755e-12,0.9998728939381571,0.9998728939381571,0.0,0.09177679687194427,1.1666870148862879e-05,0.0,0.0,0.0,1599349.7289945222,265.98057791669254,0.0,1.0,1286661.371148411,2589.4354547386138,,,,,,,,,,,,,,,,,,,3.0,14256.991432788582,1581.7642043863789,0.36752101765425477,6.175450102142607,2.6137013095791843
3098.0,-30.035155873952498,5.188875694439905,35.03302270279483,30.355551663693063,5.037236635496867,-26.52791662301086,-40.02709477264432,1.5299973845074801,-7.169482529762888,-7.16948252976816,40.06609773783872,35668.95848941876,15518.173026047907,15518.173026047907,51187.131515466666,86604.32456415803,86595.80928469535,15518.173026047907,102113.98231074326,102113.98231074326,102113.98231074326,129920.30921435887,125353.4594855014,4566.849728857474,0.0,98601.25588139695,47666.2350088574,56594.46763615505,27806.32690361561,84400.79453977066,21043.641665419866,1581.7690423565384,0.0,0.8751400826211941,2.661344052036286,0.0014947306463915918,1.0,1.0,-7.169482529762888,325645.9622083278,1557385.1461788837,4.782448815325911,1557385.1461788837,4.782448815325911,0.7567932916261442,0.09178859556199834,3.4031777521048454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4031777521048454,1.2845826754549656,1.2848815046686552,2.649247741800292,5613.438063860015,14256.960741491883,6454.808088700736,0.0004737489601206475,28973.289984754003,2954.453354076469,19293.853332883795,1967.4255054359844,0.6659186217042106,0.6659186217042106,30725.23452808555,30484.863174865135,1.009865871821308,0.8,4358.531224611019,4324.433322199387,1.009865871821308,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1707.7575365793932,2034.6934298245008,9.086871346579162,5.188875694439905,-0.7184978985797219,5.907373593019627,2.613846566834358,3.5,0.7468133048098166,0.6,0.00023261535660838205,1.000153464280153,0.0002325796639376776,198.95124897126504,0.0,7.123660695327222e-06,20.18845441055735,0.07710516272132137,7.86142347277545e-05,0.00015400112188062754,0.0005240931917833383,0.09178859554564077,0.09178859554564077,0.09178859554564077,0.09177689453086822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486693.8513329305,595.9886074624969,0.0,0.09178859554564077,0.09178859556199834,0.09178859556199834,0.36752161258371646,0.36752161258371646,0.5,10.208376897637768,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,27806.32690361561,21043.641665419866,0.7567932916261442,0.6064768915338431,0.4226140131016316,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516970771049744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.941669794156,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.65458866300384,260.65458866300384,-12.495411336996142,244.87487076826181,276.43430655774625,107902.18149813966,108015.6913972157,-113.5098990760521,0.0,nan,276.43430655774625,3.2843065577462767,270.12241939984904,-3.027580600150941,263.8105322419552,-9.339467758044805,257.4986450840525,-15.65135491594748,251.1867579261581,-21.963242073841883,244.87487076826181,-28.275129231738163,1.0,1.0,25732.562594343566,25732.562594343566,275.9929055489377,2.842905548937722,275.9929055489377,275.9929055489377,86593.5152508438,86595.80928469535,-2.294033851547283,0.0,8648.866644398773,8648.866644398773,0.9202425557244552,3420.1936408653696,275.9929055489377,2.842905548937722,1.0,0.002,0.12251057616829601,0.004819747719940826,0.00018897985279558516,0.0018110201453791835,0.09448992639779258,0.09448992639779258,0.0,-1.82523137229329e-12,0.9998718765680463,0.9998718765680463,0.0,0.09177683529212073,1.1760269877611093e-05,0.0,0.0,0.0,1599349.6575669833,265.9805174702371,0.0,1.0,1286661.576722371,2589.4346269121206,,,,,,,,,,,,,,,,,,,3.0,14256.960741491883,1581.7690423565384,0.36752161258371646,6.175450102142607,2.613846566834358
