time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3099.0,-30.036625504183363,5.188307774238717,35.03302442354155,30.3555057727732,5.03715174052445,-26.52924777971088,-40.02838129000736,1.529774016029263,-7.169543755671043,-7.16954375565972,40.066095053070704,35668.00833937936,15518.150424781825,15518.150424781825,51186.158764161184,86604.23852887002,86595.69467997603,15518.150424781825,102113.84510475786,102113.84510475786,102113.84510475786,129920.23954774233,125353.53994919444,4566.699598547889,0.0,98601.6131200365,47665.72707266111,56595.42894152822,27806.39444298447,84401.82338451268,21043.68507469888,1581.7739018105763,0.0,0.8751397530385467,2.661337947691633,0.0014947306463915918,1.0,1.0,-7.169543755671043,325645.1707338339,1557385.0302582928,4.782460083006179,1557385.0302582928,4.782460083006179,0.7567930145653308,0.09178872334402537,3.4031693561143923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4031693561143923,1.2845837937655342,1.2848825773867603,2.6492388995026883,5613.419328092439,14256.930090708403,6454.803102583805,0.0004737507288998662,28973.46643736121,2954.471347234908,19293.83842904662,1967.423985667544,0.665914051767284,0.665914051767284,30725.17388621299,30484.863174865135,1.009863380378064,0.8,4358.522622252107,4324.433322199387,1.009863380378064,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1707.8141266493342,2034.6934298245008,9.086557010292358,5.188307774238717,-0.7187309749202688,5.9070387491589855,2.6139909270950232,3.5,0.7468545505985781,0.6,0.0002325796639376776,1.0001530167364907,0.00023254408080134313,198.95246301799935,0.0,7.101101415768473e-06,20.124521412287855,0.07711226382273714,7.860278753691255e-05,0.00015397687640076506,0.000524009387317297,0.09178872334092342,0.09178872334092342,0.09178872334092342,0.09177693141083616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486695.54293772444,595.988057732456,0.0,0.09178872334092342,0.09178872334402537,0.09178872334402537,0.3675221929896815,0.3675221929896815,0.5,10.208023139915548,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,27806.39444298447,21043.68507469888,0.7567930145653308,0.606457973437024,0.4225976040456522,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517059098651526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.87773679589,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6538022003061,260.6538022003061,-12.496197799693903,244.87345123913207,276.4341531614812,107906.32475423883,108019.54034133181,-113.21558709300595,0.0,nan,276.4341531614812,3.2841531614812425,270.1220127770082,-3.027987222991783,263.80987239254404,-9.34012760745594,257.49773200807005,-15.652267991929932,251.185591623601,-21.96440837639898,244.87345123913207,-28.27654876086791,1.0,1.0,25732.562594343566,25732.562594343566,275.99283107220947,2.842831072209492,275.99283107220947,275.99283107220947,86593.43840860172,86595.69467997603,-2.2562713743100176,0.0,8648.866644398773,8648.866644398773,0.9202430533088529,3420.1852028949643,275.99283107220947,2.842831072209492,1.0,0.002,0.1225224277368606,0.004819688078974124,0.00018899811084506748,0.0018110018891952034,0.09449905542253374,0.09449905542253374,0.0,4.027073813306359e-14,0.9998708820903605,0.9998708820903605,0.0,0.0917768717759387,1.1851568086662813e-05,0.0,0.0,0.0,1599349.5852183371,265.98045624432893,0.0,1.0,1286661.7849471294,2589.433788411538,,,,,,,,,,,,,,,,,,,3.0,14256.930090708403,1581.7739018105763,0.3675221929896815,6.175450102142607,2.6139909270950232
3100.0,-30.038090707986868,5.187740075325023,35.033025930421886,30.355456738639646,5.037066849176135,-26.53057495227301,-40.02966337194664,1.5295510934154064,-7.169604673984338,-7.169604674049823,40.0660923240383,35667.06141472585,15518.123870294334,15518.123870294334,51185.18528502018,86604.147776589,86595.58553181037,15518.123870294334,102113.70940210471,102113.70940210471,102113.70940210471,129920.17150464116,125353.6233743673,4566.548130273857,0.0,98601.96495386919,47665.22164843536,56596.381450482026,27806.462102536454,84402.84355301848,21043.728579668044,1581.7787619540184,0.0,0.8751394253347287,2.6613318740258127,0.0014947306463915918,1.0,1.0,-7.169604673984338,325644.3832371623,1557384.9124283206,4.7824712864588195,1557384.9124283206,4.7824712864588195,0.7567927376761991,0.09178884704550393,3.403161194099261,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403161194099261,1.2845849097666193,1.2848836479354784,2.649230244124182,5613.400988384001,14256.899477253646,6454.79796784629,0.0004737524125745378,28973.639310660652,2954.488975405531,19293.82308097257,1967.4224205995492,0.6659095488178297,0.6659095488178297,30725.114934249556,30484.863174865135,1.0098609583651317,0.8,4358.514259615423,4324.433322199387,1.0098609583651317,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1707.8703665834978,2034.6934298245008,9.086242242927078,5.187740075325023,-0.7189643732774513,5.906704448602475,2.614134397325065,3.5,0.7468955420928757,0.6,0.00023254408080134313,1.0001525576593993,0.000232508609832037,198.95367342112306,0.0,7.079352615649328e-06,20.062885312750197,0.0771193431753528,7.859138134469632e-05,0.0001539526994566468,0.0005239258525176867,0.09178884705030162,0.09178884705030162,0.09178884705030162,0.09177696958446262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486697.2466838831,595.9875040548382,0.0,0.09178884705030162,0.09178884704550393,0.09178884704550393,0.3675227591315537,0.3675227591315537,0.5,10.207666818309914,6.548361852765083e-11,6.548361852765083e-11,6.548361852765083e-11,6.548361852765083e-11,6.548361852765083e-11,6.548361852765083e-11,27806.462102536454,21043.728579668044,0.7567927376761991,0.6064391095172961,0.4225812770433645,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517147168645805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.81610069635,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6530178130857,260.6530178130857,-12.496982186914295,244.87203595381231,276.43399967235985,107910.46403027613,108023.38084122125,-112.91681094512978,0.0,nan,276.43399967235985,3.283999672359869,270.1216069286481,-3.0283930713519,263.8092141849427,-9.340785815057302,257.49682144123017,-15.65317855876981,251.18442869752133,-21.96557130247865,244.87203595381231,-28.277964046187662,1.0,1.0,25732.562594343566,25732.562594343566,275.9927575338808,2.8427575338808424,275.9927575338808,275.9927575338808,86593.35336795989,86595.58553181037,-2.232163850479992,0.0,8648.866644398773,8648.866644398773,0.9202435370261919,3420.1770000697575,275.9927575338808,2.8427575338808424,1.0,0.002,0.12253436506696497,0.004819628139337662,0.00018901650130129973,0.0018109834998254583,0.09450825065064986,0.09450825065064986,0.0,1.1267579751172985e-12,0.9998699479403117,0.9998699479403117,0.0,0.09177690971688925,1.193732861468225e-05,0.0,0.0,0.0,1599349.5132331152,265.98039532601564,0.0,1.0,1286661.992125699,2589.432954124214,,,,,,,,,,,,,,,,,,,3.0,14256.899477253646,1581.7787619540184,0.3675227591315537,6.175450102142607,2.614134397325065
3101.0,-30.039551587573715,5.1871726278705035,35.03302723069007,30.355368449259572,5.036982598016789,-26.53189816902073,-40.030941053386755,1.5293291794181287,-7.169665484357097,-7.169665484360361,40.06608937656827,35666.143243458224,15518.093695156975,15518.093695156975,51184.2369386152,86603.98954162627,86595.4787140624,15518.093695156975,102113.57240921937,102113.57240921937,102113.57240921937,129920.10177710978,125353.70640998952,4566.395367120255,0.0,98602.25757977372,47664.75327708158,56597.22700299127,27806.529367890413,84403.75637088169,21043.771795472203,1581.7836033776805,0.0,0.8751390990768562,2.6613258111327704,0.0014947306463915918,1.0,1.0,-7.169665484357097,325643.5971373411,1557384.785165074,4.7824824404830615,1557384.785165074,4.7824824404830615,0.7567924611178731,0.0917889666855441,3.403155736516388,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403155736516388,1.2845860208209654,1.2848847136803234,2.6492237042572415,5613.387131190716,14256.86890348731,6454.790992053368,0.0004737531036890153,28973.77176182572,2954.502481665576,19293.802229860707,1967.4202943778669,0.665905785013506,0.665905785013506,30725.075515631772,30484.863174865135,1.0098593388709154,0.8,4358.508667883445,4324.433322199387,1.0098593388709154,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1707.9262604235869,2034.6934298245008,9.085927217553463,5.1871726278705035,-0.7191981664672582,5.906370794337762,2.614276987776499,3.5,0.7469362822218569,0.6,0.000232508609832037,1.000152109209167,0.00023247324851005365,198.9548802649563,0.0,7.05707964326153e-06,19.999763709003176,0.07712640025499605,7.85800158243851e-05,0.00015392859400765188,0.0005238429777110426,0.09178896667555889,0.09178896667555889,0.09178896667555889,0.09177700719374551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486698.9612518819,595.9869468498099,0.0,0.09178896667555889,0.0917889666855441,0.0917889666855441,0.36752331162435314,0.36752331162435314,0.5,10.207308031965152,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,27806.529367890413,21043.771795472203,0.7567924611178731,0.6064213151095389,0.4225658285483918,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517234974395175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.752979092606,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6522355752921,260.6522355752921,-12.497764424707896,244.87062489342975,276.4338462571549,107914.68307148626,108027.29046074093,-112.6073892546331,0.0,nan,276.4338462571549,3.2838462571549485,270.12120198440783,-3.0287980155921446,263.80855771166614,-9.341442288333837,257.4959134389191,-15.654086561080874,251.18326916617445,-21.966730833825522,244.87062489342975,-28.279375106570228,1.0,1.0,25732.562594343566,25732.562594343566,275.9926843730795,2.8426843730795213,275.9926843730795,275.9926843730795,86593.19731946623,86595.4787140624,-2.2813945961679565,0.0,8648.866644398773,8648.866644398773,0.9202438604664978,3420.1715151989697,275.9926843730795,2.8426843730795213,1.0,0.002,0.1225463848823402,0.004819567872167496,0.00018903501903312907,0.0018109649799695484,0.09451750951656454,0.09451750951656454,0.0,-9.97322450319027e-13,0.9998690494412833,0.9998690494412833,0.0,0.09177694686907259,1.2019816471500799e-05,0.0,0.0,0.0,1599349.4413753909,265.9803345156429,0.0,1.0,1286662.1989371008,2589.432121315831,,,,,,,,,,,,,,,,,,,3.0,14256.86890348731,1581.7836033776805,0.36752331162435314,6.175450102142607,2.614276987776499
3102.0,-30.041008089341616,5.186605457770488,35.03302833288909,30.35534106837588,5.036898552450322,-26.53321742516243,-40.03221810618413,1.5291078882508256,-7.169726536790279,-7.1697265367537515,40.066086262360834,35665.196178198676,15518.060412594758,15518.060412594758,51183.25659079343,86603.93491210422,86595.37417064191,15518.060412594758,102113.43458323667,102113.43458323667,102113.43458323667,129920.03119103509,125353.78982085042,4566.241370184666,0.0,98602.63800221667,47664.24019039641,56598.2197909114,27806.596607798416,84404.81639870981,21043.814964606605,1581.7884516864215,0.0,0.875138772120472,2.6613197241168542,0.0014947306463915918,1.0,1.0,-7.169726536790279,325642.8079098855,1557384.6507046286,4.782493618393072,1557384.6507046286,4.782493618393072,0.7567921835750595,0.09178908257430253,3.403146199660312,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403146199660312,1.284587128737952,1.2848857764278598,2.6492139953198404,5613.366559117404,14256.838367509321,6454.786814596033,0.0004737552891410542,28973.964742407712,2954.5221602084007,19293.789743161175,1967.419021088871,0.6659009187969999,0.6659009187969999,30725.00663351696,30484.863174865135,1.0098565088848914,0.8,4358.498896604143,4324.433322199387,1.0098565088848914,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1707.981811904514,2034.6934298245008,9.085612214623692,5.186605457770488,-0.7194325020863976,5.906037959856886,2.6144187079199273,3.5,0.7469767736914078,0.6,0.00023247324851005365,1.0001516551613183,0.0002324379980879571,198.95608350510278,0.0,7.035307581209078e-06,19.938061685146526,0.07713343556257726,7.856865741454412e-05,0.00015390459109550952,0.0005237598242969575,0.0917890825680206,0.0917890825680206,0.0917890825680206,0.09177704429603036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486700.6863998477,595.9863861984802,0.0,0.0917890825680206,0.09178908257430253,0.09178908257430253,0.3675238508411833,0.3675238508411833,0.5,10.20694688294067,-3.6550318327499554e-11,-3.6550318327499554e-11,-3.6550318327499554e-11,-3.6550318327499554e-11,-3.6550318327499554e-11,-3.6550318327499554e-11,27806.596607798416,21043.814964606605,0.7567921835750595,0.6064020843196314,0.4225493010934841,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517322522015774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.69127706875,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.651455512797,260.651455512797,-12.498544487202992,244.86921804785112,276.43369297774365,107918.76169126685,108031.05593495003,-112.29424368319337,0.0,nan,276.43369297774365,3.2836929777436694,270.12079799176433,-3.029202008235643,263.8079030057901,-9.342096994209896,257.49500801980463,-15.654991980195348,251.18211303382796,-21.967886966172017,244.86921804785112,-28.280781952148857,1.0,1.0,25732.562594343566,25732.562594343566,275.9926112331578,2.842611233157811,275.9926112331578,275.9926112331578,86593.15185940392,86595.37417064191,-2.2223112379870145,0.0,8648.866644398773,8648.866644398773,0.9202444256617729,3420.1619306586135,275.9926112331578,2.842611233157811,1.0,0.002,0.12255848381457074,0.004819507244022715,0.00018905365870901852,0.0018109463408066862,0.09452682935450926,0.09452682935450926,0.0,-4.842953295336461e-13,0.9998681876755405,0.9998681876755405,0.0,0.09177698364196842,1.2098932334120885e-05,0.0,0.0,0.0,1599349.369231578,265.9802734632097,0.0,1.0,1286662.406571665,2589.4312851930586,,,,,,,,,,,,,,,,,,,3.0,14256.838367509321,1581.7884516864215,0.3675238508411833,6.175450102142607,2.6144187079199273
3103.0,-30.042460295373015,5.186038590108714,35.033029241721216,30.35527841364967,5.03681444523504,-26.53453282130688,-40.03349079340694,1.5288869711408302,-7.169787855305117,-7.169787855317467,40.066082887697284,35664.27461861998,15518.02412007999,15518.02412007999,51182.298738699974,86603.82109260815,86595.27039249004,15518.02412007999,102113.29451257004,102113.29451257004,102113.29451257004,129919.95795945675,125353.87179178988,4566.086167666874,0.0,98602.96620536475,47663.75959984762,56599.11845057459,27806.663446886716,84405.7818974613,21043.857815917763,1581.793289542085,0.0,0.8751384446959837,2.661313610583324,0.0014947306463915918,1.0,1.0,-7.169787855305117,325642.01524430106,1557384.504996767,4.782504812311753,1557384.504996767,4.782504812311753,0.7567919055126289,0.09178919470215272,3.4031390625487634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4031390625487634,1.2845882346784103,1.2848868373407982,2.6492061585794615,5613.349954004924,14256.807870537652,6454.781009449672,0.0004737565964889776,28974.121948315733,2954.5381907497194,19293.77239119022,1967.41725168026,0.6658967069168344,0.6658967069168344,30724.95508407823,30484.863174865135,1.0098543910039282,0.8,4358.491584053342,4324.433322199387,1.0098543910039282,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.0370242747908,2034.6934298245008,9.085297273733708,5.186038590108714,-0.7196673730888934,5.905705963197607,2.614559565986207,3.5,0.747017018853202,0.6,0.0002324379980879571,1.0001512096448497,0.00023240285653455844,198.95728320925784,0.0,7.0132859222335446e-06,19.875652303609865,0.0771404488484995,7.855733934324862e-05,0.00015388065874470848,0.0005236772807448534,0.09178919470372716,0.09178919470372716,0.09178919470372716,0.0917770798269106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486702.4213524,595.9858223481623,0.0,0.09178919470372716,0.09178919470215272,0.09178919470215272,0.36752437716778,0.36752437716778,0.5,10.206583438151707,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,27806.663446886716,21043.857815917763,0.7567919055126289,0.606383799641567,0.4225335494426913,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517409808286343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.62886768721,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.65067761500524,260.65067761500524,-12.499322384994741,244.86781539218106,276.4335398378302,107922.90225440756,108034.88487715149,-111.98262274394364,0.0,nan,276.4335398378302,3.283539837830233,270.12039494869737,-3.0296050513026103,263.8072500595747,-9.342749940425279,257.49410517043884,-15.655894829561134,251.18096028130918,-21.969039718690794,244.86781539218106,-28.28218460781892,1.0,1.0,25732.562594343566,25732.562594343566,275.9925379155477,2.842537915547723,275.9925379155477,275.9925379155477,86593.04361660454,86595.27039249004,-2.226775885501411,0.0,8648.866644398773,8648.866644398773,0.9202448486372762,3420.1547578615073,275.9925379155477,2.842537915547723,1.0,0.002,0.12257065963402523,0.004819446254524453,0.00018907241688025577,0.0018109275838227132,0.09453620844012789,0.09453620844012789,0.0,7.029689330639854e-13,0.9998673502005072,0.9998673502005072,0.0,0.09177701888387987,1.2175818272845218e-05,0.0,0.0,0.0,1599349.2967732917,265.98021214469486,0.0,1.0,1286662.615111078,2589.430445426956,,,,,,,,,,,,,,,,,,,3.0,14256.807870537652,1581.793289542085,0.36752437716778,6.175450102142607,2.614559565986207
3104.0,-30.043908209993347,5.18547204943074,35.03302995977394,30.35521366344767,5.036730181157337,-26.53584437087689,-40.03475530827416,1.5286663420110933,-7.169849439049983,-7.169849438966057,40.06607920093744,35663.34181654802,15517.984881934373,15517.984881934373,51181.32669848239,86603.7045620717,86595.16655245853,15517.984881934373,102113.1514343929,102113.1514343929,102113.1514343929,129919.88109637627,125353.95131638095,4565.929779995314,0.0,98603.29073477909,47663.266805590945,56600.026587986824,27806.72966198336,84406.75624997019,21043.900189406482,1581.7981062413037,0.0,0.87513811700819,2.661307470617151,0.0014947306463915918,1.0,1.0,-7.169849439049983,325641.2191516053,1557384.3458140204,4.78251601523751,1557384.3458140204,4.78251601523751,0.7567916272504766,0.09178930306238264,3.403132083837614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403132083837614,1.2845893390490812,1.2848878968233652,2.6491984483981366,5613.333617055893,14256.777411073845,6454.775108766122,0.0004737578471533259,28974.276726746084,2954.553973757204,19293.754753652214,1967.4154531519139,0.6658925410152584,0.6658925410152584,30724.904678702103,30484.863174865135,1.0098523201270206,0.8,4358.484433793658,4324.433322199387,1.0098523201270206,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.0919007034645,2034.6934298245008,9.084982415491467,5.18547204943074,-0.7199027608088997,5.90537481023964,2.6146995700045226,3.5,0.7470570200012921,0.6,0.00023240285653455844,1.0001507645630647,0.00023236782370114782,198.95847938088198,0.0,6.9916679919485235e-06,19.814387089182116,0.07714744051649144,7.854609544195606e-05,0.00015385676109260237,0.0005235948799895738,0.0917893030725043,0.0917893030725043,0.0917893030725043,0.09177711318977404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486704.1656283413,595.9852554526623,0.0,0.0917893030725043,0.09178930306238264,0.09178930306238264,0.3675248908499399,0.3675248908499399,0.5,10.206217745669786,-8.390088623855263e-11,-8.390088623855263e-11,-8.390088623855263e-11,-8.390088623855263e-11,-8.390088623855263e-11,-8.390088623855263e-11,27806.72966198336,21043.900189406482,0.7567916272504766,0.606365283685457,0.42251762063846177,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517496838117039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.56760247278,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6499018642004,260.6499018642004,-12.50009813579959,244.86641690443182,276.4333868239699,107927.03285861491,108038.70641043362,-111.67355181869138,0.0,nan,276.4333868239699,3.28338682396992,270.1199928400595,-3.030007159940453,263.80659885615813,-9.343401143841845,257.49320487224514,-15.656795127754833,251.1798108883378,-21.970189111662165,244.86641690443182,-28.28358309556816,1.0,1.0,25732.562594343566,25732.562594343566,275.99246432569805,2.8424643256980744,275.99246432569805,275.99246432569805,86592.93278224749,86595.16655245853,-2.2337702110380633,0.0,8648.866644398773,8648.866644398773,0.9202452622248465,3420.147744256802,275.99246432569805,2.8424643256980744,1.0,0.002,0.122582910732263,0.00481938490886686,0.00018909129106598163,0.001810908710910178,0.09454564553299082,0.09454564553299082,0.0,1.976159687278045e-12,0.9998665302452371,0.9998665302452371,0.0,0.09177705196661305,1.2251095769595186e-05,0.0,0.0,0.0,1599349.2240015366,265.98015056095,0.0,1.0,1286662.8245524492,2589.4296020291695,,,,,,,,,,,,,,,,,,,3.0,14256.777411073845,1581.7981062413037,0.3675248908499399,6.175450102142607,2.6146995700045226
3105.0,-30.045351742822216,5.184905869295593,35.03303049873059,30.355175805185013,5.036646366283542,-26.537151931914142,-40.036019194498635,1.528446555341632,-7.169910366050317,-7.1699103659952055,40.066075469738706,35662.404272943175,15517.941616963562,15517.941616963562,51180.345889906734,86603.63344600092,86595.06820063287,15517.941616963562,102113.00981759644,102113.00981759644,102113.00981759644,129919.8054628035,125354.03318727534,4565.77227552816,0.0,98603.65307536419,47662.76164560604,56600.99047750905,27806.795645207065,84407.78612271612,21043.94243256811,1581.802897940675,0.0,0.8751377931390232,2.6613013961401655,0.0014947306463915918,1.0,1.0,-7.169910366050317,325640.43155015406,1557384.184712214,4.78252708761796,1557384.184712214,4.78252708761796,0.7567913506134376,0.09178940768328414,3.403123330236165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403123330236165,1.2845904392571244,1.2848889522819273,2.649189365136629,5613.31437071472,14256.746989174439,6454.7704293211145,0.00047375974690487766,28974.457728078116,2954.5724307564883,19293.740766477942,1967.414026857076,0.6658878984914035,0.6658878984914035,30724.841453735764,30484.863174865135,1.009849722565564,0.8,4358.475465009719,4324.433322199387,1.009849722565564,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.1464443119303,2034.6934298245008,9.084666990138802,5.184905869295593,-0.7201382019404416,5.905044071236035,2.614838727883515,3.5,0.74709677939529,0.6,0.00023236782370114782,1.0001503100538542,0.00023233290173017664,198.9596719451954,0.0,6.9700792637795425e-06,19.753204633551224,0.07715441059575523,7.853485861720966e-05,0.00015383296508393818,0.0005235125524365553,0.09178940768968205,0.09178940768968205,0.09178940768968205,0.0917771477597049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486705.9198210711,595.9846853322676,0.0,0.09178940768968205,0.09178940768328414,0.09178940768328414,0.3675253920585424,0.3675253920585424,0.5,10.205849950827503,-5.5138116294983774e-11,-5.5138116294983774e-11,-5.5138116294983774e-11,-5.5138116294983774e-11,-5.5138116294983774e-11,-5.5138116294983774e-11,27806.795645207065,21043.94243256811,0.7567913506134376,0.6063462654440228,0.422501358122288,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451758361175827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.506420017155,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.64912830920775,260.64912830920775,-12.500871690792223,244.86502258774192,276.4332340306753,107931.09853425674,108042.45598738875,-111.35745313202577,0.0,nan,276.4332340306753,3.2832340306753167,270.11959174208624,-3.0304082579137344,263.8059494535052,-9.34405054649477,257.49230716491115,-15.657692835088824,251.17866487632676,-21.971335123673214,244.86502258774192,-28.28497741225806,1.0,1.0,25732.562594343566,25732.562594343566,275.99239202702574,2.8423920270257668,275.99239202702574,275.99239202702574,86592.86725823823,86595.06820063287,-2.200942394643789,0.0,8648.866644398773,8648.866644398773,0.920245780999195,3420.138946887346,275.99239202702574,2.8423920270257668,1.0,0.002,0.12259523208503723,0.0048193233882353305,0.00018911027387303057,0.0018108897276007437,0.09455513693651528,0.09455513693651528,0.0,1.473774227656044e-12,0.9998657649962759,0.9998657649962759,0.0,0.09177708633180194,1.2321351482199927e-05,0.0,0.0,0.0,1599349.1520057872,265.98008963394966,0.0,1.0,1286663.031760203,2589.4287676262816,,,,,,,,,,,,,,,,,,,3.0,14256.746989174439,1581.802897940675,0.3675253920585424,6.175450102142607,2.614838727883515
3106.0,-30.046790933647923,5.1843400772182555,35.03303086802994,30.355097504239552,5.03656341059004,-26.538455499220028,-40.037282452080376,1.528227976124998,-7.169971149335822,-7.169971149349704,40.06607165264806,35661.50977582246,15517.895049950823,15517.895049950823,51179.40482577328,86603.49224133421,86594.97348649621,15517.895049950823,102112.86853644703,102112.86853644703,102112.86853644703,129919.73017865582,125354.11645621533,4565.613722440496,0.0,98603.95400897344,47662.3082237489,56601.82865024948,27806.861642208794,84408.69029245828,21043.98468471018,1581.807688982675,0.0,0.8751374704001694,2.6612953360025644,0.0014947306463915918,1.0,1.0,-7.169971149335822,325639.64580798836,1557384.0199030577,4.782538121360569,1557384.0199030577,4.782538121360569,0.7567910739256868,0.0917895088978251,3.4031173764112324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4031173764112324,1.2845915335911302,1.2848900020074308,2.649182473511773,5613.299768188623,14256.716606793101,6454.763841943578,0.00047376061825521226,28974.59684830399,2954.586617071476,19293.72107636566,1967.4120190244028,0.6658840216958879,0.6658840216958879,30724.79845080196,30484.863174865135,1.009847955815472,0.8,4358.469364824233,4324.433322199387,1.009847955815472,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.2006593029375,2034.6934298245008,9.084351399491426,5.1843400772182555,-0.7203739202785444,5.9047139974968,2.614977050291797,3.5,0.7471363000833706,0.6,0.00023233290173017664,1.00014985967209,0.00023229808961463985,198.96086093495475,0.0,6.948063888106994e-06,19.69081305889522,0.07716135865964334,7.852362886661168e-05,0.00015380927286356494,0.0005234310091351745,0.09178950889495345,0.09178950889495345,0.09178950889495345,0.09177718290321947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486707.6831636352,595.984112234123,0.0,0.09178950889495345,0.0917895088978251,0.0917895088978251,0.36752588135489545,0.36752588135489545,0.5,10.20548017121699,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,27806.861642208794,21043.98468471018,0.7567910739256868,0.6063286214778058,0.4224862351525993,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517670123784658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.44402844249,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.64835702361864,260.64835702361864,-12.501642976381333,244.86363244152633,276.433081605712,107935.24761021257,108046.27836991592,-111.03075970336548,0.0,nan,276.433081605712,3.2830816057120273,270.1191917728734,-3.030808227126556,263.8053019400411,-9.344698059958887,257.4914121071973,-15.6585878928027,251.17752227436193,-21.972477725638043,244.86363244152633,-28.286367558473643,1.0,1.0,25732.562594343566,25732.562594343566,275.9923202926252,2.8423202926252316,275.9923202926252,275.9923202926252,86592.72829720873,86594.97348649621,-2.2451892874814803,0.0,8648.866644398773,8648.866644398773,0.920246133846893,3420.1329632932884,275.9923202926252,2.8423202926252316,1.0,0.002,0.12260761984548069,0.004819261618480396,0.00018912935916869474,0.0018108706408376377,0.09456467958434737,0.09456467958434737,0.0,6.332608049053334e-15,0.9998650416601721,0.9998650416601721,0.0,0.09177712113809063,1.2387759734469317e-05,0.0,0.0,0.0,1599349.0801798073,265.98002885066416,0.0,1.0,1286663.238479138,2589.4279351922496,,,,,,,,,,,,,,,,,,,3.0,14256.716606793101,1581.807688982675,0.36752588135489545,6.175450102142607,2.614977050291797
3107.0,-30.04822589963953,5.183774686864731,35.03303106658768,30.355050705280178,5.036480115711372,-26.539755298103817,-40.03853757223112,1.528009514143212,-7.1700330679128115,-7.170033067945752,40.06606746495831,35660.5799348318,15517.846843016123,15517.846843016123,51178.426777847926,86603.40585603508,86594.8757130038,15517.846843016123,102112.72255601993,102112.72255601993,102112.72255601993,129919.6499117815,125354.19578158234,4565.454130199151,0.0,98604.30071861441,47661.8104423386,56602.76697363978,27806.927355761563,84409.69432940135,21044.02664352752,1581.8124959572883,0.0,0.8751371427934986,2.6612891626867783,0.0014947306463915918,1.0,1.0,-7.1700330679128115,325638.8453915046,1557383.8390904684,4.782549321528513,1557383.8390904684,4.782549321528513,0.7567907944049497,0.09178960697264167,3.4031093006543207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4031093006543207,1.2845926271517956,1.2848910511004643,2.6491739316608953,5613.281669031607,14256.686263278798,6454.758719687442,0.0004737622692268925,28974.767486796743,2954.604017355238,19293.705765599287,1967.4104577607325,0.6658795717477652,0.6658795717477652,30724.7401216796,30484.863174865135,1.009845559398979,0.8,4358.461090540732,4324.433322199387,1.009845559398979,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.2545491860635,2034.6934298245008,9.084036597713116,5.183774686864731,-0.7206105140580883,5.904385200922819,2.615114546130626,3.5,0.7471755846087503,0.6,0.00023229808961463985,1.0001494214762416,0.00023226338447685446,198.96204644684803,0.0,6.926248478166064e-06,19.628988187122626,0.07716828490812151,7.851247292406674e-05,0.0001537856166905731,0.0005233492624665497,0.09178960699204916,0.09178960699204916,0.09178960699204916,0.0917772145562725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486709.45429067395,595.9835365878904,0.0,0.09178960699204916,0.09178960697264167,0.09178960697264167,0.367526359190465,0.367526359190465,0.5,10.205108404618139,3.291233952040784e-11,3.291233952040784e-11,3.291233952040784e-11,3.291233952040784e-11,3.291233952040784e-11,3.291233952040784e-11,27806.927355761563,21044.02664352752,0.7567907944049497,0.6063098224017807,0.42247019395271773,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517756376571829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.38220357072,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.64758794805635,260.64758794805635,-12.502412051943622,244.8622464341796,276.43292946193344,107939.31101143749,108050.0236255403,-110.71261410284549,0.0,nan,276.43292946193344,3.2829294619334632,270.1187928563816,-3.03120714361836,263.8046562508336,-9.345343749166375,257.49051964528013,-15.659480354719847,251.17638303972996,-21.97361696027002,244.8622464341796,-28.287753565820367,1.0,1.0,25732.562594343566,25732.562594343566,275.99224706925406,2.8422470692540855,275.99224706925406,275.99224706925406,86592.6510107234,86594.8757130038,-2.224702280393103,0.0,8648.866644398773,8648.866644398773,0.9202466124483235,3420.1248471575923,275.99224706925406,2.8422470692540855,1.0,0.002,0.1226200743034319,0.004819199383767147,0.0001891485469045569,0.0018108514562870514,0.09457427345227844,0.09457427345227844,0.0,3.191608435870741e-12,0.9998643152070231,0.9998643152070231,0.0,0.09177715251882217,1.2454453819511665e-05,0.0,0.0,0.0,1599349.00701223,265.97996693208717,0.0,1.0,1286663.4490590272,2589.4270872109664,,,,,,,,,,,,,,,,,,,3.0,14256.686263278798,1581.8124959572883,0.367526359190465,6.175450102142607,2.615114546130626
3108.0,-30.049656587508967,5.1832097266181,35.03303109968504,30.35500324275347,5.036396396101676,-26.541051289142384,-40.03979206373913,1.527791097714498,-7.170094670740582,-7.170094670746167,40.06606308816919,35659.66410400239,15517.79523017127,15517.79523017127,51177.45933417366,86603.31993949892,86594.78031794768,15517.79523017127,102112.57554811894,102112.57554811894,102112.57554811894,129919.56806138481,125354.27454410683,4565.293517277983,0.0,98604.64643544082,47661.325197497084,56603.690264381934,27806.992513265875,84410.6827776478,21044.068214618394,1581.817270854522,0.0,0.8751368176726221,2.6612830208625797,0.0014947306463915918,1.0,1.0,-7.170094670740582,325638.049058222,1557383.6501157836,4.782560436717681,1557383.6501157836,4.782560436717681,0.7567905160753686,0.09178970156294206,3.403101266558836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403101266558836,1.2845937202802948,1.2848920998985853,2.6491654231473967,5613.263640512497,14256.655956428978,6454.753583391731,0.000473763907322589,28974.937479644366,2954.6213518015193,19293.690412867683,1967.4088922177996,0.6658751352413441,0.6658751352413441,30724.682093439576,30484.863174865135,1.0098431753451822,0.8,4358.452858938926,4324.433322199387,1.0098431753451822,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.3081158510608,2034.6934298245008,9.083721540736502,5.1832097266181,-0.7208472717100838,5.904056998328183,2.6152512201693434,3.5,0.7472146343340981,0.6,0.00023226338447685446,1.0001489777157495,0.00023222878756255213,198.96322843674025,0.0,6.905005236001928e-06,19.568784838829462,0.07717518991335752,7.850132403330553e-05,0.00015376206044354892,0.0005232678626441377,0.09178970155523844,0.09178970155523844,0.09178970155523844,0.09177724569356005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486711.23371112853,595.9829582370867,0.0,0.09178970155523844,0.09178970156294206,0.09178970156294206,0.3675268255374469,0.3675268255374469,0.5,10.204734727470004,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,27806.992513265875,21044.068214618394,0.7567905160753686,0.6062912613677567,0.42245439712809874,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517842377133192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.322000222426,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.64682103101126,260.64682103101126,-12.50317896898872,244.86086454827046,276.4327775137523,107943.35753118114,108053.75941567897,-110.40188449781456,0.0,nan,276.4327775137523,3.2827775137523076,270.1183949206541,-3.0316050793458658,263.8040123275593,-9.345987672440685,257.4896297344639,-15.660370265536073,251.17524714136724,-21.97475285863274,244.86086454827046,-28.28913545172952,1.0,1.0,25732.562594343566,25732.562594343566,275.9921744366783,2.842174436678306,275.9921744366783,275.9921744366783,86592.57060349375,86594.78031794768,-2.2097144539293367,0.0,8648.866644398773,8648.866644398773,0.9202470885801365,3420.11677289163,275.9921744366783,2.842174436678306,1.0,0.002,0.12263259267048057,0.004819136924823975,0.00018916783334135283,0.001810832165963129,0.09458391667067642,0.09458391667067642,0.0,-6.955182957346651e-13,0.9998636190367748,0.9998636190367748,0.0,0.09177718319502874,1.2518367913308905e-05,0.0,0.0,0.0,1599348.9342177138,265.9799053292594,0.0,1.0,1286663.658565006,2589.4262435545975,,,,,,,,,,,,,,,,,,,3.0,14256.655956428978,1581.817270854522,0.3675268255374469,6.175450102142607,2.6152512201693434
3109.0,-30.05108302243698,5.182645221577014,35.03303097045333,30.354950576461874,5.0363130707401025,-26.542343413115933,-40.04103838289154,1.5275734613849432,-7.1701562147166555,-7.1701562146211,40.06605847080415,35658.73935475218,15517.740605479325,15517.740605479325,51176.4799602315,86603.22485663109,86594.68601983027,15517.740605479325,102112.4266253096,102112.4266253096,102112.4266253096,129919.48355127746,125354.35163915374,4565.131912123713,0.0,98604.9830580938,47660.831112655076,56604.61327270969,27807.056925967863,84411.67019867756,21044.109248103763,1581.8220101581564,0.0,0.8751364938109831,2.6612768849171458,0.0014947306463915918,1.0,1.0,-7.1701562147166555,325637.2534872447,1557383.4507519533,4.782571508861336,1557383.4507519533,4.782571508861336,0.7567902386840348,0.091789792707141,3.4030936271080834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4030936271080834,1.2845948095387751,1.2848931449647434,2.649157229842724,5613.246279883066,14256.625687452006,6454.748186067752,0.00047376539998109855,28975.101440828526,2954.638071189298,19293.67427990512,1967.4072471134507,0.6658708104717314,0.6658708104717314,30724.62691559324,30484.863174865135,1.009840908399064,0.8,4358.445031680001,4324.433322199387,1.009840908399064,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.3613629363063,2034.6934298245008,9.08340643972869,5.182645221577014,-0.7210842968158717,5.903729518392885,2.615387081639718,3.5,0.7472534518970623,0.6,0.00023222878756255213,1.0001485365621547,0.00023219429821974265,198.96440692532454,0.0,6.8835137635392655e-06,19.50787800587028,0.07718207342712106,7.84902492211072e-05,0.00015373853834144493,0.000523186640070683,0.09178979271049427,0.09178979271049427,0.09178979271049427,0.09177727509917548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486713.0208817061,595.982377355696,0.0,0.09178979271049427,0.091789792707141,0.091789792707141,0.36752728068340174,0.36752728068340174,0.5,10.204359200891941,-9.555378710501827e-11,-9.555378710501827e-11,-9.555378710501827e-11,-9.555378710501827e-11,-9.555378710501827e-11,-9.555378710501827e-11,27807.056925967863,21044.109248103763,0.7567902386840348,0.6062725668118963,0.42243850016026374,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451792812226644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.26109338947,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.64605630249207,260.64605630249207,-12.503943697507907,244.85948677262644,276.4326258323573,107947.40683900737,108057.49367303569,-110.0868340283029,0.0,nan,276.4326258323573,3.2826258323573256,270.11799802041185,-3.032001979588131,263.8033702084655,-9.346629791534497,257.48874239651866,-15.661257603481317,251.17411458457258,-21.9758854154274,244.85948677262644,-28.290513227373538,1.0,1.0,25732.562594343566,25732.562594343566,275.9921019898583,2.8421019898583495,275.9921019898583,275.9921019898583,86592.48107408569,86594.68601983027,-2.204945744582801,0.0,8648.866644398773,8648.866644398773,0.9202475413232131,3420.109095243624,275.9921019898583,2.8421019898583495,1.0,0.002,0.12264517291377731,0.004819074237136333,0.00018918721524375335,0.0018108127855971784,0.09459360762187667,0.09459360762187667,0.0,8.409319247892899e-13,0.9998629450869301,0.9998629450869301,0.0,0.0917772124650808,1.2580242060183441e-05,0.0,0.0,0.0,1599348.8614926871,265.9798437852833,0.0,1.0,1286663.8678707571,2589.42540070491,,,,,,,,,,,,,,,,,,,3.0,14256.625687452006,1581.8220101581564,0.36752728068340174,6.175450102142607,2.615387081639718
3110.0,-30.05250521709678,5.182081193760406,35.033030683327574,30.35489445263522,5.036229830222926,-26.543631712366246,-40.04228414325041,1.5273563254537184,-7.170217943306284,-7.170217943354926,40.06605365676568,35657.83075782407,15517.683338729192,15517.683338729192,51175.51409655326,86603.12426496907,86594.59272843925,15517.683338729192,102112.27606716845,102112.27606716845,102112.27606716845,129919.39720819412,125354.42784988438,4564.969358309738,0.0,98605.31366886928,47660.35268048911,56605.512209311295,27807.12114102567,84412.63335033697,21044.150115440636,1581.826746714969,0.0,0.875136169686094,2.6612707305768994,0.0014947306463915918,1.0,1.0,-7.170217943306284,325636.4555313224,1557383.2428966989,4.782582590010095,1557383.2428966989,4.782582590010095,0.7567899606979747,0.09178988072115792,3.4030862479624364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4030862479624364,1.284595896236654,1.284894187607823,2.6491492444683202,5613.229359832922,14256.595455986031,6454.742621761886,0.0004737667976621501,28975.261419809212,2954.654384505332,19293.657647822525,1967.405551113023,0.6658665600384276,0.6658665600384276,30724.573617842205,30484.863174865135,1.009838718696411,0.8,4358.4374711221835,4324.433322199387,1.009838718696411,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.414293709986,2034.6934298245008,9.083091493592605,5.182081193760406,-0.7213216889105691,5.903402882670975,2.6155221388300203,3.5,0.7472920396657201,0.6,0.00023219429821974265,1.0001480967130276,0.00023215991609927157,198.9655819229615,0.0,6.86215163733334e-06,19.447337740202688,0.0771889355787584,7.847918081785336e-05,0.00015371511740188928,0.0005231058021343008,0.09178988070477888,0.09178988070477888,0.09178988070477888,0.09177730368212984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486714.8157159898,595.9817939739359,0.0,0.09178988070477888,0.09178988072115792,0.09178988072115792,0.3675277248551932,0.3675277248551932,0.5,10.203981886859802,4.865796654485166e-11,4.865796654485166e-11,4.865796654485166e-11,4.865796654485166e-11,4.865796654485166e-11,4.865796654485166e-11,27807.12114102567,21044.150115440636,0.7567899606979747,0.6062542070469477,0.42242291636411466,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518013613472103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.2005531238,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.64529375777846,260.64529375777846,-12.504706242221516,244.85811309310742,276.4324744224485,107951.45125911557,108061.22372244191,-109.77246332635067,0.0,nan,276.4324744224485,3.2824744224485016,270.11760215658313,-3.0323978434168453,263.8027298907137,-9.347270109286285,257.487857624843,-15.662142375156975,251.17298535897515,-21.977014641024823,244.85811309310742,-28.291886906892557,1.0,1.0,25732.562594343566,25732.562594343566,275.9920294745793,2.8420294745793058,275.9920294745793,275.9920294745793,86592.38604956897,86594.59272843925,-2.2066788702795748,0.0,8648.866644398773,8648.866644398773,0.9202479786391029,3420.1016792022488,275.9920294745793,2.8420294745793058,1.0,0.002,0.12265781302949111,0.004819011259864298,0.00018920668942635734,0.0018107933088438136,0.09460334471317867,0.09460334471317867,0.0,-1.7298289536893385e-12,0.999862292905177,0.999862292905177,0.0,0.09177724060334966,1.2640117808257574e-05,0.0,0.0,0.0,1599348.7885494519,265.9797820566937,0.0,1.0,1286664.077804301,2589.42455532761,,,,,,,,,,,,,,,,,,,3.0,14256.595455986031,1581.826746714969,0.3675277248551932,6.175450102142607,2.6155221388300203
3111.0,-30.053922212108066,5.181517748264974,35.03303033090065,30.354838293883972,5.036151711772292,-26.54491481970471,-40.04352529356254,1.527144319411533,-7.17027179044635,-7.170271790391192,40.066051198409966,35656.92808499399,15517.61346002944,15517.61346002944,51174.54154502343,86603.01334028521,86594.55291416899,15517.61346002944,102112.16637419844,102112.16637419844,102112.16637419844,129919.35544642425,125354.54912267359,4564.806323750653,0.0,98605.63491194713,47659.8809142186,56606.39333080947,27807.189072225814,84413.58240303528,21044.19421290127,1581.8314681676648,0.0,0.8751358801921584,2.661265362026313,0.0014947306463915918,1.0,1.0,-7.17027179044635,325635.7594589321,1557383.1367531505,4.782592487203671,1557383.1367531505,4.782592487203671,0.7567896977375713,0.09178996563612936,3.4030791500031405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4030791500031405,1.2845969587236576,1.2848952061720764,2.6491415279266675,5613.213009407119,14256.565261918931,6454.736836955686,0.00047376807169471663,28975.4162526182,2954.6701730578948,19293.640356649674,1967.4037879040932,0.6658624051658382,0.6658624051658382,30724.5223510091,30484.863174865135,1.0098366124335667,0.8,4358.430198660433,4324.433322199387,1.0098366124335667,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.4669110921968,2034.6934298245008,9.082770851037008,5.181517748264974,-0.7215555331045929,5.903073281369567,2.6156563991413053,3.5,0.7473303997546586,0.6,0.00023215991609927157,1.0001475569369367,0.0002321256643472561,198.9667526369029,0.0,6.8408586072742e-06,19.386993293015085,0.07719577643736568,7.846815480920645e-05,0.00015369176129006513,0.0005230252283734804,0.09178996563805411,0.09178996563805411,0.09178996563805411,0.09177736211827886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486716.6257457196,595.9812057696086,0.0,0.09178996563805411,0.09178996563612936,0.09178996563612936,0.3675281582837014,0.3675281582837014,0.5,10.203603782488829,-5.5138116294983774e-11,-5.5138116294983774e-11,-5.5138116294983774e-11,-5.5138116294983774e-11,-5.5138116294983774e-11,-5.5138116294983774e-11,27807.189072225814,21044.19421290127,0.7567896977375713,0.606235869728748,0.4224074736545225,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518098851501153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.14020867662,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.64453393815194,260.64453393815194,-12.50546606184804,244.85674370964634,276.432324166657,107955.54330738142,108064.9234794673,-109.38017208589733,0.0,nan,276.432324166657,3.2823241666570198,270.11720807525734,-3.0327919247426394,263.8020919838597,-9.347908016140252,257.4869758924454,-15.663024107554577,251.1718598010459,-21.978140198954065,244.85674370964634,-28.29325629035364,1.0,1.0,25732.562594343566,25732.562594343566,275.99197102413405,2.841971024134068,275.99197102413405,275.99197102413405,86592.2522347935,86594.55291416899,-2.30067937549029,0.0,8648.866644398773,8648.866644398773,0.9202483992903603,3420.094545753156,275.99197102413405,2.841971024134068,1.0,0.002,0.12267047816375955,0.004818949607812841,0.00018922620525111734,0.0018107737953009877,0.09461310262555866,0.09461310262555866,0.0,5.521052365287105e-13,0.9998620205008373,0.9998620205008373,0.0,0.09177730050264273,1.2665133486636543e-05,0.0,0.0,0.0,1599348.7249194987,265.9797282095536,0.0,1.0,1286664.2609336628,2589.423817887871,,,,,,,,,,,,,,,,,,,3.0,14256.565261918931,1581.8314681676648,0.3675281582837014,6.175450102142607,2.6156563991413053
