time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3112.0,-30.05533949213236,5.180954747751984,35.03302977621092,30.354793066531442,5.036071612015007,-26.5461983817162,-40.044766443874664,1.5269305015972072,-7.1703409402818465,-7.170340940289539,40.06604465784967,35656.0156897394,15517.56006240344,15517.56006240344,51173.57575214284,86602.92512188712,86594.42694679779,15517.56006240344,102111.98700920123,102111.98700920123,102111.98700920123,129919.2400025141,125354.59778009495,4564.642222419148,0.0,98605.97532877611,47659.39717489492,56607.30905986799,27807.252993312875,84414.56205318087,21044.23431322408,1581.8363771433667,0.0,0.875135521549436,2.661258467812199,0.0014947306463915918,1.0,1.0,-7.1703409402818465,325634.8655730429,1557382.8543523562,4.782604748455662,1557382.8543523562,4.782604748455662,0.7567894001714166,0.09179004989982338,3.403071214655803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403071214655803,1.2845980294163637,1.2848962331113434,2.6491331426079903,5613.195241923053,14256.535124611635,6454.731662946366,0.0004737696648539723,28975.583850292544,2954.687263264473,19293.62489118957,1967.4022108660524,0.6658580200100016,0.6658580200100016,30724.465035900575,30484.863174865135,1.0098342576824955,0.8,4358.4220682199675,4324.433322199387,1.0098342576824955,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.51922783862,2034.6934298245008,9.082461472812389,5.180954747751984,-0.7217969603000904,5.902751708052074,2.6157898950731173,3.5,0.7473685414494621,0.6,0.0002321256643472561,1.000147588332326,0.0002320914103630534,198.9679235984847,0.0,6.814959870642124e-06,19.31359627339978,0.07720259139723633,7.845713023272854e-05,0.00015366853411452754,0.0005229449650435019,0.09179004989291337,0.09179004989291337,0.09179004989291337,0.09177737156674835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486718.4268690425,595.9806202584376,0.0,0.09179004989291337,0.09179004989982338,0.09179004989982338,0.36752858494986024,0.36752858494986024,0.5,10.20322343204202,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,27807.252993312875,21044.23431322408,0.7567894001714166,0.6062173931543194,0.4223917630144931,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518183778844467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.066811657,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6437761421128,260.6437761421128,-12.506223857887164,244.85537777390502,276.43217451032064,107959.55304595425,108068.64191145585,-109.08886550162973,0.0,nan,276.43217451032064,3.282174510320658,270.11681516303855,-3.033184836961425,263.80145581576346,-9.348544184236516,257.4860964684656,-15.663903531534402,251.1707371211838,-21.979262878816172,244.85537777390502,-28.29462222609496,1.0,1.0,25732.562594343566,25732.562594343566,275.99188730962555,2.8418873096255766,275.99188730962555,275.99188730962555,86592.21570099155,86594.42694679779,-2.2112458062329097,0.0,8648.866644398773,8648.866644398773,0.9202488695677733,3420.0865707290823,275.99188730962555,2.8418873096255766,1.0,0.002,0.12268322124386621,0.004818884880564251,0.00018924583537614643,0.0018107541642179543,0.09462291768807321,0.09462291768807321,0.0,-4.058992725264332e-13,0.9998611714459968,0.9998611714459968,0.0,0.09177730681992391,1.2743079899470053e-05,0.0,0.0,0.0,1599348.6432066353,265.97965905971813,0.0,1.0,1286664.4961060514,2589.4228708776036,,,,,,,,,,,,,,,,,,,3.0,14256.535124611635,1581.8363771433667,0.36752858494986024,6.175450102142607,2.6157898950731173
3113.0,-30.05674874567989,5.180392277447536,35.03302908378179,30.35473138969394,5.035982099923639,-26.54747566112151,-40.045999142434425,1.5267090153226563,-7.170404184277004,-7.170404184267177,40.066039574357944,35655.11015800662,15517.49643717565,15517.49643717565,51172.60659518227,86602.8303850226,86594.33887386002,15517.49643717565,102111.83531103567,102111.83531103567,102111.83531103567,129919.15325773001,125354.67602941576,4564.477228314255,0.0,98606.30568924196,47658.91481890554,56608.21207815157,27807.317946694344,84415.53002484591,21044.275586531752,1581.8411890668565,0.0,0.875135190051678,2.661252162420615,0.0014947306463915918,1.0,1.0,-7.170404184277004,325634.0480324409,1557382.634863526,4.7826160816831225,1557382.634863526,4.7826160816831225,0.7567891166948533,0.09179013013937944,3.4030639680204473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4030639680204473,1.2845991359789584,1.2848972959258838,2.649125219461606,5613.178453726616,14256.50493436141,6454.726061100022,0.0004737710363203111,28975.742629545974,2954.703454242374,19293.608146895975,1967.4005034232869,0.6658537934148641,0.6658537934148641,30724.412695169987,30484.863174865135,1.0098321073012153,0.8,4358.414643420381,4324.433322199387,1.0098321073012153,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.5712281119877,2034.6934298245008,9.082147809736243,5.180392277447536,-0.7220358158076428,5.902428093255179,2.6159225861654734,3.5,0.7474064531901352,0.6,0.0002320914103630534,1.0001467541339533,0.00023205735498689484,198.96908794062674,0.0,6.815444111785471e-06,19.314968612800026,0.07720940684134811,7.844618214674684e-05,0.00015364522821630658,0.0005228645400011915,0.09179013013519262,0.09179013013519262,0.09179013013519262,0.09177739853600766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486720.2427352178,595.9800300277556,0.0,0.09179013013519262,0.09179013013937944,0.09179013013937944,0.36752899900933056,0.36752899900933056,0.5,10.202841483819984,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,27807.317946694344,21044.275586531752,0.7567891166948533,0.6061989610219909,0.42237619247918357,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518268724219323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.0681839964,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6430198757493,260.6430198757493,-12.506980124250674,244.8540159598493,276.4320237916503,107963.49539743972,108072.36405768465,-108.86866024494574,0.0,nan,276.4320237916503,3.2820237916503174,270.11642222528826,-3.0335777747117163,263.8008206589387,-9.349179341061301,257.4852190925637,-15.664780907436295,251.1696175262054,-21.980382473794577,244.8540159598493,-28.29598404015067,1.0,1.0,25732.562594343566,25732.562594343566,275.99181388247115,2.841813882471172,275.99181388247115,275.99181388247115,86592.1087008834,86594.33887386002,-2.2301729766186327,0.0,8648.866644398773,8648.866644398773,0.9202492990291143,3420.0792878605494,275.99181388247115,2.841813882471172,1.0,0.002,0.12269601673366455,0.004818821001698978,0.0001892655486298725,0.0018107344511852815,0.09463277431493625,0.09463277431493625,0.0,-1.8484606206792265e-13,0.9998606005923354,0.9998606005923354,0.0,0.09177733464960855,1.2795489770886848e-05,0.0,0.0,0.0,1599348.5684725144,265.979595815723,0.0,1.0,1286664.711193135,2589.4220047488616,,,,,,,,,,,,,,,,,,,3.0,14256.50493436141,1581.8411890668565,0.36752899900933056,6.175450102142607,2.6159225861654734
3114.0,-30.058154051973478,5.179830376833093,35.03302820793735,30.35466653471815,5.035898284091996,-26.54874881837137,-40.047231142502255,1.5264930504485206,-7.1704657629593385,-7.170465763013796,40.066032897553086,35654.22207739533,15517.42807432969,15517.42807432969,51171.65015172502,86602.71851186307,86594.2354597325,15517.42807432969,102111.66353406219,102111.66353406219,102111.66353406219,129919.03893780924,125354.72784956051,4564.311088248717,0.0,98606.62132424575,47658.453278999135,56609.07560582957,27807.37540374705,84416.45100957662,21044.31158636238,1581.845604605407,0.0,0.8751348739806452,2.6612460230711887,0.0014947306463915918,1.0,1.0,-7.1704657629593385,325633.25202051346,1557382.3465798253,4.7826268875075355,1557382.3465798253,4.7826268875075355,0.7567888475920908,0.09179020446677442,3.4030572345955505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4030572345955505,1.2846002163109331,1.2848983327587862,2.6491177499318215,5613.162626689322,14256.474857665604,6454.720108192642,0.00047377220312073867,28975.892712531775,2954.718758447765,19293.59035325745,1967.3986889771174,0.6658497304869289,0.6658497304869289,30724.364061216987,30484.863174865135,1.009830109211048,0.8,4358.407744446103,4324.433322199387,1.009830109211048,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.6229222973348,2034.6934298245008,9.081833019930274,5.179830376833093,-0.7222740886134753,5.902104465446568,2.616054498869885,3.5,0.7474441425342528,0.6,0.00023205735498689484,1.000146344739849,0.00023202339958284398,198.97024903347852,0.0,6.775967133745091e-06,19.203090857033587,0.07721618280848186,7.843524167554487e-05,0.00015362211331134995,0.0005227848440980469,0.09179020446601668,0.09179020446601668,0.09179020446601668,0.09177740985003442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486722.06000664807,595.9794392617164,0.0,0.09179020446601668,0.09179020446677442,0.09179020446677442,0.36752940304009785,0.36752940304009785,0.5,10.202457646057457,5.445599526865408e-11,5.445599526865408e-11,5.445599526865408e-11,5.445599526865408e-11,5.445599526865408e-11,5.445599526865408e-11,27807.37540374705,21044.31158636238,0.7567888475920908,0.606181017322321,0.4223610641171179,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518353189464757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.95630624063,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6422657376232,260.6422657376232,-12.5077342623768,244.85265825166357,276.4318732235825,107967.50248877272,108076.06477780959,-108.56228903687177,0.0,nan,276.4318732235825,3.2818732235825223,270.11603022919854,-3.033969770801434,263.8001872348203,-9.34981276517965,257.4843442404287,-15.66565575957128,251.16850124604517,-21.98149875395481,244.85265825166357,-28.297341748336407,1.0,1.0,25732.562594343566,25732.562594343566,275.9917403467674,2.8417403467674376,275.9917403467674,275.9917403467674,86592.00223637754,86594.2354597325,-2.2332233549677767,0.0,8648.866644398773,8648.866644398773,0.9202496980753477,3420.072520768528,275.9917403467674,2.8417403467674376,1.0,0.002,0.12270887516639375,0.004818757164362825,0.00018928535961712593,0.0018107146406890636,0.09464267980856296,0.09464267980856296,0.0,3.061895355316313e-13,0.999859914982188,0.999859914982188,0.0,0.09177734603434673,1.2858432427699039e-05,0.0,0.0,0.0,1599348.4957062076,265.97953423704064,0.0,1.0,1286664.9206165555,2589.4211614273518,,,,,,,,,,,,,,,,,,,3.0,14256.474857665604,1581.845604605407,0.36752940304009785,6.175450102142607,2.616054498869885
3115.0,-30.05955863396909,5.1792690072334056,35.033027128814474,30.354618897568457,5.03581129744271,-26.550021640831584,-40.04846307272089,1.5262743042795026,-7.170533136041456,-7.170533135964997,40.06602528084388,35653.322577600666,15517.364352711438,15517.364352711438,51170.686930312106,86602.64280379539,86594.110880737,15517.364352711438,102111.47523344844,102111.47523344844,102111.47523344844,129918.90944015513,125354.76554141582,4564.143898739311,0.0,98606.96714772191,47657.97509657571,56609.991167940214,27807.434206706694,84417.4253746469,21044.34812136705,1581.8502293686063,0.0,0.875134529375807,2.6612393060371153,0.0014947306463915918,1.0,1.0,-7.170533136041456,325632.38110760273,1557382.0177149745,4.782638668850164,1557382.0177149745,4.782638668850164,0.7567885611068532,0.09179027712155982,3.403049184483826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403049184483826,1.284601309445715,1.2848993825258237,2.6491092290355738,5613.144571932653,14256.444813071334,6454.715091737284,0.00047377386718035897,28976.062878350258,2954.736110532165,19293.57535873668,1967.3971599615243,0.6658453027154376,0.6658453027154376,30724.305917117777,30484.863174865135,1.0098277204045598,0.8,4358.39949640908,4324.433322199387,1.0098277204045598,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.6743154267463,2034.6934298245008,9.081522565542826,5.1792690072334056,-0.7225153553403336,5.901784362573739,2.616185645980274,3.5,0.7474816131372212,0.6,0.00023202339958284398,1.0001462709917994,0.00023198946625352807,198.97140953985306,0.0,6.756115200030759e-06,19.14683047688717,0.07722293892368189,7.842430323513055e-05,0.00015359909634771342,0.0005227052795635388,0.09179027712415959,0.09179027712415959,0.09179027712415959,0.09177741038700507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486723.88315757096,595.9788465385949,0.0,0.09179027712415959,0.09179027712155982,0.09179027712155982,0.36752979585710543,0.36752979585710543,0.5,10.202071645625962,-7.645439836778678e-11,-7.645439836778678e-11,-7.645439836778678e-11,-7.645439836778678e-11,-7.645439836778678e-11,-7.645439836778678e-11,27807.434206706694,21044.34812136705,0.7567885611068532,0.6061626104233239,0.422345533749344,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518437419061765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.900045860486,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.64151311837395,260.64151311837395,-12.508486881626027,244.85130399910784,276.4317222376404,107971.41191740481,108079.75555646178,-108.34363905695719,0.0,nan,276.4317222376404,3.2817222376403947,270.1156385899346,-3.034361410065401,263.79955494222946,-9.350445057770514,257.48347129451827,-15.66652870548171,251.16738764681332,-21.982612353186653,244.85130399910784,-28.298696000892136,1.0,1.0,25732.562594343566,25732.562594343566,275.9916585697329,2.8416585697329424,275.9916585697329,275.9916585697329,86591.94973842912,86594.110880737,-2.161142307886621,0.0,8648.866644398773,8648.866644398773,0.9202501751524849,3420.0644304062453,275.9916585697329,2.8416585697329424,1.0,0.002,0.12272180703017371,0.004818691985738477,0.00018930528162429993,0.0018106947191465282,0.09465264081214997,0.09465264081214997,0.0,7.708282796781152e-13,0.9998591151155202,0.9998591151155202,0.0,0.09177734525897117,1.2931862588642584e-05,0.0,0.0,0.0,1599348.4160927108,265.9794668639585,0.0,1.0,1286665.1497461225,2589.4202387521786,,,,,,,,,,,,,,,,,,,3.0,14256.444813071334,1581.8502293686063,0.36752979585710543,6.175450102142607,2.616185645980274
3116.0,-30.060955296381945,5.178708259559707,35.03302590600369,30.35456776795911,5.035724101740407,-26.551287356565716,-40.04968641148878,1.526056161926939,-7.170593871297115,-7.17059387130697,40.066018976869834,35652.424699246694,15517.28972148755,15517.28972148755,51169.71442073424,86602.56273607654,86594.02298134602,15517.28972148755,102111.31270283357,102111.31270283357,102111.31270283357,129918.80604561054,125354.83021124125,4563.975834369295,0.0,98607.30677966072,47657.4950230429,56610.901951797576,27807.493342776965,84418.39529457454,21044.385368842053,1581.8547079687332,0.0,0.8751342165410889,2.6612332507997127,0.0014947306463915918,1.0,1.0,-7.170593871297115,325631.5960015831,1557381.7455288386,4.782649364041649,1557381.7455288386,4.782649364041649,0.7567882911786568,0.0917903452967863,3.40304140373282,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.40304140373282,1.2846023997127456,1.2849004294527295,2.649100923751805,5613.1269740329535,14256.414736143623,6454.709872502773,0.0004737754271938197,28976.22893200702,2954.753043292768,19293.559758095456,1967.3955691388453,0.6658409485709119,0.6658409485709119,30724.249718522722,30484.863174865135,1.0098254115287177,0.8,4358.391524351743,4324.433322199387,1.0098254115287177,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.7254033185407,2034.6934298245008,9.081207367404497,5.178708259559707,-0.7227536342217888,5.901461893781496,2.6163160167790904,3.5,0.747518861936883,0.6,0.00023198946625352807,1.0001454478679928,0.00023195572878730725,198.97256351468775,0.0,6.751762364366658e-06,19.13449454061511,0.07722969068604625,7.841344247471215e-05,0.00015357602377881593,0.0005226255675399667,0.09179034528315189,0.09179034528315189,0.09179034528315189,0.09177742859743776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486725.7198969326,595.9782494639334,0.0,0.09179034528315189,0.0917903452967863,0.0917903452967863,0.36753017634724255,0.36753017634724255,0.5,10.201684142232624,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,27807.493342776965,21044.385368842053,0.7567882911786568,0.6061441258410518,0.4223300451855193,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518521606179453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.887709924216,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6407624427953,260.6407624427953,-12.509237557204699,244.8499539399094,276.43157094567965,107975.33543338616,108083.39927036663,-108.06383698047496,0.0,nan,276.43157094567965,3.2815709456796753,270.1152475445294,-3.0347524554705956,263.7989241433725,-9.35107585662746,257.4826007422172,-15.66739925778279,251.16627734106336,-21.983722658936614,244.8499539399094,-28.30004606009058,1.0,1.0,25732.562594343566,25732.562594343566,275.99158767128006,2.841587671280081,275.99158767128006,275.99158767128006,86591.85736163301,86594.02298134602,-2.1656197130068904,0.0,8648.866644398773,8648.866644398773,0.9202506362658178,3420.056610751484,275.99158767128006,2.841587671280081,1.0,0.002,0.12273478800918987,0.004818627790038782,0.0001893252819628765,0.0018106747165733202,0.09466264098143826,0.09466264098143826,0.0,-1.4638034707969982e-12,0.9998585801074409,0.9998585801074409,0.0,0.09177736431601646,1.2980980769835466e-05,0.0,0.0,0.0,1599348.3443229524,265.97940612870286,0.0,1.0,1286665.3563009836,2589.4194069828345,,,,,,,,,,,,,,,,,,,3.0,14256.414736143623,1581.8547079687332,0.36753017634724255,6.175450102142607,2.6163160167790904
3117.0,-30.062348041197495,5.178148153959026,35.0330245391989,30.35451363483446,5.035642588778752,-26.552548978199983,-40.05090524498371,1.5258435257557965,-7.170654611439659,-7.1706546114736005,40.06601237669367,35651.53084301665,15517.21267267223,15517.21267267223,51168.74351568888,86602.4657458729,86593.93425420992,15517.21267267223,102111.14692688215,102111.14692688215,102111.14692688215,129918.69876569488,125354.89179328013,4563.806972414754,0.0,98607.63187657401,47657.02229443669,56611.78842459703,27807.55183881272,84419.34026340974,21044.422142820233,1581.8591588299169,0.0,0.8751339048271605,2.661227195085967,0.0014947306463915918,1.0,1.0,-7.170654611439659,325630.81083388143,1557381.46055508,4.7826600209203445,1557381.46055508,4.7826600209203445,0.7567880216426399,0.09179041041590831,3.4030341279146996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4030341279146996,1.2846034638258188,1.2849014504711562,2.649093065481662,5613.1103233014865,14256.384771052153,6454.704307292083,0.0004737767855156188,28976.386415789042,2954.7691021693486,19293.54312330828,1967.3938728626272,0.6658367557106899,0.6658367557106899,30724.197166919817,30484.863174865135,1.0098232524876847,0.8,4358.384069638844,4324.433322199387,1.0098232524876847,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.776197084343,2034.6934298245008,9.080892336368565,5.178148153959026,-0.7229920708096929,5.901140224768719,2.616445639576247,3.5,0.7475558970217849,0.6,0.00023195572878730725,1.0001450415189403,0.00023192209045503183,198.97371426442288,0.0,6.712830140447953e-06,19.0241606180295,0.0772364035161867,7.84026230948207e-05,0.00015355310569248657,0.0005225464591188247,0.09179041040423995,0.09179041040423995,0.09179041040423995,0.09177744529838586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486727.5622036488,595.9776505650809,0.0,0.09179041040423995,0.09179041041590831,0.09179041041590831,0.3675305471350238,0.3675305471350238,0.5,10.201295186633361,3.3935521059902385e-11,3.3935521059902385e-11,3.3935521059902385e-11,3.3935521059902385e-11,3.3935521059902385e-11,3.3935521059902385e-11,27807.55183881272,21044.422142820233,0.7567880216426399,0.6061258398375233,0.4223147294420311,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451860531954195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.77737600163,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6400142302492,260.6400142302492,-12.509985769750756,244.84860803998234,276.4314204205144,107979.31777639993,108087.02704608637,-107.70926968641982,0.0,nan,276.4314204205144,3.2814204205144506,270.1148579444123,-3.0351420555876985,263.79829546830445,-9.351704531695532,257.48173299219377,-15.668267007806207,251.1651705160881,-21.98482948391188,244.84860803998234,-28.30139196001764,1.0,1.0,25732.562594343566,25732.562594343566,275.9915166722969,2.8415166722969047,275.9915166722969,275.9915166722969,86591.76588031917,86593.93425420992,-2.168373890744988,0.0,8648.866644398773,8648.866644398773,0.9202510674546344,3420.0492985542733,275.9915166722969,2.8415166722969047,1.0,0.002,0.12274781758841755,0.004818563400700773,0.00018934535726312468,0.0018106546414703858,0.09467267863156234,0.09467267863156234,0.0,-1.2664895174263613e-12,0.9998580507412698,0.9998580507412698,0.0,0.09177738083519123,1.3029580717082135e-05,0.0,0.0,0.0,1599348.2725473684,265.9793453885603,0.0,1.0,1286665.562872395,2589.41857514724,,,,,,,,,,,,,,,,,,,3.0,14256.384771052153,1581.8591588299169,0.3675305471350238,6.175450102142607,2.616445639576247
3118.0,-30.06373666409146,5.177588696221511,35.03302305626783,30.354458663519495,5.035560710874008,-26.553806926587573,-40.05211974782867,1.525630973348896,-7.170716697094235,-7.170716697081906,40.06600629257614,35650.637414645185,15517.134929030342,15517.134929030342,51167.772343675526,86602.36873735681,86593.85351334013,15517.134929030342,102110.98844237048,102110.98844237048,102110.98844237048,129918.60242912265,125354.96491066452,4563.63751845813,0.0,98607.95562275099,47656.548614040155,56612.674454123146,27807.613986752174,84420.28844087532,21044.461432205422,1581.8638188867349,0.0,0.8751335836389812,2.6612210052376675,0.0014947306463915918,1.0,1.0,-7.170716697094235,325630.00827473076,1557381.1978620721,4.782671001709785,1557381.1978620721,4.782671001709785,0.7567877431782251,0.09179047443609914,3.4030269093913654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4030269093913654,1.2846045273441173,1.2849024710219532,2.6490852530521787,5613.093769700878,14256.354837887802,6454.698715099038,0.00047377812470860483,28976.54301546123,2954.7850708918163,19293.526407869038,1967.3921683621868,0.6658325804280534,0.6658325804280534,30724.145029122108,30484.863174865135,1.009821110448423,0.8,4358.376673626322,4324.433322199387,1.009821110448423,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.8266995293372,2034.6934298245008,9.080578465507491,5.177588696221511,-0.723231298004392,5.900819994225903,2.6165745214859744,3.5,0.7475927204245641,0.6,0.00023192209045503183,1.000144613875747,0.00023188855615218526,198.9748616201351,0.0,6.693143914500307e-06,18.96836985369387,0.0772430966601012,7.839184353018665e-05,0.00015353024692484518,0.0005224675616907491,0.09179047441918198,0.09179047441918198,0.09179047441918198,0.09177746851587078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486729.4129120513,595.977048960883,0.0,0.09179047441918198,0.09179047443609914,0.09179047443609914,0.3675309084096423,0.3675309084096423,0.5,10.200905005373246,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,27807.613986752174,21044.461432205422,0.7567877431782251,0.6061075280441791,0.4222994030589401,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518688799009152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.7215852373,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6392683744572,260.6392683744572,-12.510731625542803,244.8472662517414,276.43127049717157,107983.28046050514,108090.65046263141,-107.37000212630247,0.0,nan,276.43127049717157,3.2812704971715903,270.1144696480875,-3.0355303519124845,263.7976687990043,-9.35233120099565,257.48086794991235,-15.669132050087626,251.16406710082603,-21.985932899173946,244.8472662517414,-28.30273374825859,1.0,1.0,25732.562594343566,25732.562594343566,275.9914452512608,2.8414452512608364,275.9914452512608,275.9914452512608,86591.67422729445,86593.85351334013,-2.179286045677145,0.0,8648.866644398773,8648.866644398773,0.9202514952474924,3420.0420439383224,275.9914452512608,2.8414452512608364,1.0,0.002,0.12276088843611185,0.004818498597905937,0.00018936549569543862,0.0018106345021746265,0.09468274784771931,0.09468274784771931,0.0,-2.129935117167747e-12,0.9998576012328383,0.9998576012328383,0.0,0.09177740358570224,1.3070850396889073e-05,0.0,0.0,0.0,1599348.1991817614,265.97928330290574,0.0,1.0,1286665.7740196905,2589.417724885569,,,,,,,,,,,,,,,,,,,3.0,14256.354837887802,1581.8638188867349,0.3675309084096423,6.175450102142607,2.6165745214859744
3119.0,-30.065121018493574,5.177029912761783,35.033021465393084,30.3544312826358,5.035479190036044,-26.555060997645743,-40.05333365695549,1.525419169146175,-7.170778122259776,-7.170778122225942,40.06600021230642,35649.73841204339,15517.054015770125,15517.054015770125,51166.79242781352,86602.3183854922,86593.77759418021,15517.054015770125,102110.83160995034,102110.83160995034,102110.83160995034,129918.50738259077,125355.0399441265,4563.467438464278,0.0,98608.31826361522,47656.06156335991,56613.61855583923,27807.675772640436,84421.29432847966,21044.500505607368,1581.8684461507391,0.0,0.8751332661029759,2.661214881250326,0.0014947306463915918,1.0,1.0,-7.170778122259776,325629.2142550155,1557380.935336192,4.782681857643565,1557380.935336192,4.782681857643565,0.7567874668012615,0.09179053584389645,3.403017869899636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403017869899636,1.2846055871500688,1.2849034879931143,2.6490760307600096,5613.074228770416,14256.324940874454,6454.694375782523,0.00047378013019692077,28976.72655081398,2954.8037862893016,19293.513437361587,1967.390845738513,0.6658279155006768,0.6658279155006768,30724.079738841177,30484.863174865135,1.0098184280513043,0.8,4358.367411866975,4324.433322199387,1.0098184280513043,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.8769117744905,2034.6934298245008,9.080264300403755,5.177029912761783,-0.7234703414929893,5.900500254254772,2.616702665325089,3.5,0.7476293329500254,0.6,0.00023188855615218526,1.000144170952622,0.00023185512937731265,198.97600546061452,0.0,6.6724832684245456e-06,18.909817582715164,0.07724976914336962,7.838107060441716e-05,0.0001535074855477681,0.000522388716482415,0.09179053583386557,0.09179053583386557,0.09179053583386557,0.09177749248383349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486731.2690421855,595.9764455944731,0.0,0.09179053583386557,0.09179053584389645,0.09179053584389645,0.3675312610656054,0.3675312610656054,0.5,10.200513703104036,-3.382183422218077e-11,-3.382183422218077e-11,-3.382183422218077e-11,-3.382183422218077e-11,-3.382183422218077e-11,-3.382183422218077e-11,27807.675772640436,21044.500505607368,0.7567874668012615,0.6060886987674663,0.4222837223192975,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518772032326186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.66303296632,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.63852486742275,260.63852486742275,-12.511475132577232,244.8459285681377,276.4311211667058,107987.17269958029,108094.2045850967,-107.03188551640969,0.0,nan,276.4311211667058,3.281121166705816,270.11408264699475,-3.0359173530052317,263.79704412728074,-9.352955872719235,257.4800056075663,-15.669994392433694,251.16296708785129,-21.987032912148692,244.8459285681377,-28.30407143186227,1.0,1.0,25732.562594343566,25732.562594343566,275.99137504818515,2.8413750481851707,275.99137504818515,275.99137504818515,86591.62939470953,86593.77759418021,-2.148199470684631,0.0,8648.866644398773,8648.866644398773,0.9202520309561045,3420.0329592491344,275.99137504818515,2.8413750481851707,1.0,0.002,0.12277399668038726,0.004818433765929381,0.0001893856920651278,0.0018106143070097116,0.09469284603256391,0.09469284603256391,0.0,-9.251605558036058e-13,0.9998571939291591,0.9998571939291591,0.0,0.09177742759813219,1.3108245764251276e-05,0.0,0.0,0.0,1599348.1265965896,265.9792218777402,0.0,1.0,1286665.9829206583,2589.4168836699682,,,,,,,,,,,,,,,,,,,3.0,14256.324940874454,1581.8684461507391,0.3675312610656054,6.175450102142607,2.616702665325089
3120.0,-30.066501308292665,5.176471814941477,35.03301976269516,30.354367580171697,5.035397810663442,-26.55631139639432,-40.054539393726714,1.5252078987267663,-7.170840281740311,-7.170840281770256,40.06599380421117,35648.851711852374,15516.971739061722,15516.971739061722,51165.8234509141,86602.20661161417,86593.69870426679,15516.971739061722,102110.6704433285,102110.6704433285,102110.6704433285,129918.40751601312,125355.11078249865,4563.296733514462,0.0,98608.6268789923,47655.59425994478,56614.48068783058,27807.73707268461,84422.2177605152,21044.539170563232,1581.873069581673,0.0,0.875132945759844,2.6612086840643285,0.0014947306463915918,1.0,1.0,-7.170840281740311,325628.41074464144,1557380.6586544046,4.7826928095525,1557380.6586544046,4.7826928095525,0.7567871889595493,0.09179059492894778,3.4030113071720467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4030113071720467,1.2846066442392408,1.2849045023849335,2.649068742118604,5613.058785013891,14256.295083085795,6454.6883550278935,0.000473781228671537,28976.87312151118,2954.81873234093,19293.495440923092,1967.389010612502,0.6658239265505992,0.6658239265505992,30724.032337666722,30484.863174865135,1.0098164806142025,0.8,4358.36068776862,4324.433322199387,1.0098164806142025,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.9268373822276,2034.6934298245008,9.07995087889834,5.176471814941477,-0.7237098559493562,5.9001816708908335,2.6168300801417734,3.5,0.7476657371833638,0.6,0.00023185512937731265,1.000143749250088,0.0002318218051666659,198.97714595422244,0.0,6.651126139582728e-06,18.849291479577452,0.0772564202695092,7.837037155973203e-05,0.00015348475781758062,0.00052231036633179,0.09179059492442049,0.09179059492442049,0.09179059492442049,0.09177751340932681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486733.1291003444,595.9758409349264,0.0,0.09179059492442049,0.09179059492894778,0.09179059492894778,0.36753160551084385,0.36753160551084385,0.5,10.200121257127687,2.9956481739645824e-11,2.9956481739645824e-11,2.9956481739645824e-11,2.9956481739645824e-11,2.9956481739645824e-11,2.9956481739645824e-11,27807.73707268461,21044.539170563232,0.7567871889595493,0.6060705914651376,0.4222686001092661,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451885501069946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.60250686318,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.63778366447076,260.63778366447076,-12.512216335529217,244.8445949462329,276.43097238270735,107991.12826251125,108097.82846297014,-106.70020045889075,0.0,nan,276.43097238270735,3.2809723827073753,270.11369689541317,-3.036303104586807,263.7964214081182,-9.353578591881785,257.47914592082475,-15.670854079175228,251.16187043352815,-21.988129566471827,244.8445949462329,-28.30540505376709,1.0,1.0,25732.562594343566,25732.562594343566,275.9913037672245,2.841303767224531,275.9913037672245,275.9913037672245,86591.52285053027,86593.69870426679,-2.1758537365240045,0.0,8648.866644398773,8648.866644398773,0.9202524198834393,3420.026363707907,275.9913037672245,2.841303767224531,1.0,0.002,0.12278714333917311,0.004818368643116203,0.0001894059474013835,0.0018105940522662584,0.09470297370069175,0.09470297370069175,0.0,-3.3235827284761044e-13,0.9998567755356792,0.9998567755356792,0.0,0.09177744827015939,1.3146658788386215e-05,0.0,0.0,0.0,1599348.0531436359,265.97915971825967,0.0,1.0,1286666.1943188787,2589.416032398653,,,,,,,,,,,,,,,,,,,3.0,14256.295083085795,1581.873069581673,0.36753160551084385,6.175450102142607,2.6168300801417734
3121.0,-30.067877511271263,5.175914415711221,35.03301794574583,30.35430562393742,5.035315628268866,-26.557558197318265,-40.055744571704395,1.5249963142878555,-7.170902995076403,-7.170902995078215,40.065987102401046,35647.97661663927,15516.887908202245,15516.887908202245,51164.86452484152,86602.09995591811,86593.61776753214,15516.887908202245,102110.50567573438,102110.50567573438,102110.50567573438,129918.30348272406,125355.17808760604,4563.125395118024,0.0,98608.93847643031,47655.13642059629,56615.33561759336,27807.797806989685,84423.13342458304,21044.57738447299,1581.8776805869163,0.0,0.8751326234791892,2.661202431671573,0.0014947306463915918,1.0,1.0,-7.170902995076403,325627.6000763897,1557380.3692922734,4.782703827706633,1557380.3692922734,4.782703827706633,0.7567869102954743,0.09179065162673615,3.4030046129280103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4030046129280103,1.2846077025868976,1.28490551816722,2.649061348515317,5613.043118855734,14256.265260579537,6454.682441093334,0.000473782379251325,28977.021688955425,2954.8338820040917,19293.477763776933,1967.3872080452484,0.6658199027794023,0.6658199027794023,30723.983986558334,30484.863174865135,1.0098144941506433,0.8,4358.353828917292,4324.433322199387,1.0098144941506433,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.9764781525837,2034.6934298245008,9.079638079616002,5.175914415711221,-0.723949745217598,5.899864160928819,2.616956770487251,3.5,0.7477019344249288,0.6,0.0002318218051666659,1.000143325219394,0.00023178858401700863,198.97828308249944,0.0,6.630756325667797e-06,18.79156342694254,0.07726305102583486,7.835967882271734e-05,0.00015346212634394856,0.000522232323858198,0.09179065162797957,0.09179065162797957,0.09179065162797957,0.0917775315054939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486734.9933127798,595.975234910399,0.0,0.09179065162797957,0.09179065162673615,0.09179065162673615,0.367531941643673,0.367531941643673,0.5,10.199727654707884,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,27807.797806989685,21044.57738447299,0.7567869102954743,0.6060526593762143,0.42225365454463215,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518937746341944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.544778810545,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.63704464520276,260.63704464520276,-12.512955354797214,244.84326534613777,276.43082394426574,107995.05591736855,108101.44176451693,-106.38584714837037,0.0,nan,276.43082394426574,3.2808239442657623,270.1133122246428,-3.0366877753571657,263.795800505016,-9.354199494983959,257.47828878539053,-15.671711214609445,251.16077706576363,-21.989222934236352,244.84326534613777,-28.306734653862208,1.0,1.0,25732.562594343566,25732.562594343566,275.9912316958425,2.8412316958425095,275.9912316958425,275.9912316958425,86591.42167653098,86593.61776753214,-2.196091001154855,0.0,8648.866644398773,8648.866644398773,0.9202528166044327,3420.0196359926504,275.9912316958425,2.8412316958425095,1.0,0.002,0.12280032880336848,0.004818303262736586,0.0001894262623770874,0.0018105737382031661,0.0947131311885437,0.0947131311885437,0.0,5.802532933307791e-13,0.9998563528783602,0.9998563528783602,0.0,0.09177746616383653,1.318546289962538e-05,0.0,0.0,0.0,1599347.979036143,265.9790970049236,0.0,1.0,1286666.4076006333,2589.4151735430414,,,,,,,,,,,,,,,,,,,3.0,14256.265260579537,1581.8776805869163,0.367531941643673,6.175450102142607,2.616956770487251
3122.0,-30.06924952787482,5.175357740310351,35.03301601899692,30.35427255034449,5.035233565266188,-26.558801218564398,-40.05694919088853,1.5247852559189765,-7.170965045959406,-7.170965046048314,40.06598030053651,35647.09458061815,15516.801048644535,15516.801048644535,51163.89562926268,86602.04284193229,86593.53998568306,15516.801048644535,102110.3410343276,102110.3410343276,102110.3410343276,129918.19884010899,125355.24539714724,4562.953442961744,0.0,98609.29142336782,47654.66342513152,56616.253331373664,27807.85780578139,84424.11113715505,21044.615113002386,1581.8822412085262,0.0,0.875132305264744,2.6611962453353715,0.0014947306463915918,1.0,1.0,-7.170965045959406,325626.79797293415,1557380.07560959,4.782714706849889,1557380.07560959,4.782714706849889,0.7567866341947098,0.0917907056326732,3.402995991004063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402995991004063,1.2846087582630592,1.2849065314097214,2.64905245983634,5613.024284811593,14256.235473936258,6454.677854719884,0.0004737842362091766,28977.198822462586,2954.8519445950033,19293.46405479977,1967.3858101186206,0.6658153596214357,0.6658153596214357,30723.921712197753,30484.863174865135,1.0098119356634359,0.8,4358.344994981628,4324.433322199387,1.0098119356634359,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.0258360805929,2034.6934298245008,9.079325028947547,5.175357740310351,-0.7241894116275098,5.899547151937861,2.6170827414110263,3.5,0.7477379261174361,0.6,0.00023178858401700863,1.0001428908054146,0.0002317554682914852,198.97941676308233,0.0,6.610287320829665e-06,18.73355426723127,0.07726966131315569,7.83489923913417e-05,0.00015343959162566692,0.0005221543151634451,0.091790705641003,0.091790705641003,0.091790705641003,0.09177754938175992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486736.86225716234,595.9746273426705,0.0,0.091790705641003,0.0917907056326732,0.0917907056326732,0.36753226940213385,0.36753226940213385,0.5,10.199332970216206,8.890310709830374e-11,8.890310709830374e-11,8.890310709830374e-11,8.890310709830374e-11,8.890310709830374e-11,8.890310709830374e-11,27807.85780578139,21044.615113002386,0.7567866341947098,0.6060341641754692,0.42223831676126306,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519020237913949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.48676965083,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.63630780401917,260.63630780401917,-12.51369219598081,244.84193976080064,276.4306758472371,107998.90942754156,108104.98172756033,-106.07230001878874,0.0,nan,276.4306758472371,3.2806758472371484,270.1129286299497,-3.0370713700502847,263.795181412664,-9.354818587335956,257.47743419537585,-15.672565804624128,251.15968697808782,-21.990313021912158,244.84193976080064,-28.308060239199335,1.0,1.0,25732.562594343566,25732.562594343566,275.9911606515728,2.8411606515728067,275.9911606515728,275.9911606515728,86591.36986973847,86593.53998568306,-2.170115944594727,0.0,8648.866644398773,8648.866644398773,0.9202533275649153,3420.0109709590834,275.9911606515728,2.8411606515728067,1.0,0.002,0.12281355036514924,0.0048182378536544435,0.00018944663328711975,0.0018105533683172577,0.09472331664355987,0.09472331664355987,0.0,1.6043772213536478e-12,0.9998559597157062,0.9998559597157062,0.0,0.09177748407333834,1.3221559334860837e-05,0.0,0.0,0.0,1599347.9057114075,265.97903495404057,0.0,1.0,1286666.618629384,2589.414323760371,,,,,,,,,,,,,,,,,,,3.0,14256.235473936258,1581.8822412085262,0.36753226940213385,6.175450102142607,2.6170827414110263
3123.0,-30.07061745640688,5.174801808645888,35.03301398677482,30.354232631530635,5.035152199092296,-26.560040490854288,-40.05814560279248,1.5245752335239136,-7.171026893803855,-7.171026893776426,40.06597340389654,35646.20437061462,15516.711800206873,15516.711800206873,51162.916170821496,86601.97314301229,86593.46427162379,15516.711800206873,102110.17607183066,102110.17607183066,102110.17607183066,129918.09366564322,125355.31274281352,4562.7809228297,0.0,98609.63245152945,47654.18294533092,56617.16611799837,27807.917593812555,84425.08371181093,21044.65269678447,1581.8867883695896,0.0,0.8751319885446783,2.6611900792530196,0.0014947306463915918,1.0,1.0,-7.171026893803855,325625.99849561864,1557379.7778349333,4.7827255349080735,1557379.7778349333,4.7827255349080735,0.756786358625683,0.091790757285792,3.402987886605618,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402987886605618,1.284609808878094,1.284907539725289,2.649043984474629,5613.006326537144,14256.20572528659,6454.672921242709,0.0004737859015681905,28977.368047551212,2954.8692007516547,19293.449308306346,1967.3843063947777,0.6658109624257879,0.6658109624257879,30723.863175787294,30484.863174865135,1.009809530747796,0.8,4358.336691293252,4324.433322199387,1.009809530747796,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.0749146219705,2034.6934298245008,9.079012082767015,5.174801808645888,-0.7244290584018591,5.899230867047747,2.6172080016912824,3.5,0.7477737147689378,0.6,0.0002317554682914852,1.0001424666158312,0.000231722455577427,198.9805470770955,0.0,6.589347750339235e-06,18.67421152446139,0.07727625066090603,7.83383801021137e-05,0.00015341708818937148,0.000522076492706737,0.0917907572722559,0.0917907572722559,0.0917907572722559,0.0917775673310301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486738.7356445523,595.974018325869,0.0,0.0917907572722559,0.091790757285792,0.091790757285792,0.3675325890734073,0.3675325890734073,0.5,10.198937268915065,-2.745537130977027e-11,-2.745537130977027e-11,-2.745537130977027e-11,-2.745537130977027e-11,-2.745537130977027e-11,-2.745537130977027e-11,27807.917593812555,21044.65269678447,0.756786358625683,0.6060155811686081,0.4222229082093024,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519102479439965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.42742690806,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.63557317989677,260.63557317989677,-12.51442682010321,244.84061817272212,276.43052818707156,108002.77171777225,108108.5248599517,-105.75314217944248,0.0,nan,276.43052818707156,3.2805281870715817,270.1125461842003,-3.0374538157996653,263.7945641813333,-9.355435818666649,257.4765821784616,-15.67341782153835,251.1586001755917,-21.99139982440829,244.84061817272212,-28.30938182727786,1.0,1.0,25732.562594343566,25732.562594343566,275.99109004962725,2.841090049627269,275.99109004962725,275.99109004962725,86591.30540917869,86593.46427162379,-2.1588624450960197,0.0,8648.866644398773,8648.866644398773,0.9202538078546955,3420.0028260386457,275.99109004962725,2.841090049627269,1.0,0.002,0.12282680593417819,0.004818172330565536,0.00018946705672880635,0.0018105329417164723,0.09473352836440317,0.09473352836440317,0.0,-1.5547216292155497e-12,0.9998555892645276,0.9998555892645276,0.0,0.09177750171502279,1.325557076921386e-05,0.0,0.0,0.0,1599347.8326265465,265.9789731061961,0.0,1.0,1286666.8289675412,2589.4134767590144,,,,,,,,,,,,,,,,,,,3.0,14256.20572528659,1581.8867883695896,0.3675325890734073,6.175450102142607,2.6172080016912824
3124.0,-30.07198484810252,5.174246712180632,35.0330119353833,30.354164528567367,5.035075709733546,-26.561278792314276,-40.05934187499804,1.5243696539151752,-7.171081590463871,-7.1710815904469305,40.065968786387984,35645.338044591546,15516.611576459974,15516.611576459974,51161.94962105152,86601.84495319138,86593.4382875636,15516.611576459974,102110.04986402357,102110.04986402357,102110.04986402357,129918.03111874354,125355.42283770445,4562.6082810390935,0.0,98609.92406175431,47653.73625161294,56617.98645571263,27807.98125471997,84425.9677104326,21044.693573268025,1581.891345322432,0.0,0.8751317026981913,2.661184626136041,0.0014947306463915918,1.0,1.0,-7.171081590463871,325625.2914595033,1557379.5784657716,4.7827353074613885,1557379.5784657716,4.7827353074613885,0.7567860960671504,0.09179080689653521,3.402981932652827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402981932652827,1.284610838503809,1.2849085271789398,2.649037226415038,5612.992007019815,14256.176012800737,6454.66649503567,0.00047378676149282503,28977.504439725897,2954.8831088828397,19293.430099943464,1967.3823476868722,0.6658071656955274,0.6658071656955274,30723.820171587686,30484.863174865135,1.0098077639597631,0.8,4358.330590928206,4324.433322199387,1.0098077639597631,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.1237166183114,2034.6934298245008,9.078694201939514,5.174246712180632,-0.7246653131809966,5.8989120253616285,2.6173325585396863,3.5,0.7478093024399104,0.6,0.000231722455577427,1.0001424122976035,0.00023168946014907665,198.98167695885337,0.0,6.568887903798537e-06,18.616228319365053,0.07728281954880983,7.83277703807114e-05,0.0001533946851967156,0.0005219993422893913,0.0917908068899529,0.0917908068899529,0.0917908068899529,0.09177761367333355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486740.62051144126,595.973405689943,0.0,0.0917908068899529,0.09179080689653521,0.09179080689653521,0.3675329009088591,0.3675329009088591,0.5,10.198541471713668,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,27807.98125471997,21044.693573268025,0.7567860960671504,0.6059977872747485,0.42220822587250983,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519184476804494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.36944370296,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6348408618838,260.6348408618838,-12.51515913811619,244.83929999218913,276.43038173157544,108006.72204302653,108112.14320841174,-105.42116538523061,0.0,nan,276.43038173157544,3.28038173157546,270.1121653837023,-3.037834616297687,263.7939490358221,-9.356050964177882,257.47573268794764,-15.674267312052336,251.1575163400662,-21.992483659933782,244.83929999218913,-28.31070000781085,1.0,1.0,25732.562594343566,25732.562594343566,275.9910323486255,2.841032348625504,275.9910323486255,275.9910323486255,86591.15437028924,86593.4382875636,-2.28391727435519,0.0,8648.866644398773,8648.866644398773,0.9202541607025437,3419.9968423160913,275.9910323486255,2.841032348625504,1.0,0.002,0.12284006341339597,0.004818108094852904,0.00018948748588721665,0.0018105125137221913,0.09474374294360832,0.09474374294360832,0.0,-3.9059207257441386e-13,0.9998555685439473,0.9998555685439473,0.0,0.09177754941664289,1.3257479892318433e-05,0.0,0.0,0.0,1599347.767992109,265.9789184095361,0.0,1.0,1286667.0149852016,2589.4127276931376,,,,,,,,,,,,,,,,,,,3.0,14256.176012800737,1581.891345322432,0.3675329009088591,6.175450102142607,2.6173325585396863
