time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3125.0,-30.073348302446153,5.173692369455538,35.033009790580294,30.354152514506154,5.035000436347907,-26.562513428562504,-40.06053758841006,1.5241655624492072,-7.171145629077159,-7.171145629066793,40.065961988464224,35644.44540967642,15516.521127536509,15516.521127536509,51160.966537212924,86601.81013866136,86593.36412279877,15516.521127536509,102109.88525033528,102109.88525033528,102109.88525033528,129917.92904754504,125355.49381911535,4562.435228429691,0.0,98610.29503451454,47653.24844265891,56618.940657617364,27808.043797209753,84426.98445482712,21044.732963404844,1581.896080350245,0.0,0.875131373427388,2.6611782416615006,0.0014947306463915918,1.0,1.0,-7.171145629077159,325624.46366621443,1557379.2849542813,4.782746564615284,1557379.2849542813,4.782746564615284,0.7567858104969061,0.09179085661264949,3.4029722719078648,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4029722719078648,1.2846118611355515,1.284909507659136,2.649027597253973,5612.971603982986,14256.146265471887,6454.662575081003,0.0004737889698716657,28977.695718698586,2954.9026139098046,19293.41838293664,1967.3811528846898,0.6658023664209808,0.6658023664209808,30723.750393944178,30484.863174865135,1.0098048972106997,0.8,4358.32069261359,4324.433322199387,1.0098048972106997,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.1722533811628,2034.6934298245008,9.078383467108724,5.173692369455538,-0.7249060807134358,5.898598450168974,2.6174564407870773,3.5,0.7478446973677364,0.6,0.00023168946014907665,1.0001420037865758,0.00023165656403979787,198.98280359843986,0.0,6.565485665130202e-06,18.606586374978992,0.07728938503447497,7.831716694276819e-05,0.00015337229320630844,0.0005219216610599907,0.09179085660994221,0.09179085660994221,0.09179085660994221,0.09177763367164982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486742.4991344817,595.9727949751281,0.0,0.09179085660994221,0.09179085661264949,0.09179085661264949,0.3675332085912127,0.3675332085912127,0.5,10.198144783508386,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,27808.043797209753,21044.732963404844,0.7567858104969061,0.6059788451237025,0.4221925684050467,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519266442873766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.359801758575,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6341108991693,260.6341108991693,-12.515889100830691,244.83798529079007,276.43023650754657,108010.54980768099,108115.63191481201,-105.08210713101377,0.0,nan,276.43023650754657,3.28023650754659,270.11178626419684,-3.03821373580314,263.79333602084364,-9.356663979156338,257.47488577749704,-15.675114222502941,251.15643553414165,-21.993564465858327,244.83798529079007,-28.312014709209905,1.0,1.0,25732.562594343566,25732.562594343566,275.9909597349208,2.8409597349208298,275.9909597349208,275.9909597349208,86591.15314016194,86593.36412279877,-2.210982636825065,0.0,8648.866644398773,8648.866644398773,0.9202547332245398,3419.9871332674043,275.9909597349208,2.8409597349208298,1.0,0.002,0.12285335240013155,0.004818042051190767,0.00018950796001717491,0.0018104920398997863,0.09475398000858745,0.09475398000858745,0.0,-8.303861070979579e-14,0.9998552253770028,0.9998552253770028,0.0,0.0917775676259888,1.3288986660688534e-05,0.0,0.0,0.0,1599347.6923183359,265.9788543709228,0.0,1.0,1286667.2327737939,2589.411850690751,,,,,,,,,,,,,,,,,,,3.0,14256.146265471887,1581.896080350245,0.3675332085912127,6.175450102142607,2.6174564407870773
3126.0,-30.074703603052154,5.173138795482199,35.03300756429736,30.354113049712055,5.034917543151551,-26.56374148843037,-40.06172474529592,1.5239554285040893,-7.1712098619962035,-7.171209861948086,40.06595534798365,35643.56849993227,15516.428877357363,15516.428877357363,51159.997377289634,86601.74620315777,86593.29502973234,15516.428877357363,102109.7239070897,102109.7239070897,102109.7239070897,129917.83083656844,125355.5690985189,4562.26173804953,0.0,98610.6368504463,47652.775339823434,56619.8461229143,27808.106929478734,84427.95305239303,21044.77276799133,1581.9008472895634,0.0,0.8751310424661887,2.6611718378273084,0.0014947306463915918,1.0,1.0,-7.1712098619962035,325623.6333628948,1557378.9982392953,4.782757879566,1557378.9982392953,4.782757879566,0.7567855237812773,0.09179090472672274,3.4029641299121307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4029641299121307,1.284612911823612,1.2849105163296757,2.6490190925150734,5612.953583461798,14256.116551441599,6454.657681739273,0.00047379065161861625,28977.865497804283,2954.9199265604752,19293.40375641075,1967.3796613941306,0.665797960787438,0.665797960787438,30723.691585894157,30484.863174865135,1.009802481138364,0.8,4358.312350391758,4324.433322199387,1.009802481138364,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.2205158434067,2034.6934298245008,9.078073152954667,5.173138795482199,-0.7251469967989808,5.89828579228118,2.617579625251975,3.5,0.7478798929291358,0.6,0.00023165656403979787,1.0001411560871467,0.00023162386892077122,198.9839235116527,0.0,6.545760051772978e-06,18.550683986724618,0.07729593079452673,7.830664069588962e-05,0.00015334992334390825,0.0005218442884640947,0.09179090472643367,0.09179090472643367,0.09179090472643367,0.09177765467508056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486744.3824351975,595.9721827473209,0.0,0.09179090472643367,0.09179090472672274,0.09179090472672274,0.36753350893156783,0.36753350893156783,0.5,10.197747282790091,-4.808953235624358e-11,-4.808953235624358e-11,-4.808953235624358e-11,-4.808953235624358e-11,-4.808953235624358e-11,-4.808953235624358e-11,27808.106929478734,21044.77276799133,0.7567855237812773,0.6059604139110365,0.42217733832553206,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519348173805098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.30389937032,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6333829120568,260.6333829120568,-12.516617087943189,244.83667477505716,276.4300910490548,108014.34989979523,108119.14760818695,-104.79770839171535,0.0,nan,276.4300910490548,3.2800910490548176,270.1114077942582,-3.038592205741793,263.7927245394527,-9.357275460547271,257.4740412846594,-15.675958715340585,251.1553580298584,-21.994641970141572,244.83667477505716,-28.313325224942815,1.0,1.0,25732.562594343566,25732.562594343566,275.99088751335506,2.840887513355085,275.99088751335506,275.99088751335506,86591.09445703805,86593.29502973234,-2.2005726942879846,0.0,8648.866644398773,8648.866644398773,0.9202552157406624,3419.9789505616914,275.99088751335506,2.840887513355085,1.0,0.002,0.12286666861678928,0.004817975861553243,0.00018952847606996915,0.00181047152429627,0.09476423803498457,0.09476423803498457,0.0,3.6623915705691346e-13,0.9998549288068928,0.9998549288068928,0.0,0.09177758851065765,1.3316216065099493e-05,0.0,0.0,0.0,1599347.616414896,265.9787901380038,0.0,1.0,1286667.451223126,2589.410971028107,,,,,,,,,,,,,,,,,,,3.0,14256.116551441599,1581.9008472895634,0.36753350893156783,6.175450102142607,2.617579625251975
3127.0,-30.076055104951717,5.172586022887177,35.03300522179189,30.354066739697032,5.034835250015832,-26.56496606945691,-40.06290753660721,1.5237462145035932,-7.171272554742302,-7.17127255473129,40.06594754214451,35642.695518057284,15516.332711998502,15516.332711998502,51159.02823005579,86601.66982341574,86593.21548389694,15516.332711998502,102109.54819589545,102109.54819589545,102109.54819589545,129917.71226647966,125355.62471045842,4562.087556021243,0.0,98610.96692428786,47652.30788370498,56620.732267314306,27808.164070584215,84428.89633789852,21044.808379508206,1581.905291015743,0.0,0.8751307245772744,2.6611655875556055,0.0014947306463915918,1.0,1.0,-7.171272554742302,325622.8229701434,1557378.661208366,4.7827687476045355,1557378.661208366,4.7827687476045355,0.7567852493278993,0.09179094848977888,3.402956496248005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402956496248005,1.284613957795838,1.2849115205414279,2.6490109932223174,5612.936422032337,14256.086955309378,6454.652481452197,0.00047379215171257117,28978.027498445328,2954.9364460284937,19293.388212404676,1967.3780763466298,0.6657937022607825,0.6657937022607825,30723.63644939881,30484.863174865135,1.009800215909381,0.8,4358.304528998682,4324.433322199387,1.009800215909381,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.2685062868788,2034.6934298245008,9.07776201043178,5.172586022887177,-0.7253872118660603,5.897973234753238,2.6177021177191104,3.5,0.7479148907768887,0.6,0.00023162386892077122,1.0001407619808522,0.0002315912696749037,198.98504029699828,0.0,6.505803063602396e-06,18.43744588224919,0.07730243659759034,7.829615445834078e-05,0.00015332771446243044,0.0005217675419847868,0.09179094847909411,0.09179094847909411,0.09179094847909411,0.09177766359218725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486746.2651544771,595.9715706505247,0.0,0.09179094847909411,0.09179094848977888,0.09179094848977888,0.3675338022361498,0.3675338022361498,0.5,10.197348734120716,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,27808.164070584215,21044.808379508206,0.7567852493278993,0.6059421649349629,0.42216228168385944,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451942941683973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.19066126585,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.63265694123515,260.63265694123515,-12.517343058764823,244.83536834555514,276.4299455369135,108018.1591998899,108122.66665239118,-104.5074525012987,0.0,nan,276.4299455369135,3.2799455369135444,270.1110300986436,-3.0389699013563813,263.7921146603651,-9.35788533963489,257.47319922210403,-15.676800777895949,251.15428378382964,-21.995716216170337,244.83536834555514,-28.314631654444838,1.0,1.0,25732.562594343566,25732.562594343566,275.9908156233165,2.84081562331653,275.9908156233165,275.9908156233165,86591.0232865679,86593.21548389694,-2.192197329044575,0.0,8648.866644398773,8648.866644398773,0.9202556681311597,3419.971278729245,275.9908156233165,2.84081562331653,1.0,0.002,0.12288001963657089,0.004817909800707541,0.00018954904640098612,0.0018104509525187617,0.09477452320049305,0.09477452320049305,0.0,-1.0802522071307052e-12,0.9998545496990457,0.9998545496990457,0.0,0.09177759746869617,1.3351021082714667e-05,0.0,0.0,0.0,1599347.5423314068,265.9787274452577,0.0,1.0,1286667.6644344204,2589.41011245869,,,,,,,,,,,,,,,,,,,3.0,14256.086955309378,1581.905291015743,0.3675338022361498,6.175450102142607,2.6177021177191104
3128.0,-30.077402708170002,5.172034075633152,35.03300277792677,30.35398634327578,5.034758505320743,-26.56618658681725,-40.064085892494745,1.5235423839346305,-7.171334472554406,-7.171334472564915,40.065939932674944,35641.848566964894,15516.233671015549,15516.233671015549,51158.082237980445,86601.52398971777,86593.1431275914,15516.233671015549,102109.37679860694,102109.37679860694,102109.37679860694,129917.5985006704,125355.68562246364,4561.91287820675,0.0,98611.23727979665,47651.87617118652,56621.51234290014,27808.221702063456,84429.7340449636,21044.844392062478,1581.9097404569843,0.0,0.8751304102294946,2.661159414553821,0.0014947306463915918,1.0,1.0,-7.171334472554406,325622.0225960748,1557378.3326571612,4.782779494583038,1557378.3326571612,4.782779494583038,0.756784975951946,0.0917909900604708,3.4029514612130525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4029514612130525,1.2846149783940548,1.284912499496392,2.649004969152087,5612.923657750387,14256.057390101223,6454.645472042838,0.00047379267751438824,28978.149821932704,2954.9489195528245,19293.367260811032,1967.3759398786572,0.6657901687777338,0.6657901687777338,30723.60008229122,30484.863174865135,1.0097987218028923,0.8,4358.299370138989,4324.433322199387,1.0097987218028923,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.3162290847752,2034.6934298245008,9.077450624407552,5.172034075633152,-0.7256270717609512,5.897661147394103,2.6178239293120824,3.5,0.7479496940891665,0.6,0.0002315912696749037,1.0001403574480798,0.0002315587686770517,198.98615387177017,0.0,6.4867622525994115e-06,18.38348422386673,0.07730892335984293,7.828570883474506e-05,0.00015330556084015864,0.0005216913822731044,0.09179099005044819,0.09179099005044819,0.09179099005044819,0.09177767587586652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486748.1530565063,595.9709568785333,0.0,0.09179099005044819,0.0917909900604708,0.0917909900604708,0.3675340875532258,0.3675340875532258,0.5,10.19694930716972,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,27808.221702063456,21044.844392062478,0.756784975951946,0.6059249483213566,0.4221480615819967,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519510433027052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.136699607465,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.63193347893235,260.63193347893235,-12.518066521067624,244.8340659831821,276.429800974681,108022.09151980402,108126.23785700001,-104.14633719601218,0.0,nan,276.429800974681,3.2798009746809953,270.11065397638293,-3.0393460236170426,263.7915069780756,-9.358493021924403,257.4723599797877,-15.677640020212266,251.1532129814851,-21.99678701851488,244.8340659831821,-28.31593401681789,1.0,1.0,25732.562594343566,25732.562594343566,275.9907453394959,2.840745339495925,275.9907453394959,275.9907453394959,86590.89141585282,86593.1431275914,-2.2517117385723395,0.0,8648.866644398773,8648.866644398773,0.9202559665199394,3419.966218519118,275.9907453394959,2.840745339495925,1.0,0.002,0.12289339990838312,0.004817843763525328,0.00018956966215042878,0.0018104303369688012,0.09478483107521439,0.09478483107521439,0.0,-8.807702830959663e-13,0.9998542310849856,0.9998542310849856,0.0,0.09177760978744158,1.3380273029211316e-05,0.0,0.0,0.0,1599347.4691635962,265.97866552744557,0.0,1.0,1286667.8750101668,2589.4092645026076,,,,,,,,,,,,,,,,,,,3.0,14256.057390101223,1581.9097404569843,0.3675340875532258,6.175450102142607,2.6178239293120824
3129.0,-30.078750238920946,5.171482943696512,35.03300024583106,30.35396133726465,5.034671915380536,-26.56740802348616,-40.06526815993709,1.5233296999074852,-7.171398840584061,-7.1713988406793,40.065932499310414,35640.971213770994,15516.135833050324,15516.135833050324,51157.107046821315,86601.4935570365,86593.07084354089,15516.135833050324,102109.20667659122,102109.20667659122,102109.20667659122,129917.48901448949,125355.75119198266,4561.737822506829,0.0,98611.60472096688,47651.39663346838,56622.453430553884,27808.28233789828,84430.73576845217,21044.882378221377,1581.9143947814741,0.0,0.875130081590755,2.6611529972853574,0.0014947306463915918,1.0,1.0,-7.171398840584061,325621.19055116095,1557378.011708047,4.782790730148611,1557378.011708047,4.782790730148611,0.7567846917873291,0.0917910311393377,3.402942197639751,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402942197639751,1.2846160401975584,1.2849135197923363,2.6489955684473783,5612.903738785163,14256.027857946585,6454.641440929558,0.00047379479499483026,28978.336684461745,2954.9679742278704,19293.355211543676,1967.3747111953294,0.6657854597254652,0.6657854597254652,30723.533173220752,30484.863174865135,1.0097959729113535,0.8,4358.289878746089,4324.433322199387,1.0097959729113535,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.3636876072667,2034.6934298245008,9.077141362918212,5.171482943696512,-0.7258681171099255,5.897351060806438,2.6179450685952634,3.5,0.7479843053129324,0.6,0.0002315587686770517,1.0001403514496854,0.0002315262736289076,198.98726739766326,0.0,6.467248559563843e-06,18.32818241780393,0.07731539060840249,7.827522983167938e-05,0.00015328353884537234,0.0005216150225404695,0.09179103114009325,0.09179103114009325,0.09179103114009325,0.0917776901220038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486750.0456775263,595.9703415810267,0.0,0.09179103114009325,0.0917910311393377,0.0917910311393377,0.36753436555310914,0.36753436555310914,0.5,10.19654907785629,9.521272659185342e-11,9.521272659185342e-11,9.521272659185342e-11,9.521272659185342e-11,9.521272659185342e-11,9.521272659185342e-11,27808.28233789828,21044.882378221377,0.7567846917873291,0.6059062091691062,0.4221326616353895,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519591216366678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.081397801405,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.63121118062196,260.63121118062196,-12.518788819378017,244.83276687147603,276.42965548976565,108025.76222686538,108129.74100104628,-103.9787741808971,0.0,nan,276.42965548976565,3.2796554897656733,270.11027776610894,-3.039722233891041,263.79090004244443,-9.359099957555543,257.47152231879966,-15.67847768120032,251.15214459513706,-21.997855404862918,244.83276687147603,-28.317233128523952,1.0,1.0,25732.562594343566,25732.562594343566,275.99067261374887,2.840672613748893,275.99067261374887,275.99067261374887,86590.85753794038,86593.07084354089,-2.213305600511376,0.0,8648.866644398773,8648.866644398773,0.9202565155018805,3419.95690862795,275.99067261374887,2.840672613748893,1.0,0.002,0.12290680747443851,0.0048177771781769616,0.00018959031904604997,0.0018104096815121159,0.09479515952302499,0.09479515952302499,0.0,5.581659266729044e-13,0.9998539338218577,0.9998539338218577,0.0,0.09177762357423144,1.3407565106261977e-05,0.0,0.0,0.0,1599347.393100324,265.9786011594159,0.0,1.0,1286668.0939187682,2589.408382991856,,,,,,,,,,,,,,,,,,,3.0,14256.027857946585,1581.9143947814741,0.36753436555310914,6.175450102142607,2.6179450685952634
3130.0,-30.08008940676087,5.170932662248516,35.03299758029985,30.35390842650088,5.034589392419645,-26.56862152684418,-40.0664416962303,1.5231215124507398,-7.171461314251815,-7.1714613142681864,40.06592358518685,35640.11618176103,15516.033774205767,15516.033774205767,51156.149955966794,86601.40815071114,86592.98443676614,15516.033774205767,102109.0182109719,102109.0182109719,102109.0182109719,129917.35350181084,125355.79149808991,4561.562003720937,0.0,98611.92323480775,47650.9435304007,56623.310782674496,27808.335290838935,84431.64607351343,21044.914984341805,1581.9186360539504,0.0,0.8751297692146526,2.66114676888994,0.0014947306463915918,1.0,1.0,-7.171461314251815,325620.3829950762,1557377.6268252993,4.782801409728853,1557377.6268252993,4.782801409728853,0.7567844232399901,0.09179106722887746,3.402935064121135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402935064121135,1.2846170809604454,1.2849145190503664,2.648987869269905,5612.887425151973,14255.998282323602,6454.635897841694,0.0004737961082440936,28978.491031028807,2954.9837131975555,19293.338642883107,1967.3730216621484,0.6657813418312467,0.6657813418312467,30723.481649115063,30484.863174865135,1.009793856096564,0.8,4358.28256978891,4324.433322199387,1.009793856096564,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.4108812233335,2034.6934298245008,9.07683105603129,5.170932662248516,-0.726108254525327,5.897040916773843,2.6180655339204324,3.5,0.7480187239772664,0.6,0.0002315262736289076,1.0001394818892064,0.00023149398441062207,198.98837402380437,0.0,6.46610083414907e-06,18.324929763978464,0.07732185670923664,7.826482949944291e-05,0.0001532614441294647,0.0005215387422059977,0.09179106721854365,0.09179106721854365,0.09179106721854365,0.09177768862226528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486751.9365918116,595.96972676471,0.0,0.09179106721854365,0.09179106722887746,0.09179106722887746,0.367534636531835,0.367534636531835,0.5,10.196147717758503,1.6370904631912708e-11,1.6370904631912708e-11,1.6370904631912708e-11,1.6370904631912708e-11,1.6370904631912708e-11,1.6370904631912708e-11,27808.335290838935,21044.914984341805,0.7567844232399901,0.6058883408648206,0.42211798347185703,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519671996220815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.07814514758,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.63049096465625,260.63049096465625,-12.51950903534373,244.83147190087902,276.42951002843205,108029.55344441863,108133.23245328941,-103.6790088707857,0.0,nan,276.42951002843205,3.279510028432071,270.10990240292205,-3.0400975970779314,263.79029477740835,-9.359705222591629,257.47068715190477,-15.679312848095208,251.15107952639124,-21.998920473608734,244.83147190087902,-28.318528099120954,1.0,1.0,25732.562594343566,25732.562594343566,275.99060014962845,2.8406001496284716,275.99060014962845,275.99060014962845,86590.77733643095,86592.98443676614,-2.207100335188443,0.0,8648.866644398773,8648.866644398773,0.9202569382510486,3419.9497394417403,275.99060014962845,2.8406001496284716,1.0,0.002,0.12292025255417116,0.0048177107707926435,0.00018961103453874072,0.0018103889643396515,0.09480551726937037,0.09480551726937037,0.0,-1.1216075811171233e-12,0.9998535251705774,0.9998535251705774,0.0,0.09177762214796259,1.3445080914872753e-05,0.0,0.0,0.0,1599347.319275552,265.97853868574816,0.0,1.0,1286668.3063847688,2589.4075274248557,,,,,,,,,,,,,,,,,,,3.0,14255.998282323602,1581.9186360539504,0.367534636531835,6.175450102142607,2.6180655339204324
3131.0,-30.081424882501068,5.170383237105195,35.032994802745904,30.353852407448016,5.034506816773004,-26.56983171256814,-40.06761086694894,1.5229136468423285,-7.171524649298362,-7.171524649342269,40.06591502202526,35639.26178679265,15515.931017708523,15515.931017708523,51155.192804501174,86601.31800968759,86592.90398460331,15515.931017708523,102108.83500231184,102108.83500231184,102108.83500231184,129917.22579074054,125355.84008426273,4561.385706477817,0.0,98612.23652712385,47650.49166748649,56624.16095515263,27808.390788428707,84432.55174358134,21044.94934640122,1581.9230216671635,0.0,0.8751294506929147,2.661140454629879,0.0014947306463915918,1.0,1.0,-7.171524649298362,325619.56430611096,1557377.2570957954,4.782812299422292,1557377.2570957954,4.782812299422292,0.7567841485872023,0.09179110204518809,3.402928154847439,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402928154847439,1.2846181197946838,1.2849155166436603,2.648980348643469,5612.871489847006,14255.96882931991,6454.630248986167,0.00047379734699319137,28978.641934197654,2954.999101038342,19293.321758075916,1967.371299890984,0.6657772921824847,0.6657772921824847,30723.431744669,30484.863174865135,1.0097918058246673,0.8,4358.27549058871,4324.433322199387,1.0097918058246673,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.457814636413,2034.6934298245008,9.076521739735721,5.170383237105195,-0.7263487899831729,5.896732027088368,2.618185337256448,3.5,0.7480529535018423,0.6,0.00023149398441062207,1.0001390988338041,0.00023146178834579297,198.98947760978876,0.0,6.4251790451393064e-06,18.208957413924793,0.07732828188828178,7.825446912706836e-05,0.00015323951528355373,0.0005214630609935794,0.09179110203675278,0.09179110203675278,0.09179110203675278,0.0917776918896805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486753.83376200526,595.9691099320643,0.0,0.09179110203675278,0.09179110204518809,0.09179110204518809,0.3675348991649463,0.3675348991649463,0.5,10.195745411739903,4.388311936054379e-11,4.388311936054379e-11,4.388311936054379e-11,4.388311936054379e-11,4.388311936054379e-11,4.388311936054379e-11,27808.390788428707,21044.94934640122,0.7567841485872023,0.6058705054877138,0.42210333634150754,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519752275597722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.962172797525,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.62977278328964,260.62977278328964,-12.520227216710339,244.83018095571137,276.42936461086646,108033.33680483593,108136.72292281933,-103.38611798341744,0.0,nan,276.42936461086646,3.2793646108664802,270.1095278798369,-3.0404721201630878,263.78969114880425,-9.360308851195725,257.469854417776,-15.680145582223986,251.15001768674313,-21.99998231325685,244.83018095571137,-28.319819044288607,1.0,1.0,25732.562594343566,25732.562594343566,275.9905275125075,2.840527512507549,275.9905275125075,275.9905275125075,86590.69235217088,86592.90398460331,-2.2116324324306333,0.0,8648.866644398773,8648.866644398773,0.9202573477104858,3419.9427956216764,275.9905275125075,2.840527512507549,1.0,0.002,0.1229337294446103,0.004817644083758536,0.00018963179876128864,0.001810368200397299,0.09481589938064432,0.09481589938064432,0.0,-8.414124431921355e-13,0.9998531786778192,0.9998531786778192,0.0,0.09177762515422139,1.3476890966707363e-05,0.0,0.0,0.0,1599347.244432837,265.9784753507016,0.0,1.0,1286668.521780155,2589.4066600621154,,,,,,,,,,,,,,,,,,,3.0,14255.96882931991,1581.9230216671635,0.3675348991649463,6.175450102142607,2.618185337256448
3132.0,-30.0827563199888,5.169834690466052,35.03299192391506,30.353823175560706,5.034424768667645,-26.57103821112311,-40.06877570701761,1.5227066597705399,-7.171587248327512,-7.171587248382769,40.06590654485126,35638.38845223518,15515.825597177833,15515.825597177833,51154.214049413014,86601.27286607264,86592.82901063868,15515.825597177833,102108.65460781651,102108.65460781651,102108.65460781651,129917.10082780407,125355.89189366662,4561.208934137454,0.0,98612.58739559098,47650.01336291345,56625.08225853059,27808.446219987563,84433.52847851816,21044.983710137778,1581.927386822803,0.0,0.875129135924356,2.661134213759654,0.0014947306463915918,1.0,1.0,-7.171587248327512,325618.7551327455,1557376.891079857,4.782823060806061,1557376.891079857,4.782823060806061,0.7567838757927983,0.09179113462210885,3.402919483102242,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402919483102242,1.2846191543293304,1.2849165100559732,2.6489714649154728,5612.8526662934,14255.939405642357,6454.625809049808,0.00047379922950335556,28978.818889270828,2955.0171454340502,19293.308486809015,1967.3699465983814,0.6657727687429044,0.6657727687429044,30723.36911017836,30484.863174865135,1.009789232553401,0.8,4358.2666055667605,4324.433322199387,1.009789232553401,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.5044891034038,2034.6934298245008,9.07621225687189,5.169834690466052,-0.7265889464575404,5.8964236369235925,2.6183044817752936,3.5,0.748086994792941,0.6,0.00023146178834579297,1.000138679708717,0.00023142969374327616,198.99057786947535,0.0,6.406678121433837e-06,18.156525796143494,0.07733468856640321,7.824414839078756e-05,0.00015321763995500542,0.0005213872921578324,0.09179113462730179,0.09179113462730179,0.09179113462730179,0.0917776968936781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486755.73531919264,595.9684916773493,0.0,0.09179113462730179,0.09179113462210885,0.09179113462210885,0.36753515418288846,0.36753515418288846,0.5,10.19534228186988,5.525180313270539e-11,5.525180313270539e-11,5.525180313270539e-11,5.525180313270539e-11,5.525180313270539e-11,5.525180313270539e-11,27808.446219987563,21044.983710137778,0.7567838757927983,0.605851904701908,0.4220881099538841,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519832334488076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.90974117974,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.62905668166235,260.62905668166235,-12.520943318337629,244.82889400638987,276.42921935693437,108037.05661109721,108140.14333916016,-103.08672806292553,0.0,nan,276.42921935693437,3.279219356934391,270.10915428682614,-3.0408457131738373,263.7890892167156,-9.360910783284396,257.4690241466085,-15.680975853391487,251.14895907649964,-22.00104092350034,244.82889400638987,-28.321105993610104,1.0,1.0,25732.562594343566,25732.562594343566,275.99045624482085,2.840456244820871,275.99045624482085,275.99045624482085,86590.65234289043,86592.82901063868,-2.17666774825193,0.0,8648.866644398773,8648.866644398773,0.9202578616174124,3419.934080517753,275.99045624482085,2.840456244820871,1.0,0.002,0.12294723377264243,0.0048175774207053325,0.0001896526055882831,0.001810347395441448,0.09482630279414156,0.09482630279414156,0.0,1.0297309879780947e-12,0.9998528798399636,0.9998528798399636,0.0,0.09177763029569332,1.350432641552497e-05,0.0,0.0,0.0,1599347.1704598153,265.97841275167247,0.0,1.0,1286668.7346723427,2589.4058027797582,,,,,,,,,,,,,,,,,,,3.0,14255.939405642357,1581.927386822803,0.36753515418288846,6.175450102142607,2.6183044817752936
3133.0,-30.084083821864148,5.169287048218828,35.03298896119625,30.353788704983913,5.034348918094994,-26.572240547868642,-40.06993988351894,1.5225056440736593,-7.171648705712698,-7.171648705732921,40.06589836682989,35637.53442346478,15515.717070092058,15515.717070092058,51153.25149355683,86601.20590193318,86592.76306854692,15515.717070092058,102108.48013863897,102108.48013863897,102108.48013863897,129916.98240997588,125355.95062115317,4561.031788822722,0.0,98612.91963270045,47649.55757778307,56625.95783879708,27808.502271336907,84434.460110134,21045.018594341043,1581.9317548471815,0.0,0.8751288263350326,2.6611280867178855,0.0014947306463915918,1.0,1.0,-7.171648705712698,325617.96071813133,1557376.5379798645,4.7828336451256,1557376.5379798645,4.7828336451256,0.7567836048485359,0.09179116525681329,3.4029114956948376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4029114956948376,1.284620160728434,1.284917475456512,2.6489631719349966,5612.835094462901,14255.910018348604,6454.620865580971,0.0004738008367859201,28978.984542342543,2955.034037346346,19293.29371044985,1967.3684398290802,0.6657684530753492,0.6657684530753492,30723.31141851102,30484.863174865135,1.00978686235392,0.8,4358.2584217095055,4324.433322199387,1.00978686235392,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.5509078209257,2034.6934298245008,9.075902331489576,5.169287048218828,-0.726828511303891,5.896115559522719,2.6184229756009936,3.5,0.7481208501717125,0.6,0.00023142969374327616,1.0001382712617448,0.0002313976980915962,198.99167488758673,0.0,6.386523501310832e-06,18.099407602714898,0.07734107508990452,7.82338347912095e-05,0.00015319585895206666,0.0005213119495208325,0.09179116525595639,0.09179116525595639,0.09179116525595639,0.0917777065318044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486757.6413651654,595.9678719779167,0.0,0.09179116525595639,0.09179116525681329,0.09179116525681329,0.36753540206609286,0.36753540206609286,0.5,10.194938520844046,2.0236257114447653e-11,2.0236257114447653e-11,2.0236257114447653e-11,2.0236257114447653e-11,2.0236257114447653e-11,2.0236257114447653e-11,27808.502271336907,21045.018594341043,0.7567836048485359,0.6058338198270461,0.4220733380302326,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519912152133447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.85262298631,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6283432028366,260.6283432028366,-12.52165679716336,244.82761106252642,276.42907534314656,108040.8441857666,108143.55334743518,-102.70916166857369,0.0,nan,276.42907534314656,3.2790753431465873,270.1087824870221,-3.0412175129778802,263.78848963089587,-9.36151036910411,257.46819677477697,-15.681803225223007,251.14790391865205,-22.00209608134793,244.82761106252642,-28.322388937473562,1.0,1.0,25732.562594343566,25732.562594343566,275.9903871631085,2.8403871631085167,275.9903871631085,275.9903871631085,86590.60256344025,86592.76306854692,-2.1605051066726446,0.0,8648.866644398773,8648.866644398773,0.9202583349683449,3419.9260531733116,275.9903871631085,2.8403871631085167,1.0,0.002,0.12296075902640431,0.004817510870112838,0.00018967344513248446,0.001810326555212726,0.09483672256624223,0.09483672256624223,0.0,3.452104054002536e-13,0.9998526519065198,0.9998526519065198,0.0,0.09177764000361437,1.3525253198913706e-05,0.0,0.0,0.0,1599347.0978358146,265.9783512942873,0.0,1.0,1286668.943681865,2589.404961132679,,,,,,,,,,,,,,,,,,,3.0,14255.910018348604,1581.9317548471815,0.36753540206609286,6.175450102142607,2.6184229756009936
3134.0,-30.085407250223845,5.168740298942694,35.03298593165222,30.353738483414077,5.034263825737551,-26.573440142629163,-40.07109602736307,1.5222967181121794,-7.171712562168409,-7.171712562185715,40.06589051334847,35636.67380048615,15515.609913686572,15515.609913686572,51152.28371417272,86601.13268340698,86592.6989844856,15515.609913686572,102108.30889817217,102108.30889817217,102108.30889817217,129916.87080006988,125356.01638531045,4560.854414759434,0.0,98613.24326284674,47649.092814111274,56626.83383192829,27808.561901897716,84435.39573382601,21045.05586860842,1581.9363539171854,0.0,0.8751285021627672,2.6611217205107436,0.0014947306463915918,1.0,1.0,-7.171712562168409,325617.13529410766,1557376.1988929468,4.782844728015544,1557376.1988929468,4.782844728015544,0.7567833224476185,0.09179119587613785,3.4029041319571958,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4029041319571958,1.2846212039204097,1.2849184777854934,2.6489552885879557,5612.818390596497,14255.880665517036,6454.6155767948385,0.00047380225392861067,28979.142355717464,2955.050129832049,19293.27790191417,1967.3668278070668,0.6657642819476915,0.6657642819476915,30723.25823147891,30484.863174865135,1.0097846772234698,0.8,4358.250876857734,4324.433322199387,1.0097846772234698,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.5970744356293,2034.6934298245008,9.07559456301045,5.168740298942694,-0.7270691761048935,5.895809475047588,2.618540828007191,3.5,0.7481545222877689,0.6,0.0002313976980915962,1.000137848436501,0.00023136580467716163,198.99276855006636,0.0,6.366868316917472e-06,18.043704810144117,0.07734744195822144,7.822359359791999e-05,0.0001531741044936762,0.000521236793090374,0.09179119587009842,0.09179119587009842,0.09179119587009842,0.09177771979530873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486759.5514972709,595.9672509658285,0.0,0.09179119587009842,0.09179119587613785,0.09179119587613785,0.3675356435793309,0.3675356435793309,0.5,10.194534237691526,1.7280399333685637e-11,1.7280399333685637e-11,1.7280399333685637e-11,1.7280399333685637e-11,1.7280399333685637e-11,1.7280399333685637e-11,27808.561901897716,21045.05586860842,0.7567833224476185,0.6058156448443149,0.422058468380099,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451999173467945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.796920193745,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.62763140009366,260.62763140009366,-12.522368599906315,244.82633201544397,276.42893078474293,108044.54242778565,108147.01030783045,-102.46788004479285,0.0,nan,276.42893078474293,3.278930784742954,270.1084110308838,-3.0415889691161624,263.7878912770199,-9.362108722980054,257.4673715231654,-15.682628476834566,251.14685176930573,-22.00314823069425,244.82633201544397,-28.32366798455601,1.0,1.0,25732.562594343566,25732.562594343566,275.9903158971229,2.8403158971229345,275.9903158971229,275.9903158971229,86590.52247826014,86592.6989844856,-2.176506225456251,0.0,8648.866644398773,8648.866644398773,0.920258771358746,3419.918652616982,275.9903158971229,2.8403158971229345,1.0,0.002,0.12297430218929171,0.004817443815350985,0.00018969431136513486,0.001810305688129801,0.09484715568256744,0.09484715568256744,0.0,-5.050638726689094e-13,0.9998524568369079,0.9998524568369079,0.0,0.09177765271275427,1.3543163383568931e-05,0.0,0.0,0.0,1599347.0223767834,265.97828743783157,0.0,1.0,1286669.1608502711,2589.40408663153,,,,,,,,,,,,,,,,,,,3.0,14255.880665517036,1581.9363539171854,0.3675356435793309,6.175450102142607,2.618540828007191
3135.0,-30.086726713236363,5.168194475855792,35.0329827937827,30.353694897517585,5.03418282206444,-26.574635759710876,-40.07225161241365,1.522091868498708,-7.171774529888523,-7.171774529853612,40.06588132883732,35635.82317138671,15515.498771033752,15515.498771033752,51151.321942420465,86601.06244658386,86592.62250222857,15515.498771033752,102108.12127326231,102108.12127326231,102108.12127326231,129916.73564308754,125356.0592009841,4560.676442103429,0.0,98613.56912651456,47648.63732167531,56627.70200537694,27808.614369825234,84436.31637520218,21045.088138470335,1581.940564406385,0.0,0.8751281936414684,2.6611155426137314,0.0014947306463915918,1.0,1.0,-7.171774529888523,325616.3342859141,1557375.802336047,4.78285527583073,1557375.802336047,4.78285527583073,0.7567830550128412,0.09179122201946237,3.402896544211057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402896544211057,1.2846222278380912,1.2849194609669974,2.6489472706212154,5612.801401487104,14255.851350041501,6454.610421719524,0.00047380373729957905,28979.302733806027,2955.0664838457606,19293.26249304908,1967.365256540111,0.6657600657362392,0.6657600657362392,30723.203426447217,30484.863174865135,1.0097824256202836,0.8,4358.243102484467,4324.433322199387,1.0097824256202836,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.6429882019952,2034.6934298245008,9.075285821720684,5.168194475855792,-0.7273088760122786,5.89550335186807,2.6186580370559227,3.5,0.7481880105874065,0.6,0.00023136580467716163,1.0001374368654432,0.00023133401085583918,198.9938589462067,0.0,6.346558836846856e-06,17.986147743623988,0.07735378851705828,7.821335859299157e-05,0.00015315244608417008,0.0005211619295172926,0.09179122200683551,0.09179122200683551,0.09179122200683551,0.09177771864952826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486761.4591492876,595.9666306935188,0.0,0.09179122200683551,0.09179122201946237,0.09179122201946237,0.3675358791537464,0.3675358791537464,0.5,10.194129134440967,-3.490185918053612e-11,-3.490185918053612e-11,-3.490185918053612e-11,-3.490185918053612e-11,-3.490185918053612e-11,-3.490185918053612e-11,27808.614369825234,21045.088138470335,0.7567830550128412,0.6057976489064714,0.42204379230655875,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520071073851377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.73936312722,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.62692170087945,260.62692170087945,-12.523078299120527,244.82505687872995,276.42878652302903,108048.2646831523,108150.42974903659,-102.16506588429658,0.0,nan,276.42878652302903,3.278786523029055,270.10804059416836,-3.0419594058316193,263.7872946653074,-9.362705334692578,257.46654873645065,-15.68345126354933,251.14580280759122,-22.004197192408753,244.82505687872995,-28.324943121270024,1.0,1.0,25732.562594343566,25732.562594343566,275.9902450864169,2.840245086416928,275.9902450864169,275.9902450864169,86590.45739256249,86592.62250222857,-2.1651096660789335,0.0,8648.866644398773,8648.866644398773,0.9202592210238337,3419.9110269321122,275.9902450864169,2.840245086416928,1.0,0.002,0.12298787246097728,0.004817376988660634,0.00018971522014295304,0.0018102847785499737,0.09485761007147651,0.09485761007147651,0.0,-1.3070733731468387e-12,0.999852161535945,0.999852161535945,0.0,0.09177765174618528,1.3570273277086275e-05,0.0,0.0,0.0,1599346.949149612,265.97822547011145,0.0,1.0,1286669.3715952314,2589.4032379969476,,,,,,,,,,,,,,,,,,,3.0,14255.851350041501,1581.940564406385,0.3675358791537464,6.175450102142607,2.6186580370559227
3136.0,-30.088042213479774,5.1676495837216105,35.032979569282055,30.353647854086034,5.034101934609033,-26.575827798668495,-40.0734065688215,1.5218875197642232,-7.171837280516286,-7.171837280512102,40.06587255359781,35634.98779758596,15515.387056702335,15515.387056702335,51150.3748542883,86600.98661456298,86592.55255564867,15515.387056702335,102107.93961235101,102107.93961235101,102107.93961235101,129916.6090703001,125356.11092130552,4560.498148994574,0.0,98613.8889954156,47648.1966860082,56628.54701045267,27808.66945794909,84437.21646840176,21045.122226546428,1581.9449204421414,0.0,0.8751278791841297,2.661109286675946,0.0014947306463915918,1.0,1.0,-7.171837280516286,325615.52315926255,1557375.4234499878,4.7828660265937515,1557375.4234499878,4.7828660265937515,0.7567827816562684,0.09179124725997728,3.4028892158882793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4028892158882793,1.284623249209095,1.2849204417291153,2.6489394598636906,5612.7848514291745,14255.82206989081,6454.605099405581,0.00047380512586520573,28979.45914165582,2955.082433007788,19293.246584296536,1967.3636342988214,0.6657559235315033,0.6657559235315033,30723.15049516423,30484.863174865135,1.0097802509989122,0.8,4358.2355939120125,4324.433322199387,1.0097802509989122,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.6886536418936,2034.6934298245008,9.074978080747178,5.1676495837216105,-0.7275488775270755,5.895198461248686,2.618774614256278,3.5,0.7482213183589366,0.6,0.00023133401085583918,1.0001370255497346,0.00023130231652876196,198.99494607804348,0.0,6.326775195600677e-06,17.930080904332318,0.07736011529225388,7.820313039303157e-05,0.0001531308804628076,0.0005210874217463652,0.09179124727186519,0.09179124727186519,0.09179124727186519,0.09177772263254058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486763.3718250383,595.9660088080541,0.0,0.09179124727186519,0.09179124725997728,0.09179124725997728,0.3675361075896436,0.3675361075896436,0.5,10.19372339947843,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,27808.66945794909,21045.122226546428,0.7567827816562684,0.6057799746801208,0.42202939992605454,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520150176126374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.683296287934,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6262140935498,260.6262140935498,-12.5237859064502,244.82378562694817,276.42864256015184,108051.98248552509,108153.84641324783,-101.86392772272835,0.0,nan,276.42864256015184,3.278642560151866,270.10767117351,-3.0423288264899497,263.78669978686855,-9.363300213131424,257.46572840023026,-15.684271599769716,251.14475701359,-22.005242986409968,244.82378562694817,-28.326214373051812,1.0,1.0,25732.562594343566,25732.562594343566,275.990174248389,2.840174248389019,275.990174248389,275.990174248389,86590.38666550156,86592.55255564867,-2.1658901471091667,0.0,8648.866644398773,8648.866644398773,0.9202596553144681,3419.903661967721,275.990174248389,2.840174248389019,1.0,0.002,0.12300146400614802,0.004817309945521765,0.00018973616142668875,0.001810263840623899,0.09486808071334438,0.09486808071334438,0.0,2.050587564333961e-12,0.9998519298606521,0.9998519298606521,0.0,0.09177765571720457,1.359154277270442e-05,0.0,0.0,0.0,1599346.874997225,265.9781627194837,0.0,1.0,1286669.5850026968,2589.4023786413213,,,,,,,,,,,,,,,,,,,3.0,14255.82206989081,1581.9449204421414,0.3675361075896436,6.175450102142607,2.618774614256278
3137.0,-30.08935382216003,5.167105634058424,35.0329762583262,30.353598296083533,5.034021007595259,-26.577016339174833,-40.07455345764754,1.5216835246018883,-7.171900147377187,-7.1719001474363315,40.0658636101628,35634.140220935114,15515.273960110717,15515.273960110717,51149.41418104583,86600.90708695017,86592.48224889046,15515.273960110717,102107.75620900118,102107.75620900118,102107.75620900118,129916.48039259212,125356.16090464649,4560.3194879456305,0.0,98614.20449104717,47647.74318683981,56629.40144911929,27808.724183590937,84438.12563271023,21045.15604029349,1581.949263151616,0.0,0.875127564732839,2.6611030191619163,0.0014947306463915918,1.0,1.0,-7.171900147377187,325614.7105317535,1557375.0373023178,4.7828767771548355,1557375.0373023178,4.7828767771548355,0.7567825083004556,0.09179127067678226,3.4028820763880554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4028820763880554,1.2846242687225595,1.284921420761019,2.6489317999354847,5612.768620960472,14255.792825145492,6454.59965938619,0.00047380644616592784,28979.612656962807,2955.098087212535,19293.230323714528,1967.361976180911,0.6657518356815935,0.6657518356815935,30723.098927693896,30484.863174865135,1.0097781324091284,0.8,4358.228278803338,4324.433322199387,1.0097781324091284,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.7340719361364,2034.6934298245008,9.074670859510283,5.167105634058424,-0.7277888540630926,5.894894488121516,2.618890562588893,3.5,0.7482544464539694,0.6,0.00023130231652876196,1.0001366216384877,0.00023127071994406896,198.99603000432788,0.0,6.307010907712128e-06,17.87406891245617,0.0773664223031616,7.819297486260546e-05,0.00015310934166615648,0.0005210130344833388,0.09179127067054975,0.09179127067054975,0.09179127067054975,0.09177772544259173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486765.2866899547,595.9653862021628,0.0,0.09179127067054975,0.09179127067678226,0.09179127067678226,0.3675363296345504,0.3675363296345504,0.5,10.193317041820045,5.911715561524034e-11,5.911715561524034e-11,5.911715561524034e-11,5.911715561524034e-11,5.911715561524034e-11,5.911715561524034e-11,27808.724183590937,21045.15604029349,0.7567825083004556,0.6057620748657548,0.4220148179974629,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520229041651591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.62728429605,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.62550854794574,260.62550854794574,-12.524491452054235,244.82251822556364,276.42849887032787,108055.69199972875,108157.25913108556,-101.5671313567916,0.0,nan,276.42849887032787,3.278498870327894,270.1073027413747,-3.042697258625253,263.786106612421,-9.363893387578969,257.46491048346974,-15.68508951653024,251.1437143545174,-22.006285645482563,244.82251822556364,-28.327481774436336,1.0,1.0,25732.562594343566,25732.562594343566,275.99010325245075,2.840103252450774,275.99010325245075,275.99010325245075,86590.31227300697,86592.48224889046,-2.1699758834874956,0.0,8648.866644398773,8648.866644398773,0.9202600784146356,3419.8964867699956,275.99010325245075,2.840103252450774,1.0,0.002,0.12301507642931235,0.004817242780546514,0.0001897571348652616,0.0018102428646900649,0.0948785674326308,0.0948785674326308,0.0,-4.446733779805978e-13,0.9998517024182719,0.9998517024182719,0.0,0.09177765825331714,1.3612423465113885e-05,0.0,0.0,0.0,1599346.80070743,265.9780998526228,0.0,1.0,1286669.798805379,2589.4015176946323,,,,,,,,,,,,,,,,,,,3.0,14255.792825145492,1581.949263151616,0.3675363296345504,6.175450102142607,2.618890562588893
