time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3138.0,-30.090661537381546,5.166562637539922,35.03297286068673,30.353546747379028,5.033939942545366,-26.57820138939237,-40.07569978768004,1.5214797945343166,-7.171963183157914,-7.171963183159941,40.06585448722574,35633.306501551684,15515.159582618177,15515.159582618177,51148.466084169864,86600.82504269593,86592.41135881779,15515.159582618177,102107.57094143596,102107.57094143596,102107.57094143596,129916.3493435778,125356.20888301481,4560.140460562973,0.0,98614.51660573824,47647.30268042803,56630.237694789124,27808.778402141837,84439.01609693097,21045.18947529821,1581.9535862949751,0.0,0.8751272500388866,2.661096734819149,0.0014947306463915918,1.0,1.0,-7.171963183157914,325613.8957223619,1557374.643404409,4.782887536016954,1557374.643404409,4.782887536016954,0.7567822351260604,0.09179129222030694,3.402875082526877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402875082526877,1.2846252867958978,1.2849223984779674,2.648924256359846,5612.752637028898,14255.763614511148,6454.5941313923995,0.0004738077143264936,28979.76393906001,2955.1135136932603,19293.213800171154,1967.3602912484034,0.6657477901042196,0.6657477901042196,30723.04841213016,30484.863174865135,1.0097760570365706,0.8,4358.221112912979,4324.433322199387,1.0097760570365706,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.7792450666554,2034.6934298245008,9.074364206598682,5.166562637539922,-0.728028821802094,5.894591459342016,2.619005887080035,3.5,0.7482873963085813,0.6,0.00023127071994406896,1.0001362175168824,0.00023123922111156333,198.99711072340068,0.0,6.287594915601871e-06,17.819043990815704,0.0773727098980772,7.818282549858608e-05,0.0001530878944454829,0.0005209389814450385,0.09179129222004678,0.09179129222004678,0.09179129222004678,0.09177772651044386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486767.20364395273,595.9647629078074,0.0,0.09179129222004678,0.09179129222030694,0.09179129222030694,0.36753654531860086,0.36753654531860086,0.5,10.192910070895737,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,27808.778402141837,21045.18947529821,0.7567822351260604,0.6057444585267843,0.4220004939499386,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520307674688586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.572259374414,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.62480503060783,260.62480503060783,-12.525194969392146,244.82125464575503,276.4283554154613,108059.39130834679,108160.6664596047,-101.27515125792743,0.0,nan,276.4283554154613,3.2783554154613057,270.1069352615184,-3.0430647384815757,263.78551510757603,-9.364484892423945,257.4640949536388,-15.6859050463612,251.14267479969752,-22.00732520030246,244.82125464575503,-28.328745354244944,1.0,1.0,25732.562594343566,25732.562594343566,275.99003202026904,2.8400320202690637,275.99003202026904,275.99003202026904,86590.23525232541,86592.41135881779,-2.176106492377585,0.0,8648.866644398773,8648.866644398773,0.920260492883505,3419.8894579395114,275.99003202026904,2.8400320202690637,1.0,0.002,0.12302870940003933,0.00481717550945593,0.00018977813992845845,0.0018102218602287085,0.09488906996422923,0.09488906996422923,0.0,1.571668142852367e-13,0.9998514786151167,0.9998514786151167,0.0,0.09177765925046615,1.3632969840788077e-05,0.0,0.0,0.0,1599346.7262179651,265.97803681684206,0.0,1.0,1286670.0131824615,2589.4006544353515,,,,,,,,,,,,,,,,,,,3.0,14255.763614511148,1581.9535862949751,0.36753654531860086,6.175450102142607,2.619005887080035
3139.0,-30.09196526276782,5.166020614235542,35.03296938528166,30.353522265236847,5.033859363068449,-26.579382800180024,-40.076841752137966,1.5212769004628495,-7.172025454660172,-7.1720254546588285,40.0658454482497,35632.4535007882,15515.042797068425,15515.042797068425,51147.496297856625,86600.78847070476,86592.34543795318,15515.042797068425,102107.3882350216,102107.3882350216,102107.3882350216,129916.22074134529,125356.25962486216,4559.961116483126,0.0,98614.8667100199,47646.83538776947,56631.14591361158,27808.832506323684,84439.97841993527,21045.222879708974,1581.957885902434,0.0,0.8751269392630744,2.6610905266824862,0.0014947306463915918,1.0,1.0,-7.172025454660172,325613.090793713,1557374.2531317016,4.782898160929136,1557374.2531317016,4.782898160929136,0.7567819639649858,0.09179131187937825,3.4028663086380284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4028663086380284,1.2846263007590017,1.2849233722092481,2.648915335633014,5612.733735079199,14255.73443815547,6454.58982667716,0.00047380963325011446,28979.941545070502,2955.1316244661025,19293.200933089232,1967.3589791711984,0.6657432660132819,0.6657432660132819,30722.985039676023,30484.863174865135,1.0097734534549898,0.8,4358.212123207143,4324.433322199387,1.0097734534549898,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.8241749228944,2034.6934298245008,9.074057452584615,5.166020614235542,-0.7282683213363201,5.894288935571862,2.619120592520384,3.5,0.7483201692915383,0.6,0.00023123922111156333,1.0001358033425718,0.000231207822316464,198.99818815552138,0.0,6.268176659780706e-06,17.76401265381852,0.07737897807473697,7.81727159974351e-05,0.00015306650511412825,0.0005208648532338374,0.0917913118848108,0.0917913118848108,0.0917913118848108,0.09177772925080914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486769.12344224047,595.9641386924995,0.0,0.0917913118848108,0.09179131187937825,0.09179131187937825,0.3675367546736741,0.3675367546736741,0.5,10.192502594251415,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,27808.832506323684,21045.222879708974,0.7567819639649858,0.6057260702210377,0.4219855827482756,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452038607511648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.51722803742,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6241035796147,260.6241035796147,-12.525896420385266,244.81999488625883,276.42821227297173,108063.02600279039,108164.00369214643,-100.97768935604381,0.0,nan,276.42821227297173,3.278212272971757,270.10656879562566,-3.043431204374315,263.7849253182833,-9.365074681716692,257.46328184094597,-15.68671815905401,251.1416383636029,-22.00836163639707,244.81999488625883,-28.33000511374115,1.0,1.0,25732.562594343566,25732.562594343566,275.98996212686234,2.8399621268623605,275.98996212686234,275.98996212686234,86590.20383193536,86592.34543795318,-2.1416060178162297,0.0,8648.866644398773,8648.866644398773,0.9202610128393979,3419.8806401812185,275.98996212686234,2.8399621268623605,1.0,0.002,0.12304235915941569,0.0048171083078987435,0.00018979917118068973,0.0018102008299587748,0.09489958559034486,0.09489958559034486,0.0,1.1394643908979596e-12,0.9998512957555374,0.9998512957555374,0.0,0.091777662121697,1.3649757681250226e-05,0.0,0.0,0.0,1599346.652631594,265.9779745453398,0.0,1.0,1286670.224960253,2589.3998016433825,,,,,,,,,,,,,,,,,,,3.0,14255.73443815547,1581.957885902434,0.3675367546736741,6.175450102142607,2.619120592520384
3140.0,-30.093265131464417,5.165479569133452,35.032965828560066,30.353460867796116,5.033779053772196,-26.580560712946422,-40.07797942087052,1.5210746352108757,-7.172088369599919,-7.172088369611062,40.06583615127893,35631.62583909006,15514.925412801262,15514.925412801262,51146.551251891324,86600.68913899506,86592.27657995625,15514.925412801262,102107.2019927575,102107.2019927575,102107.2019927575,129916.0882814101,125356.30682744448,4559.781453965627,0.0,98615.16172887941,47646.40113995843,56631.9562099122,27808.886288652597,84440.8424985648,21045.256001192574,1581.9621870262615,0.0,0.875126625913764,2.6610842544101634,0.0014947306463915918,1.0,1.0,-7.172088369599919,325612.2775495077,1557373.8517194563,4.782908873829752,1557373.8517194563,4.782908873829752,0.75678169138978,0.09179132994077595,3.4028600557584223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4028600557584223,1.2846273115760922,1.2849243429222417,2.648908383851421,5612.719005088194,14255.705298138986,6454.583808478822,0.000473810628319692,28980.081494094902,2955.1458952950197,19293.18294429166,1967.357144824345,0.6657394303126069,0.6657394303126069,30722.93987606524,30484.863174865135,1.0097715979628072,0.8,4358.205716518607,4324.433322199387,1.0097715979628072,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.8688645112557,2034.6934298245008,9.073751639565648,5.165479569133452,-0.7285080175509862,5.893987586684438,2.619234686552796,3.5,0.7483527675865131,0.6,0.000231207822316464,1.000135403025483,0.00023117652031619257,198.99926241063216,0.0,6.248303335031125e-06,17.707691651478207,0.077385226378072,7.81626457269144e-05,0.0001530451765895496,0.0005207913181430724,0.09179132993556949,0.09179132993556949,0.09179132993556949,0.09177772959610057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486771.0445693357,595.9635140319036,0.0,0.09179132993556949,0.09179132994077595,0.09179132994077595,0.36753695812513726,0.36753695812513726,0.5,10.192094583386698,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,27808.886288652597,21045.256001192574,0.75678169138978,0.6057086800473437,0.421971462917316,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520464237150004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.46090703508,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.62340419443825,260.62340419443825,-12.526595805561726,244.8187389210826,276.42806946779507,108066.7296994104,108167.41000304799,-100.68030363759655,0.0,nan,276.42806946779507,3.278069467795092,270.10620335844794,-3.043796641552035,263.7843372491097,-9.365662750890294,257.4624711397688,-15.687528860231168,251.14060503042526,-22.009394969574714,244.8187389210826,-28.33126107891738,1.0,1.0,25732.562594343566,25732.562594343566,275.98989125040487,2.8398912504048894,275.98989125040487,275.98989125040487,86590.10941842468,86592.27657995625,-2.1671615315717645,0.0,8648.866644398773,8648.866644398773,0.9202613833954715,3419.8743560372145,275.98989125040487,2.8398912504048894,1.0,0.002,0.12305602692192341,0.004817040910590856,0.00018982022994816378,0.001810179769657942,0.09491011497408189,0.09491011497408189,0.0,-3.938941187109357e-13,0.9998510996304371,0.9998510996304371,0.0,0.0917776621778251,1.3667762950855589e-05,0.0,0.0,0.0,1599346.578284817,265.97791163040006,0.0,1.0,1286670.4389262195,2589.3989400404275,,,,,,,,,,,,,,,,,,,3.0,14255.705298138986,1581.9621870262615,0.36753695812513726,6.175450102142607,2.619234686552796
3141.0,-30.09456102532385,5.1649395181630195,35.03296219858776,30.3534296801314,5.033698678893795,-26.581735054902307,-40.07911649588493,1.5208727084532505,-7.172150857074996,-7.172150857093331,40.06582692438506,35630.78962545046,15514.806116952246,15514.806116952246,51145.59574240271,86600.64179921351,86592.21171094532,15514.806116952246,102107.01782789757,102107.01782789757,102107.01782789757,129915.95796044171,125356.35644791048,4559.601512531228,0.0,98615.5002296859,47645.949803050695,56632.83380737245,27808.940132544147,84441.7739399166,21045.289194985187,1581.9664811108053,0.0,0.8751263146658602,2.6610780247652897,0.0014947306463915918,1.0,1.0,-7.172150857074996,325611.4698323316,1557373.4533335513,4.782919514891462,1557373.4533335513,4.782919514891462,0.756781419740495,0.09179134633846327,3.402851783943537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402851783943537,1.2846283206116933,1.2849253119776225,2.6488998641437567,5612.70095284999,14255.676191927338,6454.579180840576,0.0004738123639006911,28980.251415887768,2955.163222495732,19293.169111971263,1967.3557343202076,0.6657350495377076,0.6657350495377076,30722.880129962483,30484.863174865135,1.009769143367673,0.8,4358.197241229211,4324.433322199387,1.009769143367673,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.9133150690075,2034.6934298245008,9.073445992977785,5.1649395181630195,-0.7287473883923461,5.893686906555366,2.619348172304058,3.5,0.7483851920868737,0.6,0.00023117652031619257,1.000134990387679,0.00023114531792011632,199.00033339099963,0.0,6.229074965994608e-06,17.65319845362872,0.077391455453038,7.815258191019778e-05,0.0001530239384059948,0.0005207177817909053,0.0917913463269645,0.0917913463269645,0.0917913463269645,0.09177773122236549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486772.96818021126,595.9628885668044,0.0,0.0917913463269645,0.09179134633846327,0.09179134633846327,0.3675371555539011,0.3675371555539011,0.5,10.191686127693277,1.836042429204099e-11,1.836042429204099e-11,1.836042429204099e-11,1.836042429204099e-11,1.836042429204099e-11,1.836042429204099e-11,27808.940132544147,21045.289194985187,0.756781419740495,0.605690683130303,0.42195690548617637,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520542168764368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.40641383723,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6227068548655,260.6227068548655,-12.527293145134479,244.81748674631973,276.42792696341235,108070.35534247295,108170.74117073111,-100.38582825816282,0.0,nan,276.42792696341235,3.2779269634123693,270.1058389199902,-3.044161080009758,263.78375087657656,-9.366249123423415,257.4616628331564,-15.688337166843553,251.13957478973765,-22.010425210262326,244.81748674631973,-28.332513253680247,1.0,1.0,25732.562594343566,25732.562594343566,275.98982126263223,2.839821262632256,275.98982126263223,275.98982126263223,86590.06716652864,86592.21171094532,-2.144544416689314,0.0,8648.866644398773,8648.866644398773,0.9202618735964633,3419.8660428632547,275.98982126263223,2.839821262632256,1.0,0.002,0.12306970949396685,0.0048169735310903085,0.00018984131172088576,0.001810158686952925,0.09492065586044288,0.09492065586044288,0.0,-1.3261891584903651e-12,0.9998509383029638,0.9998509383029638,0.0,0.09177766376460482,1.3682573858450056e-05,0.0,0.0,0.0,1599346.504443119,265.977849142925,0.0,1.0,1286670.6514383603,2589.3980842922006,,,,,,,,,,,,,,,,,,,3.0,14255.676191927338,1581.9664811108053,0.3675371555539011,6.175450102142607,2.619348172304058
3142.0,-30.095853151436895,5.164400483564103,35.032958507714625,30.353395698498957,5.033624080222528,-26.582905428264453,-40.08024543346835,1.5206763570309259,-7.172212270680973,-7.17221227063823,40.06581790730612,35629.94371406966,15514.684152256286,15514.684152256286,51144.62786632594,86600.577753894,86592.15398437977,15514.684152256286,102106.83813663606,102106.83813663606,102106.83813663606,129915.83222649468,125356.4108688839,4559.421357610777,0.0,98615.82445784842,47645.49124982181,56633.703564474,27808.994089858614,84442.69765433262,21045.322545135223,1581.970754710979,0.0,0.8751260085674109,2.6610719021902223,0.0014947306463915918,1.0,1.0,-7.172212270680973,325610.6759975891,1557373.0640064199,4.7829299799062825,1557373.0640064199,4.7829299799062825,0.7567811506281715,0.09179136106238434,3.4028440065317263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4028440065317263,1.2846293033673952,1.2849262548749272,2.6488917834988355,5612.683830933053,14255.647122015971,6454.574182822655,0.00047381389563574104,28980.41293358035,2955.179692716713,19293.15417256123,1967.3542109243454,0.665730823669726,0.665730823669726,30722.82395483396,30484.863174865135,1.0097668354827105,0.8,4358.189272500721,4324.433322199387,1.0097668354827105,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.957529129278,2034.6934298245008,9.073140056382844,5.164400483564103,-0.7289861091911432,5.893386592755246,2.6194610562098672,3.5,0.7484174446313906,0.6,0.00023114531792011632,1.0001345993108588,0.0002311142101067063,199.00140126768133,0.0,6.2092872217706595e-06,17.59711998649805,0.07739766474025976,7.81425912999094e-05,0.00015300272662020694,0.0005206444112625834,0.0917913610619044,0.0917913610619044,0.0917913610619044,0.09177773589181697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486774.8942472159,595.9622623130199,0.0,0.0917913610619044,0.09179136106238434,0.09179136106238434,0.3675373473132959,0.3675373473132959,0.5,10.19127737307656,-4.274625098332763e-11,-4.274625098332763e-11,-4.274625098332763e-11,-4.274625098332763e-11,-4.274625098332763e-11,-4.274625098332763e-11,27808.994089858614,21045.322545135223,0.7567811506281715,0.6056725955829503,0.42194227214200736,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452061986286901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.3503353701,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6220120565984,260.6220120565984,-12.52798794340157,244.81623837610627,276.42778573709165,108074.03853829214,108174.0585317819,-100.0199934897429,0.0,nan,276.42778573709165,3.2777857370916763,270.10547626489074,-3.0445237351092374,263.7831667926983,-9.366833207301681,257.4608573205005,-15.689142679499469,251.13854784830303,-22.011452151696943,244.81623837610627,-28.333761623893707,1.0,1.0,25732.562594343566,25732.562594343566,275.98975317462146,2.839753174621478,275.98975317462146,275.98975317462146,86590.01996587076,86592.15398437977,-2.134018509008456,0.0,8648.866644398773,8648.866644398773,0.9202623344977624,3419.858226564385,275.98975317462146,2.839753174621478,1.0,0.002,0.12308340187010326,0.004816906310938592,0.00018986240902911142,0.0018101375911986804,0.09493120451455571,0.09493120451455571,0.0,2.2779174380094247e-13,0.9998508315409118,0.9998508315409118,0.0,0.09177766868649705,1.3692375887283481e-05,0.0,0.0,0.0,1599346.4318703637,265.977787729319,0.0,1.0,1286670.8602983346,2589.397243250995,,,,,,,,,,,,,,,,,,,3.0,14255.647122015971,1581.970754710979,0.3675373473132959,6.175450102142607,2.6194610562098672
3143.0,-30.097141296821714,5.163862451571772,35.0329547694431,30.353346070647262,5.033540238827027,-26.58407314325907,-40.08137391703201,1.5204720852353446,-7.172276031221486,-7.172276031216721,40.06580915803253,35629.11735022228,15514.56383966796,15514.56383966796,51143.68118989024,86600.50757949313,86592.09688193012,15514.56383966796,102106.66072159808,102106.66072159808,102106.66072159808,129915.71203106109,125356.4709121968,4559.241118864287,0.0,98616.1402151435,47645.049853118544,56634.5448466944,27809.05130946302,84443.59615615742,21045.358062410574,1581.9752427819556,0.0,0.8751256883953781,2.661065545651434,0.0014947306463915918,1.0,1.0,-7.172276031221486,325609.8518278953,1557372.6862422386,4.782940926079243,1557372.6862422386,4.782940926079243,0.756780870667427,0.09179137603094308,3.402836846739031,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402836846739031,1.2846303229727047,1.284927234751805,2.6488841076588328,5612.667566749163,14255.618084388663,6454.568842834653,0.0004738152393338866,28980.56670264642,2955.1953727976856,19293.13821097974,1967.3525832960024,0.6657267405753645,0.6657267405753645,30722.77224065691,30484.863174865135,1.0097647108712977,0.8,4358.181936580951,4324.433322199387,1.0097647108712977,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.0015099809566,2034.6934298245008,9.072836339098167,5.163862451571772,-0.7292258159192153,5.893088267490987,2.6195733466361326,3.5,0.7484495276103236,0.6,0.0002311142101067063,1.00013418603383,0.00023108320196834942,199.00246586456782,0.0,6.190498458969178e-06,17.54387263271865,0.07740385523871873,7.813260588753755e-05,0.00015298160421916874,0.0005205714397102346,0.09179137602870613,0.09179137602870613,0.09179137602870613,0.09177774345740498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486776.822682537,595.9616353019186,0.0,0.09179137602870613,0.09179137603094308,0.09179137603094308,0.36753753398409644,0.36753753398409644,0.5,10.190868395929856,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,27809.05130946302,21045.358062410574,0.756780870667427,0.605654940314393,0.4219279965805233,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452069733187277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.29708801632,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.62131885921707,260.62131885921707,-12.528681140782908,244.81499372226136,276.4276439961744,108077.63295306564,108177.42249016736,-99.78953710170923,0.0,nan,276.4276439961744,3.2776439961744472,270.10511394138695,-3.044886058613031,263.78258388661044,-9.367416113389538,257.46005383182614,-15.689946168173833,251.13752377704338,-22.012476222956593,244.81499372226136,-28.335006277738614,1.0,1.0,25732.562594343566,25732.562594343566,275.98968281173865,2.839682811738669,275.98968281173865,275.98968281173865,86589.94295509488,86592.09688193012,-2.1539268352353247,0.0,8648.866644398773,8648.866644398773,0.9202627587975172,3419.851030972726,275.98968281173865,2.839682811738669,1.0,0.002,0.12309710212312862,0.004816838632704564,0.00018988351756980907,0.0018101164823522912,0.09494175878490453,0.09494175878490453,0.0,-7.789992609308349e-14,0.9998507457452274,0.9998507457452274,0.0,0.09177767577751902,1.3700253424053118e-05,0.0,0.0,0.0,1599346.3565241687,265.9777239687785,0.0,1.0,1286671.0771398558,2589.3963700699583,,,,,,,,,,,,,,,,,,,3.0,14255.618084388663,1581.9752427819556,0.36753753398409644,6.175450102142607,2.6195733466361326
3144.0,-30.09842568325274,5.163325461217243,35.03295095104038,30.353339888993673,5.033465514631456,-26.585236563467742,-40.082497930247314,1.5202763948075417,-7.17233706946962,-7.172337069503866,40.06579936951248,35628.2633748305,15514.438843003234,15514.438843003234,51142.702217833736,86600.49220202393,86592.03273314163,15514.438843003234,102106.47157614486,102106.47157614486,102106.47157614486,129915.57338630041,125356.51291150686,4559.060474793563,0.0,98616.50390595745,47644.57403321055,56635.47763638544,27809.101810155556,84444.579446541,21045.38895629373,1581.9793425125415,0.0,0.8751253873722468,2.6610594605198825,0.0014947306463915918,1.0,1.0,-7.17233706946962,325609.062848128,1557372.2636065746,4.78295121758626,1557372.2636065746,4.78295121758626,0.756780607297723,0.09179138687325974,3.4028272241647994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4028272241647994,1.284631302238725,1.2849281744080605,2.64887459789801,5612.647416707119,14255.58908343774,6454.56512809522,0.00047381744895463277,28980.755533411542,2955.214628176956,19293.127107374985,1967.3514510434231,0.6657220197427974,0.6657220197427974,30722.702738120428,30484.863174865135,1.0097618554490944,0.8,4358.17207729167,4324.433322199387,1.0097618554490944,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.0452566731603,2034.6934298245008,9.072531140600388,5.163325461217243,-0.7294640679686584,5.892789529185901,2.619685041124386,3.5,0.7484814403212532,0.6,0.00023108320196834942,1.0001337958479957,0.00023105228813152752,199.00352736485573,0.0,6.170695994888356e-06,17.4877524495136,0.07741002593471362,7.812266120381748e-05,0.00015296054076453195,0.0005204982923365189,0.09179138688715875,0.09179138688715875,0.09179138688715875,0.09177773986117763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486778.74816485494,595.9610091985235,0.0,0.09179138688715875,0.09179138687325974,0.09179138687325974,0.3675377158697566,0.3675377158697566,0.5,10.190458989507817,3.4219738154206425e-11,3.4219738154206425e-11,3.4219738154206425e-11,3.4219738154206425e-11,3.4219738154206425e-11,3.4219738154206425e-11,27809.101810155556,21045.38895629373,0.756780607297723,0.6056362948697074,0.42191297071217637,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520774562999301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.24096783312,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.62062814221196,260.62062814221196,-12.529371857788021,244.81375284123914,276.4275034431853,108081.22888848244,108180.66136195954,-99.4324734770947,0.0,nan,276.4275034431853,3.27750344318531,270.1047533227935,-3.045246677206478,263.7820032024076,-9.367996797592355,257.459253082018,-15.690746917981983,251.1365029616283,-22.013497038371668,244.81375284123914,-28.33624715876084,1.0,1.0,25732.562594343566,25732.562594343566,275.9896143564348,2.839614356434822,275.9896143564348,275.9896143564348,86589.94773593084,86592.03273314163,-2.0849972107971553,0.0,8648.866644398773,8648.866644398773,0.9202633290445528,3419.8413602856235,275.9896143564348,2.839614356434822,1.0,0.002,0.12311081624617048,0.004816771392930588,0.00018990464855902036,0.0018100953535584768,0.09495232427951018,0.09495232427951018,0.0,2.1174971498449935e-12,0.9998505946951806,0.9998505946951806,0.0,0.09177767275312415,1.3714120135598407e-05,0.0,0.0,0.0,1599346.2843948684,265.97766293053036,0.0,1.0,1286671.284723134,2589.3955341705737,,,,,,,,,,,,,,,,,,,3.0,14255.58908343774,1581.9793425125415,0.3675377158697566,6.175450102142607,2.619685041124386
3145.0,-30.09970605950986,5.162789501021291,35.03294709191664,30.353282682504528,5.0333820450292,-26.58639724906066,-40.08362152436746,1.5200732345275494,-7.172400171065135,-7.17240017105635,40.06579055781654,35627.454309175366,15514.31522396926,15514.31522396926,51141.76953314463,86600.40936025002,86591.97969752384,15514.31522396926,102106.2949214931,102106.2949214931,102106.2949214931,129915.45342166063,125356.57358329304,4558.879838367588,0.0,98616.80648146229,47644.149414157335,56636.28563033884,27809.15850016753,84445.44413050637,21045.42413466188,1581.9837903257478,0.0,0.8751250711003448,2.661053169697005,0.0014947306463915918,1.0,1.0,-7.172400171065135,325608.247199127,1557371.8831481328,4.782962030429518,1557371.8831481328,4.782962030429518,0.7567803295642728,0.09179139878007224,3.4028206350286605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4028206350286605,1.2846323162479472,1.284929148936634,2.6488673778403387,5612.632118271297,14255.560114853011,6454.55941666001,0.00047381858345187756,28980.900570044792,2955.229417797596,19293.110035512935,1967.3497101979713,0.6657180990246611,0.6657180990246611,30722.65514566938,30484.863174865135,1.0097599001754658,0.8,4358.165326059755,4324.433322199387,1.0097599001754658,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.0887744838299,2034.6934298245008,9.072227977551675,5.162789501021291,-0.7297031487231971,5.892492649744488,2.619796153120056,3.5,0.7485131866057303,0.6,0.00023105228813152752,1.0001333794779654,0.0002310214746078455,199.0045855608301,0.0,6.151962571939576e-06,17.434661928876757,0.07741617789728555,7.811272139759701e-05,0.0001529395667339305,0.0005204259135945616,0.09179139877864756,0.09179139877864756,0.09179139877864756,0.09177774776429044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486780.67896632885,595.9603814137259,0.0,0.09179139877864756,0.09179139878007224,0.09179139878007224,0.3675378921392066,0.3675378921392066,0.5,10.19004945937296,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,27809.15850016753,21045.42413466188,0.7567803295642728,0.6056190486026397,0.4218990695828996,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520851569538094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.18787731248,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6199390241289,260.6199390241289,-12.530060975871095,244.8125156602347,276.4273623880235,108084.81849434569,108184.02079415387,-99.20229980817652,0.0,nan,276.4273623880235,3.277362388023505,270.10439304246336,-3.04560695753662,263.7814236969085,-9.368576303091459,257.4584543513506,-15.691545648649367,251.13548500579253,-22.014514994207445,244.8125156602347,-28.33748433976527,1.0,1.0,25732.562594343566,25732.562594343566,275.9895451227936,2.839545122793595,275.9895451227936,275.9895451227936,86589.85465818703,86591.97969752384,-2.125039336810005,0.0,8648.866644398773,8648.866644398773,0.9202637195253665,3419.8347382038037,275.9895451227936,2.839545122793595,1.0,0.002,0.12312453489252799,0.004816703753529267,0.00018992578571777775,0.001810074214404893,0.09496289285888887,0.09496289285888887,0.0,1.2267053692283092e-13,0.9998505454093813,0.9998505454093813,0.0,0.09177768013414525,1.3718645926989716e-05,0.0,0.0,0.0,1599346.20982724,265.97759982893484,0.0,1.0,1286671.499323526,2589.3946700150004,,,,,,,,,,,,,,,,,,,3.0,14255.560114853011,1581.9837903257478,0.3675378921392066,6.175450102142607,2.619796153120056
3146.0,-30.10098259360071,5.162254595028532,35.03294314702327,30.35326333427804,5.033302911790019,-26.58755404305793,-40.08474071798844,1.519874361227652,-7.172461927724726,-7.172461927741181,40.06578036492632,35626.61961072225,15514.188719600104,15514.188719600104,51140.808330322354,86600.38214131567,86591.911811288,15514.188719600104,102106.1005308881,102106.1005308881,102106.1005308881,129915.30870965729,125356.60992053463,4558.698789122656,0.0,98617.15664752593,47643.69116942644,56637.18386455499,27809.208178769186,84446.39204332417,21045.454379842322,1581.9878697738864,0.0,0.8751247676542846,2.661047012966996,0.0014947306463915918,1.0,1.0,-7.172461927724726,325607.44893628324,1557371.4430536518,4.782972404781831,1557371.4430536518,4.782972404781831,0.7567800652414612,0.0917914068148052,3.4028117233786026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4028117233786026,1.2846333100013125,1.2849301033334806,2.6488583916410557,5612.613077593331,14255.531183792553,6454.555271311233,0.00047382055203922066,28981.079373269113,2955.247650652273,19293.09764478803,1967.3484466956638,0.6657135642291897,0.6657135642291897,30722.590777980913,30484.863174865135,1.0097572557143444,0.8,4358.156195174854,4324.433322199387,1.0097572557143444,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.1320627483099,2034.6934298245008,9.071924360430764,5.162254595028532,-0.7299414185384174,5.8921960135669496,2.619906680896306,3.5,0.7485447659703731,0.6,0.0002310214746078455,1.0001329805981245,0.000230990757318776,199.00564059125344,0.0,6.13203251001017e-06,17.378180133368822,0.07742230992979557,7.810282168248357e-05,0.00015291865292536193,0.0005203533848976852,0.0917914068079353,0.0917914068079353,0.0917914068079353,0.09177774026562466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486782.6053445471,595.9597549976137,0.0,0.0917914068079353,0.0917914068148052,0.0917914068148052,0.36753806401351835,0.36753806401351835,0.5,10.18963946208121,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,27809.208178769186,21045.454379842322,0.7567800652414612,0.6056008681115138,0.4218844493965409,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520928336419963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.13139551697,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.61925195775933,260.61925195775933,-12.530748042240646,244.81128220958607,276.42722170593197,108088.36839065388,108187.27533533268,-98.9069446788105,0.0,nan,276.42722170593197,3.277221705931993,270.10403380666304,-3.0459661933369375,263.7808459073932,-9.369154092606777,257.45765800812586,-15.692341991874116,251.13447010885588,-22.015529891144098,244.81128220958607,-28.33871779041391,1.0,1.0,25732.562594343566,25732.562594343566,275.98947551696057,2.83947551696059,275.98947551696057,275.98947551696057,86589.83574736527,86591.911811288,-2.076063922722824,0.0,8648.866644398773,8648.866644398773,0.920264247640752,3419.8257819954956,275.98947551696057,2.83947551696059,1.0,0.002,0.12313826892890085,0.004816636296129061,0.00018994694713416832,0.0018100530523354815,0.09497347356708416,0.09497347356708416,0.0,-5.303500694164853e-13,0.9998503777490414,0.9998503777490414,0.0,0.09177767277789892,1.3734036906288019e-05,0.0,0.0,0.0,1599346.1368488807,265.97753807227525,0.0,1.0,1286671.70934988,2589.3938242786007,,,,,,,,,,,,,,,,,,,3.0,14255.531183792553,1581.9878697738864,0.36753806401351835,6.175450102142607,2.619906680896306
3147.0,-30.102255235394612,5.161720751093253,35.032939145634025,30.353207629546546,5.033223964896923,-26.58870731536363,-40.085855580959446,1.5196760448280104,-7.172523845807746,-7.172523845807087,40.06577084511098,35625.809996378164,15514.061272728668,15514.061272728668,51139.871269106836,86600.29312997374,86591.85486900588,15514.061272728668,102105.91614173455,102105.91614173455,102105.91614173455,129915.17716093085,125356.65952624258,4558.517634688266,0.0,98617.45253120549,47643.26550754302,56637.985581847184,27809.2610191963,84447.24660104349,21045.486878197145,1581.9921050913836,0.0,0.8751244607003892,2.661040840155406,0.0014947306463915918,1.0,1.0,-7.172523845807746,325606.64858842944,1557371.032020716,4.782982899066201,1557371.032020716,4.782982899066201,0.7567797958985596,0.09179141444493084,3.4028052971714615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4028052971714615,1.2846343009527925,1.284931055051366,2.648851345980452,5612.598148683967,14255.502287024281,6454.549436618601,0.00047382160998150094,28981.221056984952,2955.2620983704887,19293.080204501297,1967.3466682813498,0.6657097079024331,0.6657097079024331,30722.54436230221,30484.863174865135,1.0097553487885973,0.8,4358.149610874098,4324.433322199387,1.0097553487885973,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.1751249913966,2034.6934298245008,9.071621406495847,5.161720751093253,-0.7301795870035157,5.891900338096769,2.6200166334235258,3.5,0.7485761809781503,0.6,0.000230990757318776,1.0001325764832083,0.0002309601374359934,199.00669241460426,0.0,6.112913788500157e-06,17.323997676609444,0.07742842284358407,7.809296142693257e-05,0.00015289779589184343,0.0005202814297866058,0.09179141445184928,0.09179141445184928,0.09179141445184928,0.09177774088593219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486784.53597545257,595.9591272317434,0.0,0.09179141445184928,0.09179141444493084,0.09179141444493084,0.3675382301144664,0.3675382301144664,0.5,10.189229257718099,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,27809.2610191963,21045.486878197145,0.7567797958985596,0.6055836433686035,0.4218705929476444,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521004873710934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.07721306021,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6185669408486,260.6185669408486,-12.531433059151368,244.8100524850463,276.4270813966511,108091.98568668378,108190.59760052655,-98.61191384279238,0.0,nan,276.4270813966511,3.2770813966511128,270.1036756143292,-3.0463243856708004,263.78026983200897,-9.369730167991008,257.4568640496887,-15.693135950311273,251.1334582673674,-22.01654173263259,244.8100524850463,-28.33994751495368,1.0,1.0,25732.562594343566,25732.562594343566,275.98940701510924,2.839407015109259,275.98940701510924,275.98940701510924,86589.7483294536,86591.85486900588,-2.1065395522746257,0.0,8648.866644398773,8648.866644398773,0.9202646284652675,3419.819323657319,275.98940701510924,2.839407015109259,1.0,0.002,0.1231520099184976,0.0048165687880179,0.00018996811920809903,0.0018100318820499903,0.09498405960404951,0.09498405960404951,0.0,1.2580891189939436e-12,0.9998503020357712,0.9998503020357712,0.0,0.09177767345705476,1.3740987876089324e-05,0.0,0.0,0.0,1599346.0636797082,265.97747615419223,0.0,1.0,1286671.9199251537,2589.392976332249,,,,,,,,,,,,,,,,,,,3.0,14255.502287024281,1581.9921050913836,0.3675382301144664,6.175450102142607,2.6200166334235258
3148.0,-30.10352417464365,5.161187971765683,35.03293508134414,30.353148676827573,5.0331451264367155,-26.58985724453541,-40.086966183129675,1.5194781963152943,-7.1725864143899685,-7.172586414386006,40.06576102751282,35625.001391957514,15513.933519829752,15513.933519829752,51138.93491178726,86600.19884860334,86591.79399167854,15513.933519829752,102105.72751150829,102105.72751150829,102105.72751150829,129915.04080992895,125356.70451623469,4558.3362936942585,0.0,98617.74277680939,47642.840532185546,56638.78027180427,27809.313298420657,84448.09357022493,21045.518923082527,1581.9963303189702,0.0,0.8751241512880592,2.661034602505016,0.0014947306463915918,1.0,1.0,-7.1725864143899685,325605.8398338597,1557370.608130441,4.782993477405347,1557370.608130441,4.782993477405347,0.756779525522399,0.09179142075886737,3.4027991146985097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4027991146985097,1.284635289516273,1.2849320045057775,2.6488444949848975,5612.583632246485,14255.473425680557,6454.543445755512,0.0004738225790308234,28981.359008478226,2955.2761655079184,19293.062297410615,1967.3448422662802,0.6657059212360128,0.6657059212360128,30722.499707068084,30484.863174865135,1.0097535141890284,0.8,4358.143276301383,4324.433322199387,1.0097535141890284,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.2179628405106,2034.6934298245008,9.071319479104622,5.161187971765683,-0.7304178836830895,5.8916058554487725,2.620126014828098,3.5,0.748607432808028,0.6,0.0002309601374359934,1.0001321921246722,0.00023092961036015017,199.0077411876228,0.0,6.093561594686954e-06,17.269153559342826,0.07743451640517876,7.808313999974567e-05,0.00015287699743624772,0.0005202097115338301,0.09179142074990727,0.09179142074990727,0.09179142074990727,0.09177773842563869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486786.46645491186,595.9584994995882,0.0,0.09179142074990727,0.09179142075886737,0.09179142075886737,0.3675383914804208,0.3675383914804208,0.5,10.188818786421663,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,27809.313298420657,21045.518923082527,0.756779525522399,0.6055664817259776,0.42185678664649373,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521081178398332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.02236894294,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.617883947222,260.617883947222,-12.532116052777951,244.80882644965862,276.42694144478577,108095.59776876995,108193.91842005741,-98.32065128748151,0.0,nan,276.42694144478577,3.276941444785791,270.10331844575694,-3.0466815542430368,263.7796954467335,-9.370304553266465,257.45607244771253,-15.693927552287448,251.13244944868464,-22.01755055131534,244.80882644965862,-28.341173550341352,1.0,1.0,25732.562594343566,25732.562594343566,275.98933740776675,2.8393374077667772,275.98933740776675,275.98933740776675,86589.65901167296,86591.79399167854,-2.134980005575926,0.0,8648.866644398773,8648.866644398773,0.9202649948454521,3419.813110272002,275.98933740776675,2.8393374077667772,1.0,0.002,0.12316575996991692,0.004816501116020016,0.00018998930500185648,0.0018100106941814167,0.09499465250092824,0.09499465250092824,0.0,-8.167268944481165e-13,0.9998502032900457,0.9998502032900457,0.0,0.09177767070603567,1.3750052831708928e-05,0.0,0.0,0.0,1599345.9897417838,265.97741358561,0.0,1.0,1286672.1327125994,2589.3921194782724,,,,,,,,,,,,,,,,,,,3.0,14255.473425680557,1581.9963303189702,0.3675383914804208,6.175450102142607,2.620126014828098
3149.0,-30.10478921961034,5.16065627058019,35.03293096071394,30.35315304240214,5.033066132797667,-26.591003684361215,-40.08807238480074,1.519280597550408,-7.172648563056271,-7.1726485630562955,40.06575127339385,35624.14725299256,15513.804142806242,15513.804142806242,51137.9513957988,86600.21319875657,86591.73660693035,15513.804142806242,102105.5407497366,102105.5407497366,102105.5407497366,129914.90626596192,125356.75146729776,4558.154798664174,0.0,98618.12521545881,47642.35353912695,56639.746307035406,27809.36551622533,84449.11182326074,21045.55095376651,1582.0005423642147,0.0,0.8751238439609389,2.661028406728717,0.0014947306463915918,1.0,1.0,-7.172648563056271,325605.03650863684,1557370.1869807148,4.783003984458959,1557370.1869807148,4.783003984458959,0.7567792563080059,0.09179142567487329,3.402788669766855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402788669766855,1.2846362767214827,1.2849329527207736,2.6488343287728915,5612.562091263156,14255.444596089756,6454.54037847349,0.00047382511076643155,28981.56035714546,2955.2966973579623,19293.05312909939,1967.34390735872,0.6657009799109264,0.6657009799109264,30722.424264587382,30484.863174865135,1.0097504147388146,0.8,4358.132574400719,4324.433322199387,1.0097504147388146,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.2605773014038,2034.6934298245008,9.071017802027136,5.16065627058019,-0.7306557884485265,5.891312059028716,2.620234827649436,3.5,0.7486385221855532,0.6,0.00023092961036015017,1.0001317877783404,0.000230899180670109,199.0087867517514,0.0,6.075124408626767e-06,17.21690257404826,0.07744059152958739,7.80733586228419e-05,0.0001528562517373083,0.0005201375215147428,0.09179142567398275,0.09179142567398275,0.09179142567398275,0.09177773686232198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486788.3981696296,595.9578713682573,0.0,0.09179142567398275,0.09179142567487329,0.09179142567487329,0.36753854786939144,0.36753854786939144,0.5,10.18840812278429,0.0,0.0,0.0,0.0,0.0,0.0,27809.36551622533,21045.55095376651,0.7567792563080059,0.6055475337955338,0.42184158582447295,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521157261852418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.97011795765,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.61720294892706,260.61720294892706,-12.532797051072919,244.80760410390346,276.42680179395103,108099.05989188048,108197.09330432229,-98.03341244180496,0.0,nan,276.42680179395103,3.2768017939510514,270.10296225593913,-3.0470377440608445,263.77912271793207,-9.370877282067909,257.4552831799234,-15.694716820076565,251.13144364191285,-22.018556358087125,244.80760410390346,-28.34239589609652,1.0,1.0,25732.562594343566,25732.562594343566,275.9892686241522,2.8392686241522256,275.9892686241522,275.9892686241522,86589.68167417258,86591.73660693035,-2.054932757775532,0.0,8648.866644398773,8648.866644398773,0.9202656138228534,3419.8026131156894,275.9892686241522,2.8392686241522256,1.0,0.002,0.1231795163747343,0.004816433502118946,0.00019001050075403473,0.0018099894995638865,0.09500525037701736,0.09500525037701736,0.0,3.1792103671879346e-13,0.9998501341053254,0.9998501341053254,0.0,0.09177766927074107,1.3756404132220415e-05,0.0,0.0,0.0,1599345.916300022,265.9773514369437,0.0,1.0,1286672.3440719014,2589.3912683755907,,,,,,,,,,,,,,,,,,,3.0,14255.444596089756,1582.0005423642147,0.36753854786939144,6.175450102142607,2.620234827649436
3150.0,-30.1060504672272,5.160125659084069,35.032926784719855,30.353086126875155,5.03298773830149,-26.59214664667625,-40.08917809752745,1.5190839177328568,-7.1727104497304595,-7.172710449718939,40.06574143476407,35623.355975325605,15513.67338008914,15513.67338008914,51137.02935541474,86600.10548993136,86591.68007361308,15513.67338008914,102105.35345370222,102105.35345370222,102105.35345370222,129914.77080715161,125356.79764820696,4557.973158944645,0.0,98618.40166495088,47641.94550037175,56640.506849532365,27809.41735344939,84449.92420298175,21045.582725819782,1582.0047306481633,0.0,0.8751235384158986,2.6610222370824475,0.0014947306463915918,1.0,1.0,-7.1727104497304595,325604.23657143366,1557369.7621825724,4.783014430590507,1557369.7621825724,4.783014430590507,0.7567789881512694,0.0917914291801305,3.402783084535527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402783084535527,1.2846372594290918,1.284933896562182,2.648827954786057,5612.548585549912,14255.415802216436,6454.533996890592,0.0004738258605034976,28981.689168826964,2955.3098324939674,19293.03405412105,1967.3419622522524,0.6656973629705772,0.6656973629705772,30722.38392311659,30484.863174865135,1.0097487573659367,0.8,4358.126851757335,4324.433322199387,1.0097487573659367,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.3029706790235,2034.6934298245008,9.070716502310646,5.160125659084069,-0.7308933668472699,5.891019025931339,2.6203430777447547,3.5,0.7486694507842157,0.6,0.000230899180670109,1.000131393518473,0.00023086884600012725,199.00982918701692,0.0,6.055775696322167e-06,17.16206832337702,0.07744664730528371,7.806358270140441e-05,0.0001528355979687046,0.0005200663874827804,0.09179142915660315,0.09179142915660315,0.09179142915660315,0.09177773500747795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486790.33027965034,595.9572431034283,0.0,0.09179142915660315,0.0917914291801305,0.0917914291801305,0.3675386995779161,0.3675386995779161,0.5,10.187997292674588,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,27809.41735344939,21045.582725819782,0.7567789881512694,0.605530790442192,0.42182815806562696,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521233112570102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.91528370698,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.616523982859,260.616523982859,-12.53347601714097,244.80638543829417,276.4266625274232,108102.66926170465,108200.41012432602,-97.74086262140598,0.0,nan,276.4266625274232,3.276662527423241,270.10260710959585,-3.047392890404126,263.7785516917716,-9.371448308228366,257.4544962739489,-15.695503726051072,251.13044085612017,-22.019559143879803,244.80638543829417,-28.343614561705806,1.0,1.0,25732.562594343566,25732.562594343566,275.9892002009895,2.8392002009895236,275.9892002009895,275.9892002009895,86589.57543639609,86591.68007361308,-2.104637216994888,0.0,8648.866644398773,8648.866644398773,0.9202659448089987,3419.7969999582047,275.9892002009895,2.8392002009895236,1.0,0.002,0.12319327831553213,0.004816365901339762,0.00019003170514231299,0.00180996829200574,0.0950158525711565,0.0950158525711565,0.0,-2.851946977189268e-12,0.9998500737507127,0.9998500737507127,0.0,0.0917776672354368,1.3761944693701042e-05,0.0,0.0,0.0,1599345.8431678037,265.9772895502695,0.0,1.0,1286672.5545401305,2589.3904208614845,,,,,,,,,,,,,,,,,,,3.0,14255.415802216436,1582.0047306481633,0.3675386995779161,6.175450102142607,2.6203430777447547
