time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3151.0,-30.107307920015288,5.1595961445940635,35.03292255740946,30.353080469090514,5.032909562681436,-26.593286171748346,-40.09027947960419,1.5188878143714026,-7.172772452412175,-7.172772452394993,40.06573160217665,35622.52047790633,15513.54173926189,15513.54173926189,51136.06221716822,86600.10206875917,86591.62498875523,15513.54173926189,102105.16672801711,102105.16672801711,102105.16672801711,129914.63599959895,125356.84459109325,4557.791408505702,0.0,98618.76668258681,47641.47752289551,56641.432399656995,27809.469271581846,84450.90167123884,21045.61454837664,1582.0089254768277,0.0,0.8751232322024005,2.6610160558824343,0.0014947306463915918,1.0,1.0,-7.172772452412175,325603.43513628934,1557369.3376457219,4.7830248995802105,1557369.3376457219,4.7830248995802105,0.7567787196098308,0.0917914315372455,3.4027733947824226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4027733947824226,1.2846382392458116,1.2849348376340466,2.6488183916898898,5612.528322496672,14255.387042248523,6454.530429054017,0.00047382811374530997,28981.878967844877,2955.3291866075447,19293.02338961877,1967.3408747756646,0.6656926354231276,0.6656926354231276,30722.31393513502,30484.863174865135,1.0097458820089382,0.8,4358.116923605192,4324.433322199387,1.0097458820089382,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.3451450521927,2034.6934298245008,9.070415865558221,5.1595961445940635,-0.7311307921462191,5.890726936740283,2.620450770394392,3.5,0.7487002201126833,0.6,0.00023086884600012725,1.0001309995091698,0.00023083860625601027,199.01086849541622,0.0,6.03689749151495e-06,17.10856749095337,0.07745268420277522,7.80538461935375e-05,0.00015281499980658976,0.0005199948156655447,0.09179143154579146,0.09179143154579146,0.09179143154579146,0.09177773306257798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486792.26300450985,595.956614638198,0.0,0.09179143154579146,0.0917914315372455,0.0917914315372455,0.36753884670788367,0.36753884670788367,0.5,10.187586341365199,-1.716671249596402e-11,-1.716671249596402e-11,-1.716671249596402e-11,-1.716671249596402e-11,-1.716671249596402e-11,-1.716671249596402e-11,27809.469271581846,21045.61454837664,0.7567787196098308,0.6055123297112582,0.4218133823672148,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452130873635647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.861782874556,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.61584704439775,260.61584704439775,-12.534152955602224,244.80517044117198,276.4265236476233,108106.13682203915,108203.58579877301,-97.44897673385931,0.0,nan,276.4265236476233,3.2765236476233213,270.1022530063294,-3.0477469936705575,263.7779823650432,-9.372017634956762,257.45371172375644,-15.696288276243536,251.12944108246225,-22.020558917537727,244.80517044117198,-28.344829558827996,1.0,1.0,25732.562594343566,25732.562594343566,275.98913182928726,2.8391318292872825,275.98913182928726,275.98913182928726,86589.58026179674,86591.62498875523,-2.044726958483807,0.0,8648.866644398773,8648.866644398773,0.9202665190323444,3419.787261756335,275.98913182928726,2.8391318292872825,1.0,0.002,0.12320704431281633,0.004816298283574961,0.00019005291573739473,0.0018099470858246424,0.09502645786869736,0.09502645786869736,0.0,1.5620369581137439e-12,0.9998500296234939,0.9998500296234939,0.0,0.09177766554169783,1.3765995547674917e-05,0.0,0.0,0.0,1599345.769898444,265.9772275475878,0.0,1.0,1286672.7654028144,2589.3895717594105,,,,,,,,,,,,,,,,,,,3.0,14255.387042248523,1582.0089254768277,0.36753884670788367,6.175450102142607,2.620450770394392
3152.0,-30.108561582003794,5.159067734729863,35.03291827831295,30.35300695281478,5.032831389898364,-26.594422284807877,-40.09137653103096,1.5186920926949101,-7.172834520844219,-7.172834520825982,40.06572165342034,35621.73189530303,15513.409184240987,15513.409184240987,51135.14107954402,86599.9836403036,86591.56952323082,15513.409184240987,102104.9787074718,102104.9787074718,102104.9787074718,129914.49966383172,125356.89011941651,4557.6095444152115,0.0,98619.0316484833,47641.07141764709,56642.17803426246,27809.52095635992,84451.69899062239,21045.646194034667,1582.013111688177,0.0,0.8751229260736605,2.6610098681389482,0.0014947306463915918,1.0,1.0,-7.172834520844219,325602.63285282045,1557368.908092501,4.783035365676746,1557368.908092501,4.783035365676746,0.7567784510585616,0.09179143268988779,3.402768306067847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402768306067847,1.2846392170827785,1.2849357768475937,2.648812414270693,5612.515657062665,14255.358316262094,6454.523727550737,0.0004738286820605875,28982.000176922113,2955.3415464936666,19293.003358377002,1967.3388321574648,0.6656891601891474,0.6656891601891474,30722.277179914036,30484.863174865135,1.0097443719734491,0.8,4358.111709689634,4324.433322199387,1.0097443719734491,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.3871020073022,2034.6934298245008,9.070115862096088,5.159067734729863,-0.7313680336783817,5.890435768408245,2.6205579096217138,3.5,0.7487308313204897,0.6,0.00023083860625601027,1.0001306059076136,0.00023080846130743633,199.01190468019314,0.0,6.0180377398004855e-06,17.055118954594576,0.07745870224051501,7.8044149085878e-05,0.00015279445717013225,0.0005199241362013671,0.09179143268024839,0.09179143268024839,0.09179143268024839,0.09177773039981363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486794.1957418504,595.9559861623038,0.0,0.09179143268024839,0.09179143268988779,0.09179143268988779,0.3675389894392305,0.3675389894392305,0.5,10.187175271273928,-1.8246737454319373e-11,-1.8246737454319373e-11,-1.8246737454319373e-11,-1.8246737454319373e-11,-1.8246737454319373e-11,-1.8246737454319373e-11,27809.52095635992,21045.646194034667,0.7567784510585616,0.6054957057195749,0.42180006229665684,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521384133355901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.808334338195,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.61517210977007,260.61517210977007,-12.534827890229906,244.803959100338,276.4263851192031,108109.73723720269,108206.89775147555,-97.16051427287422,0.0,nan,276.4263851192031,3.2763851192030984,270.1018999154243,-3.048100084575651,263.77741471165825,-9.372585288341725,257.4529295078861,-15.69707049211388,251.1284443041104,-22.02155569588959,244.803959100338,-28.346040899661972,1.0,1.0,25732.562594343566,25732.562594343566,275.9890633478167,2.8390633478167047,275.9890633478167,275.9890633478167,86589.46329979533,86591.56952323082,-2.106223435490392,0.0,8648.866644398773,8648.866644398773,0.9202668205937278,3419.7821475981864,275.9890633478167,2.8390633478167047,1.0,0.002,0.1232208143160798,0.00481623061965279,0.0001900741324809175,0.0018099258666498623,0.09503706624045874,0.09503706624045874,0.0,-8.692200605120437e-13,0.9998499859470775,0.9998499859470775,0.0,0.09177766268504642,1.3770004841370704e-05,0.0,0.0,0.0,1599345.6965513336,265.97716547915576,0.0,1.0,1286672.9764890284,2589.3887217576103,,,,,,,,,,,,,,,,,,,3.0,14255.358316262094,1582.013111688177,0.3675389894392305,6.175450102142607,2.6205579096217138
3153.0,-30.10981142205013,5.158540445750983,35.032913956798374,30.352992528956406,5.032753813245288,-26.595554898524412,-40.09247302366418,1.5184972896785163,-7.172895800109529,-7.172895800096475,40.06571187136735,35620.91412898544,15513.274677959513,15513.274677959513,51134.18880694495,86599.9650319313,86591.51952658378,15513.274677959513,102104.7942045433,102104.7942045433,102104.7942045433,129914.36689134587,125356.9392767211,4557.427614624772,0.0,98619.3814139788,47640.62110071181,56643.0670147411,27809.572686802563,84452.63970154367,21045.67792958211,1582.017280641276,0.0,0.8751226236805578,2.6610037590804594,0.0014947306463915918,1.0,1.0,-7.172895800109529,325601.8407714812,1557368.485736635,4.783045704061762,1557368.485736635,4.783045704061762,0.756778184497946,0.09179143258145221,3.4027592770293458,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4027592770293458,1.28464019042879,1.2849367116908743,2.6488033788617225,5612.496512115276,14255.329624302925,6454.51972471919,0.0004738306921824439,28982.179867884992,2955.3598698724836,19292.991393645636,1967.3376120944092,0.6656846200524793,0.6656846200524793,30722.211964143313,30484.863174865135,1.0097416926782428,0.8,4358.1024584999395,4324.433322199387,1.0097416926782428,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.428843171145,2034.6934298245008,9.069815876817076,5.158540445750983,-0.7316046718532867,5.89014511760427,2.62066449955367,3.5,0.7487612855867629,0.6,0.00023080846130743633,1.0001302090493827,0.00023077841186980872,199.0129377155208,0.0,5.999203632185118e-06,17.001743093612625,0.0774647014441472,7.803445803048662e-05,0.00015277400327694973,0.0005198531569395523,0.09179143258537692,0.09179143258537692,0.09179143258537692,0.09177772984030334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486796.1293365383,595.9553574150752,0.0,0.09179143258537692,0.09179143258145221,0.09179143258145221,0.36753912778049663,0.36753912778049663,0.5,10.186764190810175,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,27809.572686802563,21045.67792958211,0.756778184497946,0.605477685335279,0.421785680765812,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521459303803241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.75495847721,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6144992162843,260.6144992162843,-12.53550078371569,244.80275141658865,276.4262470159807,108113.20514970513,108210.07183057074,-96.86668086560951,0.0,nan,276.4262470159807,3.2762470159807435,270.1015478960994,-3.0484521039005585,263.7768487762226,-9.37315122377737,257.45214965634705,-15.69785034365293,251.12745053646748,-22.0225494635325,244.80275141658865,-28.34724858341133,1.0,1.0,25732.562594343566,25732.562594343566,275.9889962878296,2.838996287829616,275.9889962878296,275.9889962878296,86589.44953666221,86591.51952658378,-2.0699899215687765,0.0,8648.866644398773,8648.866644398773,0.9202673556613392,3419.7730734144925,275.9889962878296,2.838996287829616,1.0,0.002,0.12323458451258937,0.004816163107989955,0.000190095349824392,0.0018099046510768805,0.095047674912196,0.095047674912196,0.0,9.012725461776672e-13,0.9998499838728858,0.9998499838728858,0.0,0.09177766238623408,1.3770195218132104e-05,0.0,0.0,0.0,1599345.6241367373,265.97710419989045,0.0,1.0,1286673.1848913229,2589.387882563818,,,,,,,,,,,,,,,,,,,3.0,14255.329624302925,1582.017280641276,0.36753912778049663,6.175450102142607,2.62066449955367
3154.0,-30.111061150931352,5.158014289244415,35.032909599734005,30.35297216791662,5.03267722174943,-26.59668731365786,-40.09356567459179,1.5183033844579188,-7.172956701401233,-7.172956701407214,40.06570220265085,35620.08802456913,15513.138781297324,15513.138781297324,51133.226805866456,86599.93416961352,86591.473138062,15513.138781297324,102104.61191935933,102104.61191935933,102104.61191935933,129914.2366551801,125356.99098714892,4557.24566803117,0.0,98619.72081239715,47640.165195710346,56643.95068520756,27809.624735820766,84453.57542102832,21045.709917563894,1582.0214562003189,0.0,0.8751223229462493,2.660997687713933,0.0014947306463915918,1.0,1.0,-7.172956701401233,325601.05357724323,1557368.0682756985,4.7830559857394315,1557368.0682756985,4.7830559857394315,0.7567779183462167,0.09179143150329737,3.4027506975811246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4027506975811246,1.2846411593799334,1.2849376422609173,2.648794702501634,5612.478127949384,14255.300967121264,6454.515421130613,0.0004738325359977364,28982.352683816025,2955.377492193157,19292.978529931384,1967.336300360611,0.6656802068627347,0.6656802068627347,30722.149995682594,30484.863174865135,1.0097391467953685,0.8,4358.093667957731,4324.433322199387,1.0097391467953685,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.470371195962,2034.6934298245008,9.069516223452927,5.158014289244415,-0.7318408926258542,5.889855181870269,2.620770546936258,3.5,0.7487915848389308,0.6,0.00023077841186980872,1.0001301988009783,0.00023074836870887514,199.01397066843833,0.0,5.9802268589708435e-06,16.94796291832337,0.07747068167100617,7.802480203569067e-05,0.00015275360983411804,0.0005197824524210801,0.09179143149748462,0.09179143149748462,0.09179143149748462,0.09177773113685066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486798.0631498402,595.9547286014406,0.0,0.09179143149748462,0.09179143150329737,0.09179143150329737,0.36753926216522076,0.36753926216522076,0.5,10.186353178996734,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,27809.624735820766,21045.709917563894,0.7567779183462167,0.6054595859435297,0.42177122575322,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521534245824388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.701178301926,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6138280924882,260.6138280924882,-12.5361719075118,244.80154675315362,276.4261094318232,108116.67048597292,108213.28241024294,-96.61192427002477,0.0,nan,276.4261094318232,3.2761094318232153,270.1011968960871,-3.04880310391286,263.7762843603535,-9.373715639646491,257.4513718246234,-15.698628175376598,251.12645928888813,-22.02354071111185,244.80154675315362,-28.34845324684636,1.0,1.0,25732.562594343566,25732.562594343566,275.9889300229812,2.8389300229812306,275.9889300229812,275.9889300229812,86589.4235190207,86591.473138062,-2.049619041310507,0.0,8648.866644398773,8648.866644398773,0.9202678640851967,3419.76445106903,275.9889300229812,2.8389300229812306,1.0,0.002,0.12324835235162518,0.004816095665524978,0.0001901165636732021,0.0018098834357746865,0.09505828183660105,0.09505828183660105,0.0,-5.521113080608764e-13,0.9998500095320999,0.9998500095320999,0.0,0.09177766366353697,1.376783976039921e-05,0.0,0.0,0.0,1599345.5521687467,265.97704329859874,0.0,1.0,1286673.3920081095,2589.387048546899,,,,,,,,,,,,,,,,,,,3.0,14255.300967121264,1582.0214562003189,0.36753926216522076,6.175450102142607,2.620770546936258
3155.0,-30.1123032023756,5.157489262333707,35.03290520248573,30.35294817471879,5.032600484877183,-26.59781283365465,-40.09465354084966,1.5181101161298047,-7.173018588618106,-7.173018588673027,40.06569232912177,35619.27614460057,15513.003229743126,15513.003229743126,51132.27937434369,86599.89852041595,86591.42307576894,15513.003229743126,102104.42630551207,102104.42630551207,102104.42630551207,129914.10305007611,125357.03936032185,4557.063689754259,0.0,98620.05374027512,47639.72007279071,56644.81518609379,27809.67674456404,84454.49193065782,21045.74180503467,1582.0256541453177,0.0,0.8751220175299756,2.6609915180697987,0.0014947306463915918,1.0,1.0,-7.173018588618106,325600.2536407199,1557367.6419715926,4.783066427491341,1557367.6419715926,4.783066427491341,0.7567776496772292,0.0917914296721269,3.4027423994520056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4027423994520056,1.2846421253406997,1.2849385698478986,2.6487862513068103,5612.460220881668,14255.272270505275,6454.510903452113,0.0004738342707170208,28982.521202944237,2955.394676361881,19292.965026288024,1967.334923372204,0.6656758703355358,0.6656758703355358,30722.090059130715,30484.863174865135,1.0097366843916953,0.8,4358.0851656521545,4324.433322199387,1.0097366843916953,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.511688192417,2034.6934298245008,9.069217905278675,5.157489262333707,-0.7320773454372693,5.889566607770976,2.620876057133028,3.5,0.7488217306094366,0.6,0.00023074836870887514,1.0001294002225745,0.00023071851368185265,199.014997285019,0.0,5.979008748822455e-06,16.944510794162838,0.07747666067975499,7.801518942147563e-05,0.0001527331792873995,0.0005197116649643391,0.0917914296718169,0.0917914296718169,0.0917914296718169,0.09177772985032494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486799.99588901055,595.9541001258684,0.0,0.0917914296718169,0.0917914296721269,0.0917914296721269,0.3675393929101479,0.3675393929101479,0.5,10.185942184984684,5.491074261954054e-11,5.491074261954054e-11,5.491074261954054e-11,5.491074261954054e-11,5.491074261954054e-11,5.491074261954054e-11,27809.67674456404,21045.74180503467,0.7567776496772292,0.6054417971790813,0.4217570354202843,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521609181918853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.697726177765,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.61315910135363,260.61315910135363,-12.536840898646346,244.80034588566934,276.4259723170385,108120.1467956749,108216.45171172642,-96.30491605151025,0.0,nan,276.4259723170385,3.2759723170385087,270.1008470307629,-3.0491529692370705,263.77572174448926,-9.374278255510717,257.45059645821783,-15.699403541782146,251.12547117194404,-22.024528828055935,244.80034588566934,-28.349654114330633,1.0,1.0,25732.562594343566,25732.562594343566,275.98886234740866,2.8388623474086785,275.98886234740866,275.98886234740866,86589.3960995467,86591.42307576894,-2.026976222230587,0.0,8648.866644398773,8648.866644398773,0.9202683558372501,3419.7561114492655,275.98886234740866,2.8388623474086785,1.0,0.002,0.12326211976575431,0.0048160280543110895,0.0001901377764773461,0.0018098622238029907,0.09506888823867304,0.09506888823867304,0.0,2.8033651788827996e-13,0.9998500141707213,0.9998500141707213,0.0,0.09177766225842685,1.3767413700053295e-05,0.0,0.0,0.0,1599345.4790356187,265.97698141138187,0.0,1.0,1286673.6024778245,2589.386201028843,,,,,,,,,,,,,,,,,,,3.0,14255.272270505275,1582.0256541453177,0.3675393929101479,6.175450102142607,2.620876057133028
3156.0,-30.11354547284242,5.156965377077552,35.03290076868642,30.35289281923326,5.032523374626537,-26.59893858808981,-40.09574137218294,1.517916489856558,-7.173080021483429,-7.173080021495887,40.06568248004377,35618.485254691455,15512.866231155016,15512.866231155016,51131.35148584647,86599.810245502,86591.37558840287,15512.866231155016,102104.24181955788,102104.24181955788,102104.24181955788,129913.97032575696,125357.08864176451,4556.881683992448,0.0,98620.34138205064,47639.30511559135,56645.59585162143,27809.728506199088,84455.32435782051,21045.773547369234,1582.0298292226228,0.0,0.8751217145415479,2.660985393731986,0.0014947306463915918,1.0,1.0,-7.173080021483429,325599.4595785514,1557367.2167234768,4.783076786243128,1557367.2167234768,4.783076786243128,0.7567773825148241,0.0917914267137294,3.402736193318187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402736193318187,1.2846430925885173,1.2849394989638678,2.6487794259351647,5612.445758738173,14255.24368603631,6454.5050051597555,0.0004738352489906401,28982.658595664085,2955.408686520278,19292.947395897452,1967.3331255726935,0.6656721063810119,0.6656721063810119,30722.045232831337,30484.863174865135,1.0097348427709525,0.8,4358.078806812961,4324.433322199387,1.0097348427709525,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.5527945700167,2034.6934298245008,9.06891987221856,5.156965377077552,-0.7323133352299012,5.889278712307453,2.620981031163705,3.5,0.74885172318963,0.6,0.00023071851368185265,1.0001294243599996,0.00023068865695006772,199.0160240919909,0.0,5.941598121824413e-06,16.838489077250387,0.07748260227787682,7.80055782106968e-05,0.00015271293547115586,0.0005196418327155668,0.09179142671152962,0.09179142671152962,0.09179142671152962,0.09177772905327254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486801.92843887146,595.9534717120833,0.0,0.09179142671152962,0.0917914267137294,0.0917914267137294,0.36753951981205196,0.36753951981205196,0.5,10.185531255119221,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,27809.728506199088,21045.773547369234,0.7567773825148241,0.6054248429526248,0.42174351381072167,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521683658391855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.59170446085,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6124918012692,260.6124918012692,-12.53750819873079,244.7991480827354,276.42583551980374,108123.65733037566,108219.71881054934,-96.06148017366914,0.0,nan,276.42583551980374,3.2758355198037634,270.1004980323893,-3.049501967610695,263.77516054497534,-9.374839455024642,257.44982305756156,-15.700176942438418,251.1244855701496,-22.025514429850375,244.7991480827354,-28.350851917264578,1.0,1.0,25732.562594343566,25732.562594343566,275.9887954239975,2.83879542399751,275.9887954239975,275.9887954239975,86589.30918247356,86591.37558840287,-2.066405929304892,0.0,8648.866644398773,8648.866644398773,0.9202687236160064,3419.7498742847783,275.9887954239975,2.83879542399751,1.0,0.002,0.12327588495369135,0.004815960530824988,0.0001901589860190626,0.001809841013886471,0.0950794930095313,0.0950794930095313,0.0,-9.4466535288662e-14,0.9998500384111147,0.9998500384111147,0.0,0.09177766152553336,1.3765188196034856e-05,0.0,0.0,0.0,1599345.4064393523,265.97691997851655,0.0,1.0,1286673.811402273,2589.385359733634,,,,,,,,,,,,,,,,,,,3.0,14255.24368603631,1582.0298292226228,0.36753951981205196,6.175450102142607,2.620981031163705
3157.0,-30.114779998822225,5.15644264273806,35.03289629742992,30.352862260211282,5.03244686198875,-26.60005731274523,-40.0968243839219,1.517724175883274,-7.173141238409073,-7.173141238413349,40.06567253171923,35617.689100937016,15512.728121121958,15512.728121121958,51130.417222058975,86599.76392945314,86591.32834755394,15512.728121121958,102104.05646867589,102104.05646867589,102104.05646867589,129913.8361731283,125357.13652158872,4556.69965153958,0.0,98620.6628909829,47638.87495210083,56646.431043202305,27809.779704452405,84456.21074765471,21045.804900141437,1582.0339722291806,0.0,0.8751214131367495,2.660979290932564,0.0014947306463915918,1.0,1.0,-7.173141238409073,325598.6683090602,1557366.7871893886,4.7830870908572845,1557366.7871893886,4.7830870908572845,0.7567771166764028,0.09179142259121198,3.4027283890313886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4027283890313886,1.2846440537034869,1.2849404219433262,2.6487713691755306,5612.428687431293,14255.215055777879,6454.500168791915,0.00047383680317403856,28982.819554121386,2955.4250997151307,19292.93293967033,1967.3316514477758,0.6656679107304746,0.6656679107304746,30721.988863205628,30484.863174865135,1.0097325269110518,0.8,4358.070810494055,4324.433322199387,1.0097325269110518,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.593692500536,2034.6934298245008,9.068622308811124,5.15644264273806,-0.7325489674777605,5.888991610215821,2.6210854745486545,3.5,0.7488815641567584,0.6,0.00023068865695006772,1.000128618764072,0.00023065898987586776,199.01704450697702,0.0,5.9419680522178134e-06,16.839537459985284,0.07748854424592903,7.79960106694522e-05,0.0001526926462806155,0.0005195716022953784,0.09179142259439921,0.09179142259439921,0.09179142259439921,0.09177772730352554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486803.8601596458,595.9528435619077,0.0,0.09179142259439921,0.09179142259121198,0.09179142259121198,0.36753964305692455,0.36753964305692455,0.5,10.185120398090655,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,27809.779704452405,21045.804900141437,0.7567771166764028,0.6054074267531453,0.4217296606801187,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521758148728057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.592752843586,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6118266431445,260.6118266431445,-12.538173356855452,244.79795413027676,276.42569915601325,108127.12750461455,108222.88063811515,-95.75313350060046,0.0,nan,276.42569915601325,3.2756991560132747,270.10015015086384,-3.0498498491361374,263.7746011457171,-9.375398854282878,257.4490521405711,-15.70094785942888,251.1235031354248,-22.026496864575165,244.79795413027676,-28.352045869723213,1.0,1.0,25732.562594343566,25732.562594343566,275.98872874499455,2.838728744994569,275.98872874499455,275.98872874499455,86589.26777543518,86591.32834755394,-2.0605721187603194,0.0,8648.866644398773,8648.866644398773,0.9202691861016459,3419.7420309765457,275.98872874499455,2.838728744994569,1.0,0.002,0.12328964766081754,0.004815893060051732,0.00019018019181278703,0.0018098198090329225,0.09509009590639352,0.09509009590639352,0.0,8.4570935324213e-13,0.9998500654493022,0.9998500654493022,0.0,0.09177765988550786,1.3762705704123732e-05,0.0,0.0,0.0,1599345.334098211,265.9768587615909,0.0,1.0,1286674.0195922782,2589.384521396294,,,,,,,,,,,,,,,,,,,3.0,14255.215055777879,1582.0339722291806,0.36753964305692455,6.175450102142607,2.6210854745486545
3158.0,-30.116011189405764,5.15592107363325,35.032891799731075,30.352832399681233,5.032375423957986,-26.60117252807248,-40.097903030086286,1.5175367625858167,-7.1732017267632955,-7.173201726799566,40.06566282629061,35616.89210971639,15512.58829301538,15512.58829301538,51129.48040273177,86599.70834785912,86591.28715163052,15512.58829301538,102103.87544464589,102103.87544464589,102103.87544464589,129913.70685871999,125357.18919509748,4556.517663622515,0.0,98620.97649431291,47638.44633619722,56647.25573123965,27809.83141407409,84457.08714531374,21045.836670522498,1582.0381221374444,0.0,0.8751211148355756,2.6609732607762973,0.0014947306463915918,1.0,1.0,-7.1732017267632955,325597.8864583281,1557366.3681425098,4.7830972893671735,1557366.3681425098,4.7830972893671735,0.7567768519399061,0.09179141761103912,3.4027208006362737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4027208006362737,1.2846449915073048,1.2849413218498538,2.6487635285478985,5612.41207408219,14255.18653925832,6454.495189985423,0.00047383826448416636,28982.976351122255,2955.441088559524,19292.918057684543,1967.330133907557,0.6656637960144317,0.6656637960144317,30721.934052920336,30484.863174865135,1.009730275115287,0.8,4358.06303537554,4324.433322199387,1.009730275115287,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.6343838330872,2034.6934298245008,9.068324850489503,5.15592107363325,-0.7327839867606833,5.888705060393933,2.621189391984704,3.5,0.7489112548527725,0.6,0.00023065898987586776,1.000128272540497,0.00023062940645598835,199.0180621742498,0.0,5.90425342644616e-06,16.732654210548418,0.07749444849935548,7.798648277292408e-05,0.0001526725071029437,0.0005195019156044757,0.09179141760709421,0.09179141760709421,0.09179141760709421,0.09177772878401332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486805.79213186394,595.9522153409981,0.0,0.09179141760709421,0.09179141761103912,0.09179141761103912,0.36753976268022065,0.36753976268022065,0.5,10.18470973285582,3.6266101233195513e-11,3.6266101233195513e-11,3.6266101233195513e-11,3.6266101233195513e-11,3.6266101233195513e-11,3.6266101233195513e-11,27809.83141407409,21045.836670522498,0.7567768519399061,0.6053900522848992,0.4217158478179017,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452183217540445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.48586959415,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.61116400207624,260.61116400207624,-12.53883599792374,244.79676395045504,276.4255640536989,108130.63687771258,108226.02766700748,-95.39078929490007,0.0,nan,276.4255640536989,3.275564053698929,270.0998040330477,-3.0501959669522876,263.7740440124013,-9.375955987598672,257.4482839917508,-15.70171600824915,251.12252397110365,-22.02747602889633,244.79676395045504,-28.353236049544932,1.0,1.0,25732.562594343566,25732.562594343566,275.98866349344974,2.838663493449758,275.98866349344974,275.98866349344974,86589.22836364691,86591.28715163052,-2.0587879836093634,0.0,8648.866644398773,8648.866644398773,0.9202696357929061,3419.734404639455,275.98866349344974,2.838663493449758,1.0,0.002,0.12330340382289545,0.004815825741537987,0.00019020138778896492,0.0018097986118950457,0.09510069389448246,0.09510069389448246,0.0,-3.159894221282933e-13,0.9998501367264095,0.9998501367264095,0.0,0.09177766144870843,1.375616233069895e-05,0.0,0.0,0.0,1599345.2626179855,265.9767982732367,0.0,1.0,1286674.2253044406,2589.3836930370803,,,,,,,,,,,,,,,,,,,3.0,14255.18653925832,1582.0381221374444,0.36753976268022065,6.175450102142607,2.621189391984704
3159.0,-30.117238447512605,5.155400661916295,35.032887294373815,30.352815356478118,5.032295495006906,-26.602285053256196,-40.09897748529909,1.51734210073668,-7.173263586930034,-7.173263586917594,40.0656536099263,35616.081541436164,15512.449406416661,15512.449406416661,51128.53094785282,86599.69339005515,86591.25098783559,15512.449406416661,102103.70039425226,102103.70039425226,102103.70039425226,129913.58672671719,125357.25086884345,4556.335857873738,0.0,98621.3220079294,47637.995291314895,56648.14079623833,27809.886332464936,84458.02712870327,21045.870644199647,1582.042459154871,0.0,0.8751208070179016,2.6609670938736323,0.0014947306463915918,1.0,1.0,-7.173263586930034,325597.0868775737,1557365.9702115806,4.7831078132377725,1557365.9702115806,4.7831078132377725,0.7567765791128367,0.09179141326374145,3.4027119485739057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4027119485739057,1.2846459630418643,1.2849422556023187,2.6487546347141073,5612.393229115617,14255.158048407002,6454.491146393808,0.00047384022343138814,28983.153290204922,2955.4591313246547,19292.90597111861,1967.3289014208328,0.6656593151870329,0.6656593151870329,30721.87011525093,30484.863174865135,1.0097276483363375,0.8,4358.053965491035,4324.433322199387,1.0097276483363375,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.674871019872,2034.6934298245008,9.068029038836837,5.155400661916295,-0.7330193962345817,5.888420058150877,2.6212927897093166,3.5,0.7489407970598048,0.6,0.00023062940645598835,1.0001278640943698,0.00023059992100592716,199.0190766001982,0.0,5.8876348968866255e-06,16.685557297776697,0.07750033613425236,7.797699296571513e-05,0.00015265241349027322,0.0005194321913619971,0.09179141326433583,0.09179141326433583,0.09179141326433583,0.09177773540352854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486807.7248786384,595.9515868914312,0.0,0.09179141326433583,0.09179141326374145,0.09179141326374145,0.36753987915959424,0.36753987915959424,0.5,10.184299397778837,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,27809.886332464936,21045.870644199647,0.7567765791128367,0.6053720728041571,0.4217015570013469,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452190600279649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.43877268138,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6105030060157,260.6105030060157,-12.5394969939843,244.79557745939167,276.42542855264026,108134.00505502387,108229.15903660051,-95.15398157665435,0.0,nan,276.42542855264026,3.275428552640278,270.09945833398973,-3.050541666010247,263.7734881153399,-9.37651188466009,257.4475178966906,-15.702482103309364,251.12154767804165,-22.028452321958326,244.79557745939167,-28.35442254060831,1.0,1.0,25732.562594343566,25732.562594343566,275.9885974519983,2.8385974519983392,275.9885974519983,275.9885974519983,86589.20666353019,86591.25098783559,-2.044324305403279,0.0,8648.866644398773,8648.866644398773,0.9202701603689113,3419.725508316775,275.9885974519983,2.8385974519983392,1.0,0.002,0.12331714917593457,0.00481575822648015,0.0001902225665519896,0.0018097774338031842,0.0951112832759948,0.0951112832759948,0.0,3.551737896845264e-13,0.999850254484004,0.999850254484004,0.0,0.09177766791119826,1.3745352543181281e-05,0.0,0.0,0.0,1599345.189516608,265.97673641306994,0.0,1.0,1286674.4356818674,2589.3828458922503,,,,,,,,,,,,,,,,,,,3.0,14255.158048407002,1582.042459154871,0.36753987915959424,6.175450102142607,2.6212927897093166
3160.0,-30.11846202268316,5.154881427666181,35.032882735412336,30.35277243414896,5.032219671772254,-26.603393853241542,-40.100047540012724,1.5171515022860826,-7.173324136650592,-7.1733241366595655,40.06564305262933,35615.28977964981,15512.30811055813,15512.30811055813,51127.59789020794,86599.62599291335,86591.1996927838,15512.30811055813,102103.50780334193,102103.50780334193,102103.50780334193,129913.44225352613,125357.28838725964,4556.153866266481,0.0,98621.62218689885,47637.5702158878,56648.946634456726,27809.934450184206,84458.88108464093,21045.899833226296,1582.046438773496,0.0,0.8751205116785338,2.6609610576215728,0.0014947306463915918,1.0,1.0,-7.173324136650592,325596.3042366374,1557365.5143856583,4.783117910496286,1557365.5143856583,4.783117910496286,0.7567763193014967,0.09179140565355598,3.4027050664297267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4027050664297267,1.284646915370583,1.2849431702703193,2.6487473139248894,5612.377717241735,14255.129595296616,6454.485737590233,0.0004738414449573364,28983.300127853025,2955.4741045976994,19292.889803842765,1967.327252817503,0.6656553849539808,0.6656553849539808,30721.82040610468,30484.863174865135,1.0097256061149087,0.8,4358.04691399511,4324.433322199387,1.0097256061149087,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.7151539041197,2034.6934298245008,9.067732915767197,5.154881427666181,-0.7332539045439619,5.888135332210143,2.6213956672974237,3.5,0.7489701906564068,0.6,0.00023059992100592716,1.0001274816369201,0.00023057052749765622,199.02008799100244,0.0,5.868167044320202e-06,16.63038540360345,0.07750620430129668,7.796754308567845e-05,0.0001526323779202487,0.0005193629656504471,0.09179140564116002,0.09179140564116002,0.09179140564116002,0.09177772710327316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486809.65125983325,595.9509604436554,0.0,0.09179140564116002,0.09179140565355598,0.09179140565355598,0.3675399930516461,0.3675399930516461,0.5,10.183889038999261,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,27809.934450184206,21045.899833226296,0.7567763193014967,0.6053549044649329,0.42168791869214733,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521979595094365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.3836007872,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6098440639301,260.6098440639301,-12.54015593606988,244.79439465987363,276.42529346798744,108137.46658285023,108232.32488368927,-94.85830083906652,0.0,nan,276.42529346798744,3.275293467987467,270.0991137063632,-3.050886293636779,263.7729339447437,-9.37706605525625,257.44675418311743,-15.703245816882543,251.12057442149518,-22.0294255785048,244.79439465987363,-28.355605340126345,1.0,1.0,25732.562594343566,25732.562594343566,275.98853097141546,2.83853097141548,275.98853097141546,275.98853097141546,86589.14404598846,86591.1996927838,-2.055646795342909,0.0,8648.866644398773,8648.866644398773,0.9202705682064449,3419.7185917618754,275.98853097141546,2.83853097141548,1.0,0.002,0.12333089509327018,0.00481569093810314,0.00019024374669070532,0.0018097562519434536,0.09512187334535266,0.09512187334535266,0.0,-1.365841034023374e-12,0.9998502483051678,0.9998502483051678,0.0,0.09177765973498833,1.3745918567652109e-05,0.0,0.0,0.0,1599345.117963761,265.9766758633494,0.0,1.0,1286674.6416025849,2589.3820166940145,,,,,,,,,,,,,,,,,,,3.0,14255.129595296616,1582.046438773496,0.3675399930516461,6.175450102142607,2.6213956672974237
3161.0,-30.11968195426127,5.154363366129801,35.0328781397424,30.352729791216575,5.032143338921108,-26.60449942494739,-40.101117140706606,1.5169608095668135,-7.173385721384022,-7.173385721393064,40.065632875574984,35614.50928603774,15512.167384818133,15512.167384818133,51126.67667085587,86599.56070902913,86591.15276413146,15512.167384818133,102103.3201489496,102103.3201489496,102103.3201489496,129913.30526067047,125357.33333228131,4555.971928389166,0.0,98621.92296236563,47637.15490143822,56649.74228991934,27809.98511172087,84459.72740164021,21045.93077104445,1582.0505657711703,0.0,0.875120209115325,2.660954918199228,0.0014947306463915918,1.0,1.0,-7.173385721384022,325595.5082190539,1557365.0749766077,4.783128254732693,1557365.0749766077,4.783128254732693,0.7567760531512968,0.09179139809907334,3.40269815693454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.40269815693454,1.284647867951696,1.2849440853088352,2.648739971335464,5612.362159175829,14255.101175059115,6454.480361584718,0.00047384267926907635,28983.447374366355,2955.489119563394,19292.87373460252,1967.3256142110222,0.6656514487529731,0.6656514487529731,30721.77049938419,30484.863174865135,1.0097235557772863,0.8,4358.039834472271,4324.433322199387,1.0097235557772863,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.7552356224471,2034.6934298245008,9.067438206128962,5.154363366129801,-0.7334886291663221,5.887851995296123,2.6214980327351665,3.5,0.7489994379243333,0.6,0.00023057052749765622,1.000127103267554,0.00023054122495465857,199.02109637910223,0.0,5.849898602446789e-06,16.5786126393342,0.07751205419989912,7.795809827329316e-05,0.00015261242922436305,0.0005192940316470431,0.09179139809653072,0.09179139809653072,0.09179139809653072,0.09177772303569762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486811.5789650799,595.9503335833566,0.0,0.09179139809653072,0.09179139809907334,0.09179139809907334,0.3675401029407087,0.3675401029407087,0.5,10.18347878718775,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,27809.98511172087,21045.93077104445,0.7567760531512968,0.6053379313874389,0.4216744522117189,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522052967255104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.331828022936,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6091870872755,260.6091870872755,-12.540812912724505,244.79321550542372,276.42515866912856,108140.90807115276,108235.48343748307,-94.575366330343,0.0,nan,276.42515866912856,3.2751586691285866,270.0987700363871,-3.0512299636128546,263.77238140364807,-9.377618596351908,257.44599277090214,-15.70400722909784,251.11960413816345,-22.030395861836524,244.79321550542372,-28.35678449457626,1.0,1.0,25732.562594343566,25732.562594343566,275.9884639606933,2.838463960693332,275.9884639606933,275.9884639606933,86589.08343217445,86591.15276413146,-2.069331957012764,0.0,8648.866644398773,8648.866644398773,0.9202709776643668,3419.7116477192126,275.9884639606933,2.838463960693332,1.0,0.002,0.12334463760779682,0.004815623486460959,0.0001902649211718552,0.001809735078798647,0.0951324605859276,0.0951324605859276,0.0,-2.9498105347247616e-14,0.999850285379008,0.999850285379008,0.0,0.09177765558469661,1.3742514376728836e-05,0.0,0.0,0.0,1599345.0451877627,265.97661427861595,0.0,1.0,1286674.8510431647,2589.381173322458,,,,,,,,,,,,,,,,,,,3.0,14255.101175059115,1582.0505657711703,0.3675401029407087,6.175450102142607,2.6214980327351665
3162.0,-30.120898232858035,5.153846481837842,35.032873501959855,30.352719278913014,5.032066635357032,-26.60560174603316,-40.102182410750515,1.516770148495322,-7.17344744935582,-7.173447449304014,40.06562246919349,35613.704440083915,15512.026115486122,15512.026115486122,51125.73055557004,86599.55139170939,86591.1034467294,15512.026115486122,102103.12956221552,102103.12956221552,102103.12956221552,129913.16448033409,125357.37452143186,4555.789958902224,0.0,98622.2706713395,47636.70619953158,56650.627190897685,27810.034918118567,84460.66210901625,21045.96108483436,1582.054655421329,0.0,0.8751199066453945,2.660948764508707,0.0014947306463915918,1.0,1.0,-7.17344744935582,325594.71035158436,1557364.6256659417,4.783138595784511,1557364.6256659417,4.783138595784511,0.7567757878334294,0.09179138941231856,3.4026890802491407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4026890802491407,1.2846488201982944,1.2849450001295681,2.648730942456252,5612.343028064215,14255.072787029078,6454.476479249934,0.0004738447096805776,28983.62687434213,2955.507423466947,19292.862130044043,1967.32443087538,0.6656469258898418,0.6656469258898418,30721.704939194664,30484.863174865135,1.0097208623432428,0.8,4358.030534425012,4324.433322199387,1.0097208623432428,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.795116391253,2034.6934298245008,9.067144257581907,5.153846481837842,-0.7337231413476877,5.88756962318553,2.6215998865511354,3.5,0.7490285390146101,0.6,0.00023054122495465857,1.0001267239086753,0.00023051201357130222,199.0221017566561,0.0,5.831824234087878e-06,16.527389879405046,0.0775178860241332,7.794869275287154e-05,0.00015259253220178704,0.0005192249430505862,0.09179138941701318,0.09179138941701318,0.09179138941701318,0.09177771631806904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486813.5052695834,595.9497071660545,0.0,0.09179138941701318,0.09179138941231856,0.09179138941231856,0.36754020935048354,0.36754020935048354,0.5,10.183068596364146,-5.17843545821961e-11,-5.17843545821961e-11,-5.17843545821961e-11,-5.17843545821961e-11,-5.17843545821961e-11,-5.17843545821961e-11,27810.034918118567,21045.96108483436,0.7567757878334294,0.6053200304016125,0.4216602563938712,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522126121631624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.280605263004,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.60853201708863,260.60853201708863,-12.541467982911342,244.7920399609021,276.4250240732765,108144.26400960649,108238.56492947518,-94.30091986868275,0.0,nan,276.4250240732765,3.2750240732765405,270.098427250802,-3.0515727491979874,263.77183042832866,-9.378169571671322,257.445233605847,-15.704766394152955,251.11863678337562,-22.031363216624356,244.7920399609021,-28.35796003909789,1.0,1.0,25732.562594343566,25732.562594343566,275.98839653060145,2.8383965306014716,275.98839653060145,275.98839653060145,86589.08218945451,86591.1034467294,-2.021257274886011,0.0,8648.866644398773,8648.866644398773,0.9202715155497002,3419.7025256503866,275.98839653060145,2.8383965306014716,1.0,0.002,0.1233583781072144,0.004815556016991214,0.0001902860924834446,0.001809713908560232,0.0951430462417223,0.0951430462417223,0.0,1.0436764300014723e-12,0.9998503073313957,0.9998503073313957,0.0,0.09177764891428253,1.3740498036028072e-05,0.0,0.0,0.0,1599344.9722424431,265.97655255064416,0.0,1.0,1286675.0609707942,2589.3803279900517,,,,,,,,,,,,,,,,,,,3.0,14255.072787029078,1582.054655421329,0.36754020935048354,6.175450102142607,2.6215998865511354
3163.0,-30.122110756000716,5.153330789086,35.03286882769666,30.352703981939726,5.031990314883961,-26.60670064891661,-40.10324335014445,1.5165802077717854,-7.173508363340545,-7.173508363317974,40.065612141086675,35612.90201447549,15511.883130719661,15511.883130719661,51124.78514519515,86599.53356223307,86591.05799085158,15511.883130719661,102102.94112157125,102102.94112157125,102102.94112157125,129913.02559000751,125357.41759846886,4555.607991538648,0.0,98622.60999798603,47636.26002435725,56651.49997069864,27810.084468436264,84461.58443913491,21045.99127168334,1582.0587131977343,0.0,0.8751196083920552,2.6609426919758885,0.0014947306463915918,1.0,1.0,-7.173508363340545,325593.92300683784,1557364.1797344144,4.7831487926809615,1557364.1797344144,4.7831487926809615,0.7567755249204655,0.09179137956753056,3.402680366774398,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402680366774398,1.28464976888884,1.2849459115104869,2.648722203653648,5612.3245115901245,14255.044431516046,6454.472355775915,0.0004738466060706365,28983.80081802283,2955.5251607860823,19292.84980470426,1967.323174040499,0.6656425058202683,0.6656425058202683,30721.64200241442,30484.863174865135,1.0097182766890664,0.8,4358.021606521741,4324.433322199387,1.0097182766890664,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.834797520325,2034.6934298245008,9.066850378074205,5.153330789086,-0.7339569743022416,5.887287763388241,2.6217012320666107,3.5,0.7490574948761745,0.6,0.00023051201357130222,1.0001263338611246,0.00023048289577715553,199.0231040388782,0.0,5.813710910799024e-06,16.476056721204433,0.077523699735044,7.793932651151013e-05,0.0001525726870597921,0.0005191560867643689,0.09179137956332453,0.09179137956332453,0.09179137956332453,0.0917777109916762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486815.4313119921,595.9490808368272,0.0,0.09179137956332453,0.09179137956753056,0.09179137956753056,0.36754031209763066,0.36754031209763066,0.5,10.1826585387771,-2.2566837287740782e-11,-2.2566837287740782e-11,-2.2566837287740782e-11,-2.2566837287740782e-11,-2.2566837287740782e-11,-2.2566837287740782e-11,27810.084468436264,21045.99127168334,0.7567755249204655,0.6053022268607443,0.4216461513356883,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522199057654608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.22927210481,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6078788829709,260.6078788829709,-12.542121117029069,244.79086802210995,276.424889743833,108147.62322970932,108241.64544192415,-94.02221221481628,0.0,nan,276.424889743833,3.2748897438330005,270.0980853994907,-3.051914600509292,263.7712810551468,-9.378718944853176,257.44447671079223,-15.705523289207747,251.1176723664527,-22.032327633547283,244.79086802210995,-28.35913197789003,1.0,1.0,25732.562594343566,25732.562594343566,275.9883303608841,2.838330360884129,275.9883303608841,275.9883303608841,86589.06913914069,86591.05799085158,-1.9888517108920496,0.0,8648.866644398773,8648.866644398773,0.9202720319104175,3419.69376860827,275.9883303608841,2.838330360884129,1.0,0.002,0.12337211400682385,0.004815488706373293,0.00019030725701153154,0.001809692742726561,0.09515362850576577,0.09515362850576577,0.0,-2.6190768304124035e-13,0.9998503574093686,0.9998503574093686,0.0,0.09177764366769443,1.373589983611892e-05,0.0,0.0,0.0,1599344.9002589772,265.97649163665943,0.0,1.0,1286675.2681301138,2589.379493805439,,,,,,,,,,,,,,,,,,,3.0,14255.044431516046,1582.0587131977343,0.36754031209763066,6.175450102142607,2.6217012320666107
