time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3164.0,-30.12331972804067,5.15281630511628,35.03286413130924,30.352685367129766,5.031919878688151,-26.607795767370384,-40.104303730744846,1.5163959179864615,-7.173568143665193,-7.173568143709728,40.06560215422124,35612.116063587215,15511.738076809284,15511.738076809284,51123.8541403965,86599.49796530251,86591.02065466532,15511.738076809284,102102.7587314746,102102.7587314746,102102.7587314746,129912.89329587312,125357.46718197345,4555.426113899664,0.0,98622.93422766149,47635.833042147475,56652.33465057113,27810.13456439851,84462.46921496963,21046.021931089304,1582.0627693376746,0.0,0.8751193151107235,2.6609367324686213,0.0014947306463915918,1.0,1.0,-7.173568143665193,325593.1503166914,1557363.748537047,4.783158819595136,1557363.748537047,4.783158819595136,0.7567752641525018,0.09179136886763915,3.40267218319155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.40267218319155,1.2846506909572843,1.2849467963833483,2.6487139322331874,5612.306985442712,14255.016110694658,6454.467836428056,0.0004738482851636566,28983.965812174632,2955.541985507246,19292.836296071073,1967.3217965432716,0.6656382505104658,0.6656382505104658,30721.582892974588,30484.863174865135,1.0097158482760862,0.8,4358.013221546226,4324.433322199387,1.0097158482760862,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.874281475651,2034.6934298245008,9.066556347688042,5.15281630511628,-0.7341899622359733,5.887006267352254,2.621802075556201,3.5,0.7490863073017717,0.6,0.00023048289577715553,1.0001259650952752,0.00023045386663388847,199.02410339460675,0.0,5.795113773839879e-06,16.423352435062217,0.07752949484881784,7.792996624299793e-05,0.0001525529295341576,0.0005190876097902587,0.0917913688653478,0.0917913688653478,0.0917913688653478,0.09177770998903073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486817.357601249,595.9484544431798,0.0,0.0917913688653478,0.09179136886763915,0.09179136886763915,0.3675404114724137,0.3675404114724137,0.5,10.182248772582172,4.4508396968012676e-11,4.4508396968012676e-11,4.4508396968012676e-11,4.4508396968012676e-11,4.4508396968012676e-11,4.4508396968012676e-11,27810.13456439851,21046.021931089304,0.7567752641525018,0.6052848633903732,0.42163242910823556,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522271769172743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.176567818664,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.60722819067206,260.60722819067206,-12.542771809327917,244.78969970032477,276.424756681021,108151.04286487945,108244.71356409964,-93.67069922021282,0.0,nan,276.424756681021,3.2747566810210174,270.097745284882,-3.0522547151179538,263.7707338887456,-9.379266111254367,257.44372249259686,-15.706277507403115,251.11671109646215,-22.033288903537823,244.78969970032477,-28.360300299675202,1.0,1.0,25732.562594343566,25732.562594343566,275.98826626360466,2.8382662636046803,275.98826626360466,275.98826626360466,86589.04965423109,86591.02065466532,-1.9710004342341563,0.0,8648.866644398773,8648.866644398773,0.9202725168690917,3419.6855441075077,275.98826626360466,2.8382662636046803,1.0,0.002,0.12338583994432024,0.004815421644485817,0.00019032840660923085,0.0018096715934037108,0.09516420330461542,0.09516420330461542,0.0,1.2941470811655975e-14,0.9998504659206658,0.9998504659206658,0.0,0.09177764292980471,1.372593783444443e-05,0.0,0.0,0.0,1599344.829615134,265.9764318563348,0.0,1.0,1286675.4714339487,2589.378675146358,,,,,,,,,,,,,,,,,,,3.0,14255.016110694658,1582.0627693376746,0.3675404114724137,6.175450102142607,2.621802075556201
3165.0,-30.124524844024037,5.152303021433899,35.03285943727992,30.35264485459777,5.031841327207658,-26.60888822689545,-40.10535992039365,1.516204710061005,-7.173629228721836,-7.173629228771404,40.06559282948089,35611.340978823595,15511.594042306922,15511.594042306922,51122.93502113051,86599.44306427136,86590.99067932025,15511.594042306922,102102.58472162718,102102.58472162718,102102.58472162718,129912.77330427768,125357.52880068807,4555.244503589614,0.0,98623.23893765411,47635.4166401257,56653.13588614267,27810.1885826505,84463.32446879317,21046.055309831816,1582.0670451962171,0.0,0.8751190120139705,2.660930642903386,0.0014947306463915918,1.0,1.0,-7.173629228721836,325592.36076373287,1557363.3459291612,4.783169182090445,1557363.3459291612,4.783169182090445,0.7567749944335683,0.09179135915654829,3.4026650972580663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4026650972580663,1.2846516452010208,1.284947713552755,2.6487064489187815,5612.291129197459,14254.987820596258,6454.462638022797,0.0004738495957061304,28984.115720682184,2955.5572719208076,19292.82075768988,1967.3202120693488,0.6656342716684335,0.6656342716684335,30721.53171175547,30484.863174865135,1.0097137455818055,0.8,4358.005961229257,4324.433322199387,1.0097137455818055,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.9135710803416,2034.6934298245008,9.066263956578624,5.152303021433899,-0.734423269423786,5.886726290857685,2.621902424207146,3.5,0.7491149783448988,0.6,0.00023045386663388847,1.0001255645424163,0.00023042493343256073,199.02509957168078,0.0,5.777499211040153e-06,16.37343276408779,0.07753527234802889,7.79206440023035e-05,0.00015253322263158499,0.0005190194728207884,0.0917913591573565,0.0917913591573565,0.0917913591573565,0.09177771621627125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486819.2847850658,595.9478277903556,0.0,0.0917913591573565,0.09179135915654829,0.09179135915654829,0.36754050811023,0.36754050811023,0.5,10.181839485232125,4.956746124662459e-11,4.956746124662459e-11,4.956746124662459e-11,4.956746124662459e-11,4.956746124662459e-11,4.956746124662459e-11,27810.1885826505,21046.055309831816,0.7567749944335683,0.6052678525579348,0.4216189831834169,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452234426843411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.126648147685,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6065791090226,260.6065791090226,-12.543420890977359,244.78853493018204,276.4246232878641,108154.40071726251,108247.83955488674,-93.43883762424586,0.0,nan,276.4246232878641,3.274623287864131,270.0974056163272,-3.0525943836727834,263.7701879447934,-9.379812055206571,257.4429702732518,-15.707029726748203,251.1157526017172,-22.034247398282787,244.78853493018204,-28.36146506981794,1.0,1.0,25732.562594343566,25732.562594343566,275.98820171273104,2.8382017127310633,275.98820171273104,275.98820171273104,86588.98449511171,86590.99067932025,-2.0061842085415265,0.0,8648.866644398773,8648.866644398773,0.9202729367806257,3419.678422744357,275.98820171273104,2.8382017127310633,1.0,0.002,0.12339955008877235,0.004815354414016233,0.00019034953133159822,0.0018096504690816165,0.0951747656657991,0.0951747656657991,0.0,4.132146014246274e-13,0.9998506379685639,0.9998506379685639,0.0,0.09177764901267639,1.3710143871904337e-05,0.0,0.0,0.0,1599344.7574294044,265.97637077127814,0.0,1.0,1286675.6791749138,2589.377838620362,,,,,,,,,,,,,,,,,,,3.0,14254.987820596258,1582.0670451962171,0.36754050811023,6.175450102142607,2.621902424207146
3166.0,-30.12572654667357,5.151790956470532,35.032854701635856,30.352617718186252,5.031771487600514,-26.609976743247397,-40.106411709543295,1.5160216841319507,-7.173689033863582,-7.173689033913927,40.06558224074153,35610.558229787675,15511.447795990693,15511.447795990693,51122.00602577837,86599.39261931507,86590.94635646246,15511.447795990693,102102.39415245315,102102.39415245315,102102.39415245315,129912.63026170411,125357.5674666269,4555.062795077202,0.0,98623.5483104624,47634.99288349152,56653.950474412086,27810.236109250953,84464.18658366305,21046.084124443416,1582.070978987488,0.0,0.8751187209279895,2.660924680943384,0.0014947306463915918,1.0,1.0,-7.173689033863582,325591.5877557253,1557362.888745065,4.783179133956847,1557362.888745065,4.783179133956847,0.7567747372501641,0.09179134647635563,3.402657556857822,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402657556857822,1.2846525609796156,1.284948592371359,2.648698691156709,5612.2746914305335,14254.959567448457,6454.457695888999,0.00047385103825853367,28984.27087136448,2955.5730928874264,19292.80598532123,1967.3187057069672,0.6656301989083981,0.6656301989083981,30721.477247930223,30484.863174865135,1.0097115080281363,0.8,4357.998235257865,4324.433322199387,1.0097115080281363,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.9526661287903,2034.6934298245008,9.06597131707154,5.151790956470532,-0.7346556521132861,5.886446608583818,2.6220022774714877,3.5,0.7491435078489965,0.6,0.00023042493343256073,1.000125210109933,0.00023039608551336547,199.02609293598582,0.0,5.758433275181661e-06,16.319399901864827,0.07754103078130407,7.791136162627242e-05,0.0001525135718062883,0.000518951457630045,0.0917913464690429,0.0917913464690429,0.0917913464690429,0.09177770825949098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486821.20518799376,595.947203278057,0.0,0.0917913464690429,0.09179134647635563,0.09179134647635563,0.36754060276545103,0.36754060276545103,0.5,10.18143033752617,5.03632691106759e-11,5.03632691106759e-11,5.03632691106759e-11,5.03632691106759e-11,5.03632691106759e-11,5.03632691106759e-11,27810.236109250953,21046.084124443416,0.7567747372501641,0.6052506759789992,0.4216054125438701,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522416537144993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.07261528546,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.60593244746605,260.60593244746605,-12.544067552533932,244.78737373470105,276.42449116023175,108157.81867265831,108250.90912440662,-93.09045174828965,0.0,nan,276.42449116023175,3.2744911602317757,270.09706767512637,-3.052932324873609,263.769644190023,-9.380355809977004,257.4422207049088,-15.7077792950912,251.11479721980524,-22.035202780194737,244.78737373470105,-28.36262626529893,1.0,1.0,25732.562594343566,25732.562594343566,275.98813678288724,2.8381367828872612,275.98813678288724,275.98813678288724,86588.95359224132,86590.94635646246,-1.9927642211405328,0.0,8648.866644398773,8648.866644398773,0.920273383623295,3419.670844642111,275.98813678288724,2.8381367828872612,1.0,0.002,0.12341325533235681,0.004815287429414095,0.00019037064898790428,0.0018096293502809122,0.09518532449395213,0.09518532449395213,0.0,-7.311833430390102e-13,0.9998506913256809,0.9998506913256809,0.0,0.09177764123209929,1.370524425634615e-05,0.0,0.0,0.0,1599344.686756132,265.9763109661364,0.0,1.0,1286675.8825630138,2589.377019622734,,,,,,,,,,,,,,,,,,,3.0,14254.959567448457,1582.070978987488,0.36754060276545103,6.175450102142607,2.6220022774714877
3167.0,-30.12692437234382,5.151280096400928,35.032849964190234,30.3525757388212,5.031692289072878,-26.6110627062038,-40.107459272816754,1.5158306229048029,-7.173750623053422,-7.173750623036346,40.06557271747775,35609.78085723978,15511.303208767622,15511.303208767622,51121.0840660074,86599.33756133115,86590.91417846874,15511.303208767622,102102.21738723636,102102.21738723636,102102.21738723636,129912.50706657581,125357.625690808,4554.881375767812,0.0,98623.85052346467,47634.57184941431,56654.75408227818,27810.289679339447,84465.04376161762,21046.11714552185,1582.07524573378,0.0,0.8751184158000196,2.660918541143188,0.0014947306463915918,1.0,1.0,-7.173750623053422,325590.7916896248,1557362.4775648133,4.783189565905773,1557362.4775648133,4.783189565905773,0.7567744668678237,0.09179133545134281,3.4026505767408564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4026505767408564,1.2846535141656477,1.2849495087155303,2.648691292414981,5612.259014384636,14254.931342510577,6454.452450319704,0.0004738523140061883,28984.41914594976,2955.588212687285,19292.790305963572,1967.317106857446,0.6656262528089861,0.6656262528089861,30721.426830973483,30484.863174865135,1.009709436734064,0.8,4357.991083355412,4324.433322199387,1.009709436734064,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.9915695900286,2034.6934298245008,9.065680675729043,5.151280096400928,-0.7348885758817776,5.886168672282706,2.6221016429099286,3.5,0.7491718979742653,0.6,0.00023039608551336547,1.0001248073543554,0.00023036733397588204,199.02708310417876,0.0,5.74148864676547e-06,16.271378824933343,0.07754677226995084,7.790211756111786e-05,0.00015249396795224762,0.000518883688002217,0.09179133544887866,0.09179133544887866,0.09179133544887866,0.09177771201018434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486823.12860059773,595.9465778390625,0.0,0.09179133544887866,0.09179133545134281,0.09179133545134281,0.36754069408260365,0.36754069408260365,0.5,10.18102163431605,-1.7053025658242404e-11,-1.7053025658242404e-11,-1.7053025658242404e-11,-1.7053025658242404e-11,-1.7053025658242404e-11,-1.7053025658242404e-11,27810.289679339447,21046.11714552185,0.7567744668678237,0.6052336184218934,0.42159193047646865,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522488601848498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.02459420853,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.605287267628,260.605287267628,-12.544712732371977,244.7862160485231,276.4243584867345,108161.14615195525,108254.02330207232,-92.8771501170675,0.0,nan,276.4243584867345,3.2743584867345135,270.09672999909145,-3.053270000908526,263.7691015114543,-9.380898488545654,257.44147302380196,-15.708526976198016,251.1138445361628,-22.03615546383719,244.7862160485231,-28.363783951476876,1.0,1.0,25732.562594343566,25732.562594343566,275.98807147327807,2.8380714732780916,275.98807147327807,275.98807147327807,86588.88830647584,86590.91417846874,-2.0258719928970095,0.0,8648.866644398773,8648.866644398773,0.920273797263218,3419.6638296245605,275.98807147327807,2.8380714732780916,1.0,0.002,0.12342694601464202,0.004815220189730772,0.00019039174348189656,0.0018096082564670933,0.09519587174094828,0.09519587174094828,0.0,-5.1009977491967007e-14,0.9998508499501073,0.9998508499501073,0.0,0.09177764476908053,1.369068226228423e-05,0.0,0.0,0.0,1599344.6139745503,265.97624937694656,0.0,1.0,1286676.0920183153,2589.3761761942833,,,,,,,,,,,,,,,,,,,3.0,14254.931342510577,1582.07524573378,0.36754069408260365,6.175450102142607,2.6221016429099286
3168.0,-30.12812160451632,5.150770416264723,35.03284512722812,30.352557403408014,5.0316145440026165,-26.61214798964464,-40.10851050317285,1.515640929131655,-7.173815089626771,-7.173815089597309,40.06556037133569,35609.002505665536,15511.161616954047,15511.161616954047,51120.16412261958,86599.31972218359,86590.83725246396,15511.161616954047,102101.998869418,102101.998869418,102101.998869418,129912.33244501502,125357.63288381163,4554.699561203389,0.0,98624.18486677117,47634.14551002501,56655.599285273514,27810.33357559701,84465.93286087053,21046.14301885275,1582.0791205235798,0.0,0.8751181056396138,2.6609121145097396,0.0014947306463915918,1.0,1.0,-7.173815089626771,325589.95843376464,1557361.9445020698,4.783200169912141,1557361.9445020698,4.783200169912141,0.756774202712919,0.09179132102191136,3.4026420733532157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4026420733532157,1.2846544607582064,1.284950418588478,2.6486827215350712,5612.240853718585,14254.90315518476,6454.448249299367,0.00047385414429987864,28984.589839500688,2955.605618585418,19292.77774883265,1967.315826386447,0.6656218996254392,0.6656218996254392,30721.365411498147,30484.863174865135,1.0097069134215606,0.8,4357.98237068958,4324.433322199387,1.0097069134215606,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.0302806351692,2034.6934298245008,9.065392817709801,5.150770416264723,-0.7351225772192178,5.885892993483941,2.622200518383049,3.5,0.7492001481094425,0.6,0.00023036733397588204,1.00012474673547,0.0002303385999874809,199.0280727904617,0.0,5.722334640087529e-06,16.217096370008058,0.07755249460459093,7.789284215569253e-05,0.0001524744918201895,0.0005188161209805275,0.09179132102158624,0.09179132102158624,0.09179132102158624,0.09177768260103832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486825.04053021205,595.9459559921575,0.0,0.09179132102158624,0.09179132102191136,0.09179132102191136,0.3675407832853281,0.3675407832853281,0.5,10.180612482879495,-2.944489096989855e-11,-2.944489096989855e-11,-2.944489096989855e-11,-2.944489096989855e-11,-2.944489096989855e-11,-2.944489096989855e-11,27810.33357559701,21046.14301885275,0.756774202712919,0.6052163563601791,0.4215782777693286,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522560434734144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.970311753605,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6046434861949,260.6046434861949,-12.545356513805075,244.78506134932124,276.4242256230701,108164.42182381038,108257.09766625913,-92.67584244875533,0.0,nan,276.4242256230701,3.2742256230700946,270.0963927683179,-3.053607231682065,263.76855991357064,-9.381440086429336,257.44072705881933,-15.709272941180643,251.11289420407033,-22.037105795929648,244.78506134932124,-28.364938650678738,1.0,1.0,25732.562594343566,25732.562594343566,275.987998112372,2.83799811237202,275.987998112372,275.987998112372,86588.89249580787,86590.83725246396,-1.9447566560847918,0.0,8648.866644398773,8648.866644398773,0.9202743011711598,3419.6552837199815,275.987998112372,2.83799811237202,1.0,0.002,0.12344065221858222,0.004815152370362608,0.00019041286079130777,0.0018095871397686052,0.09520643039565388,0.09520643039565388,0.0,5.599127932132131e-13,0.9998506808376398,0.9998506808376398,0.0,0.09177761481874443,1.370620316692453e-05,0.0,0.0,0.0,1599344.5377926317,265.9761849103732,0.0,1.0,1286676.3112590755,2589.3752933624437,,,,,,,,,,,,,,,,,,,3.0,14254.90315518476,1582.0791205235798,0.3675407832853281,6.175450102142607,2.622200518383049
3169.0,-30.129312063021132,5.150261974174638,35.03284025988998,30.352537845633947,5.031536307700695,-26.613227225951395,-40.109553281776584,1.515451470621507,-7.173874472436239,-7.1738744725065855,40.06554982098349,35608.22029720182,15511.0130512934,15511.0130512934,51119.23334849522,86599.30183292276,86590.79763127494,15511.0130512934,102101.81068256834,102101.81068256834,102101.81068256834,129912.19162018568,125357.67380422841,4554.517815957272,0.0,98624.51701071167,47633.711730343915,56656.45031151973,27810.38093761734,84466.83124913707,21046.171745146203,1582.0830361749922,0.0,0.8751178167482772,2.6609061946845243,0.0014947306463915918,1.0,1.0,-7.173874472436239,325589.19088904606,1557361.488976676,4.783210046759175,1557361.488976676,4.783210046759175,0.7567739468350244,0.09179130543672646,3.402633665311615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402633665311615,1.28465540621548,1.28495132734837,2.648674227227654,5612.222855300457,14254.87493982116,6454.443969378179,0.00047385593632162383,28984.759075343947,2955.622875838737,19292.764955861807,1967.314521866469,0.6656175718318565,0.6656175718318565,30721.304680671525,30484.863174865135,1.0097044184022346,0.8,4357.973755712081,4324.433322199387,1.0097044184022346,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.0687971112109,2034.6934298245008,9.065101927801246,5.150261974174638,-0.7353538271859303,5.885615801360569,2.622298898369295,3.5,0.7492282566769415,0.6,0.0002303385999874809,1.0001240421167643,0.00023031003184361895,199.02905688594657,0.0,5.7188703350594796e-06,16.207278529558565,0.07755821347492599,7.788364233204271e-05,0.00015245495765543819,0.0005187483713620507,0.0917913054330951,0.0917913054330951,0.0917913054330951,0.0917776752721898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486826.95995435055,595.9453317970463,0.0,0.0917913054330951,0.09179130543672646,0.09179130543672646,0.3675408667984664,0.3675408667984664,0.5,10.180203577785797,7.037215254968032e-11,7.037215254968032e-11,7.037215254968032e-11,7.037215254968032e-11,7.037215254968032e-11,7.037215254968032e-11,27810.38093761734,21046.171745146203,0.7567739468350244,0.6051988998819873,0.4215645333275788,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522632232706554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.96049391316,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.60400142004,260.60400142004,-12.545998579959985,244.78391025953735,276.4240925805433,108167.70095966208,108260.12987848552,-92.42891882342214,0.0,nan,276.4240925805433,3.2740925805433108,270.0960561163418,-3.053943883658178,263.768019652144,-9.381980347855972,257.43998318793666,-15.710016812063316,251.11194672373688,-22.0380532762631,244.78391025953735,-28.366089740462627,1.0,1.0,25732.562594343566,25732.562594343566,275.9879341483782,2.837934148378224,275.9879341483782,275.9879341483782,86588.86515985818,86590.79763127494,-1.932471416759654,0.0,8648.866644398773,8648.866644398773,0.9202747994282715,3419.646833638173,275.9879341483782,2.837934148378224,1.0,0.002,0.12345434926427408,0.004815085497118069,0.0001904339659509292,0.0018095660338744272,0.0952169829754646,0.0952169829754646,0.0,-1.7464371962483405e-13,0.9998507805753054,0.9998507805753054,0.0,0.09177760839093722,1.369704578923381e-05,0.0,0.0,0.0,1599344.4676182831,265.97612552756374,0.0,1.0,1286676.5132106785,2589.3744801504486,,,,,,,,,,,,,,,,,,,3.0,14254.87493982116,1582.0830361749922,0.3675408667984664,6.175450102142607,2.622298898369295
3170.0,-30.130499076086778,5.149754779901886,35.032835361843524,30.352518951427214,5.031463182872274,-26.61430285019291,-40.11059169480575,1.5152669569488002,-7.1739333057060435,-7.173933305762698,40.065539200298204,35607.43774355072,15510.86331315272,15510.86331315272,51118.301056703436,86599.27442260631,86590.75873171294,15510.86331315272,102101.62204486565,102101.62204486565,102101.62204486565,129912.04983008301,125357.71368807886,4554.336142004144,0.0,98624.84100651229,47633.279751133465,56657.29028375425,27810.427785217358,84467.7180689716,21046.20013658426,1582.0869147912933,0.0,0.8751175311813988,2.660900329652718,0.0014947306463915918,1.0,1.0,-7.1739333057060435,325588.43044873106,1557361.0304132209,4.7832198099509915,1557361.0304132209,4.7832198099509915,0.7567736929156974,0.0917912887846058,3.4026254839800156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4026254839800156,1.2846563282037813,1.2849522128468944,2.6486659577955756,5612.205333366187,14254.846820248964,6454.439531883822,0.0004738576299554037,28984.923986154314,2955.6396920614393,19292.75169189422,1967.3131693181892,0.6656133271596674,0.6656133271596674,30721.245587330097,30484.863174865135,1.0097019906572944,0.8,4357.965373020208,4324.433322199387,1.0097019906572944,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.107126660052,2034.6934298245008,9.064811356042165,5.149754779901886,-0.7355844734993688,5.885339253401255,2.6223968023658943,3.5,0.7492562292473984,0.6,0.00023031003184361895,1.000123684295474,0.00023028154963239202,199.03003814181127,0.0,5.685890729828023e-06,16.113814328332616,0.07756389936565582,7.787448202157177e-05,0.00015243554982204718,0.0005186810864890031,0.09179128878235727,0.09179128878235727,0.09179128878235727,0.09177766803243219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486828.8776782106,595.9447081500539,0.0,0.09179128878235727,0.0917912887846058,0.0917912887846058,0.367540947402642,0.367540947402642,0.5,10.179794955317009,5.667288860422559e-11,5.667288860422559e-11,5.667288860422559e-11,5.667288860422559e-11,5.667288860422559e-11,5.667288860422559e-11,27810.427785217358,21046.20013658426,0.7567736929156974,0.6051815086914399,0.4215508428258436,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452270362513491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.86702971193,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.60336153519546,260.60336153519546,-12.546638464804516,244.7827627645042,276.42396030588645,108171.02596034415,108263.14086763746,-92.11490729330043,0.0,nan,276.42396030588645,3.273960305886476,270.0957207976115,-3.0542792023885,263.76748128933497,-9.38251871066501,257.43924178105584,-15.710758218944136,251.1110022727799,-22.038997727220078,244.7827627645042,-28.367237235495764,1.0,1.0,25732.562594343566,25732.562594343566,275.9878708174736,2.837870817473629,275.9878708174736,275.9878708174736,86588.84242415466,86590.75873171294,-1.9163075582764577,0.0,8648.866644398773,8648.866644398773,0.9202752842500158,3419.6386113999156,275.9878708174736,2.837870817473629,1.0,0.002,0.12346803674833556,0.004815018764334486,0.00019045505657053026,0.0018095449434110905,0.09522752828526512,0.09522752828526512,0.0,-1.837939522797427e-14,0.9998508847171733,0.9998508847171733,0.0,0.09177760130061766,1.3687483988142317e-05,0.0,0.0,0.0,1599344.3980932923,265.97606669429393,0.0,1.0,1286676.713293318,2589.3736744646985,,,,,,,,,,,,,,,,,,,3.0,14254.846820248964,1582.0869147912933,0.367540947402642,6.175450102142607,2.6223968023658943
3171.0,-30.131682490136434,5.149248828331727,35.03283045761308,30.352496250439458,5.031390280284896,-26.615375213094328,-40.111629583965964,1.5150830032122264,-7.17399299650765,-7.173992996541833,40.06552922578274,35606.66954728988,15510.714188830041,15510.714188830041,51117.38373611992,86599.24058862719,86590.72783339134,15510.714188830041,102101.44202222138,102101.44202222138,102101.44202222138,129911.92014746567,125357.76542577293,4554.154721692739,0.0,98625.1584291668,47632.86194457047,56658.10720510703,27810.47812524429,84468.58533035131,21046.23097103724,1582.0909816165724,0.0,0.8751172383446454,2.6608943791448416,0.0014947306463915918,1.0,1.0,-7.17399299650765,325587.6589259523,1557360.5997505812,4.7832298216953255,1557360.5997505812,4.7832298216953255,0.756773431807094,0.09179127288308635,3.4026175871180264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4026175871180264,1.2846572473969737,1.2849530956600133,2.648657915574409,5612.1882928645755,14254.818730018449,6454.434907128937,0.0004738592189076517,28985.08454272143,2955.656064274898,19292.737868192376,1967.3117596929,0.665609163214846,0.665609163214846,30721.188548671216,30484.863174865135,1.0096996473264435,0.8,4357.957281795533,4324.433322199387,1.0096996473264435,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.145271251863,2034.6934298245008,9.06452213579885,5.149248828331727,-0.7358151875622871,5.885064015894014,2.622494235383905,3.5,0.7492840672525443,0.6,0.00023028154963239202,1.00012331046026,0.00023025315700962482,199.03101643102409,0.0,5.668815586858845e-06,16.065423373157966,0.07756956818124268,7.786532732771509e-05,0.00015241622230467694,0.0005186141185759846,0.09179127287593618,0.09179127287593618,0.09179127287593618,0.09177766799913335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486830.79623827274,595.9440842620755,0.0,0.09179127287593618,0.09179127288308635,0.09179127288308635,0.3675410252456746,0.3675410252456746,0.5,10.179386807797233,3.416289473534562e-11,3.416289473534562e-11,3.416289473534562e-11,3.416289473534562e-11,3.416289473534562e-11,3.416289473534562e-11,27810.47812524429,21046.23097103724,0.756773431807094,0.6051644352300095,0.4215374201904109,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522774811606216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.818638756755,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6027237824454,260.6027237824454,-12.547276217554554,244.78161883430136,276.42382873058904,108174.34605714666,108266.15403762879,-91.80798048210721,0.0,nan,276.42382873058904,3.2738287305890594,270.0953867513319,-3.0546132486680904,263.7669447720742,-9.383055227925752,257.43850279281753,-15.711497207182447,251.11006081355862,-22.03993918644136,244.78161883430136,-28.368381165698622,1.0,1.0,25732.562594343566,25732.562594343566,275.9878075541661,2.8378075541661474,275.9878075541661,275.9878075541661,86588.81314794521,86590.72783339134,-1.9146854461287148,0.0,8648.866644398773,8648.866644398773,0.9202757522136438,3419.6306750536164,275.9878075541661,2.8378075541661474,1.0,0.002,0.12348170849163757,0.004814951940611363,0.0001904761225696866,0.0018095238768059121,0.0952380612848433,0.0952380612848433,0.0,-6.244011384326509e-13,0.9998510561707871,0.9998510561707871,0.0,0.09177760113941481,1.3671743671536144e-05,0.0,0.0,0.0,1599344.327554883,265.9760070034923,0.0,1.0,1286676.9162922148,2589.372857036224,,,,,,,,,,,,,,,,,,,3.0,14254.818730018449,1582.0909816165724,0.3675410252456746,6.175450102142607,2.622494235383905
3172.0,-30.132862316448627,5.148744122441085,35.032825546253115,30.352470895182364,5.031317400924534,-26.616444344710008,-40.11266314247621,1.5148994291526057,-7.174052768163108,-7.174052768203141,40.06551921162052,35605.9015441968,15510.564707300146,15510.564707300146,51116.466251496946,86599.20263896685,86590.69682144544,15510.564707300146,102101.26152874558,102101.26152874558,102101.26152874558,129911.78980728914,125357.81632283248,4553.973484456662,0.0,98625.47122363858,47632.44382159128,56658.91933560811,27810.528278543552,84469.44761415166,21046.261667499028,1582.0950411309184,0.0,0.8751169452120069,2.6608884205872587,0.0014947306463915918,1.0,1.0,-7.174052768163108,325586.88635954994,1557360.1673755834,4.783239843559823,1557360.1673755834,4.783239843559823,0.7567731708187899,0.0917912565199311,3.402609890111801,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402609890111801,1.2846581646306032,1.2849539766281621,2.6486500329760516,5612.171590584542,14254.790672321118,6454.430155772217,0.00047386073523725746,28985.24203736973,2955.6721242595313,19292.72366606918,1967.3103114793719,0.6656050565731243,0.6656050565731243,30721.132953535547,30484.863174865135,1.0096973633011976,0.8,4357.949395341989,4324.433322199387,1.0096973633011976,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.1832311050248,2034.6934298245008,9.064233698272007,5.148744122441085,-0.7360455964869486,5.884789718928033,2.6225911979600767,3.5,0.7493117708457362,0.6,0.00023025315700962482,1.0001229377895886,0.00023022485367500567,199.03199176283158,0.0,5.651012568499342e-06,16.014969619127132,0.07757521919381118,7.78562118210866e-05,0.00015239694518853823,0.0005185473529213463,0.09179125650904009,0.09179125650904009,0.09179125650904009,0.09177766723197382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486832.7123591219,595.9434611638236,0.0,0.09179125650904009,0.0917912565199311,0.0917912565199311,0.36754110110138405,0.36754110110138405,0.5,10.178979127026325,4.001776687800884e-11,4.001776687800884e-11,4.001776687800884e-11,4.001776687800884e-11,4.001776687800884e-11,4.001776687800884e-11,27810.528278543552,21046.261667499028,0.7567731708187899,0.6051473958370376,0.42152402495682395,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522845782904372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.76818500273,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.60208810240744,260.60208810240744,-12.547911897592542,244.78047844068593,276.42369776412846,108177.65724999223,108269.16685236868,-91.50960237644514,0.0,nan,276.42369776412846,3.2736977641284852,270.09505389943854,-3.0549461005614376,263.7664100347493,-9.383589965250678,257.4377661700666,-15.712233829933382,251.1091223053756,-22.040877694624385,244.78047844068593,-28.36952155931405,1.0,1.0,25732.562594343566,25732.562594343566,275.98774419683895,2.837744196838969,275.98774419683895,275.98774419683895,86588.7797854579,86590.69682144544,-1.9170359875424765,0.0,8648.866644398773,8648.866644398773,0.9202762083333778,3419.62293956236,275.98774419683895,2.837744196838969,1.0,0.002,0.1234953646269641,0.0048148851666402715,0.00019049716445614556,0.0018095028342781422,0.09524858222807278,0.09524858222807278,0.0,-1.2657123613091237e-12,0.9998512261636178,0.9998512261636178,0.0,0.09177760038255228,1.3656137378815732e-05,0.0,0.0,0.0,1599344.2569208741,265.97594723183687,0.0,1.0,1286677.1195660175,2589.3720385011557,,,,,,,,,,,,,,,,,,,3.0,14254.790672321118,1582.0950411309184,0.36754110110138405,6.175450102142607,2.6225911979600767
3173.0,-30.13403855307291,5.148240664999549,35.03282062534857,30.352443374600284,5.031244450407789,-26.617510252720738,-40.11369247511027,1.5147161500577215,-7.174112627326167,-7.174112627372383,40.06550911351657,35605.13331960767,15510.414893384563,15510.414893384563,51115.54821299223,86599.16168642533,86590.66503686973,15510.414893384563,102101.07993025429,102101.07993025429,102101.07993025429,129911.65800444456,125357.8655861604,4553.792418284157,0.0,98625.78032588382,47632.02478775132,56659.72837570278,27810.578074190267,84470.30644989305,21046.292102584222,1582.0990853789317,0.0,0.8751166519182557,2.6608824533167192,0.0014947306463915918,1.0,1.0,-7.174112627326167,325586.1126635316,1557359.7313766438,4.783249870936775,1557359.7313766438,4.783249870936775,0.7567729101652989,0.09179123961428655,3.4026023522668414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4026023522668414,1.284659080301497,1.2849548561478743,2.648642277504693,5612.155157671365,14254.762647050993,6454.42530629589,0.00047386219422968396,28985.397091781393,2955.687935409278,19292.70917065991,1967.3088333589872,0.6656009958935571,0.6656009958935571,30721.078507990274,30484.863174865135,1.0096951265057885,0.8,4357.941671963706,4324.433322199387,1.0096951265057885,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.2210073901272,2034.6934298245008,9.063946051620947,5.148240664999549,-0.7362757000069067,5.884516365006456,2.622687693063619,3.5,0.7493393408753197,0.6,0.00023022485367500567,1.0001225649049723,0.00023019663964574254,199.03296413554435,0.0,5.6332690627790735e-06,15.964684523915894,0.07758085246287395,7.784713456528023e-05,0.00015237771910972544,0.0005184807854758079,0.09179123960969603,0.09179123960969603,0.09179123960969603,0.09177766526071957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486834.62590906274,595.9428388959276,0.0,0.09179123960969603,0.09179123961428655,0.09179123961428655,0.36754117494141497,0.36754117494141497,0.5,10.1785718959019,4.6213699533836916e-11,4.6213699533836916e-11,4.6213699533836916e-11,4.6213699533836916e-11,4.6213699533836916e-11,4.6213699533836916e-11,27810.578074190267,21046.292102584222,0.7567729101652989,0.605130374936114,0.42151064458051046,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452291653969976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.71789990752,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.60145443809336,260.60145443809336,-12.548545561906622,244.77934156003548,276.4235673161503,108180.95812099283,108272.17754938974,-91.21942839690243,0.0,nan,276.4235673161503,3.27356731615032,270.094722164927,-3.055277835072957,263.76587701370306,-9.384122986296916,257.43703186248536,-15.712968137514622,251.1081867112592,-22.04181328874077,244.77934156003548,-28.3706584399645,1.0,1.0,25732.562594343566,25732.562594343566,275.98768066267075,2.8376806626707776,275.98768066267075,275.98768066267075,86588.74332742792,86590.66503686973,-1.921709441812709,0.0,8648.866644398773,8648.866644398773,0.9202766550207865,3419.6153640281755,275.98768066267075,2.8376806626707776,1.0,0.002,0.12350900572349556,0.004814818443122674,0.00019051818310529607,0.0018094818165423922,0.09525909155264803,0.09525909155264803,0.0,-3.5231192963003366e-13,0.9998513899912509,0.9998513899912509,0.0,0.09177759851736438,1.364109692217041e-05,0.0,0.0,0.0,1599344.1861834056,265.9758873726738,0.0,1.0,1286677.3231373508,2589.3712187683805,,,,,,,,,,,,,,,,,,,3.0,14254.762647050993,1582.0990853789317,0.36754117494141497,6.175450102142607,2.622687693063619
3174.0,-30.13521109951956,5.147738468299449,35.0328157017044,30.352410161308967,5.031172047243842,-26.61857278483841,-40.11471747709436,1.5145337325447088,-7.174171643821694,-7.174171643810364,40.06549919265836,35604.36800750644,15510.263604361699,15510.263604361699,51114.63161186814,86599.11033464961,86590.63803088928,15510.263604361699,102100.90163525098,102100.90163525098,102100.90163525098,129911.52954156516,125357.9179820235,4553.611559541658,0.0,98626.07947825738,47631.60909259023,56660.52265074127,27810.627906314177,84471.15055705546,21046.322625074987,1582.1031105694638,0.0,0.8751163626166552,2.6608765700608106,0.0014947306463915918,1.0,1.0,-7.174171643821694,325585.34986063687,1557359.3030299875,4.7832597618307995,1557359.3030299875,4.7832597618307995,0.7567726516630209,0.09179122212081728,3.4025952455124155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4025952455124155,1.284659991759434,1.2849557315683409,2.648634866298216,5612.13945421416,14254.734654366739,6454.420168166287,0.0004738634937048819,28985.54555036555,2955.7030739717998,19292.693812446683,1967.3072672570843,0.6655970569511456,0.6655970569511456,30721.02717617218,30484.863174865135,1.0096930176330594,0.8,4357.9343902835035,4324.433322199387,1.0096930176330594,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.2586012551085,2034.6934298245008,9.063658521853927,5.147738468299449,-0.7365050455245665,5.884243513824016,2.6227837236061577,3.5,0.749366778173188,0.6,0.00023019663964574254,1.0001221815377856,0.0002301685173023487,199.0339334660118,0.0,5.615521874446553e-06,15.91438899218153,0.0775864679847484,7.783809647195369e-05,0.00015235854317378886,0.000518414454616332,0.09179122211328843,0.09179122211328843,0.09179122211328843,0.09177766549933895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486836.5377580904,595.9422171884852,0.0,0.09179122211328843,0.09179122212081728,0.09179122212081728,0.3675412467016401,0.3675412467016401,0.5,10.178165195868164,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,27810.627906314177,21046.322625074987,0.7567726516630209,0.6051134769064512,0.42149737244857005,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452298708186939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.66760437578,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6008228082315,260.6008228082315,-12.549177191768479,244.77820819599728,276.42343742046535,108184.26436516266,108275.19092239196,-90.92655722930974,0.0,nan,276.42343742046535,3.2734374204653705,270.09439157557136,-3.0556084244286126,263.765345730678,-9.38465426932197,257.4362998857857,-15.713700114214305,251.10725404089106,-22.042745959108913,244.77820819599728,-28.371791804002697,1.0,1.0,25732.562594343566,25732.562594343566,275.98761852374497,2.837618523744993,275.98761852374497,275.98761852374497,86588.69312977747,86590.63803088928,-1.9449011118122144,0.0,8648.866644398773,8648.866644398773,0.9202770761615926,3419.6082217399776,275.98761852374497,2.837618523744993,1.0,0.002,0.12352262889541725,0.004814751940893567,0.00019053917442862865,0.0018094608247441488,0.09526958721431432,0.09526958721431432,0.0,-8.272228388395142e-13,0.9998515852288794,0.9998515852288794,0.0,0.09177759894759534,1.3623173221941016e-05,0.0,0.0,0.0,1599344.116441692,265.9758283561783,0.0,1.0,1286677.5238428444,2589.370410576038,,,,,,,,,,,,,,,,,,,3.0,14254.734654366739,1582.1031105694638,0.3675412467016401,6.175450102142607,2.6227837236061577
3175.0,-30.13638014947561,5.147237529290176,35.03281077030573,30.352372722141467,5.031099949206726,-26.619632139609823,-40.1157419901341,1.5143519393294926,-7.174231263655599,-7.174231263619945,40.06548912164549,35603.61706788955,15510.112681562467,15510.112681562467,51113.72974945202,86599.05158721791,86590.60812514248,15510.112681562467,102100.72080670495,102100.72080670495,102100.72080670495,129911.39836038959,125357.9674635258,4553.430896863787,0.0,98626.37126967267,47631.20784993653,56661.29268859571,27810.67755368464,84471.97024228035,21046.35297236643,1582.1071415645156,0.0,0.8751160705457417,2.6608706266695252,0.0014947306463915918,1.0,1.0,-7.174231263655599,325584.5792608709,1557358.8682012947,4.783269747408641,1557358.8682012947,4.783269747408641,0.7567723918893876,0.09179120430355436,3.4025884572620257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4025884572620257,1.284660900109307,1.284956603997768,2.6486277094387414,5612.124289687732,14254.706696401156,6454.414821202344,0.00047386467614795436,28985.689132982818,2955.7177153240727,19292.67783001364,1967.3056375024744,0.6655932084795769,0.6655932084795769,30720.97814487665,30484.863174865135,1.0096910032738642,0.8,4357.927434944159,4324.433322199387,1.0096910032738642,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.2960149741793,2034.6934298245008,9.06337217281283,5.147237529290176,-0.7367343214377629,5.883971850727939,2.6228792953766265,3.5,0.7493940843933219,0.6,0.0002301685173023487,1.0001218183437448,0.0002301404819700065,199.03489991427628,0.0,5.597300623956344e-06,15.86274996829228,0.07759206528537235,7.782906365940342e-05,0.0001523394536429453,0.0005183484665510891,0.09179120430476674,0.09179120430476674,0.09179120430476674,0.09177766370902823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486838.4465549117,595.941596464555,0.0,0.09179120430476674,0.09179120430355436,0.09179120430355436,0.3675413167128944,0.3675413167128944,0.5,10.177758978942604,-3.5640823625726625e-11,-3.5640823625726625e-11,-3.5640823625726625e-11,-3.5640823625726625e-11,-3.5640823625726625e-11,-3.5640823625726625e-11,27810.67755368464,21046.35297236643,0.7567723918893876,0.6050969286361964,0.4214843925833879,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523057403380562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.61596535189,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6001931885298,260.6001931885298,-12.549806811470205,244.7770783158992,276.42330806116,108187.56915552304,108278.20633975338,-90.6371842303088,0.0,nan,276.42330806116,3.273308061160037,270.0940621121079,-3.055937887892071,263.76481616305574,-9.385183836944236,257.43557021400443,-15.714429785995549,251.10632426495155,-22.043675735048424,244.7770783158992,-28.37292168410079,1.0,1.0,25732.562594343566,25732.562594343566,275.9875554461706,2.8375554461705974,275.9875554461706,275.9875554461706,86588.63891615043,86590.60812514248,-1.9692089920426952,0.0,8648.866644398773,8648.866644398773,0.9202774784276597,3419.601399548336,275.9875554461706,2.8375554461705974,1.0,0.002,0.12353623600168476,0.004814685401282935,0.00019056014072943247,0.0018094398596975975,0.09528007036471624,0.09528007036471624,0.0,4.270299391873067e-13,0.9998517602461654,0.9998517602461654,0.0,0.09177759719802422,1.3607105530140403e-05,0.0,0.0,0.0,1599344.045986946,265.9757687363444,0.0,1.0,1286677.726600123,2589.3695941220167,,,,,,,,,,,,,,,,,,,3.0,14254.706696401156,1582.1071415645156,0.3675413167128944,6.175450102142607,2.6228792953766265
3176.0,-30.137545673179915,5.146737846823733,35.03280582688627,30.352369404304795,5.0310271412504335,-26.62068839173754,-40.116762242373056,1.5141698597781712,-7.1742913020787,-7.174291302061924,40.06547891202516,35602.839792584164,15509.96189645271,15509.96189645271,51112.801689036874,86599.05298220826,86590.5759341638,15509.96189645271,102100.53783061652,102100.53783061652,102100.53783061652,129911.26474086451,125358.01433534044,4553.250405524078,0.0,98626.71355237094,47630.77061356438,56662.15882089618,27810.726910247995,84472.88573114417,21046.3830817577,1582.1111687428547,0.0,0.8751157766870676,2.6608646415604484,0.0014947306463915918,1.0,1.0,-7.1742913020787,325583.80325219576,1557358.4273864385,4.783279794112226,1557358.4273864385,4.783279794112226,0.7567721314757258,0.09179118605751115,3.40257934844639,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.40257934844639,1.2846618096199824,1.2849574776999992,2.6486187438333766,5612.105292645808,14254.678769397051,6454.411074787846,0.00047386671222844287,28985.867323683036,2955.7358857186746,19292.666631729997,1967.3044955953355,0.665588730407485,0.665588730407485,30720.912352188647,30484.863174865135,1.0096883003054289,0.8,4357.918101915806,4324.433322199387,1.0096883003054289,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.3332490175278,2034.6934298245008,9.06308686829812,5.146737846823733,-0.7369634392786031,5.883701286102336,2.6229744095559946,3.5,0.7494212598731413,0.6,0.0002301404819700065,1.0001214520379487,0.00023011253433375415,199.03586345565986,0.0,5.580009566793729e-06,15.813747112293429,0.07759764529493915,7.782006937608707e-05,0.00015232041259391943,0.0005182822902389037,0.09179118606014247,0.09179118606014247,0.09179118606014247,0.09177766006984023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486840.352569249,595.9409766370601,0.0,0.09179118606014247,0.09179118605751115,0.09179118605751115,0.36754138478784876,0.36754138478784876,0.5,10.17735320073296,-1.6768808563938364e-11,-1.6768808563938364e-11,-1.6768808563938364e-11,-1.6768808563938364e-11,-1.6768808563938364e-11,-1.6768808563938364e-11,27810.726910247995,21046.3830817577,0.7567721314757258,0.6050793843093747,0.4214706231997211,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452312751584335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.56696249589,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.59956546953066,260.59956546953066,-12.550434530469317,244.77595188892525,276.42317905013505,108190.77919976223,108281.1427672771,-90.36356751488049,0.0,nan,276.42317905013505,3.27317905013507,270.09373361789415,-3.0562663821058322,263.76428818564966,-9.385711814350316,257.4348427534117,-15.715157246588262,251.10539732116828,-22.044602678831694,244.77595188892525,-28.37404811107473,1.0,1.0,25732.562594343566,25732.562594343566,275.9874916857405,2.837491685740531,275.9874916857405,275.9874916857405,86588.64811515402,86590.5759341638,-1.9278190097829793,0.0,8648.866644398773,8648.866644398773,0.9202780182078242,3419.592245188622,275.9874916857405,2.837491685740531,1.0,0.002,0.12354982850168057,0.0048146188442447875,0.00019058108433091302,0.0018094189163764011,0.0952905421654565,0.0952905421654565,0.0,7.073139816904384e-13,0.9998519193399893,0.9998519193399893,0.0,0.09177759355809659,1.3592499414561915e-05,0.0,0.0,0.0,1599343.9750374896,265.9757086979213,0.0,1.0,1286677.9307808825,2589.368771936351,,,,,,,,,,,,,,,,,,,3.0,14254.678769397051,1582.1111687428547,0.36754138478784876,6.175450102142607,2.6229744095559946
