time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3177.0,-30.13870762860134,5.1462394322492715,35.03280087398985,30.352362349536293,5.030954549452712,-26.621741410794836,-40.11778197074307,1.5139883316157334,-7.1743505502682865,-7.174350550266726,40.0654687517512,35602.07674432388,15509.809749381624,15509.809749381624,51111.886493705504,86599.04801703719,86590.54664536098,15509.809749381624,102100.35639474262,102100.35639474262,102100.35639474262,129911.13214243384,125358.06205377741,4553.070088656434,0.0,98627.04932430403,47630.347444254556,56663.00208894385,27810.775747691223,84473.77783663507,21046.412877366718,1582.1151513448808,0.0,0.8751154870252558,2.660858735238534,0.0014947306463915918,1.0,1.0,-7.1743505502682865,325583.03745886503,1557357.988703653,4.783289697333859,1557357.988703653,4.783289697333859,0.7567718739062479,0.09179116702609856,3.402570521377018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402570521377018,1.2846627163718296,1.2849583487553822,2.6486100032439848,5612.086772385728,14254.650874067192,6454.40714400801,0.0004738686448432373,28986.041201694105,2955.753616341371,19292.654882366016,1967.3032974936414,0.6655843324075054,0.6655843324075054,30720.848594511404,30484.863174865135,1.0096856809429517,0.8,4357.9090575641085,4324.433322199387,1.0096856809429517,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.370304077965,2034.6934298245008,9.06280172819631,5.1462394322492715,-0.7371918146402914,5.883431246889563,2.623069067894101,3.5,0.7494483051126003,0.6,0.00023011253433375415,1.0001210813416535,0.00023008467537256614,199.03682405534028,0.0,5.562581913034123e-06,15.764357141538706,0.07760320787685218,7.781108067130405e-05,0.00015230145366245009,0.0005182164365947205,0.09179116703958429,0.09179116703958429,0.09179116703958429,0.09177765700138706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486842.2565030565,595.9403574871217,0.0,0.09179116703958429,0.09179116702609856,0.09179116702609856,0.3675414507531124,0.3675414507531124,0.5,10.17694790409761,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,27810.775747691223,21046.412877366718,0.7567718739062479,0.6050621601481047,0.42145713919857114,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523197417467058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.51757252514,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5989396496944,260.5989396496944,-12.55106035030559,244.77482890553912,276.4230503938489,108193.98776099496,108284.0779338725,-90.0901728775264,0.0,nan,276.4230503938489,3.273050393848905,270.0934060961871,-3.0565939038128818,263.7637617985221,-9.386238201477852,257.43411750086636,-15.715882499133613,251.10447320320264,-22.045526796797333,244.77482890553912,-28.375171094460853,1.0,1.0,25732.562594343566,25732.562594343566,275.9874290511032,2.8374290511032427,275.9874290511032,275.9874290511032,86588.64760913726,86590.54664536098,-1.8990362237236695,0.0,8648.866644398773,8648.866644398773,0.9202785412912307,3419.583373983903,275.9874290511032,2.8374290511032427,1.0,0.002,0.1235634047369816,0.004814552499234934,0.00019060200314672046,0.0018093979990694777,0.09530100157336023,0.09530100157336023,0.0,2.216198145138515e-12,0.9998520965277297,0.9998520965277297,0.0,0.09177759079377165,1.3576232326906599e-05,0.0,0.0,0.0,1599343.9050218253,265.9756494497317,0.0,1.0,1286678.1322741327,2589.367960573027,,,,,,,,,,,,,,,,,,,3.0,14254.650874067192,1582.1151513448808,0.3675414507531124,6.175450102142607,2.623069067894101
3178.0,-30.139865272798907,5.1457423577673955,35.03279598433296,30.35235641235488,5.0308869906061995,-26.622790046456064,-40.11879345690829,1.5138117642356812,-7.174403116862777,-7.174403116814199,40.065460670561635,35601.302670510595,15509.648938300501,15509.648938300501,51110.9516088111,86599.03464910187,86590.5607383076,15509.648938300501,102100.2096766081,102100.2096766081,102100.2096766081,129911.03754414311,125358.14721645304,4552.8903276900655,0.0,98627.37763914888,47629.91402316166,56663.848462208014,27810.827867535016,84474.67632974303,21046.44551131656,1582.1191264617394,0.0,0.8751152264089098,2.6608534949988973,0.0014947306463915918,1.0,1.0,-7.174403116862777,325582.3580275293,1557357.6397881682,4.783298607526171,1557357.6397881682,4.783298607526171,0.756771629077793,0.09179114755875423,3.402561891998649,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402561891998649,1.2846635997391045,1.284959196534685,2.648601464764517,5612.068680372326,14254.623011371144,6454.403049371568,0.0004738704848480659,28986.211204879983,2955.770951841861,19292.64264322368,1967.302049448454,0.6655800065368895,0.6655800065368895,30720.78626471882,30484.863174865135,1.009683120243704,0.8,4357.900215765131,4324.433322199387,1.009683120243704,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.4071823232423,2034.6934298245008,9.062512474235431,5.1457423577673955,-0.7374165929177323,5.883158950685128,2.623163275908845,3.5,0.7494752216882414,0.6,0.00023008467537256614,1.000120633211085,0.00023005692286722835,199.03778109903806,0.0,5.54495915634112e-06,15.714414249070735,0.07760875283600853,7.780216556822566e-05,0.00015228250980434048,0.0005181506646781596,0.09179114757103371,0.09179114757103371,0.09179114757103371,0.09177767951821215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486844.16441966756,595.9397371438988,0.0,0.09179114757103371,0.09179114755875423,0.09179114755875423,0.36754151478470526,0.36754151478470526,0.5,10.176543866728496,-4.860112312599085e-11,-4.860112312599085e-11,-4.860112312599085e-11,-4.860112312599085e-11,-4.860112312599085e-11,-4.860112312599085e-11,27810.827867535016,21046.44551131656,0.756771629077793,0.605044657517264,0.4214434930954046,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523267105725026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.46762963267,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.59831623318405,260.59831623318405,-12.551683766815927,244.77370953005772,276.4229229363114,108197.24110392122,108286.9853042557,-89.7442003344427,0.0,nan,276.4229229363114,3.2729229363114314,270.0930802550559,-3.056919744944082,263.76323757381135,-9.386762426188625,257.43339489255953,-15.716605107440444,251.1035522113084,-22.04644778869158,244.77370953005772,-28.376290469942262,1.0,1.0,25732.562594343566,25732.562594343566,275.9873781140117,2.837378114011699,275.9873781140117,275.9873781140117,86588.61773595169,86590.5607383076,-1.9430023559107212,0.0,8648.866644398773,8648.866644398773,0.9202790526589695,3419.5747014586423,275.9873781140117,2.837378114011699,1.0,0.002,0.12357693762489544,0.00481448752624031,0.00019062285770077647,0.0018093771443643077,0.09531142885038824,0.09531142885038824,0.0,2.0650842147418302e-12,0.9998525687314926,0.9998525687314926,0.0,0.09177761467343189,1.3532885322333273e-05,0.0,0.0,0.0,1599343.8429019977,265.9755968831372,0.0,1.0,1286678.3110443223,2589.367240710126,,,,,,,,,,,,,,,,,,,3.0,14254.623011371144,1582.1191264617394,0.36754151478470526,6.175450102142607,2.623163275908845
3179.0,-30.141020114045606,5.1452465422095175,35.0327910969904,30.352342093270295,5.0308205258355505,-26.6238360500565,-40.11980452397836,1.5136364618218792,-7.1744636217841276,-7.174463621798024,40.065450958020335,35600.5439897353,15509.497867404409,15509.497867404409,51110.04185713971,86599.00501486885,86590.53490473767,15509.497867404409,102100.03277214208,102100.03277214208,102100.03277214208,129910.91255820118,125358.20165942515,4552.710898776026,0.0,98627.69134284629,47629.4980002345,56664.659269568656,27810.879786059104,84475.53905562776,21046.477423573768,1582.1232878835692,0.0,0.8751149280292057,2.660847463416258,0.0014947306463915918,1.0,1.0,-7.1744636217841276,325581.57599347015,1557357.2204361754,4.783308808811127,1557357.2204361754,4.783308808811127,0.7567713637784246,0.0917911298654782,3.4025538960078534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4025538960078534,1.2846644769711746,1.2849600383140893,2.648593431983097,5612.051659872403,14254.595196311433,6454.398530642393,0.0004738720905373996,28986.371518924105,2955.7872993248566,19292.629136439784,1967.3006721398015,0.6655758594636226,0.6655758594636226,30720.728509841236,30484.863174865135,1.00968074749717,0.8,4357.8920229411815,4324.433322199387,1.00968074749717,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.44389311409,2034.6934298245008,9.062229810633063,5.1452465422095175,-0.7376447826746686,5.882891324884186,2.6232570574938947,3.5,0.749502016426827,0.6,0.00023005692286722835,1.0001203422503717,0.00023002924063075957,199.03873583359263,0.0,5.523797082373251e-06,15.654440931445793,0.07761427663309091,7.779325510276073e-05,0.0001522636677644676,0.0005180853359724347,0.09179112985992838,0.09179112985992838,0.09179112985992838,0.09177768158614612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486846.0616169779,595.9391202030064,0.0,0.09179112985992838,0.0917911298654782,0.0917911298654782,0.3675415800053881,0.3675415800053881,0.5,10.17614041780363,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,27810.879786059104,21046.477423573768,0.7567713637784246,0.6050277089499645,0.4214302079361942,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523336536052902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.407656315045,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.59769513731237,260.59769513731237,-12.552304862687606,244.77259360058406,276.4227966740412,108200.50336833356,108289.91350044847,-89.41013211493052,0.0,nan,276.4227966740412,3.272796674041217,270.092756059346,-3.0572439406539615,263.76271544465845,-9.387284555341523,257.4326748299684,-15.717325170031586,251.1026342152761,-22.047365784723866,244.77259360058406,-28.377406399415918,1.0,1.0,25732.562594343566,25732.562594343566,275.9873146220966,2.837314622096642,275.9873146220966,275.9873146220966,86588.61358088779,86590.53490473767,-1.9213238498778082,0.0,8648.866644398773,8648.866644398773,0.9202795264922251,3419.566665487893,275.9873146220966,2.837314622096642,1.0,0.002,0.12359045225240986,0.004814421198734868,0.00019064368098333038,0.0018093563186318867,0.09532184049166519,0.09532184049166519,0.0,-3.8478291733423653e-13,0.9998527676021876,0.9998527676021876,0.0,0.09177761523733019,1.3514628148008053e-05,0.0,0.0,0.0,1599343.7714011152,265.97553637821585,0.0,1.0,1286678.5168113722,2589.3664121379775,,,,,,,,,,,,,,,,,,,3.0,14254.595196311433,1582.1232878835692,0.3675415800053881,6.175450102142607,2.6232570574938947
3180.0,-30.142171401135947,5.144751987867462,35.032786220423986,30.352295538783096,5.030747818975697,-26.624879479131554,-40.12081517195327,1.5134558969400327,-7.1745241815843315,-7.174524181590435,40.06544149424418,35599.81661356632,15509.346521457297,15509.346521457297,51109.16313502361,86598.9344323983,86590.51322267471,15509.346521457297,102099.859744132,102099.859744132,102099.859744132,129910.79207146252,125358.26031632525,4552.531755137271,0.0,98627.96740996125,47629.1164198116,56665.389989055155,27810.932327330527,84476.32231638569,21046.50978938738,1582.1274782984844,0.0,0.875114628379055,2.660841426373722,0.0014947306463915918,1.0,1.0,-7.1745241815843315,325580.7932515774,1557356.8118255304,4.783319053535678,1557356.8118255304,4.783319053535678,0.7567710978428589,0.09179111226111981,3.4025477844811807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4025477844811807,1.284665378673075,1.2849609046591812,2.6485868156544052,5612.037640665843,14254.567398816032,6454.392775891184,0.0004738730309277567,28986.504718551656,2955.8008819068345,19292.611935103312,1967.2989180916331,0.6655722075644341,0.6655722075644341,30720.68436639107,30484.863174865135,1.0096789339503438,0.8,4357.8857609676315,4324.433322199387,1.0096789339503438,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.480427747195,2034.6934298245008,9.061947931167463,5.144751987867462,-0.7378726321533309,5.882624620020793,2.6233503903968804,3.5,0.7495286829705373,0.6,0.00023002924063075957,1.0001199729949886,0.00023000164664435934,199.0396876378982,0.0,5.509837351792613e-06,15.614879054980264,0.0776197864704427,7.778434927364526e-05,0.00015224489135711431,0.0005180205177857274,0.09179111225025625,0.09179111225025625,0.09179111225025625,0.09177768501326299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486847.9569844688,595.9385038679754,0.0,0.09179111225025625,0.09179111226111981,0.09179111226111981,0.3675416437374773,0.3675416437374773,0.5,10.175737598451894,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,27810.932327330527,21046.50978938738,0.7567710978428589,0.6050116971665335,0.4214176900390596,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523405798904314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.36809443858,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.597075695784,260.597075695784,-12.552924304215992,244.77148104772473,276.42267034384406,108203.74746210089,108292.91944222161,-89.17198012074103,0.0,nan,276.42267034384406,3.2726703438440836,270.0924324846155,-3.0575675153845054,263.76219462539586,-9.387805374604113,257.4319567661744,-15.718043233825597,251.1017189069494,-22.048281093050576,244.77148104772473,-28.378518952275243,1.0,1.0,25732.562594343566,25732.562594343566,275.98725155537886,2.8372515553788844,275.98725155537886,275.98725155537886,86588.54409274762,86590.51322267471,-1.969129927092581,0.0,8648.866644398773,8648.866644398773,0.9202798886538979,3419.5605234035866,275.98725155537886,2.8372515553788844,1.0,0.002,0.12360394581248237,0.0048143549526566375,0.00019066447174185123,0.0018093355271197595,0.09533223587092561,0.09533223587092561,0.0,-1.138389296023723e-12,0.9998529970851548,0.9998529970851548,0.0,0.09177761870006056,1.3493561059263117e-05,0.0,0.0,0.0,1599343.69983533,265.97547581841565,0.0,1.0,1286678.7227649824,2589.365582814981,,,,,,,,,,,,,,,,,,,3.0,14254.567398816032,1582.1274782984844,0.3675416437374773,6.175450102142607,2.6233503903968804
3181.0,-30.143322036233574,5.144258664858946,35.032781274749176,30.352262255642586,5.03067264310544,-26.625922568296595,-40.121821978222556,1.513273175140197,-7.1745878832591075,-7.174587883228741,40.06542974719561,35599.067461418665,15509.198761563472,15509.198761563472,51108.266222982136,86598.89188665069,86590.45338396684,15509.198761563472,102099.65214553032,102099.65214553032,102099.65214553032,129910.62984324395,125358.27741596522,4552.352427278739,0.0,98628.26685175112,47628.70907410316,56666.17530849773,27810.977697713635,84477.15300621136,21046.536784453958,1582.1314028727516,0.0,0.8751143201341495,2.66083507613787,0.0014947306463915918,1.0,1.0,-7.1745878832591075,325579.96990221454,1557356.3046316977,4.783329592110467,1557356.3046316977,4.783329592110467,0.7567708339208877,0.09179109240679663,3.4025406560121954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4025406560121954,1.2846662902823731,1.2849617810272773,2.6485793873086743,5612.021900892617,14254.53963402752,6454.3877474918845,0.00047387435599702114,28986.653451878,2955.8160484852624,19292.596904881306,1967.2973854355266,0.6655682739268188,0.6655682739268188,30720.632877564352,30484.863174865135,1.0096768186339922,0.8,4357.8784570149555,4324.433322199387,1.0096768186339922,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.5167873220203,2034.6934298245008,9.061669085834932,5.144258664858946,-0.7381016291934639,5.88236029405241,2.623443277407376,3.5,0.7495552221163931,0.6,0.00023000164664435934,1.00011990617945,0.00022997407133209337,199.04063891121834,0.0,5.4922984337865705e-06,15.56517376135114,0.07762527876887648,7.777547823487376e-05,0.00015222616840948556,0.000517955726922234,0.09179109240504396,0.09179109240504396,0.09179109240504396,0.09177766131407875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486849.8418613057,595.93789082909,0.0,0.09179109240504396,0.09179109240679663,0.09179109240679663,0.3675417061514842,0.3675417061514842,0.5,10.175334666170738,-3.035438567167148e-11,-3.035438567167148e-11,-3.035438567167148e-11,-3.035438567167148e-11,-3.035438567167148e-11,-3.035438567167148e-11,27810.977697713635,21046.536784453958,0.7567708339208877,0.6049951306860956,0.4214046780056753,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452347484921971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.31838914495,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5964574426285,260.5964574426285,-12.553542557371486,244.7703713477261,276.42254353753054,108206.91604512582,108295.91695270526,-89.0009075794448,0.0,nan,276.42254353753054,3.2725435375305665,270.0921090995704,-3.057890900429584,263.7616746616124,-9.388325338387574,257.4312402236457,-15.718759776354261,251.10080578568594,-22.049194214314042,244.7703713477261,-28.37962865227388,1.0,1.0,25732.562594343566,25732.562594343566,275.9871809350643,2.837180935064339,275.9871809350643,275.9871809350643,86588.51993005641,86590.45338396684,-1.9334539104311261,0.0,8648.866644398773,8648.866644398773,0.9202803110779063,3419.553359292256,275.9871809350643,2.837180935064339,1.0,0.002,0.12361744371300754,0.004814288131155499,0.0001906852679635323,0.0018093147322219792,0.09534263398176615,0.09534263398176615,0.0,1.8551132852095975e-13,0.9998529497820511,0.9998529497820511,0.0,0.09177759450665245,1.349790014418877e-05,0.0,0.0,0.0,1599343.6245566166,265.97541211674087,0.0,1.0,1286678.9394035037,2589.3647104669835,,,,,,,,,,,,,,,,,,,3.0,14254.53963402752,1582.1314028727516,0.3675417061514842,6.175450102142607,2.623443277407376
3182.0,-30.144466172939435,5.143766630039705,35.032776301495474,30.352260928507917,5.030596902764324,-26.62695986537401,-40.12282410459591,1.5130905951554257,-7.174646425128799,-7.174646425053401,40.06541906013503,35598.303349357775,15509.044178838592,15509.044178838592,51107.34752819637,86598.90590341898,86590.42020421763,15509.044178838592,102099.46438305623,102099.46438305623,102099.46438305623,129910.48768945842,125358.31452081782,4552.173168640599,0.0,98628.61284541199,47628.27540304577,56667.04160262913,27811.023306402185,84478.06490903131,21046.564323141938,1582.1352119808537,0.0,0.8751140364355781,2.6608292402786553,0.0014947306463915918,1.0,1.0,-7.174646425128799,325579.2132452021,1557355.843203475,4.783339291475559,1557355.843203475,4.783339291475559,0.7567705830621828,0.09179107064077453,3.4025313796202203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4025313796202203,1.2846672011910258,1.284962656718508,2.6485702884495725,5612.002621502013,14254.511843924362,6454.3841748527475,0.00047387646524693963,28986.834165926368,2955.834476189766,19292.586226023843,1967.2962964951175,0.66556375613802,0.66556375613802,30720.56587428914,30484.863174865135,1.0096740659386139,0.8,4357.868952258632,4324.433322199387,1.0096740659386139,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.55296914026,2034.6934298245008,9.06138720709826,5.143766630039705,-0.738327784286346,5.882094414326051,2.6235357116129197,3.5,0.7495816318894056,0.6,0.00022997407133209337,1.0001192300715247,0.00022994665477599758,199.04158482004053,0.0,5.4886077715953225e-06,15.554714424701144,0.07763076737664808,7.776664935983645e-05,0.0001522074219722569,0.0005178905294717003,0.09179107062641731,0.09179107062641731,0.09179107062641731,0.09177765123199864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486851.7301899095,595.9372767196048,0.0,0.09179107062641731,0.09179107064077453,0.09179107064077453,0.36754176427632307,0.36754176427632307,0.5,10.17493208113338,-7.537437340943143e-11,-7.537437340943143e-11,-7.537437340943143e-11,-7.537437340943143e-11,-7.537437340943143e-11,-7.537437340943143e-11,27811.023306402185,21046.564323141938,0.7567705830621828,0.6049777250843802,0.4213910840369174,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523543861057642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.3079298083,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5958407012234,260.5958407012234,-12.554159298776597,244.7692650992019,276.4224163032439,108210.01781584827,108298.80109857321,-88.78328272493957,0.0,nan,276.4224163032439,3.272416303243915,270.0917860624369,-3.058213937563096,263.7611558216319,-9.38884417836806,257.43052558081706,-15.719474419182916,251.09989534000866,-22.05010465999132,244.7692650992019,-28.380734900798075,1.0,1.0,25732.562594343566,25732.562594343566,275.98711855692784,2.8371185569278623,275.98711855692784,275.98711855692784,86588.52770786773,86590.42020421763,-1.8924963499011938,0.0,8648.866644398773,8648.866644398773,0.9202808607843987,3419.5440365183213,275.98711855692784,2.8371185569278623,1.0,0.002,0.12363092906995742,0.004814222278325851,0.0001907060468461082,0.0018092939515110733,0.0953530234230541,0.0953530234230541,0.0,-1.6428186935812938e-12,0.9998530863765435,0.9998530863765435,0.0,0.09177758528198574,1.3485358788790946e-05,0.0,0.0,0.0,1599343.5553753928,265.9753535748712,0.0,1.0,1286679.1384943398,2589.3639087794145,,,,,,,,,,,,,,,,,,,3.0,14254.511843924362,1582.1352119808537,0.36754176427632307,6.175450102142607,2.6235357116129197
3183.0,-30.14560699466546,5.143275896894781,35.03277130625789,30.3522287280299,5.030526102196063,-26.62799368497415,-40.12382193524388,1.5129127924927628,-7.174703862845206,-7.174703862832248,40.06540847933265,35597.56064495474,15508.887977822229,15508.887977822229,51106.44862277697,86598.85706571185,86590.39112682211,15508.887977822229,102099.27910464435,102099.27910464435,102099.27910464435,129910.34774573093,125358.35368533277,4551.994060398166,0.0,98628.9048299133,47627.872723327215,56667.81345176231,27811.06864108659,84478.8820928489,21046.591740703858,1582.1389816789344,0.0,0.87511375845677,2.6608235144988606,0.0014947306463915918,1.0,1.0,-7.174703862845206,325578.4708607722,1557355.3863647531,4.783348795291592,1557355.3863647531,4.783348795291592,0.7567703353049421,0.09179104792297593,3.402524447435438,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402524447435438,1.2846680894283473,1.284963509937103,2.64856306110125,5611.987307618177,14254.484145651146,6454.378997661315,0.00047387770083885965,28986.97903677142,2955.849248904715,19292.570751052193,1967.294718487169,0.6655598959304663,0.6655598959304663,30720.515803172344,30484.863174865135,1.009672008868035,0.8,4357.861849415339,4324.433322199387,1.009672008868035,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.588980726241,2034.6934298245008,9.061105295993249,5.143275896894781,-0.7385530147708641,5.881828911665645,2.623627712217213,3.5,0.7496079177763466,0.6,0.00022994665477599758,1.0001188857114722,0.0002299193206539804,199.0425279961312,0.0,5.457034775613156e-06,15.465236554087685,0.07763622441142369,7.77578592513952e-05,0.0001521887955246024,0.0005178260973982126,0.09179104791733012,0.09179104791733012,0.09179104791733012,0.0917776432595586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486853.6168918445,595.936663143006,0.0,0.09179104791733012,0.09179104792297593,0.09179104792297593,0.36754181995599394,0.36754181995599394,0.5,10.174529940563536,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,27811.06864108659,21046.591740703858,0.7567703353049421,0.6049612324013353,0.42137821622485766,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523612483761814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.21845193769,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.595225947141,260.595225947141,-12.554774052858988,244.76816229210635,276.42228960217466,108213.23338453932,108301.73058188111,-88.49719734179538,0.0,nan,276.42228960217466,3.2722896021746806,270.0914641401628,-3.05853585983715,263.7606386781491,-9.389361321850856,257.4298132161331,-15.720186783866893,251.09898775411983,-22.051012245880145,244.76816229210635,-28.381837707893624,1.0,1.0,25732.562594343566,25732.562594343566,275.9870577571599,2.8370577571599256,275.9870577571599,275.9870577571599,86588.47994688358,86590.39112682211,-1.911179938528221,0.0,8648.866644398773,8648.866644398773,0.9202812715758129,3419.5370696726154,275.9870577571599,2.8370577571599256,1.0,0.002,0.12364439934259727,0.004814156693726473,0.00019072680288681717,0.001809273196665833,0.09536340144340859,0.09536340144340859,0.0,-4.47349622623161e-13,0.9998532506878373,0.9998532506878373,0.0,0.09177757764983054,1.3470273145393976e-05,0.0,0.0,0.0,1599343.4874989442,265.97529613715477,0.0,1.0,1286679.3338300744,2589.363122213005,,,,,,,,,,,,,,,,,,,3.0,14254.484145651146,1582.1389816789344,0.36754181995599394,6.175450102142607,2.623627712217213
3184.0,-30.146744338483654,5.142786452492578,35.03276630580085,30.352225410193228,5.0304555319975215,-26.629024351436648,-40.12481924202291,1.5127355449376219,-7.1747627062467245,-7.174762706257499,40.06539833826577,35596.80886393215,15508.733328704066,15508.733328704066,51105.54219263622,86598.85737569002,86590.36567292565,15508.733328704066,102099.09900162971,102099.09900162971,102099.09900162971,129910.21605419613,125358.40080673066,4551.815247465479,0.0,98629.23806852818,47627.453035674,56668.650036504645,27811.11705256642,84479.76708907107,21046.621263248322,1582.1429332344699,0.0,0.8751134709642966,2.6608176486009683,0.0014947306463915918,1.0,1.0,-7.1747627062467245,325577.71030919446,1557354.9485115055,4.783358624374247,1557354.9485115055,4.783358624374247,0.7567700795141608,0.09179102609826394,3.402515596751364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402515596751364,1.284668974900232,1.284964360495483,2.6485543460840604,5611.968841542524,14254.456475650137,6454.375138015485,0.00047387963874875817,28987.15237711089,2955.866924700167,19292.55921431252,1967.29354206712,0.6655555179523772,0.6655555179523772,30720.451874720417,30484.863174865135,1.0096693824980831,0.8,4357.8527808383815,4324.433322199387,1.0096693824980831,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.6248245197912,2034.6934298245008,9.060825191674322,5.142786452492578,-0.738778521744754,5.881564974237332,2.623719285435227,3.5,0.749634081552922,0.6,0.0002299193206539804,1.000118524361791,0.0002298920728427659,199.0434683047191,0.0,5.440652746854552e-06,15.4188098845858,0.07764166506417054,7.774907467569e-05,0.0001521702459782904,0.0005177616353026246,0.09179102609562832,0.09179102609562832,0.09179102609562832,0.09177764000469338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486855.50303295744,595.9360497692826,0.0,0.09179102609562832,0.09179102609826394,0.09179102609826394,0.3675418735836247,0.3675418735836247,0.5,10.174128357776407,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,27811.11705256642,21046.621263248322,0.7567700795141608,0.6049441653733869,0.4213649029879631,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523680908258025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.172025268184,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5946131561618,260.5946131561618,-12.555386843838164,244.76706290354724,276.42216340877496,108216.37615998684,108304.59075773136,-88.21459774451564,0.0,nan,276.42216340877496,3.2721634087749862,270.0911433077323,-3.058856692267682,263.76012320668485,-9.389876793315125,257.42910310563866,-15.720896894361317,251.09808300459298,-22.051916995406998,244.76706290354724,-28.382937096452736,1.0,1.0,25732.562594343566,25732.562594343566,275.986995970702,2.8369959707020485,275.986995970702,275.986995970702,86588.488056195,86590.36567292565,-1.8776167306496063,0.0,8648.866644398773,8648.866644398773,0.9202817960541235,3419.528174735121,275.986995970702,2.8369959707020485,1.0,0.002,0.12365785120090073,0.004814090930739629,0.00019074752996859154,0.0018092524699637794,0.09537376498429577,0.09537376498429577,0.0,-6.762906207269381e-14,0.9998534512632953,0.9998534512632953,0.0,0.0917775742393484,1.3451858915530688e-05,0.0,0.0,0.0,1599343.4179612906,265.97523729375325,0.0,1.0,1286679.533946242,2589.362316397415,,,,,,,,,,,,,,,,,,,3.0,14254.456475650137,1582.1429332344699,0.3675418735836247,6.175450102142607,2.623719285435227
3185.0,-30.1478781643875,5.1422983038745,35.03276130581294,30.35221992703157,5.0303849066894495,-26.630051857278417,-40.12581225307656,1.5125585995623474,-7.17482105003279,-7.174821050018532,40.065388350879545,35596.05666510163,15508.57783454141,15508.57783454141,51104.634499643034,86598.85457305054,86590.34379437196,15508.57783454141,102098.92162891338,102098.92162891338,102098.92162891338,129910.08722459548,125358.45053359817,4551.636690997311,0.0,98629.56754617282,47627.03227286273,56669.48363701122,27811.165595682112,84480.64923269334,21046.65091869042,1582.1468783225278,0.0,0.8751131856500591,2.6608118325181755,0.0014947306463915918,1.0,1.0,-7.17482105003279,325576.95621653966,1557354.517293737,4.783368378989169,1557354.517293737,4.783368378989169,0.7567698249208967,0.09179100394384208,3.402506908281023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402506908281023,1.2846698587816738,1.2849652095738928,2.648545760626637,5611.950649988471,14254.428837295824,6454.37117778825,0.0004738815181170347,28987.323231035367,2955.884346951851,19292.547376928298,1967.2923349898588,0.6655511867433372,0.6655511867433372,30720.389117905226,30484.863174865135,1.0096668042637638,0.8,4357.84387846407,4324.433322199387,1.0096668042637638,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.660499850179,2034.6934298245008,9.060545497135013,5.1422983038745,-0.7390033927650332,5.881301696639533,2.623810429535387,3.5,0.7496601227243963,0.6,0.0002298920728427659,1.0001181588326895,0.00022986491227305544,199.04440571265624,0.0,5.423498847844849e-06,15.370195734792302,0.07764708856301838,7.774032884962838e-05,0.00015215174399313752,0.000517697360043656,0.0917910039383607,0.0917910039383607,0.0917910039383607,0.0917776383203149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486857.38696227665,595.9354371208996,0.0,0.0917910039383607,0.09179100394384208,0.09179100394384208,0.36754192561778837,0.36754192561778837,0.5,10.173727388447018,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,27811.165595682112,21046.65091869042,0.7567698249208967,0.6049271041807518,0.42135159931188404,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523749124768657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.123411118395,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5940022861611,260.5940022861611,-12.555997713838849,244.76596691911448,276.4220376532059,108219.5100512928,108307.44811399285,-87.93806270005894,0.0,nan,276.4220376532059,3.2720376532059277,270.09082350639227,-3.0591764936077084,263.7596093595685,-9.390390640431463,257.42839521275147,-15.72160478724851,251.09718106593382,-22.052818934066153,244.76596691911448,-28.3840330808855,1.0,1.0,25732.562594343566,25732.562594343566,275.986935097297,2.8369350972970437,275.986935097297,275.986935097297,86588.48970066878,86590.34379437196,-1.8540937031793874,0.0,8648.866644398773,8648.866644398773,0.9202823109191886,3419.519442822428,275.986935097297,2.8369350972970437,1.0,0.002,0.12367128243765721,0.004814025340344055,0.00019076822543096284,0.0018092317741624576,0.09538411271548142,0.09538411271548142,0.0,-4.065797178098851e-13,0.9998536758826213,0.9998536758826213,0.0,0.09177757270620669,1.3431237635386851e-05,0.0,0.0,0.0,1599343.3490140073,265.9751789499672,0.0,1.0,1286679.7323632294,2589.3615174243205,,,,,,,,,,,,,,,,,,,3.0,14254.428837295824,1582.1468783225278,0.36754192561778837,6.175450102142607,2.623810429535387
3186.0,-30.14900855371479,5.141811455713524,35.032756306961616,30.35220819236713,5.030314944884955,-26.631076203858616,-40.12680103825403,1.5123825949969547,-7.174879100748171,-7.174879100697782,40.06537838370208,35595.30696165587,15508.42177973988,15508.42177973988,51103.72874139575,86598.84023197742,86590.32305169175,15508.42177973988,102098.74483143163,102098.74483143163,102098.74483143163,129909.95875217766,125358.50035755562,4551.4583946220355,0.0,98629.88619596935,47626.61473513913,56670.30162314469,27811.213920746028,84481.51554389071,21046.680440156957,1582.1508055116915,0.0,0.8751129018845104,2.6608060456605007,0.0014947306463915918,1.0,1.0,-7.174879100748171,325576.20591317985,1557354.0869495128,4.783378080659882,1557354.0869495128,4.783378080659882,0.7567695714445961,0.0917909814059699,3.4024986889637403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4024986889637403,1.2846707380836984,1.2849660541838668,2.6485375498154005,5611.933252264731,14254.4012315056,6454.366902241486,0.00047388322366971494,28987.486906573333,2955.901037211824,19292.5345970329,1967.291031803205,0.6655469878852464,0.6655469878852464,30720.32974975274,30484.863174865135,1.0096643652468749,0.8,4357.835456788846,4324.433322199387,1.0096643652468749,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.6960083965516,2034.6934298245008,9.060266369533421,5.141811455713524,-0.7392277212367926,5.881039176950317,2.623901148789755,3.5,0.7496860425113585,0.6,0.00022986491227305544,1.0001178017705437,0.00022983783696892257,199.0453402871183,0.0,5.406159456835648e-06,15.321055900672228,0.07765249472247522,7.773162114622524e-05,0.0001521332911268302,0.0005176333236067788,0.09179098140510403,0.09179098140510403,0.09179098140510403,0.09177763676709993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486859.26795172144,595.934825427908,0.0,0.09179098140510403,0.0917909814059699,0.0917909814059699,0.36754197628702745,0.36754197628702745,0.5,10.173327049785229,-5.03632691106759e-11,-5.03632691106759e-11,-5.03632691106759e-11,-5.03632691106759e-11,-5.03632691106759e-11,-5.03632691106759e-11,27811.213920746028,21046.680440156957,0.7567695714445961,0.6049101796101872,0.4213384044130107,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523817130888519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.07427128427,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.59339336060145,260.59339336060145,-12.556606639398524,244.76487431949542,276.421912401706,108222.65200895844,108310.31015849554,-87.65814953710898,0.0,nan,276.421912401706,3.271912401706004,270.0905047852675,-3.0594952147324648,263.7590971688211,-9.390902831178892,257.4276895523802,-15.722310447619805,251.09628193593852,-22.053718064061457,244.76487431949542,-28.385125680504558,1.0,1.0,25732.562594343566,25732.562594343566,275.9868746483058,2.836874648305809,275.9868746483058,275.9868746483058,86588.47965903189,86590.32305169175,-1.8433926598663675,0.0,8648.866644398773,8648.866644398773,0.9202827979823419,3419.511182408559,275.9868746483058,2.836874648305809,1.0,0.002,0.12368469251022106,0.00481395989217492,0.00019078888835624485,0.0018092111118514773,0.09539444417812243,0.09539444417812243,0.0,2.077222942264978e-13,0.9998539064289301,0.9998539064289301,0.0,0.0917775713337043,1.3410072265606351e-05,0.0,0.0,0.0,1599343.2804130078,265.9751208992518,0.0,1.0,1286679.9297834765,2589.3607224652123,,,,,,,,,,,,,,,,,,,3.0,14254.4012315056,1582.1508055116915,0.36754197628702745,6.175450102142607,2.623901148789755
3187.0,-30.150135439378534,5.141325909290217,35.03275131135466,30.35219251122328,5.030245245057429,-26.63209737093613,-40.12778929956255,1.5122071765751635,-7.174937167975031,-7.174937167973452,40.06536847961657,35594.571447851195,15508.265571297123,15508.265571297123,51102.83701914832,86598.81905422687,86590.30337291953,15508.265571297123,102098.56894421665,102098.56894421665,102098.56894421665,129909.83141650578,125358.55103663674,4551.280379869043,0.0,98630.19795476453,47626.21131750531,56671.09626362136,27811.262472289138,84482.3587359105,21046.710124092762,1582.1547436939304,0.0,0.8751126177820644,2.6608002571668083,0.0014947306463915918,1.0,1.0,-7.174937167975031,325575.45539777196,1557353.659327748,4.783387793852735,1557353.659327748,4.783387793852735,0.7567693176483266,0.0917909587269242,3.40249076777125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.40249076777125,1.284671614469241,1.2849668959861846,2.6485295770911703,5611.916359018788,14254.373656767264,6454.36243061368,0.0004738848195581857,28987.646017735045,2955.9172620349505,19292.521231038147,1967.2896688510498,0.6655428736515795,0.6655428736515795,30720.27253492935,30484.863174865135,1.0096620146961417,0.8,4357.8273405743375,4324.433322199387,1.0096620146961417,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.7313515628764,2034.6934298245008,9.059988039091227,5.141325909290217,-0.7394516520085794,5.880777561298796,2.623991446767651,3.5,0.7497118419336146,0.6,0.00022983783696892257,1.0001174377067061,0.00022981084850989738,199.04627197256838,0.0,5.389213124505372e-06,15.273029994848224,0.07765788393559972,7.772291895728677e-05,0.0001521149180116358,0.0005175696041748714,0.0917909587299819,0.0917909587299819,0.0917909587299819,0.0917776357587996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486861.1461095392,595.9342146572338,0.0,0.0917909587299819,0.0917909587269242,0.0917909587269242,0.36754202566618777,0.36754202566618777,0.5,10.172927362340033,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,27811.262472289138,21046.710124092762,0.7567693176483266,0.604893587061109,0.4213254930430959,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523884931490614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.026245378445,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5927863682796,260.5927863682796,-12.557213631720401,244.76378509683207,276.4217876397256,108225.79265449259,108313.17250372517,-87.37984923261848,0.0,nan,276.4217876397256,3.2717876397256305,270.09018713115046,-3.0598128688495194,263.7585866225676,-9.3914133774324,257.42698611398947,-15.723013886010506,251.09538560541193,-22.054614394588043,244.76378509683207,-28.38621490316791,1.0,1.0,25732.562594343566,25732.562594343566,275.98681430572947,2.83681430572949,275.98681430572947,275.98681430572947,86588.46278707376,86590.30337291953,-1.840585845769965,0.0,8648.866644398773,8648.866644398773,0.9202832673785236,3419.5032216101063,275.98681430572947,2.83681430572949,1.0,0.002,0.12369808078923164,0.0048138945307224035,0.00019080951765268795,0.0018091904831534454,0.09540475882634397,0.09540475882634397,0.0,8.061333718611952e-13,0.9998541438257926,0.9998541438257926,0.0,0.09177757044885745,1.3388278066735812e-05,0.0,0.0,0.0,1599343.2117924492,265.97506283202495,0.0,1.0,1286680.1272598119,2589.3599272806123,,,,,,,,,,,,,,,,,,,3.0,14254.373656767264,1582.1547436939304,0.36754202566618777,6.175450102142607,2.623991446767651
3188.0,-30.15125889137652,5.140841665626533,35.032746317950796,30.352173966262512,5.030175621380844,-26.633115440106256,-40.12877330007029,1.5120321700796666,-7.174995266455255,-7.174995266442572,40.06535855195542,35593.83579529955,15508.10924005648,15508.10924005648,51101.94503535603,86598.79327535062,86590.28348181082,15508.10924005648,102098.3927218673,102098.3927218673,102098.3927218673,129909.70362868815,125358.60099098326,4551.102637704878,0.0,98630.50472600256,47625.80739124529,56671.885927508076,27811.310906820843,84483.19683432892,21046.739722697173,1582.1586768663976,0.0,0.8751123335968221,2.6607944655674722,0.0014947306463915918,1.0,1.0,-7.174995266455255,325574.7044797683,1557353.2306885242,4.783397509880257,1557353.2306885242,4.783397509880257,0.7567690639686953,0.09179093581590496,3.402483061973992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402483061973992,1.2846724887498924,1.2849677357946534,2.648521776382811,5611.899830253834,14254.346114539343,6454.35782150696,0.0004738863369919736,28987.80182869768,2955.9331503314265,19292.50745410972,1967.2882639953216,0.6655388210571489,0.6655388210571489,30720.216875881517,30484.863174865135,1.0096597280622268,0.8,4357.819445054527,4324.433322199387,1.0096597280622268,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.7665303555116,2034.6934298245008,9.059710518370546,5.140841665626533,-0.7396751898117193,5.880516855438253,2.624081326022809,3.5,0.7497375217208025,0.6,0.00022981084850989738,1.0001170809282052,0.0002297839451923076,199.04720082680822,0.0,5.371952155248738e-06,15.224112407974923,0.07766325588775497,7.771425518195252e-05,0.00015209659332794486,0.0005175060825822788,0.09179093581197925,0.09179093581197925,0.09179093581197925,0.09177763434307558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486863.0210568392,595.9336049277589,0.0,0.09179093581197925,0.09179093581590496,0.09179093581590496,0.3675420738436674,0.3675420738436674,0.5,10.172528317803945,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,27811.310906820843,21046.739722697173,0.7567690639686953,0.6048770282162341,0.4213126056900861,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452395252254551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.977327791574,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5921812767737,260.5921812767737,-12.557818723226262,244.76269923090982,276.4216633226364,108228.92747239312,108316.03368892499,-87.10621653185666,0.0,nan,276.4216633226364,3.271663322636414,270.0898705042956,-3.060129495704359,263.7580776859477,-9.391922314052294,257.426284867598,-15.723715132401992,251.09449204925482,-22.055507950745152,244.76269923090982,-28.38730076909016,1.0,1.0,25732.562594343566,25732.562594343566,275.98675390740885,2.836753907408877,275.98675390740885,275.98675390740885,86588.44135816922,86590.28348181082,-1.8421236416033935,0.0,8648.866644398773,8648.866644398773,0.9202837240102011,3419.495477283862,275.98675390740885,2.836753907408877,1.0,0.002,0.1237114475590167,0.004813829247757518,0.00019083011375312827,0.0018091698859751218,0.09541505687656414,0.09541505687656414,0.0,-2.7175007036306376e-13,0.9998543781026045,0.9998543781026045,0.0,0.09177756904566774,1.3366770237223524e-05,0.0,0.0,0.0,1599343.1431349092,265.9750047335447,0.0,1.0,1286680.324842372,2589.3591316686184,,,,,,,,,,,,,,,,,,,3.0,14254.346114539343,1582.1586768663976,0.3675420738436674,6.175450102142607,2.624081326022809
3189.0,-30.152375347701877,5.1403590785069895,35.032741699321214,30.352204490359895,5.030131046104307,-26.6341247083206,-40.129748394805915,1.5118804067309481,-7.175019416645625,-7.175019416634271,40.06535937816867,35593.07332669289,15507.910454353043,15507.910454353043,51100.98378104593,86598.79799263607,86590.48476048527,15507.910454353043,102098.39521483831,102098.39521483831,102098.39521483831,129909.77179332453,125358.84476491733,4550.927028407194,0.0,98630.84098042446,47625.3748114836,56672.740187712065,27811.376578486223,84484.11676619829,21046.784150326494,1582.1625976129744,0.0,0.8751121962556456,2.66079205813697,0.0014947306463915918,1.0,1.0,-7.175019416645625,325574.3923409833,1557353.266361248,4.783402205447987,1557353.266361248,4.783402205447987,0.7567688744543285,0.09179091283178004,3.402473323809683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402473323809683,1.2846732541409165,1.2849684667978098,2.648512618163734,5611.880425086567,14254.318603536338,6454.354416892581,0.0004738884957173975,28987.983620688443,2955.9516879554635,19292.497277489503,1967.2872262688588,0.6655342962081928,0.6655342962081928,30720.146536990844,30484.863174865135,1.0096568383395894,0.8,4357.809467124138,4324.433322199387,1.0096568383395894,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.8015457510298,2034.6934298245008,9.05940907276676,5.1403590785069895,-0.7398819239026775,5.880241002409667,2.6241707890330814,3.5,0.7497630825808804,0.6,0.0002297839451923076,1.0001163528975652,0.0002297572122749229,199.04812390471452,0.0,5.355030059201419e-06,15.176155187776821,0.07766861091781417,7.770567069957006e-05,0.00015207827449273753,0.000517442272092546,0.09179091283148078,0.09179091283148078,0.09179091283148078,0.09177776433480178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486864.92586927314,595.9329860194267,0.0,0.09179091283148078,0.09179091283178004,0.09179091283178004,0.36754212079235926,0.36754212079235926,0.5,10.172133862835363,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,27811.376578486223,21046.784150326494,0.7567688744543285,0.6048590638931932,0.421298993101784,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524019908246169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.92937057138,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5915806535784,260.5915806535784,-12.558419346421601,244.76161754746965,276.4215437596862,108232.23796083512,108318.70093983259,-86.46297899748504,0.0,nan,276.4215437596862,3.2715437596862103,270.0895585172465,-3.060441482753504,263.75757327480096,-9.392426725199016,257.42558803235426,-15.724411967645722,251.09360278991278,-22.056397210087198,244.76161754746965,-28.388382452530323,1.0,1.0,25732.562594343566,25732.562594343566,275.9867530294773,2.836753029477336,275.9867530294773,275.9867530294773,86588.34664976156,86590.48476048527,-2.1381107237102697,0.0,8648.866644398773,8648.866644398773,0.9202843010755093,3419.4856904287317,275.9867530294773,2.836753029477336,1.0,0.002,0.12372465459445614,0.004813770711313586,0.00019085047672132507,0.0018091495232441552,0.09542523836066254,0.09542523836066254,0.0,-3.451969612933148e-14,0.9998561182683898,0.9998561182683898,0.0,0.09177770579629572,1.3207035484315025e-05,0.0,0.0,0.0,1599343.1145955496,265.97498058335435,0.0,1.0,1286680.406972834,2589.358800951366,,,,,,,,,,,,,,,,,,,3.0,14254.318603536338,1582.1625976129744,0.36754212079235926,6.175450102142607,2.6241707890330814
