time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3190.0,-30.153492052933583,5.139877698339863,35.032737124694954,30.35220697000625,5.030085535820899,-26.63513429406293,-40.13072348954154,1.5117277769249065,-7.175086262174034,-7.175086262177844,40.06535141053706,35592.32918263189,15507.765620386746,15507.765620386746,51100.094803018634,86598.75681790119,86590.46912011929,15507.765620386746,102098.23474050604,102098.23474050604,102098.23474050604,129909.67570943436,125358.92340762186,4550.7523018125,0.0,98631.13762770963,47624.96851866609,56673.52123227059,27811.440968928324,84484.96220119891,21046.824556501495,1582.167510389936,0.0,0.8751118558831863,2.6607853945974003,0.0014947306463915918,1.0,1.0,-7.175086262174034,325573.5283704577,1557352.9223494919,4.783413842471368,1557352.9223494919,4.783413842471368,0.756768575206713,0.09179090106029687,3.4024654286793923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4024654286793923,1.2846740232336227,1.284969201722378,2.6485048869557795,5611.86404358463,14254.291195231575,6454.349802449813,0.0004738899908345812,28988.13807080814,2955.9674374845786,19292.48348461127,1967.285819786703,0.6655302744000429,0.6655302744000429,30720.089510329908,30484.863174865135,1.0096544955226063,0.8,4357.801377601433,4324.433322199387,1.0096544955226063,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.8364403767268,2034.6934298245008,9.059139795489997,5.139877698339863,-0.7401086150562888,5.879986313396151,2.62425994469473,3.5,0.7497885556270657,0.6,0.0002297572122749229,1.0001163799043549,0.00022973047626406788,199.04904719598352,0.0,5.321137051922301e-06,15.0801024051478,0.0776739320548661,7.769708709388888e-05,0.00015206012518103403,0.000517379319009129,0.09179090105498557,0.09179090105498557,0.09179090105498557,0.09177778377359508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486866.783667892,595.9323819564388,0.0,0.09179090105498557,0.09179090106029687,0.09179090106029687,0.36754218234260716,0.36754218234260716,0.5,10.171740343628935,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,27811.440968928324,21046.824556501495,0.756768575206713,0.6048424887890106,0.4212859691866774,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524086874931783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.83331778875,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5909835786434,260.5909835786434,-12.559016421356603,244.76053923456575,276.42142792272017,108235.53874780364,108321.49093521635,-85.95218741272463,0.0,nan,276.42142792272017,3.271427922720193,270.08925018509143,-3.0607498149085473,263.7570724474587,-9.392927552541266,257.4248947098269,-15.725105290173076,251.09271697219702,-22.057283027802953,244.76053923456575,-28.389460765434222,1.0,1.0,25732.562594343566,25732.562594343566,275.986684375562,2.8366843755620152,275.986684375562,275.986684375562,86588.41359838322,86590.46912011929,-2.0555217360670213,0.0,8648.866644398773,8648.866644398773,0.9202847689254451,3419.4777558227893,275.986684375562,2.8366843755620152,1.0,0.002,0.12373783799954727,0.004813704614930641,0.0001908707865463448,0.0018091292130593376,0.09543539327317241,0.09543539327317241,0.0,-3.9431782491994305e-13,0.9998563756820215,0.9998563756820215,0.0,0.09177771765473546,1.3183405561420897e-05,0.0,0.0,0.0,1599343.0356011554,265.97491373782594,0.0,1.0,1286680.63430243,2589.3578855566516,,,,,,,,,,,,,,,,,,,3.0,14254.291195231575,1582.167510389936,0.36754218234260716,6.175450102142607,2.62425994469473
3191.0,-30.154605072346325,5.139397526688452,35.032732600707355,30.35219282554465,5.030008078232758,-26.636143757284156,-40.13169858427716,1.5115467631587465,-7.175153252420671,-7.175153252434752,40.065343722330795,35591.593831920545,15507.620598595226,15507.620598595226,51099.21443051577,86598.75687337482,86590.45916223065,15507.620598595226,102098.07976082587,102098.07976082587,102098.07976082587,129909.58425376812,125359.00628689068,4550.577966877427,0.0,98631.46175140205,47624.556354734894,56674.33932963017,27811.50449294225,84485.84382257242,21046.864379258575,1582.1723756532267,0.0,0.8751115136221913,2.6607787166447436,0.0014947306463915918,1.0,1.0,-7.175153252420671,325572.66253127856,1557352.5904022711,4.783425544067763,1557352.5904022711,4.783425544067763,0.7567682785589559,0.09179088987005225,3.4024570907926863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4024570907926863,1.2846749250939085,1.2849700694410127,2.64849653739756,5611.846351872682,14254.263744725176,6454.3457131733585,0.0004738917736274882,28988.30436930607,2955.984395212032,19292.471261490293,1967.2845733752397,0.6655260347658658,0.6655260347658658,30720.029285603083,30484.863174865135,1.0096520213211861,0.8,4357.792834416771,4324.433322199387,1.0096520213211861,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.8711622362034,2034.6934298245008,9.058871333715178,5.139397526688452,-0.7403350300651885,5.87973255675364,2.624348660141825,3.5,0.7498139028976644,0.6,0.00022973047626406788,1.0001159968163769,0.0002297038313509216,199.04996744735178,0.0,5.321777486513479e-06,15.0819173967792,0.07767925383235261,7.76885043648276e-05,0.0001520419718992403,0.0005173162853866725,0.09179088986173478,0.09179088986173478,0.09179088986173478,0.09177779975956135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486868.6388948169,595.9317787419258,0.0,0.09179088986173478,0.09179088987005225,0.09179088987005225,0.36754224388810175,0.36754224388810175,0.5,10.171347638684333,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,27811.50449294225,21046.864379258575,0.7567682785589559,0.6048257568194328,0.42127286917635537,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524153857137463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.835132780376,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5903868376077,260.5903868376077,-12.559613162392282,244.75946402558887,276.42130964962587,108238.48440455848,108324.38852572403,-85.90412116558382,0.0,nan,276.42130964962587,3.2713096496258913,270.08894052482077,-3.0610594751792064,263.75657140001283,-9.393428599987146,257.42420227520216,-15.725797724797815,251.09183315039593,-22.05816684960405,244.75946402558887,-28.390535974411108,1.0,1.0,25732.562594343566,25732.562594343566,275.9866162339532,2.8366162339532366,275.9866162339532,275.9866162339532,86588.41782053841,86590.45916223065,-2.0413416922383476,0.0,8648.866644398773,8648.866644398773,0.9202852630116338,3419.46937624665,275.9866162339532,2.8366162339532366,1.0,0.002,0.12375099417762797,0.004813638604024697,0.00019089105431043457,0.001809108944697298,0.09544552715521729,0.09544552715521729,0.0,-9.922674661100306e-13,0.9998566722788149,0.9998566722788149,0.0,0.09177773369098163,1.3156179070625465e-05,0.0,0.0,0.0,1599342.956435678,265.9748467475793,0.0,1.0,1286680.862124099,2589.3569681809668,,,,,,,,,,,,,,,,,,,3.0,14254.263744725176,1582.1723756532267,0.36754224388810175,6.175450102142607,2.624348660141825
3192.0,-30.15571470934767,5.138918635618891,35.03272797619451,30.352165863756113,5.029932456229918,-26.637149992784686,-40.13267312021924,1.5113677396748668,-7.175213588665542,-7.175213588639465,40.06533177398045,35590.879274924184,15507.466928772837,15507.466928772837,51098.34620369702,86598.73152745428,86590.4033420927,15507.466928772837,102097.87027086553,102097.87027086553,102097.87027086553,129909.41462413999,125359.01164612593,4550.402978014052,0.0,98631.76339336073,47624.167974776734,56675.106020648884,27811.544353274454,84486.65037392333,21046.88770511145,1582.1759458115307,0.0,0.8751112248433838,2.660772702010499,0.0014947306463915918,1.0,1.0,-7.175213588665542,325571.88269564527,1557352.0745180056,4.783435417160599,1557352.0745180056,4.783435417160599,0.7567680326473294,0.09179086897202862,3.4024497279848216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4024497279848216,1.2846758174581236,1.284970927778384,2.6484889664358695,5611.830309913351,14254.23633083451,6454.340955722279,0.00047389319281035847,28988.45575354838,2955.999832108659,19292.45704115065,1967.2831233041509,0.6655220686872609,0.6655220686872609,30719.976103866204,30484.863174865135,1.0096498364666397,0.8,4357.785290316154,4324.433322199387,1.0096498364666397,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.9057123083307,2034.6934298245008,9.058598740150588,5.138918635618891,-0.740557883488961,5.879476519107852,2.624436937857549,3.5,0.7498391251021569,0.6,0.0002297038313509216,1.0001156453408448,0.00022967727024471985,199.05088490960713,0.0,5.3036690944029705e-06,15.030598213538019,0.07768455750144701,7.767992743001969e-05,0.00015202390392090193,0.0005172536905428634,0.0917908689535675,0.0917908689535675,0.0917908689535675,0.09177776910728701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486870.47495211253,595.9311815470367,0.0,0.0917908689535675,0.09179086897202862,0.09179086897202862,0.36754230495059653,0.36754230495059653,0.5,10.17095463889445,-2.609112925711088e-11,-2.609112925711088e-11,-2.609112925711088e-11,-2.609112925711088e-11,-2.609112925711088e-11,-2.609112925711088e-11,27811.544353274454,21046.88770511145,0.7567680326473294,0.604809706356502,0.4212603898652047,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524220618847832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.78381359714,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58979084412437,260.58979084412437,-12.560209155875611,244.75839195710464,276.4211897311431,108241.48609152737,108327.28259860091,-85.79650707357028,0.0,nan,276.4211897311431,3.2711897311431244,270.0886301763378,-3.061369823662176,263.7560706215275,-9.393929378472478,257.42351106672055,-15.726488933279427,251.0909515119129,-22.059048488087086,244.75839195710464,-28.391608042895342,1.0,1.0,25732.562594343566,25732.562594343566,275.98654944370776,2.8365494437077814,275.98654944370776,275.98654944370776,86588.39683265492,86590.4033420927,-2.006509437778732,0.0,8648.866644398773,8648.866644398773,0.9202856993161029,3419.4619766247456,275.98654944370776,2.8365494437077814,1.0,0.002,0.1237641590277914,0.00481357374920182,0.00019091133804773213,0.0018090886597275108,0.09545566902386607,0.09545566902386607,0.0,-2.2247572707689844e-12,0.9998565777496985,0.9998565777496985,0.0,0.09177770411904353,1.3164852985099022e-05,0.0,0.0,0.0,1599342.8851334876,265.97478641133443,0.0,1.0,1286681.0673166467,2589.3561419269813,,,,,,,,,,,,,,,,,,,3.0,14254.23633083451,1582.1759458115307,0.36754230495059653,6.175450102142607,2.624436937857549
3193.0,-30.15682092731185,5.138441037664419,35.03272327585254,30.35212744669991,5.029858423500281,-26.638152992225884,-40.13363962350411,1.5111904883960654,-7.175272851406248,-7.175272851445888,40.06532033711689,35590.15802732773,15507.311754955,15507.311754955,51097.46978228273,86598.68374724338,86590.35769195812,15507.311754955,102097.66944691312,102097.66944691312,102097.66944691312,129909.2553586147,125359.02743044248,4550.227928172222,0.0,98632.04504204339,47623.77533692088,56675.8552279139,27811.585911701575,84487.44113961548,21046.91231758129,1582.1795725883571,0.0,0.8751109400424557,2.6607667943992634,0.0014947306463915918,1.0,1.0,-7.175272851406248,325571.1167363012,1557351.5807183774,4.783445154257238,1557351.5807183774,4.783445154257238,0.7567677867922632,0.0917908470542312,3.4024432321793974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4024432321793974,1.2846767013613012,1.2849717777603973,2.648482087807785,5611.815734925853,14254.208947604173,6454.335603341451,0.00047389428851551886,28988.593875485683,2956.0139166265426,19292.441042526174,1967.2814918984745,0.6655183457808521,0.6655183457808521,30719.92918448953,30484.863174865135,1.0096479088881571,0.8,4357.778634563272,4324.433322199387,1.0096479088881571,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.940099896739,2034.6934298245008,9.058326138800284,5.138441037664419,-0.740779818172216,5.8792208558366355,2.6245248015960456,3.5,0.7498642290274417,0.6,0.00022967727024471985,1.000115290038482,0.00022965079379586568,199.05179955239836,0.0,5.28701169363853e-06,14.983391139771594,0.07768984451314065,7.767142205564863e-05,0.0001520058481890712,0.0005171912694225942,0.09179084705765096,0.09179084705765096,0.09179084705765096,0.09177774584707987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486872.31365135184,595.9305835178741,0.0,0.09179084705765096,0.0917908470542312,0.0917908470542312,0.36754236109085503,0.36754236109085503,0.5,10.170561604209517,3.9619862945983186e-11,3.9619862945983186e-11,3.9619862945983186e-11,3.9619862945983186e-11,3.9619862945983186e-11,3.9619862945983186e-11,27811.585911701575,21046.91231758129,0.7567677867922632,0.6047936722079696,0.4212479103079356,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452428717825646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.73660652337,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5891959175746,260.5891959175746,-12.560804082425364,244.75732306312744,276.42106877202,108244.5327155641,108330.17563168335,-85.64291611929008,0.0,nan,276.42106877202,3.271068772020044,270.0883196302448,-3.061680369755152,263.7555704884628,-9.394429511537169,257.42282134668625,-15.727178653313729,251.09007220490642,-22.059927795093557,244.75732306312744,-28.392676936872533,1.0,1.0,25732.562594343566,25732.562594343566,275.9864849027376,2.8364849027375953,275.9864849027376,275.9864849027376,86588.34994790143,86590.35769195812,-2.007744056696538,0.0,8648.866644398773,8648.866644398773,0.9202860842434206,3419.4554483402944,275.9864849027376,2.8364849027375953,1.0,0.002,0.12377732484100674,0.00481350909445428,0.00019093162368535315,0.0018090683770951598,0.09546581184267658,0.09546581184267658,0.0,7.805128071636247e-13,0.9998565672659251,0.9998565672659251,0.0,0.09177768124207515,1.3165812156040358e-05,0.0,0.0,0.0,1599342.815099857,265.97472714859373,0.0,1.0,1286681.2688583373,2589.3553303743843,,,,,,,,,,,,,,,,,,,3.0,14254.208947604173,1582.1795725883571,0.36754236109085503,6.175450102142607,2.6245248015960456
3194.0,-30.15792376019641,5.137964738613253,35.03271851584214,30.3521103685722,5.029785952355881,-26.639152788934624,-40.134609409701056,1.5110149810910016,-7.175331657637059,-7.175331657630526,40.06530921485828,35589.44656830306,15507.15588646673,15507.15588646673,51096.60245476979,86598.66944374607,86590.31810180628,15507.15588646673,102097.473988273,102097.473988273,102097.473988273,129909.10265654956,125359.04975926466,4550.052897284902,0.0,98632.35478274133,47623.38711109452,56676.63074627423,27811.628668276553,84488.25941455079,21046.9378172786,1582.183246484394,0.0,0.8751106565562244,2.6607609323055406,0.0014947306463915918,1.0,1.0,-7.175331657637059,325570.3566786665,1557351.100501826,4.783454846409467,1557351.100501826,4.783454846409467,0.7567675402370762,0.09179082445495226,3.402435390106286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402435390106286,1.2846775769336978,1.2849726195184326,2.648474178421724,5611.798975885889,14254.181595880646,6454.331168757558,0.0004738958717541701,28988.751724587553,2956.030012755381,19292.42778725815,1967.2801402373036,0.6655142646551001,0.6655142646551001,30719.872540961398,30484.863174865135,1.009645581815469,0.8,4357.770599389909,4324.433322199387,1.009645581815469,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.9743273229549,2034.6934298245008,9.058053990047588,5.137964738613253,-0.7410011217442802,5.878965860357534,2.6246122572724784,3.5,0.7498892163635652,0.6,0.00022965079379586568,1.0001149382658614,0.00022962440116539625,199.05271140373392,0.0,5.270184790179202e-06,14.935703695367858,0.07769511469793083,7.76628886565487e-05,0.00015198790513931698,0.0005171290273141292,0.09179082445477336,0.09179082445477336,0.09179082445477336,0.09177772702709583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486874.1533315857,595.929985184508,0.0,0.09179082445477336,0.09179082445495226,0.09179082445495226,0.36754241334834586,0.36754241334834586,0.5,10.170168681822043,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,27811.628668276553,21046.9378172786,0.7567675402370762,0.6047775490800299,0.42123540968786666,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524353533161074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.688919078966,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5886023136678,260.5886023136678,-12.561397686332157,244.7562573653665,276.4209472619675,108247.54927295177,108333.00178744756,-85.45251449578402,0.0,nan,276.4209472619675,3.2709472619675353,270.08800928264986,-3.0619907173501133,263.75507130332585,-9.394928696674128,257.42213332400956,-15.727866675990413,251.0891953446877,-22.060804655312268,244.7562573653665,-28.39374263463347,1.0,1.0,25732.562594343566,25732.562594343566,275.986421519057,2.836421519057012,275.986421519057,275.986421519057,86588.33981677782,86590.31810180628,-1.9782850284536835,0.0,8648.866644398773,8648.866644398773,0.9202865489471186,3419.4475670568177,275.986421519057,2.836421519057012,1.0,0.002,0.12379048682215106,0.004813444528019157,0.00019095190358546163,0.0018090480966160966,0.09547595179273081,0.09547595179273081,0.0,2.015583880354832e-13,0.999856608970555,0.999856608970555,0.0,0.09177766247414006,1.3161980812205496e-05,0.0,0.0,0.0,1599342.7456056597,265.9746683423629,0.0,1.0,1286681.4688474454,2589.354525073947,,,,,,,,,,,,,,,,,,,3.0,14254.181595880646,1582.183246484394,0.36754241334834586,6.175450102142607,2.6246122572724784
3195.0,-30.159023219074225,5.137489739825475,35.03271370827061,30.352119274344318,5.0297142410179525,-26.640149473065062,-40.1355711283162,1.5108404949859462,-7.17539041456638,-7.175390414540482,40.06529832259327,35588.70153581651,15506.99985485016,15506.99985485016,51095.70139066667,86598.69811335678,86590.28249403978,15506.99985485016,102097.28234888994,102097.28234888994,102097.28234888994,129908.954763775,125359.0768243766,4549.877939398391,0.0,98632.70061346242,47622.95843129205,56677.49131352264,27811.67241488504,84489.16372840767,21046.96402961721,1582.1869667391416,0.0,0.8751103724510463,2.6607550751366236,0.0014947306463915918,1.0,1.0,-7.17539041456638,325569.5972596362,1557350.6302160306,4.7834645597269025,1557350.6302160306,4.7834645597269025,0.7567672923672399,0.09179080136109506,3.4024258546326474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4024258546326474,1.2846784475576627,1.2849734564345388,2.648464961096757,5611.779445480333,14254.154275097613,6454.327895004253,0.000473898072932671,28988.934609454285,2956.0486618217524,19292.418001790447,1967.2791423972965,0.665509728512014,0.665509728512014,30719.80366591554,30484.863174865135,1.0096427522396723,0.8,4357.760829113374,4324.433322199387,1.0096427522396723,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.0083961202033,2034.6934298245008,9.057782596155786,5.137489739825475,-0.7412219854292816,5.878711725254757,2.6246993087881507,3.5,0.7499140882251859,0.6,0.00022962440116539625,1.0001145876379165,0.0002295980920623567,199.05362047270143,0.0,5.253524656016154e-06,14.88848887514978,0.07770036822258684,7.765442710217557e-05,0.0001519699740632207,0.0005170665688805549,0.09179080137461229,0.09179080137461229,0.09179080137461229,0.09177771100024869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486875.99308688496,595.9293868371732,0.0,0.09179080137461229,0.09179080136109506,0.09179080136109506,0.36754246231290855,0.36754246231290855,0.5,10.16977597485735,-2.5920599000528455e-11,-2.5920599000528455e-11,-2.5920599000528455e-11,-2.5920599000528455e-11,-2.5920599000528455e-11,-2.5920599000528455e-11,27811.67241488504,21046.96402961721,0.7567672923672399,0.6047604111092276,0.4212220829906329,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524419685593235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.64170425875,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.588010167724,260.588010167724,-12.56198983227597,244.7551948723787,276.42082546306875,108250.51361270256,108335.75624540851,-85.24263270594388,0.0,nan,276.42082546306875,3.2708254630687748,270.0876993449306,-3.0623006550693503,263.7545732267933,-9.39542677320668,257.4214471086563,-15.728552891343668,251.08832099051645,-22.061679009483527,244.7551948723787,-28.394805127621282,1.0,1.0,25732.562594343566,25732.562594343566,275.9863586451028,2.836358645102848,275.9863586451028,275.9863586451028,86588.37619480325,86590.28249403978,-1.9062992365361424,0.0,8648.866644398773,8648.866644398773,0.9202871139971773,3419.4379839058106,275.9863586451028,2.836358645102848,1.0,0.002,0.12380364157707426,0.0048133800069751565,0.00019097217235323092,0.0018090278297588226,0.09548608617661546,0.09548608617661546,0.0,2.1120535875773783e-12,0.9998566876829919,0.9998566876829919,0.0,0.09177764660867196,1.3154752423093245e-05,0.0,0.0,0.0,1599342.6761696744,265.9746095854336,0.0,1.0,1286681.6686688256,2589.35372044928,,,,,,,,,,,,,,,,,,,3.0,14254.154275097613,1582.1869667391416,0.36754246231290855,6.175450102142607,2.6246993087881507
3196.0,-30.160119371689433,5.1370160423859765,35.03270885788032,30.35209133466708,5.0296428482686055,-26.641143149690834,-40.136532357986994,1.5106666262689035,-7.175449138475642,-7.175449138410817,40.06528747204391,35587.99323017424,15506.84369315371,15506.84369315371,51094.83692332795,86598.66389006586,86590.24801118436,15506.84369315371,102097.09170433808,102097.09170433808,102097.09170433808,129908.80817069397,125359.10510693595,4549.703063758016,0.0,98632.99141875259,47622.57436206031,56678.24117410253,27811.71646635589,84489.95764045842,21046.990459527784,1582.190701450295,0.0,0.8751100883669666,2.6607492212694352,0.0014947306463915918,1.0,1.0,-7.175449138475642,325568.8382687693,1557350.1617300303,4.783474272326945,1557350.1617300303,4.783474272326945,0.7567670440257989,0.09179077766326793,3.4024188324406013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4024188324406013,1.2846793151225395,1.2849742903981198,2.648457706440195,5611.764073733613,14254.126985146087,6454.322911419547,0.0004738993527854078,28989.079909366064,2956.0634782893308,19292.40310552226,1967.277623400678,0.6655058789668273,0.6655058789668273,30719.75294436223,30484.863174865135,1.0096406684601553,0.8,4357.753634002343,4324.433322199387,1.0096406684601553,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.0423073025927,2034.6934298245008,9.057511970942766,5.1370160423859765,-0.7414424147003373,5.878458457086314,2.624785958718193,3.5,0.7499388453480551,0.6,0.0002295980920623567,1.0001142440615225,0.00022957186484010605,199.05452681524727,0.0,5.236922211412505e-06,14.84143754714304,0.07770560514479825,7.764597070140289e-05,0.0001519521213609538,0.000517004759347809,0.09179077765215694,0.09179077765215694,0.09179077765215694,0.09177769592711107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486877.83182711864,595.9287888208805,0.0,0.09179077765215694,0.09179077766326793,0.09179077766326793,0.367542508399096,0.367542508399096,0.5,10.169383520682029,-6.480149750132114e-11,-6.480149750132114e-11,-6.480149750132114e-11,-6.480149750132114e-11,-6.480149750132114e-11,-6.480149750132114e-11,27811.71646635589,21046.990459527784,0.7567670440257989,0.6047444968638609,0.4212097416549391,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524485636211857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.59465293074,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5874195441931,260.5874195441931,-12.56258045580688,244.75413557545647,276.42070351292887,108253.55337456144,108338.57684794089,-85.02347337943932,0.0,nan,276.42070351292887,3.2707035129288897,270.08738992543476,-3.062610074565214,263.7540763379406,-9.395923662059374,257.42076275044684,-15.729237249553137,251.08744916295083,-22.062550837049145,244.75413557545647,-28.395864424543504,1.0,1.0,25732.562594343566,25732.562594343566,275.9862959342528,2.836295934252803,275.9862959342528,275.9862959342528,86588.34605879258,86590.24801118436,-1.9019523917813785,0.0,8648.866644398773,8648.866644398773,0.9202875301154602,3419.4309266028044,275.9862959342528,2.836295934252803,1.0,0.002,0.12381678787936626,0.004813315512806977,0.00019099242809051574,0.0018090075706683685,0.09549621404525788,0.09549621404525788,0.0,-1.2411157171432485e-12,0.9998567796867313,0.9998567796867313,0.0,0.09177763135933581,1.3146303932114838e-05,0.0,0.0,0.0,1599342.6067726614,265.97455086152434,0.0,1.0,1286681.8683778502,2589.3529162774157,,,,,,,,,,,,,,,,,,,3.0,14254.126985146087,1582.190701450295,0.367542508399096,6.175450102142607,2.624785958718193
3197.0,-30.161212113249064,5.1365436560200095,35.032703977209685,30.352089169342094,5.029572252554719,-26.642133676671552,-40.137489361781604,1.510493815955435,-7.175506987516485,-7.17550698748519,40.06527689761179,35587.26489458302,15506.686364349001,15506.686364349001,51093.95125893202,86598.67218883999,86590.21975996073,15506.686364349001,102096.90612430974,102096.90612430974,102096.90612430974,129908.66703229104,125359.13870756581,4549.528324725218,0.0,98633.31792324765,47622.163415756266,56679.06056387932,27811.760907981294,84490.82147186062,21047.017233853807,1582.1944330399363,0.0,0.8751098080704931,2.66074345462307,0.0014947306463915918,1.0,1.0,-7.175506987516485,325568.0905867044,1557349.705166536,4.783483855435724,1557349.705166536,4.783483855435724,0.7567667974527218,0.09179075328346861,3.4024101339091604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4024101339091604,1.2846801775689385,1.2849751193471985,2.648449157476457,5611.7459595053,14254.099724781394,6454.319076131938,0.0004739012440566244,28989.24998495817,2956.080821173201,19292.391641590937,1967.2764544050149,0.665501579088845,0.665501579088845,30719.69011451833,30484.863174865135,1.0096380872402846,0.8,4357.7447212685365,4324.433322199387,1.0096380872402846,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.0760618525487,2034.6934298245008,9.057241503376913,5.1365436560200095,-0.7416620009320116,5.878205656952021,2.624872209556987,3.5,0.7499634884448535,0.6,0.00022957186484010605,1.0001138895533863,0.00022954572198034798,199.05543034465762,0.0,5.220647314781016e-06,14.7953144900894,0.07771082579211304,7.763755232348795e-05,0.0001519343125166181,0.0005169428445950628,0.0917907532848687,0.0917907532848687,0.0917907532848687,0.09177768407769946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486879.67007626046,595.9281909768462,0.0,0.0917907532848687,0.09179075328346861,0.09179075328346861,0.3675425517587822,0.3675425517587822,0.5,10.168991445682504,-3.1320723792305216e-11,-3.1320723792305216e-11,-3.1320723792305216e-11,-3.1320723792305216e-11,-3.1320723792305216e-11,-3.1320723792305216e-11,27811.760907981294,21047.017233853807,0.7567667974527218,0.6047278316017876,0.4211968149278231,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524551389075335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.54852987369,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.586830548822,260.586830548822,-12.563169451177998,244.7530794899261,276.4205816077175,108256.53933262682,108341.32842305212,-84.78909042530174,0.0,nan,276.4205816077175,3.2705816077175314,270.08708118415944,-3.0629188158405327,263.7535807606012,-9.396419239398767,257.4200803370434,-15.729919662956604,251.0865799134842,-22.063420086515777,244.7530794899261,-28.39692051007387,1.0,1.0,25732.562594343566,25732.562594343566,275.98623481871306,2.8362348187130806,275.98623481871306,275.98623481871306,86588.35869511585,86590.21975996073,-1.8610648448811844,0.0,8648.866644398773,8648.866644398773,0.9202880455689706,3419.422184578706,275.98623481871306,2.8362348187130806,1.0,0.002,0.12382992131885892,0.00481325124232425,0.00019101266432379918,0.0018089873362578217,0.09550633216189959,0.09550633216189959,0.0,5.816206891107178e-13,0.999856919808171,0.999856919808171,0.0,0.09177761984488068,1.313343858792336e-05,0.0,0.0,0.0,1599342.5384094766,265.9744930124835,0.0,1.0,1286682.065111545,2589.3521240867144,,,,,,,,,,,,,,,,,,,3.0,14254.099724781394,1582.1944330399363,0.3675425517587822,6.175450102142607,2.624872209556987
3198.0,-30.162301537165938,5.136072585099315,35.032699074500584,30.352078307792567,5.0295027642959145,-26.643121107020512,-40.13844206985084,1.5103223341406387,-7.17556445014867,-7.175564450144995,40.06526650041065,35586.540594480575,15506.528510904436,15506.528510904436,51093.06910538501,86598.66381984985,86590.19507222666,15506.528510904436,102096.7235831311,102096.7235831311,102096.7235831311,129908.52946130151,125359.17569064611,4549.353770655411,0.0,98633.62932026312,47621.758087246635,56679.85692557387,27811.80587817041,84491.66280374429,21047.044413140535,1582.1981808230596,0.0,0.8751095292321559,2.6607377265054155,0.0014947306463915918,1.0,1.0,-7.17556445014867,325567.3479001986,1557349.256255832,4.78349338869582,1557349.256255832,4.78349338869582,0.7567665510588235,0.09179072849868088,3.4024020901768646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4024020901768646,1.2846810336283867,1.2849759420161995,2.648441131389086,5611.728953189265,14254.072496213093,6454.314795124292,0.00047390289169212834,28989.410042108197,2956.0971424602894,19292.378845372597,1967.2751495538841,0.6654974632926196,0.6654974632926196,30719.63201428651,30484.863174865135,1.009635700326841,0.8,4357.736479454327,4324.433322199387,1.009635700326841,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.109661773168,2034.6934298245008,9.056971558027952,5.136072585099315,-0.7418809717009731,5.877953556800288,2.6249580664072303,3.5,0.7499880189734943,0.6,0.00022954572198034798,1.0001135447723521,0.00022951966122266413,199.05633113810376,0.0,5.20387819958268e-06,14.747790817617316,0.07771602967031262,7.762917257151543e-05,0.00015191654940883254,0.0005168811852410688,0.09179072849734225,0.09179072849734225,0.09179072849734225,0.09177767464857056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486881.50696846115,595.9275935815837,0.0,0.09179072849734225,0.09179072849868088,0.09179072849868088,0.36754259290112395,0.36754259290112395,0.5,10.16859983034607,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,27811.80587817041,21047.044413140535,0.7567665510588235,0.6047113692632973,0.42118404838522766,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524616937892432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.501006201215,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5862432878675,260.5862432878675,-12.563756712132488,244.7520266150135,276.4204599607205,108259.54696347071,108344.08637544092,-84.5394119702204,0.0,nan,276.4204599607205,3.2704599607205296,270.0867732915805,-3.0632267084194496,263.7530866224376,-9.396913377562385,257.4193999532976,-15.730600046702364,251.08571328415508,-22.0642867158449,244.7520266150135,-28.39797338498647,1.0,1.0,25732.562594343566,25732.562594343566,275.98617450160594,2.836174501605967,275.98617450160594,275.98617450160594,86588.35446546975,86590.19507222666,-1.840606756915804,0.0,8648.866644398773,8648.866644398773,0.9202885222200785,3419.4141006277487,275.98617450160594,2.836174501605967,1.0,0.002,0.12384303930960355,0.0048131870984326865,0.00019103287687315717,0.0018089671231423584,0.09551643843657859,0.09551643843657859,0.0,1.5515366769136563e-14,0.9998570880632448,0.9998570880632448,0.0,0.09177761050789496,1.3117990785916918e-05,0.0,0.0,0.0,1599342.4705028841,265.9744355498513,0.0,1.0,1286682.2605310727,2589.3513371881436,,,,,,,,,,,,,,,,,,,3.0,14254.072496213093,1582.1981808230596,0.36754259290112395,6.175450102142607,2.6249580664072303
3199.0,-30.16338757914163,5.135602830133222,35.03269415663041,30.35206210277977,5.029433800428299,-26.644105441181573,-40.13939428897572,1.5101516624591806,-7.175621881880204,-7.175621881885746,40.0652562575609,35585.83120145427,15506.370596342478,15506.370596342478,51092.20179779675,86598.645638427,86590.17286786804,15506.370596342478,102096.54346421051,102096.54346421051,102096.54346421051,129908.39493292941,125359.21549514144,4549.179437787971,0.0,98633.93136068122,47621.36810701649,56680.625837405256,27811.851468718898,84492.47730612416,21047.07203992295,1582.201957462551,0.0,0.8751092499660008,2.660732001477797,0.0014947306463915918,1.0,1.0,-7.175621881880204,325566.6056144067,1557348.814011005,4.7835029365864745,1557348.814011005,4.7835029365864745,0.7567663038757213,0.09179070351661754,3.4023944515195756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4023944515195756,1.2846818857301043,1.2849767608319973,2.6484334287829885,5611.712632291232,14254.045297683517,6454.310242677945,0.0004739043893966452,28989.56389863303,2956.112831459574,19292.365237805818,1967.2737619682377,0.6654934618976979,0.6654934618976979,30719.57683990383,30484.863174865135,1.0096334336161767,0.8,4357.72865268674,4324.433322199387,1.0096334336161767,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.143108441753,2034.6934298245008,9.056702398232972,5.135602830133222,-0.742099494168655,5.877702324301877,2.625043532772854,3.5,0.7500124379351012,0.6,0.00022951966122266413,1.0001131932802318,0.00022949368407977063,199.057229142354,0.0,5.187558811226968e-06,14.701541671017228,0.07772121722912384,7.762079795572846e-05,0.00015189886326693567,0.0005168198495715526,0.09179070351532069,0.09179070351532069,0.09179070351532069,0.09177766695406202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486883.3421080361,595.9269967625496,0.0,0.09179070351532069,0.09179070351661754,0.09179070351661754,0.3675426321524482,0.3675426321524482,0.5,10.168208733834836,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,27811.851468718898,21047.07203992295,0.7567663038757213,0.6046952749732372,0.4211715922652317,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524682288261368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.45475705462,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5856578011009,260.5856578011009,-12.564342198899055,244.75097695589068,276.42033864631,108262.56154253811,108346.84555052136,-84.28400798325234,0.0,nan,276.42033864631,3.2703386463099946,270.08646630822875,-3.0635336917712266,263.7525939701427,-9.39740602985728,257.41872163205903,-15.731278367940945,251.08484929397434,-22.065150706025634,244.75097695589068,-28.3990230441093,1.0,1.0,25732.562594343566,25732.562594343566,275.98611450255095,2.83611450255097,275.98611450255095,275.98611450255095,86588.3404694753,86590.17286786804,-1.8323983927402878,0.0,8648.866644398773,8648.866644398773,0.9202889748669201,3419.4064237771736,275.98611450255095,2.83611450255097,1.0,0.002,0.12385613992720129,0.004813123033462854,0.00019105306263107798,0.0018089469375007026,0.09552653131553898,0.09552653131553898,0.0,1.3178043725692312e-13,0.9998572772942214,0.9998572772942214,0.0,0.09177760289904632,1.3100617571216744e-05,0.0,0.0,0.0,1599342.4026327636,265.9743781181198,0.0,1.0,1286682.4558454466,2589.350550713331,,,,,,,,,,,,,,,,,,,3.0,14254.045297683517,1582.201957462551,0.3675426321524482,6.175450102142607,2.625043532772854
3200.0,-30.164473606423545,5.135134391719275,35.032689226397494,30.35204439600932,5.0293650508509495,-26.645089740696893,-40.14034647317601,1.5099811851098455,-7.17567926557706,-7.175679265530652,40.06524606512234,35585.12290769567,15506.21261003539,15506.21261003539,51091.335517731066,86598.62442659852,86590.15166984397,15506.21261003539,102096.36427987936,102096.36427987936,102096.36427987936,129908.26148459714,125359.2561537734,4549.0053308237475,0.0,98634.23082984763,47620.98046411035,56681.389295263645,27811.89720471778,84493.28649998142,21047.09977511529,1582.2057397523859,0.0,0.8751089707708608,2.6607262812481505,0.0014947306463915918,1.0,1.0,-7.17567926557706,325565.8639507711,1557348.3739388783,4.783512482052988,1557348.3739388783,4.783512482052988,0.7567660566336709,0.09179067823755464,3.4023869232912425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4023869232912425,1.2846827367512748,1.2849775786743796,2.6484258143728545,5611.696498269862,14254.018130591365,6454.305625883548,0.00047390584801275707,28989.71605922922,2956.1283475222654,19292.351437898407,1967.2723547693054,0.6654894928422888,0.6654894928422888,30719.52246313048,30484.863174865135,1.0096311996744252,0.8,4357.720939064105,4324.433322199387,1.0096311996744252,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.176402782389,2034.6934298245008,9.05643401277863,5.135134391719275,-0.7423175582597032,5.877451949978978,2.625128610999915,3.5,0.7500367459999756,0.6,0.00022949368407977063,1.0001131927564102,0.00022946770999716893,199.05812714161587,0.0,5.1709380854142685e-06,14.654438534064036,0.07772638816720925,7.761242448232864e-05,0.000151881259597442,0.0005167588115473392,0.0917906782385665,0.0917906782385665,0.0917906782385665,0.09177765975929802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486885.1748763166,595.9264007156876,0.0,0.0917906782385665,0.09179067823755464,0.09179067823755464,0.3675426697543446,0.3675426697543446,0.5,10.167818180272848,-4.638422979041934e-11,-4.638422979041934e-11,-4.638422979041934e-11,-4.638422979041934e-11,-4.638422979041934e-11,-4.638422979041934e-11,27811.89720471778,21047.09977511529,0.7567660566336709,0.6046792311450958,0.4211591758559835,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524747436319947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.40765391767,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58507378675654,260.58507378675654,-12.564926213243439,244.74992993235327,276.4202176411591,108265.55851690788,108349.63056122213,-84.0720443142453,0.0,nan,276.4202176411591,3.2702176411591495,270.08616009939965,-3.0638399006003283,263.7521025576353,-9.397897442364695,257.4180450158767,-15.731954984123263,251.08398747411516,-22.066012525884815,244.74992993235327,-28.40007006764671,1.0,1.0,25732.562594343566,25732.562594343566,275.98605466794623,2.8360546679462573,275.98605466794623,275.98605466794623,86588.3234241237,86590.15166984397,-1.8282457202731166,0.0,8648.866644398773,8648.866644398773,0.9202894209695044,3419.3988579076986,275.98605466794623,2.8360546679462573,1.0,0.002,0.1238692223623789,0.004813059052334236,0.00019107322035594204,0.0018089267800208732,0.09553661017797102,0.09553661017797102,0.0,3.7681533240907505e-13,0.9998574753475962,0.9998574753475962,0.0,0.09177759580304493,1.3082434509719315e-05,0.0,0.0,0.0,1599342.3348193604,265.9743207344229,0.0,1.0,1286682.6509964068,2589.3497648969037,,,,,,,,,,,,,,,,,,,3.0,14254.018130591365,1582.2057397523859,0.3675426697543446,6.175450102142607,2.625128610999915
3201.0,-30.16555801929138,5.134667631441804,35.03268466600106,30.35208777235823,5.029319939474254,-26.646070223423084,-40.141294326726324,1.5098321426091281,-7.175701852146517,-7.175701852079568,40.065246876846835,35584.37458475869,15506.011248324212,15506.011248324212,51090.3858330829,86598.65649116003,86590.35672691028,15506.011248324212,102096.36797523449,102096.36797523449,102096.36797523449,129908.32869325411,125359.49533455212,4548.833358701992,0.0,98634.58071180587,47620.54955498332,56682.25684091394,27811.96071801962,84494.21755893357,21047.142784553962,1582.2095153361474,0.0,0.8751088421673547,2.6607240297339163,0.0014947306463915918,1.0,1.0,-7.175701852146517,325565.5720278537,1557348.408986889,4.78351687890896,1557348.408986889,4.78351687890896,0.7567658748675468,0.09179065291066055,3.4023764559539913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4023764559539913,1.2846834875086308,1.2849782962338265,2.6484161188622215,5611.67595464626,14253.99092759218,6454.302820668184,0.0004739082832150674,28989.908080042176,2956.147928195885,19292.343052921962,1967.2714997396627,0.6654847955935256,0.6654847955935256,30719.446856985036,30484.863174865135,1.009628093575529,0.8,4357.7102139467615,4324.433322199387,1.009628093575529,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.2095457298321,2034.6934298245008,9.056141105506306,5.134667631441804,-0.7425183836561047,5.877186015097909,2.6252133034619294,3.5,0.7500609438462655,0.6,0.00022946770999716893,1.0001130254877584,0.00022944177722838553,199.05902381311867,0.0,5.170352236916551e-06,14.652778239421506,0.07773155851944617,7.760408992195866e-05,0.00015186362007521027,0.0005166972054598373,0.09179065278411788,0.09179065278411788,0.09179065278411788,0.09177778761625953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486887.0387386582,595.9257951027836,0.0,0.09179065278411788,0.09179065291066055,0.09179065291066055,0.36754270580848014,0.36754270580848014,0.5,10.167432212348915,-6.696154741803184e-11,-6.696154741803184e-11,-6.696154741803184e-11,-6.696154741803184e-11,-6.696154741803184e-11,-6.696154741803184e-11,27811.96071801962,21047.142784553962,0.7567658748675468,0.6046613284210609,0.4211456785186403,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524812584055573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.40599362302,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5844932728181,260.5844932728181,-12.565506727181855,244.74888555896283,276.42010098666526,108268.67566090675,108352.24380306783,-83.56814216106649,0.0,nan,276.42010098666526,3.270100986665284,270.08585790114506,-3.0641420988549157,263.751614815573,-9.398385184426957,257.41737173005407,-15.732628269945906,251.08312864450846,-22.066871355491514,244.74888555896283,-28.40111444103715,1.0,1.0,25732.562594343566,25732.562594343566,275.98605579052304,2.836055790523062,275.98605579052304,275.98605579052304,86588.24836268615,86590.35672691028,-2.1083642241283087,0.0,8648.866644398773,8648.866644398773,0.9202900412349181,3419.3883382337613,275.98605579052304,2.836055790523062,1.0,0.002,0.12388214514944342,0.004813001944247131,0.0001910931454311227,0.001808906847377811,0.09554657271556134,0.09554657271556134,0.0,-7.191066318801287e-12,0.9998592144883486,0.9998592144883486,0.0,0.0917777301166257,1.2922794034845255e-05,0.0,0.0,0.0,1599342.3081275825,265.97429814785346,0.0,1.0,1286682.727808984,2589.3494555949824,,,,,,,,,,,,,,,,,,,3.0,14253.99092759218,1582.2095153361474,0.36754270580848014,6.175450102142607,2.6252133034619294
3202.0,-30.166633518605945,5.134202100388064,35.03268013976366,30.35210265023636,5.029278869905592,-26.647042279755528,-40.14223337927831,1.509687631025297,-7.175766897731648,-7.175766897668034,40.06523874002648,35583.650660832245,15505.863726804486,15505.863726804486,51089.51438763673,86598.63253779845,86590.34329265649,15505.863726804486,102096.20701946097,102096.20701946097,102096.20701946097,129908.22892570228,125359.5667025575,4548.662223144776,0.0,98634.88058084012,47620.14736927172,56683.03690174267,27812.02190624131,84495.05880798398,21047.18104443927,1582.214226423185,0.0,0.8751085124402622,2.6607175457536134,0.0014947306463915918,1.0,1.0,-7.175766897731648,325564.7313392725,1557348.0576698005,4.783528152030942,1557348.0576698005,4.783528152030942,0.7567655855943383,0.09179063820007578,3.4023681592757784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4023681592757784,1.2846842169887376,1.2849789925641808,2.648408156870511,5611.659084141239,14253.96372073418,6454.2984923567155,0.00047390990222510155,28990.066907349425,2956.164124073912,19292.33011530933,1967.270180470327,0.6654807033376812,0.6654807033376812,30719.386929594664,30484.863174865135,1.0096256316024008,0.8,4357.701712940792,4324.433322199387,1.0096256316024008,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.2425808335768,2034.6934298245008,9.055880224200308,5.134202100388064,-0.7427390176513704,5.876941118039435,2.625297721431091,3.5,0.750085063266026,0.6,0.00022944177722838553,1.0001120973919735,0.00022941606028635062,199.05991312129922,0.0,5.16215163879423e-06,14.629537744342848,0.07773672067108496,7.759583356554354e-05,0.000151845943662842,0.0005166358038336372,0.09179063820085268,0.09179063820085268,0.09179063820085268,0.09177780265147693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486888.8550007575,595.9252045184841,0.0,0.09179063820085268,0.09179063820007578,0.09179063820007578,0.367542756529283,0.367542756529283,0.5,10.167047146605945,-6.360778570524417e-11,-6.360778570524417e-11,-6.360778570524417e-11,-6.360778570524417e-11,-6.360778570524417e-11,-6.360778570524417e-11,27812.02190624131,21047.18104443927,0.7567655855943383,0.6046449947296711,0.42113291786323875,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524877635504254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.382753127946,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58391680060305,260.58391680060305,-12.566083199396928,244.74784493020948,276.4199886709905,108271.88585826485,108354.87217175783,-82.98631349297601,0.0,nan,276.4199886709905,3.2699886709905286,270.0855599228498,-3.0644400771501523,263.75113117466935,-9.398868825330624,257.4167024265297,-15.733297573470281,251.08227367836957,-22.067726321630403,244.74784493020948,-28.402155069790496,1.0,1.0,25732.562594343566,25732.562594343566,275.9859891916381,2.8359891916381343,275.9859891916381,275.9859891916381,86588.33986769631,86590.34329265649,-2.0034249601740157,0.0,8648.866644398773,8648.866644398773,0.9202905328723717,3419.380000072157,275.9859891916381,2.8359891916381343,1.0,0.002,0.12389504526274076,0.004812937357644596,0.00019111301891029125,0.0018088869814262842,0.09555650945514563,0.09555650945514563,0.0,3.3657538561771005e-13,0.9998594615633407,0.9998594615633407,0.0,0.09177773808728319,1.2900112792596942e-05,0.0,0.0,0.0,1599342.231259637,265.97423310226833,0.0,1.0,1286682.94901645,2589.348564857115,,,,,,,,,,,,,,,,,,,3.0,14253.96372073418,1582.214226423185,0.367542756529283,6.175450102142607,2.625297721431091
