time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3203.0,-30.167706100144688,5.1337377857393784,35.03267567382179,30.352081276383274,5.029203365382103,-26.648015153589565,-40.143172431830294,1.5095124188090918,-7.17583334777521,-7.175833347838776,40.06523142723623,35582.94541343126,15505.71775842225,15505.71775842225,51088.66317185351,86598.62143312016,86590.34029318091,15505.71775842225,102096.05805160316,102096.05805160316,102096.05805160316,129908.14380120389,125359.65219625893,4548.491604944951,0.0,98635.18319607619,47619.7551411063,56683.808949966544,27812.085749600723,84495.89469956726,21047.22115289687,1582.219090055973,0.0,0.8751081717148451,2.6607109217846783,0.0014947306463915918,1.0,1.0,-7.17583334777521,325563.87250038225,1557347.7419328361,4.783539801182969,1557347.7419328361,4.783539801182969,0.7567652905427644,0.09179062562828443,3.402360615915132,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402360615915132,1.2846850896222752,1.2849798323580557,2.648400486157661,5611.642830821169,14253.936656297268,6454.293967619632,0.0004739113952510763,28990.220123843723,2956.179747808245,19292.316590567392,1967.268801330464,0.6654767196714022,0.6654767196714022,30719.33244343561,30484.863174865135,1.0096233931702556,0.8,4357.693983801237,4324.433322199387,1.0096233931702556,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.275456198881,2034.6934298245008,9.055621104821386,5.1337377857393784,-0.7429599509322156,5.876697736671594,2.6253817322822828,3.5,0.7501090663663665,0.6,0.00022941606028635062,1.0001117942446673,0.000229390415758087,199.06080002382623,0.0,5.119212247215664e-06,14.507847508609192,0.07774183988333218,7.758757802124536e-05,0.00015182848226510525,0.0005165752484329632,0.09179062561814635,0.09179062561814635,0.09179062561814635,0.09177782055166887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486890.67085370567,595.9246141066616,0.0,0.09179062561814635,0.09179062562828443,0.09179062562828443,0.3675428071915169,0.3675428071915169,0.5,10.166662992616743,6.355094228638336e-11,6.355094228638336e-11,6.355094228638336e-11,6.355094228638336e-11,6.355094228638336e-11,6.355094228638336e-11,27812.085749600723,21047.22115289687,0.7567652905427644,0.6046289391159635,0.4211204051977865,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524942152799236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.26106289221,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5833407700615,260.5833407700615,-12.566659229938466,244.74680755619573,276.4198739839219,108274.7459478303,108357.66868066663,-82.92273283633476,0.0,nan,276.4198739839219,3.2698739839219115,270.08526069839064,-3.064739301609336,263.7506474128234,-9.399352587176566,257.4160341272929,-15.733965872707074,251.08142084174438,-22.068579158255602,244.74680755619573,-28.403192443804244,1.0,1.0,25732.562594343566,25732.562594343566,275.98592239466177,2.835922394661793,275.98592239466177,275.98592239466177,86588.3328887545,86590.34029318091,-2.0074044264038093,0.0,8648.866644398773,8648.866644398773,0.9202909798698271,3419.372418994708,275.98592239466177,2.835922394661793,1.0,0.002,0.12390791513652416,0.0048128726199578075,0.00019113284518874836,0.0018088671537648832,0.09556642259437417,0.09556642259437417,0.0,-1.0463682871553193e-12,0.9998597909698371,0.9998597909698371,0.0,0.09177775575368705,1.2869874597385247e-05,0.0,0.0,0.0,1599342.1527319043,265.97416665222477,0.0,1.0,1286683.1750001248,2589.347654887313,,,,,,,,,,,,,,,,,,,3.0,14253.936656297268,1582.219090055973,0.3675428071915169,6.175450102142607,2.6253817322822828
3204.0,-30.168775353171828,5.133274770621946,35.03267111334267,30.352078203018777,5.029129973601013,-26.64898482049162,-40.144111030362524,1.5093394409018734,-7.175891973070122,-7.1758919730806205,40.06521976771768,35582.23892288043,15505.56181445961,15505.56181445961,51087.80073734004,86598.63750262548,86590.29252646412,15505.56181445961,102095.85434092373,102095.85434092373,102095.85434092373,129907.97881160943,125359.65846919417,4548.320342415255,0.0,98635.50862087146,47619.35721031375,56684.61267839746,27812.1244706857,84496.73714908316,21047.243805455684,1582.222559511785,0.0,0.875107891311605,2.660705077824414,0.0014947306463915918,1.0,1.0,-7.175891973070122,325563.11479455925,1557347.2385205596,4.783549387968276,1557347.2385205596,4.783549387968276,0.7567650514307068,0.09179060276598791,3.402351956336632,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402351956336632,1.2846859516566969,1.2849806616433717,2.6483919684410413,5611.62478280175,14253.909614463155,6454.290195650048,0.0004739132886333818,28990.389556015813,2956.197025081533,19292.305315897887,1967.2676516341348,0.6654724414316996,0.6654724414316996,30719.269894736404,30484.863174865135,1.0096208235093598,0.8,4357.685110949239,4324.433322199387,1.0096208235093598,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.3081711203681,2034.6934298245008,9.055357018073606,5.133274770621946,-0.7431767349156697,5.876451505537616,2.625465334197243,3.5,0.7501329526277837,0.6,0.000229390415758087,1.0001114482758464,0.00022936485344063126,199.06168418100714,0.0,5.10482031238972e-06,14.467060765312466,0.07774694470364457,7.757932727985011e-05,0.0001518110884782369,0.0005165147538775228,0.09179060275614234,0.09179060275614234,0.09179060275614234,0.09177779081214942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486892.4666924704,595.9240299847897,0.0,0.09179060275614234,0.09179060276598791,0.09179060276598791,0.3675428578421564,0.3675428578421564,0.5,10.166278632143193,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,27812.1244706857,21047.243805455684,0.7567650514307068,0.6046127041237399,0.42110784538461343,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525006495607529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.22027614891,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5827655955423,260.5827655955423,-12.567234404457679,244.74577343928178,276.4197577517993,108277.59657031413,108360.39607360824,-82.79950329409915,0.0,nan,276.4197577517993,3.269757751799318,270.08496088930576,-3.065039110694215,263.75016402678597,-9.39983597321401,257.4153671642934,-15.734632835706577,251.0805703017876,-22.06942969821239,244.74577343928178,-28.4042265607182,1.0,1.0,25732.562594343566,25732.562594343566,275.9858582465325,2.8358582465324957,275.9858582465325,275.9858582465325,86588.35297793293,86590.29252646412,-1.9395485311979428,0.0,8648.866644398773,8648.866644398773,0.9202914930104361,3419.363716118315,275.9858582465325,2.8358582465324957,1.0,0.002,0.12392079050800843,0.004812809266285471,0.00019115268300556981,0.0018088473158938449,0.0955763415027849,0.0955763415027849,0.0,-1.1005853346734984e-12,0.9998597310353474,0.9998597310353474,0.0,0.0917777273931731,1.2875372814821277e-05,0.0,0.0,0.0,1599342.0834510627,265.97410802692985,0.0,1.0,1286683.3743732823,2589.3468520706288,,,,,,,,,,,,,,,,,,,3.0,14253.909614463155,1582.222559511785,0.3675428578421564,6.175450102142607,2.625465334197243
3205.0,-30.16984134072012,5.132813060946819,35.03266647835001,30.35206248695033,5.029058414917002,-26.64995136515136,-40.14504156131295,1.5091684393503184,-7.175950032882383,-7.175950032853986,40.06520849687952,35581.52626565435,15505.405161384479,15505.405161384479,51086.93142703883,86598.62838516943,86590.25186962902,15505.405161384479,102095.6570310135,102095.6570310135,102095.6570310135,129907.82189479732,125359.67285002492,4548.149044772399,0.0,98635.81178367541,47618.95605277277,56685.395256558484,27812.164863783823,84497.5601203423,21047.267687517677,1582.2260971680084,0.0,0.8751076125411378,2.660699290243312,0.0014947306463915918,1.0,1.0,-7.175950032882383,325562.3643987162,1557346.7518887413,4.783558918934066,1557346.7518887413,4.783558918934066,0.756764811031478,0.09179057907378692,3.402344261964402,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402344261964402,1.28468680427828,1.2849814816192666,2.648384221456835,5611.60836787183,14253.882603557508,6454.285760083127,0.00047391482166457023,28990.544221626275,2956.2127965845907,19292.29205769153,1967.2662996733372,0.6654684337833137,0.6654684337833137,30719.214317758193,30484.863174865135,1.009618540265731,0.8,4357.677227071423,4324.433322199387,1.009618540265731,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.3407362101486,2034.6934298245008,9.055093319628627,5.132813060946819,-0.7433928149738973,5.876205875920716,2.6255485542797166,3.5,0.7501567297942048,0.6,0.00022936485344063126,1.000111108868407,0.0002293393718025491,199.06256564489934,0.0,5.088477964309657e-06,14.420746550853568,0.07775203318160888,7.757114825721257e-05,0.00015179370518341869,0.0005164544418331207,0.09179057908144456,0.09179057908144456,0.09179057908144456,0.091777767143716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486894.2643873513,595.9234452780073,0.0,0.09179057908144456,0.09179057907378692,0.09179057907378692,0.3675429040062826,0.3675429040062826,0.5,10.165894276655242,-2.8421709430404007e-11,-2.8421709430404007e-11,-2.8421709430404007e-11,-2.8421709430404007e-11,-2.8421709430404007e-11,-2.8421709430404007e-11,27812.164863783823,21047.267687517677,0.756764811031478,0.6045965274533406,0.4210953099116563,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525070639284854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.17396193445,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58219158491835,260.58219158491835,-12.567808415081629,244.7447425679694,276.41964060186416,108280.49565824532,108363.12761314823,-82.6319549029222,0.0,nan,276.41964060186416,3.2696406018641824,270.08466099509417,-3.065339004905809,263.74968138830025,-9.400318611699731,257.4147017815316,-15.735298218468358,251.0797221747505,-22.07027782524949,244.7447425679694,-28.405257432030567,1.0,1.0,25732.562594343566,25732.562594343566,275.9857954859311,2.8357954859311008,275.9857954859311,275.9857954859311,86588.34809839149,86590.25186962902,-1.9037712375284173,0.0,8648.866644398773,8648.866644398773,0.9202919489552408,3419.355983274224,275.9857954859311,2.8357954859311008,1.0,0.002,0.12393366560406643,0.004812746021860342,0.00019117252061418176,0.0018088274806669156,0.09558626030709087,0.09558626030709087,0.0,1.281097190136693e-12,0.9998597340342172,0.9998597340342172,0.0,0.09177770397956338,1.2875094223543508e-05,0.0,0.0,0.0,1599342.0148384355,265.9740499671176,0.0,1.0,1286683.5718232794,2589.346056998306,,,,,,,,,,,,,,,,,,,3.0,14253.882603557508,1582.2260971680084,0.3675429040062826,6.175450102142607,2.6255485542797166
3206.0,-30.170903975367654,5.1323526675448745,35.03266179310812,30.352035210840427,5.028988464140075,-26.65091473141723,-40.14597534025086,1.5089992201754372,-7.176007034027407,-7.176007034024687,40.0651977770919,35580.846489962234,15505.24720859252,15505.24720859252,51086.09369855475,86598.59667621723,86590.22166676442,15505.24720859252,102095.46887535695,102095.46887535695,102095.46887535695,129907.67585410985,125359.69802571446,4547.977828395389,0.0,98636.0948418676,47618.5902436198,56686.116220275326,27812.206978752904,84498.32319902824,21047.292875712967,1582.229692246185,0.0,0.8751073375126065,2.6606936082030828,0.0014947306463915918,1.0,1.0,-7.176007034027407,325561.62768697273,1557346.2890522068,4.783568321969425,1557346.2890522068,4.783568321969425,0.7567645707437751,0.0917905548592107,3.402337439070617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402337439070617,1.284687648397466,1.2849822931944241,2.6483771703687906,5611.593427462371,14253.855622428518,6454.280726129037,0.00047391602947501375,28990.685553168132,2956.2272083910543,19292.277010865884,1967.2647653241306,0.665464670557182,0.665464670557182,30719.16503550753,30484.863174865135,1.0096165156263843,0.8,4357.670236132813,4324.433322199387,1.0096165156263843,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.3731530192094,2034.6934298245008,9.05482965628963,5.1323526675448745,-0.7436079474550557,5.87596061499993,2.6256313964787563,3.5,0.7501803989939304,0.6,0.0002293393718025491,1.0001107603394739,0.0002293139729090636,199.0634443431495,0.0,5.072440253469578e-06,14.375295678332785,0.07775710562186235,7.756294148737584e-05,0.00015177643031517326,0.0005163946312298065,0.09179055483729538,0.09179055483729538,0.09179055483729538,0.09177775083812292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486896.06363887544,595.9228600915758,0.0,0.09179055483729538,0.0917905548592107,0.0917905548592107,0.3675429465298227,0.3675429465298227,0.5,10.16551015116691,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,27812.206978752904,21047.292875712967,0.7567645707437751,0.6045811533824882,0.42108346228545546,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525134587607509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.128511061936,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5816189775503,260.5816189775503,-12.568381022449671,244.74371494590432,276.4195230091933,108283.4343376986,108365.86428613779,-82.42994843918633,0.0,nan,276.4195230091933,3.2695230091933354,270.08436139654475,-3.065638603455227,263.7491997838729,-9.400800216127095,257.4140381712229,-15.735961828777079,251.0788765585637,-22.07112344143627,244.74371494590432,-28.40628505409566,1.0,1.0,25732.562594343566,25732.562594343566,275.98573499264216,2.8357349926421875,275.98573499264216,275.98573499264216,86588.31702619519,86590.22166676442,-1.9046405692351982,0.0,8648.866644398773,8648.866644398773,0.9202923532584599,3419.34912626597,275.98573499264216,2.8357349926421875,1.0,0.002,0.12394653282819705,0.004812682982655978,0.00019119234648987306,0.0018088076507348572,0.09559617324493652,0.09559617324493652,0.0,-2.775269597465879e-12,0.9998598196981366,0.9998598196981366,0.0,0.09177768763152233,1.2867227688369222e-05,0.0,0.0,0.0,1599341.9474768506,265.97399296597257,0.0,1.0,1286683.765672896,2589.345276423989,,,,,,,,,,,,,,,,,,,3.0,14253.855622428518,1582.229692246185,0.3675429465298227,6.175450102142607,2.6256313964787563
3207.0,-30.171963456370186,5.131893584674363,35.03265706376985,30.352033324912213,5.02891939662792,-26.651875171067655,-40.14690115638075,1.5088311113083028,-7.176064542513359,-7.176064542571946,40.065187134334295,35580.1328858044,15505.08994485028,15505.08994485028,51085.22283065468,86598.60669525401,86590.19192282917,15505.08994485028,102095.28186767944,102095.28186767944,102095.28186767944,129907.53171948408,125359.72500285982,4547.80671662426,0.0,98636.4130131516,47618.184037317,56686.92108426067,27812.24985180463,84499.1709360653,21047.31857084615,1582.233336096028,0.0,0.8751070593669303,2.660687875599327,0.0014947306463915918,1.0,1.0,-7.176064542513359,325560.88441942417,1557345.8295388469,4.783577831581569,1557345.8295388469,4.783577831581569,0.7567643280567059,0.09179053031529341,3.4023289658823503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4023289658823503,1.2846884871534918,1.2849830995114548,2.6483688457588297,5611.575788612789,14253.828672936388,6454.2768230282145,0.0004739178390820636,28990.85126754388,2956.244106554622,19292.26534423633,1967.2635756589998,0.6654604642753141,0.6654604642753141,30719.103833034053,30484.863174865135,1.0096140012753043,0.8,4357.661554249802,4324.433322199387,1.0096140012753043,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.405423683037,2034.6934298245008,9.054567178082149,5.131893584674363,-0.743822879430982,5.875716464105345,2.6257138662374144,3.5,0.7502039617821185,0.6,0.0002293139729090636,1.0001104325717574,0.00022928865197355136,199.0643204404606,0.0,5.055991219729197e-06,14.328679116712545,0.07776216161308208,7.755480549333372e-05,0.0001517591674157299,0.0005163346111367267,0.09179053030095893,0.09179053030095893,0.09179053030095893,0.09177773528958948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486897.8619546313,595.9222752121879,0.0,0.09179053030095893,0.09179053031529341,0.09179053031529341,0.36754298631502336,0.36754298631502336,0.5,10.165126297419507,5.860556484549306e-11,5.860556484549306e-11,5.860556484549306e-11,5.860556484549306e-11,5.860556484549306e-11,5.860556484549306e-11,27812.24985180463,21047.31857084615,0.7567643280567059,0.6045647816983595,0.4210707926676042,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525198335326066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.08189450031,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.581047885292,260.581047885292,-12.568952114707997,244.74269053506305,276.41940523551887,108286.32152499106,108368.53336490381,-82.21183991275913,0.0,nan,276.41940523551887,3.2694052355188887,270.08406229543476,-3.065937704565215,263.7487193553322,-9.401280644667793,257.41337641524694,-15.736623584753033,251.07803347515585,-22.07196652484413,244.74269053506305,-28.40730946493693,1.0,1.0,25732.562594343566,25732.562594343566,275.98567404503905,2.8356740450390703,275.98567404503905,275.98567404503905,86588.33448224656,86590.19192282917,-1.8574405826075235,0.0,8648.866644398773,8648.866644398773,0.9202928553523402,3419.340610711762,275.98567404503905,2.8356740450390703,1.0,0.002,0.12395939103456595,0.0048126199033375625,0.00019121215825201068,0.0018087878400156068,0.09560607912600534,0.09560607912600534,0.0,-1.7323824666459764e-12,0.9998599179217719,0.9998599179217719,0.0,0.09177767210704518,1.2858208248228655e-05,0.0,0.0,0.0,1599341.8795156647,265.9739354574866,0.0,1.0,1286683.9612478146,2589.3444889027382,,,,,,,,,,,,,,,,,,,3.0,14253.828672936388,1582.233336096028,0.36754298631502336,6.175450102142607,2.6257138662374144
3208.0,-30.173019656584096,5.131435817957786,35.0326523029662,30.352027422655397,5.028850630627593,-26.652832627864786,-40.14782648356629,1.5086636018864499,-7.176121468439646,-7.176121468438757,40.06517676780509,35579.43281003287,15504.93200630978,15504.93200630978,51084.364816342655,86598.60966329873,86590.16764232646,15504.93200630978,102095.09964863624,102095.09964863624,102095.09964863624,129907.39308887997,125359.7573331214,4547.63575575857,0.0,98636.72418562998,47617.79138245367,56687.70311464034,27812.293440243717,84499.99655488406,21047.344820777424,1582.236999928126,0.0,0.8751067833848326,2.660682201076355,0.0014947306463915918,1.0,1.0,-7.176121468439646,325560.14868247823,1557345.3819537628,4.7835872672261734,1557345.3819537628,4.7835872672261734,0.7567640858528561,0.09179050530900165,3.4023207953954104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4023207953954104,1.2846893229457308,1.2849839029641337,2.648360762891726,5611.558661987315,14253.801751201125,6454.272719286317,0.00047391953704974794,28991.01234637301,2956.260532023985,19292.253077877176,1967.2623248384696,0.665456343758578,0.665456343758578,30719.044816966067,30484.863174865135,1.0096115767484304,0.8,4357.653182519561,4324.433322199387,1.0096115767484304,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.437548387801,2034.6934298245008,9.054305087450997,5.131435817957786,-0.7440370872180679,5.875472905175854,2.625795964017385,3.5,0.7502274182906815,0.6,0.00022928865197355136,1.0001100915421555,0.00022926341201096325,199.06519383163405,0.0,5.040494820658678e-06,14.284762321746694,0.07776720210790274,7.754667458449862e-05,0.00015174197738905274,0.0005162748852051944,0.09179050530108833,0.09179050530108833,0.09179050530108833,0.09177772312955745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486899.6597427657,595.921690516975,0.0,0.09179050530108833,0.09179050530900165,0.09179050530900165,0.36754302353143775,0.36754302353143775,0.5,10.164742830525652,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,27812.293440243717,21047.344820777424,0.7567640858528561,0.6045487206992082,0.42105839361689773,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452526189438903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.037977705346,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5804783583347,260.5804783583347,-12.56952164166529,244.74166932101235,276.41928739565543,108289.212779184,108371.19928563679,-81.98650645277255,0.0,nan,276.41928739565543,3.2692873956554536,270.0837637807326,-3.0662362192673527,263.7482401657945,-9.40175983420545,257.412716550871,-15.737283449128995,251.0771929359424,-22.07280706405757,244.74166932101235,-28.408330678987625,1.0,1.0,25732.562594343566,25732.562594343566,275.9856143118099,2.835614311809934,275.9856143118099,275.9856143118099,86588.3414933879,86590.16764232646,-1.8261489385622554,0.0,8648.866644398773,8648.866644398773,0.9202933395084867,3419.3323993723875,275.9856143118099,2.835614311809934,1.0,0.002,0.12397223618771887,0.0048125569817318945,0.00019123195010256,0.0018087680490021822,0.09561597505128,0.09561597505128,0.0,-8.952578262055866e-13,0.9998600600992201,0.9998600600992201,0.0,0.09177766015479617,1.2845154205476093e-05,0.0,0.0,0.0,1599341.8122428795,265.97387853156033,0.0,1.0,1286684.1548414985,2589.343709359665,,,,,,,,,,,,,,,,,,,3.0,14253.801751201125,1582.236999928126,0.36754302353143775,6.175450102142607,2.625795964017385
3209.0,-30.174072500197333,5.130979379923038,35.03264752611779,30.35201037945228,5.028783414093318,-26.653786908774613,-40.148751286882884,1.5084978226429688,-7.176177128261372,-7.176177128269232,40.06516678327336,35578.75212574194,15504.772564517894,15504.772564517894,51083.52469025984,86598.59071488434,86590.15156943272,15504.772564517894,102094.92413395061,102094.92413395061,102094.92413395061,129907.26174575725,125359.7967303887,4547.465015368545,0.0,98637.0158201231,47617.42048032359,56688.43926644389,27812.33761180664,84500.77687825053,21047.37158036843,1582.2406605393633,0.0,0.8751065129530399,2.660676652771177,0.0014947306463915918,1.0,1.0,-7.176177128261372,325559.42931051395,1557344.9508608796,4.783596513113144,1557344.9508608796,4.783596513113144,0.7567638461081241,0.0917904797938621,3.402313471728437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402313471728437,1.2846901504790453,1.2849846982599826,2.6483533562234878,5611.542968146094,14253.77485987496,6454.268034713251,0.0004739209191168481,28991.160467649002,2956.2756361906468,19292.23907537479,1967.260896980599,0.665452460825183,0.665452460825183,30718.99191752103,30484.863174865135,1.0096094035086318,0.8,4357.645678463481,4324.433322199387,1.0096094035086318,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.4695286573215,2034.6934298245008,9.054042892473866,5.130979379923038,-0.744250235521311,5.875229615444349,2.6258776936990085,3.5,0.7502507696282882,0.6,0.00022926341201096325,1.0001097426011218,0.00022923825480860392,199.06606445391583,0.0,5.024398044906723e-06,14.239144059265653,0.07777222650594764,7.753854906639202e-05,0.00015172486294457121,0.0005162155451924654,0.0917904798013977,0.0917904798013977,0.0917904798013977,0.09177771571764914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486901.45674294577,595.9211060957059,0.0,0.0917904798013977,0.0917904797938621,0.0917904797938621,0.3675430586432007,0.3675430586432007,0.5,10.164359910600043,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,27812.33761180664,21047.37158036843,0.7567638461081241,0.6045331957582051,0.42104644998713,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525325257164123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.99235944287,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5799105580832,260.5799105580832,-12.570089441916764,244.7406513163768,276.4191697997888,108292.13703874838,108373.87497644723,-81.73793769887865,0.0,nan,276.4191697997888,3.2691697997888127,270.0834661031081,-3.066533896891883,263.74776240641984,-9.40223759358014,257.4120587097449,-15.737941290255094,251.07635501306075,-22.07364498693923,244.7406513163768,-28.409348683623165,1.0,1.0,25732.562594343566,25732.562594343566,275.98555679359794,2.8355567935979593,275.98555679359794,275.98555679359794,86588.3233054411,86590.15156943272,-1.8282639916287735,0.0,8648.866644398773,8648.866644398773,0.9202937734843477,3419.3250390870794,275.98555679359794,2.8355567935979593,1.0,0.002,0.1239850628019656,0.004812494366920875,0.00019125171384745207,0.0018087482874075262,0.09562585692372604,0.09562585692372604,0.0,1.2549783261206482e-12,0.9998602620582169,0.9998602620582169,0.0,0.09177765318114041,1.2826612721679777e-05,0.0,0.0,0.0,1599341.7464662802,265.9738228717386,0.0,1.0,1286684.3441293568,2589.3429471551817,,,,,,,,,,,,,,,,,,,3.0,14253.77485987496,1582.2406605393633,0.3675430586432007,6.175450102142607,2.6258776936990085
3210.0,-30.175122185183678,5.130524264742151,35.032642736587796,30.352018831204646,5.0287170543238044,-26.65473826123478,-40.14966809246687,1.508333130358549,-7.1762332559911215,-7.176233255977895,40.065156863684265,35578.037516007054,15504.613822048874,15504.613822048874,51082.651338055926,86598.61380303456,86590.13542940776,15504.613822048874,102094.74925145664,102094.74925145664,102094.74925145664,129907.13177124897,125359.83724307964,4547.294528169332,0.0,98637.34282604301,47617.0090335252,56689.259769464225,27812.382519792336,84501.64228925656,21047.398832809395,1582.2443681922352,0.0,0.8751062396696779,2.6606710578330226,0.0014947306463915918,1.0,1.0,-7.1762332559911215,325558.7038923641,1557344.5225730995,4.783605856497043,1557344.5225730995,4.783605856497043,0.7567636040469123,0.09179045432118686,3.4023044867756207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4023044867756207,1.284690972758318,1.2849854884068703,2.648344667255382,5611.524557265325,14253.748000586023,6454.264488844819,0.0004739229071431009,28991.333141826482,2956.2932440564805,19292.22847653676,1967.259816199901,0.6654481317626406,0.6654481317626406,30718.927018441478,30484.863174865135,1.0096067372955009,0.8,4357.636472198044,4324.433322199387,1.0096067372955009,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.5013668340825,2034.6934298245008,9.053781866879557,5.130524264742151,-0.7444631512748359,5.874987416016987,2.6259590612551227,3.5,0.7502740175014636,0.6,0.00022923825480860392,1.0001094142882352,0.00022921317561214018,199.06693247095302,0.0,5.007945266341698e-06,14.192516884812372,0.07777723445121398,7.753049459504385e-05,0.00015170776021356007,0.0005161559932532754,0.09179045432767431,0.09179045432767431,0.09179045432767431,0.09177770912585283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486903.2513296288,595.9205224610836,0.0,0.09179045432767431,0.09179045432118686,0.09179045432118686,0.36754309229598014,0.36754309229598014,0.5,10.163977556941065,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,27812.382519792336,21047.398832809395,0.7567636040469123,0.6045166691931917,0.42103368114693324,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525388419098317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.94573226841,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57934453562694,260.57934453562694,-12.570655464373033,244.7396364909967,276.4190525802571,108295.00498035552,108376.48699475829,-81.48201440276752,0.0,nan,276.4190525802571,3.269052580257096,270.08316936240556,-3.066830637594421,263.7472861445496,-9.402713855450372,257.41140292670303,-15.738597073296944,251.0755197088498,-22.074480291150167,244.7396364909967,-28.410363509003275,1.0,1.0,25732.562594343566,25732.562594343566,275.9854987997459,2.835498799745949,275.9854987997459,275.9854987997459,86588.35382315464,86590.13542940776,-1.781606253120117,0.0,8648.866644398773,8648.866644398773,0.9202943059017423,3419.3160092094986,275.9854987997459,2.835498799745949,1.0,0.002,0.1239978705527925,0.004812431739949146,0.00019127144830700075,0.0018087285528610815,0.09563572415350037,0.09563572415350037,0.0,1.168082124081149e-12,0.9998604675235392,0.9998604675235392,0.0,0.09177764657177996,1.2807749406898338e-05,0.0,0.0,0.0,1599341.6801366827,265.97376674400886,0.0,1.0,1286684.5350084181,2589.342178543742,,,,,,,,,,,,,,,,,,,3.0,14253.748000586023,1582.2443681922352,0.36754309229598014,6.175450102142607,2.6259590612551227
3211.0,-30.17616858434126,5.130070477572562,35.03263794533008,30.352023301553004,5.028650984391447,-26.655686627466782,-40.1505844091065,1.5081690274931685,-7.176288798344501,-7.176288798297608,40.06514723477574,35577.33640297848,15504.454460694033,15504.454460694033,51081.79086367251,86598.6299669392,86590.12463866596,15504.454460694033,102094.57909936,102094.57909936,102094.57909936,129907.0072400812,125359.88290599686,4547.124334084357,0.0,98637.66293816517,47616.61108468364,56690.05761497948,27812.42814072122,84502.4857557007,21047.426639877252,1582.2480953690822,0.0,0.8751059685097874,2.6606655212557158,0.0014947306463915918,1.0,1.0,-7.176288798344501,325557.9860411215,1557344.1068345574,4.783615127284416,1557344.1068345574,4.783615127284416,0.7567633625293193,0.09179042874576313,3.4022957999709758,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4022957999709758,1.2846917921205498,1.2849862757362258,2.6483362163893385,5611.506650894255,14253.721169480124,6454.260745707323,0.0004739247852770631,28991.501250128407,2956.3103863325814,19292.21728804829,1967.258675291592,0.665443887213769,0.665443887213769,30718.86427287897,30484.863174865135,1.0096041595554635,0.8,4357.627571419984,4324.433322199387,1.0096041595554635,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.533063101938,2034.6934298245008,9.053521239823874,5.130070477572562,-0.7446753286202661,5.874745806192828,2.6260400671420934,3.5,0.7502971620405982,0.6,0.00022921317561214018,1.0001090727071453,0.00022918817743718142,199.06779777749696,0.0,4.992438708874245e-06,14.14857130094961,0.07778222688992285,7.752244519217321e-05,0.00015169073041996698,0.0005160967350023831,0.0917904287421711,0.0917904287421711,0.0917904287421711,0.09177770590143511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486905.0441049666,595.9199394284892,0.0,0.0917904287421711,0.09179042874576313,0.09179042874576313,0.3675431245723627,0.3675431245723627,0.5,10.163595871021712,-4.689582056016661e-11,-4.689582056016661e-11,-4.689582056016661e-11,-4.689582056016661e-11,-4.689582056016661e-11,-4.689582056016661e-11,27812.42814072122,21047.426639877252,0.7567633625293193,0.6045004523458818,0.4210211816233863,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525451392063542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.901786684546,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57878029279107,260.57878029279107,-12.571219707208911,244.73862483701558,276.4189357485665,108297.87331140664,108379.09913979383,-81.22582838720261,0.0,nan,276.4189357485665,3.2689357485665482,270.0828735662555,-3.067126433744477,263.74681138394334,-9.403188616056639,257.4107492016391,-15.7392507983609,251.07468701932666,-22.075312980673317,244.73862483701558,-28.4113751629844,1.0,1.0,25732.562594343566,25732.562594343566,275.9854420097781,2.8354420097781485,275.9854420097781,275.9854420097781,86588.37394836004,86590.12463866596,-1.7506903059256729,0.0,8648.866644398773,8648.866644398773,0.9202948206511941,3419.307278970831,275.9854420097781,2.8354420097781485,1.0,0.002,0.12401065585222219,0.004812369306376858,0.00019129114835921964,0.0018087088512465615,0.09564557417960982,0.09564557417960982,0.0,-3.9421894568181237e-13,0.9998607120625195,0.9998607120625195,0.0,0.09177764344626267,1.2785299500450494e-05,0.0,0.0,0.0,1599341.614498815,265.9737112016555,0.0,1.0,1286684.7238966702,2589.341417949012,,,,,,,,,,,,,,,,,,,3.0,14253.721169480124,1582.2480953690822,0.3675431245723627,6.175450102142607,2.6260400671420934
3212.0,-30.177211719714162,5.129618020808936,35.032633156266556,30.35202061235907,5.028585769985255,-26.656631970746133,-40.15150027172638,1.5080060209981765,-7.176344003177633,-7.176344003175304,40.065137715571886,35576.651242622305,15504.294812011223,15504.294812011223,51080.94605463353,86598.63249606671,86590.11602382513,15504.294812011223,102094.41083583636,102094.41083583636,102094.41083583636,129906.88471304835,125359.93026616257,4546.954446885779,0.0,98637.97051327437,47616.23019168492,56690.822579543834,27812.47387721199,84503.29645675582,21047.45455578724,1582.2518194572083,0.0,0.8751056987984802,2.6606600183320763,0.0014947306463915918,1.0,1.0,-7.176344003177633,325557.2725533482,1557343.695833462,4.783624348549192,1557343.695833462,4.783624348549192,0.7567631217815675,0.09179040300552772,3.402287656125224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402287656125224,1.2846926061882769,1.284987057873915,2.6483281990856304,5611.489663189747,14253.694369210827,6454.256634866802,0.00047392646173696014,28991.661047734735,2956.326681153578,19292.205000470876,1967.2574223074014,0.6654397955572909,0.6654397955572909,30718.805449127747,30484.863174865135,1.00960174293415,0.8,4357.619226970856,4324.433322199387,1.00960174293415,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.56461893757,2034.6934298245008,9.053261197016718,5.129618020808936,-0.7448868822220307,5.874504903030966,2.6261207151205044,3.5,0.7503202043201441,0.6,0.00022918817743718142,1.0001087334153278,0.00022916325973328298,199.06866039171445,0.0,4.976331637496271e-06,14.102923860664433,0.07778720322156035,7.751440054972359e-05,0.00015167377688745783,0.0005160378188620891,0.09179040300243264,0.09179040300243264,0.09179040300243264,0.09177770380972511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486906.83399115264,595.9193573393009,0.0,0.09179040300243264,0.09179040300552772,0.09179040300552772,0.3675431558845998,0.3675431558845998,0.5,10.163214894971276,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,27812.47387721199,21047.45455578724,0.7567631217815675,0.6044846555870631,0.42100903437333353,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525514168423876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.856139244264,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5782178804902,260.5782178804902,-12.571782119509805,244.73761634933467,276.4188194116462,108300.75517053678,108381.71748332003,-80.96231278323386,0.0,nan,276.4188194116462,3.268819411646234,270.0825787991822,-3.067421200817762,263.74633818671975,-9.403661813280223,257.41009757426093,-15.739902425739047,251.07385696179728,-22.0761430382027,244.73761634933467,-28.412383650665305,1.0,1.0,25732.562594343566,25732.562594343566,275.98538580883456,2.8353858088345874,275.98538580883456,275.98538580883456,86588.38048074688,86590.11602382513,-1.7355430782481562,0.0,8648.866644398773,8648.866644398773,0.920295303226182,3419.29909440585,275.98538580883456,2.8353858088345874,1.0,0.002,0.12402341732624751,0.004812307036104022,0.000191310811787619,0.0018086891880481782,0.0956554058938095,0.0956554058938095,0.0,-1.6420285270379864e-13,0.9998609715879446,0.9998609715879446,0.0,0.09177764153155595,1.2761473971781469e-05,0.0,0.0,0.0,1599341.5492597728,265.97365599682234,0.0,1.0,1286684.9116370324,2589.340661976808,,,,,,,,,,,,,,,,,,,3.0,14253.694369210827,1582.2518194572083,0.3675431558845998,6.175450102142607,2.6261207151205044
3213.0,-30.17825165790097,5.129166893494278,35.03262837337777,30.352013452816777,5.028520946046261,-26.657574397502646,-40.15241190847007,1.5078436856323667,-7.176399180610986,-7.176399180665699,40.065128315598244,35575.96646594599,15504.13527812514,15504.13527812514,51080.10174407113,86598.62695450826,86590.10901515064,15504.13527812514,102094.24429327578,102094.24429327578,102094.24429327578,129906.76433853905,125359.97944587469,4546.784892664367,0.0,98638.27025673652,47615.84993703659,56691.57813299992,27812.52004526327,84504.0981782632,21047.482784429154,1582.2555632742906,0.0,0.8751054287763435,2.660654518148744,0.0014947306463915918,1.0,1.0,-7.176399180610986,325556.559420937,1557343.2899800024,4.783633580444602,1557343.2899800024,4.783633580444602,0.7567628805363769,0.09179037732320626,3.402279851006714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402279851006714,1.2846934169516524,1.284987836809841,2.648320452267682,5611.473248612107,14253.667599446046,6454.252299310443,0.0004739280132460554,28991.81565783016,2956.3424469956776,19292.192041202783,1967.256100829823,0.6654357998441645,0.6654357998441645,30718.749072008282,30484.863174865135,1.009599426827445,0.8,4357.611229588922,4324.433322199387,1.009599426827445,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.5960354948286,2034.6934298245008,9.053001967066598,5.129166893494278,-0.7450979586653936,5.874264852159672,2.626201008126098,3.5,0.7503431451788851,0.6,0.00022916325973328298,1.000108401057403,0.00022913842088616727,199.06952036861753,0.0,4.9603339350998785e-06,14.057586372073056,0.07779216355549545,7.750639379249159e-05,0.0001516568659407914,0.0005159790992571809,0.09179037731981872,0.09179037731981872,0.09179037731981872,0.09177770292339733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486908.6208712086,595.9187762320032,0.0,0.09179037731981872,0.09179037732320626,0.09179037732320626,0.3675431864079692,0.3675431864079692,0.5,10.162834662617806,5.474021236295812e-11,5.474021236295812e-11,5.474021236295812e-11,5.474021236295812e-11,5.474021236295812e-11,5.474021236295812e-11,27812.52004526327,21047.482784429154,0.7567628805363769,0.6044689292620644,0.42099693663256105,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525576749496938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.81080175567,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57765729205113,260.57765729205113,-12.572342707948849,244.73661100805518,276.41870357604677,108303.6386841635,108384.3384421738,-80.69975801026264,0.0,nan,276.41870357604677,3.2687035760467893,270.08228506244956,-3.06771493755042,263.7458665488491,-9.40413345115087,257.4094480352528,-15.74055196474717,251.0730295216535,-22.07697047834648,244.73661100805518,-28.4133889919448,1.0,1.0,25732.562594343566,25732.562594343566,275.9853298209866,2.835329820986601,275.9853298209866,275.9853298209866,86588.37900670501,86590.10901515064,-1.7300084456219338,0.0,8648.866644398773,8648.866644398773,0.9202957657288389,3419.291250261748,275.9853298209866,2.835329820986601,1.0,0.002,0.12403615390386613,0.0048122448722800045,0.00019133043681866853,0.0018086695629141456,0.09566521840933426,0.09566521840933426,0.0,-2.671860128977688e-13,0.9998612427771753,0.9998612427771753,0.0,0.09177764074536686,1.2736577839403828e-05,0.0,0.0,0.0,1599341.4840530686,265.973600819389,0.0,1.0,1286685.0992841478,2589.3399063803913,,,,,,,,,,,,,,,,,,,3.0,14253.667599446046,1582.2555632742906,0.3675431864079692,6.175450102142607,2.626201008126098
3214.0,-30.179287696320717,5.128717160605455,35.03262366751619,30.35201048422607,5.028460653426281,-26.658512861335424,-40.153315372858174,1.5076858184707214,-7.176447979438024,-7.176447979452832,40.065120972219965,35575.266893409156,15503.967946974624,15503.967946974624,51079.23484038378,86598.61936429865,86590.14389532073,15503.967946974624,102094.11184229534,102094.11184229534,102094.11184229534,129906.68137535016,125360.06535669098,4546.616018659193,0.0,98638.56802452994,47615.45479764401,56692.34802987326,27812.569533054826,84504.91756292808,21047.513859148235,1582.2593083047411,0.0,0.8751051862062887,2.6606496538035023,0.0014947306463915918,1.0,1.0,-7.176447979438024,325555.92872887664,1557342.9729224409,4.78364187377278,1557342.9729224409,4.78364187377278,0.7567626512945371,0.09179035165254566,3.402272005465051,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402272005465051,1.2846942066534166,1.284988594780601,2.6483127174114456,5611.4568593798995,14253.640858960378,6454.247965417338,0.00047392956137813684,28991.97003240404,2956.358188821263,19292.179086906268,1967.2547798592045,0.6654318097508928,0.6654318097508928,30718.692402882454,30484.863174865135,1.009597098725492,0.8,4357.603190784395,4324.433322199387,1.009597098725492,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.627313533443,2034.6934298245008,9.052738926011454,5.128717160605455,-0.7453054908241752,5.87402265142963,2.6262809480875244,3.5,0.7503659851678641,0.6,0.00022913842088616727,1.000107995450578,0.0002291136776513157,199.0703771271398,0.0,4.944657381833798e-06,14.013159020116984,0.07779710821287729,7.749845956612106e-05,0.0001516399613200462,0.0005159203953089964,0.09179035165115222,0.09179035165115222,0.09179035165115222,0.09177772691850973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486910.41051061393,595.9181943279375,0.0,0.09179035165115222,0.09179035165254566,0.09179035165254566,0.36754321628486597,0.36754321628486597,0.5,10.162455920838266,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,27812.569533054826,21047.513859148235,0.7567626512945371,0.6044528095343886,0.4209845760386359,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452563913927342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.76637440372,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57709896232126,260.57709896232126,-12.572901037678719,244.7356089558916,276.4185889687503,108306.55413989468,108386.92874382228,-80.37460392759104,0.0,nan,276.4185889687503,3.2685889687503504,270.0819929661812,-3.0680070338187875,263.7453969636089,-9.404603036391052,257.4088009610334,-15.741199038966556,251.07220495846207,-22.07779504153791,244.7356089558916,-28.414391044108385,1.0,1.0,25732.562594343566,25732.562594343566,275.98528505511746,2.835285055117481,275.98528505511746,275.98528505511746,86588.35460354359,86590.14389532073,-1.7892917771387147,0.0,8648.866644398773,8648.866644398773,0.9202962306262572,3419.283365492376,275.98528505511746,2.835285055117481,1.0,0.002,0.12404883944113246,0.004812184062732726,0.00019134998561338125,0.0018086500144727884,0.09567499280669062,0.09567499280669062,0.0,8.616978658393393e-14,0.999861798793748,0.999861798793748,0.0,0.09177766611522499,1.2685537320673806e-05,0.0,0.0,0.0,1599341.4263843354,265.97355202056195,0.0,1.0,1286685.265238889,2589.3392381326667,,,,,,,,,,,,,,,,,,,3.0,14253.640858960378,1582.2593083047411,0.36754321628486597,6.175450102142607,2.6262809480875244
3215.0,-30.1803212205155,5.128268745485072,35.03261898360953,30.352031683456175,5.0284015104230395,-26.659448947420994,-40.154222190007545,1.507529237322775,-7.176503892358369,-7.176503892372149,40.06511219393814,35574.57211177554,15503.809814696328,15503.809814696328,51078.38192647186,86598.65077943004,86590.14275911641,15503.809814696328,102093.95257381274,102093.95257381274,102093.95257381274,129906.57144079715,125360.12382174654,4546.447619050606,0.0,98638.89881409172,47615.0587853747,56693.155587463356,27812.61886698441,84505.77445444776,21047.544307901495,1582.2632211895923,0.0,0.8751049096862924,2.6606440803227476,0.0014947306463915918,1.0,1.0,-7.176503892358369,325555.2060931302,1557342.5939103798,4.7836513278330965,1557342.5939103798,4.7836513278330965,0.7567624037334526,0.09179032795723426,3.4022626007634664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4022626007634664,1.2846949901434122,1.2849893466609688,2.6483037817277295,5611.437925738358,14253.614161935438,6454.24470344694,0.00047393167801909554,28992.147399779544,2956.3762752601087,19292.16933665846,1967.2537856106273,0.6654274024836517,0.6654274024836517,30718.624471755367,30484.863174865135,1.00959430795526,0.8,4357.593554407552,4324.433322199387,1.00959430795526,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.6584615946779,2034.6934298245008,9.052481952683392,5.128268745485072,-0.7455159458298226,5.873784691314895,2.6263605568218864,3.5,0.750388730520539,0.6,0.0002291136776513157,1.0001077342704898,0.0002290889969153558,199.07123181300364,0.0,4.925645093246322e-06,13.959278194260078,0.07780203385797053,7.74904966509082e-05,0.00015162318100040751,0.0005158618781264763,0.09179032796262972,0.09179032796262972,0.09179032796262972,0.0917777326271869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486912.1889581821,595.9176159896421,0.0,0.09179032796262972,0.09179032795723426,0.09179032795723426,0.3675432485169939,0.3675432485169939,0.5,10.162078062511068,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,27812.61886698441,21047.544307901495,0.7567624037334526,0.6044365873956377,0.42097208553424664,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452570129559763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.71249357786,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57654281370975,260.57654281370975,-12.573457186290227,244.73461003955472,276.4184755878647,108309.41014351307,108389.47076422117,-80.06062070809821,0.0,nan,276.4184755878647,3.268475587864714,270.0817024782049,-3.0682975217951025,263.74492936854324,-9.405070631456738,257.408156258876,-15.741843741124,251.07138314921497,-22.07861685078501,244.73461003955472,-28.415389960445253,1.0,1.0,25732.562594343566,25732.562594343566,275.9852290108279,2.835229010827902,275.9852290108279,275.9852290108279,86588.41075176826,86590.14275911641,-1.7320073481532745,0.0,8648.866644398773,8648.866644398773,0.9202967879129056,3419.273913767284,275.9852290108279,2.835229010827902,1.0,0.002,0.12406149668736778,0.004812122095421198,0.00019136948797594897,0.0018086305128658209,0.09568474398797448,0.09568474398797448,0.0,8.417697962281867e-13,0.9998621069809414,0.9998621069809414,0.0,0.09177767071179185,1.265724544240605e-05,0.0,0.0,0.0,1599341.3603083775,265.9734961076416,0.0,1.0,1286685.4553871346,2589.3384724656044,,,,,,,,,,,,,,,,,,,3.0,14253.614161935438,1582.2632211895923,0.3675432485169939,6.175450102142607,2.6263605568218864
