time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3216.0,-30.18135077983142,5.127821708401491,35.03261439473619,30.35202588597315,5.028340907503198,-26.66038161109274,-40.15512474635614,1.507371738778219,-7.1765538879449196,-7.176553887938471,40.065105568057355,35573.89523038297,15503.644450393576,15503.644450393576,51077.53968077655,86598.63989654739,86590.1840843044,15503.644450393576,102093.82853469798,102093.82853469798,102093.82853469798,129906.50051070232,125360.22053123047,4546.279979471842,0.0,98639.19170841292,47614.684741706704,56693.896629673574,27812.671976004338,84506.56860567791,21047.577903595287,1582.2671669162232,0.0,0.8751046576845088,2.660639096698164,0.0014947306463915918,1.0,1.0,-7.1765538879449196,325554.55993588635,1557342.3078323721,4.783659943633012,1557342.3078323721,4.783659943633012,0.7567621666035647,0.09179030481640307,3.402254964500326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402254964500326,1.2846957777963295,1.2849901027854695,2.6482962140159736,5611.421890665248,14253.58748074419,6454.240247489948,0.000473933152050897,28992.29856011089,2956.3916893241717,19292.156017504818,1967.2524274349364,0.6654234736685545,0.6654234736685545,30718.56931421347,30484.863174865135,1.0095920419550404,0.8,4357.585730028915,4324.433322199387,1.0095920419550404,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.6894715447454,2034.6934298245008,9.052221496060344,5.127821708401491,-0.7457230846221741,5.873544793023665,2.626439813528247,3.5,0.7504113752937849,0.6,0.0002290889969153558,1.0001073218580248,0.00022906441329691344,199.07208322651167,0.0,4.913224509587973e-06,13.924078260172315,0.07780694708248012,7.748257190163434e-05,0.00015160642501372147,0.0005158037121530802,0.09179030481257232,0.09179030481257232,0.09179030481257232,0.09177776315809445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486913.9700618068,595.9170368928416,0.0,0.09179030481257232,0.09179030481640307,0.09179030481640307,0.36754328068428044,0.36754328068428044,0.5,10.16170181228987,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,27812.671976004338,21047.577903595287,0.7567621666035647,0.6044209405675087,0.42096011963728935,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452576330158938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.67729364377,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5759886773689,260.5759886773689,-12.574011322631065,244.7336143604606,276.4183629942754,108312.2936035068,108392.06454673702,-79.77094323023468,0.0,nan,276.4183629942754,3.268362994275435,270.0814132675179,-3.0685867324820606,263.7444635407491,-9.405536459250868,257.4075138139869,-15.742486186013082,251.07056408722343,-22.079435912776546,244.7336143604606,-28.416385639539385,1.0,1.0,25732.562594343566,25732.562594343566,275.98518379336593,2.8351837933659567,275.98518379336593,275.98518379336593,86588.38302552424,86590.1840843044,-1.8010587801691145,0.0,8648.866644398773,8648.866644398773,0.920297240408055,3419.2662393228275,275.98518379336593,2.8351837933659567,1.0,0.002,0.12407409904971647,0.004812061409117121,0.00019138890799307143,0.0018086110916792726,0.09569445399653571,0.09569445399653571,0.0,-3.276558711851063e-13,0.9998627048608638,0.9998627048608638,0.0,0.09177770245373196,1.2602362671120827e-05,0.0,0.0,0.0,1599341.3012252818,265.97344611205506,0.0,1.0,1286685.6254117088,2589.3377878305096,,,,,,,,,,,,,,,,,,,3.0,14253.58748074419,1582.2671669162232,0.36754328068428044,6.175450102142607,2.626439813528247
3217.0,-30.18237790841547,5.127375974494777,35.032609805757225,30.352048167865746,5.028280769405509,-26.661312040635533,-40.15602314667774,1.5072149016078862,-7.17661084157902,-7.176610841524526,40.06509638725687,35573.193291922755,15503.488069116122,15503.488069116122,51076.68136103888,86598.6761730587,86590.17393387973,15503.488069116122,102093.66200299586,102093.66200299586,102093.66200299586,129906.38200385086,125360.26937839857,4546.112625452278,0.0,98639.52451491758,47614.27874787798,56694.717518932885,27812.72000085499,84507.43751978787,21047.607348046175,1582.2710407788745,0.0,0.8751043769439198,2.6606334194954013,0.0014947306463915918,1.0,1.0,-7.17661084157902,325553.8238520776,1557341.9114428996,4.783669542000255,1557341.9114428996,4.783669542000255,0.7567619185537822,0.09179028200089888,3.4022454702115286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4022454702115286,1.2846965621560738,1.2849908557407772,2.6482872068261987,5611.402805510948,14253.560844531878,6454.237073517924,0.0004739353070263052,28992.477285533674,2956.4099142453006,19292.146530290036,1967.2514600082634,0.6654190444055709,0.6654190444055709,30718.500735919846,30484.863174865135,1.009589224600517,0.8,4357.576001848198,4324.433322199387,1.009589224600517,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.720351361295,2034.6934298245008,9.051966981529548,5.127375974494777,-0.7459330794491015,5.873309053943879,2.6265187385838416,3.5,0.750433925309669,0.6,0.00022906441329691344,1.0001070693662204,0.00022903989014103686,199.07293263629586,0.0,4.893912136566932e-06,13.869346995030684,0.07781184099461669,7.747468438780328e-05,0.00015158972890911017,0.0005157454685116137,0.09179028199419353,0.09179028199419353,0.09179028199419353,0.09177776258092915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486915.7356058721,595.9164627263029,0.0,0.09179028199419353,0.09179028200089888,0.09179028200089888,0.36754331570065557,0.36754331570065557,0.5,10.161326228432742,-5.4512838687514886e-11,-5.4512838687514886e-11,-5.4512838687514886e-11,-5.4512838687514886e-11,-5.4512838687514886e-11,-5.4512838687514886e-11,27812.72000085499,21047.607348046175,0.7567619185537822,0.6044045691135647,0.4209474850493852,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525825070212353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.62256237863,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5754364506645,260.5754364506645,-12.574563549335494,244.73262175409954,276.4182511472284,108315.10443841522,108394.6004790982,-79.49604068294147,0.0,nan,276.4182511472284,3.2682511472283977,270.0811252686067,-3.0688747313932936,263.7439993899766,-9.406000610023398,257.40687351135085,-15.743126488649125,251.06974763272495,-22.080252367275023,244.73262175409954,-28.417378245900437,1.0,1.0,25732.562594343566,25732.562594343566,275.98512566616665,2.8351256661666753,275.98512566616665,275.98512566616665,86588.44735199817,86590.17393387973,-1.7265818815649254,0.0,8648.866644398773,8648.866644398773,0.9202978030018032,3419.2566975625864,275.98512566616665,2.8351256661666753,1.0,0.002,0.1240866803581885,0.004811999564250535,0.00019140829280217585,0.0018085917064404166,0.09570414640108792,0.09570414640108792,0.0,-7.574075915062206e-13,0.9998629341911863,0.9998629341911863,0.0,0.0917777006916552,1.258130924368847e-05,0.0,0.0,0.0,1599341.2339193588,265.97338915842096,0.0,1.0,1286685.8190990873,2589.3370079130927,,,,,,,,,,,,,,,,,,,3.0,14253.560844531878,1582.2710407788745,0.36754331570065557,6.175450102142607,2.6265187385838416
3218.0,-30.18340174763728,5.126931552624872,35.03260523180901,30.35203496636825,5.028214997662218,-26.66224007311181,-40.15691735604776,1.5070533231240397,-7.176666838990855,-7.176666838947752,40.065087642978995,35572.51112934004,15503.330624782153,15503.330624782153,51075.84175412219,86598.66452876535,86590.17215398913,15503.330624782153,102093.50277877128,102093.50277877128,102093.50277877128,129906.2714449939,125360.32581908091,4545.945625912981,0.0,98639.81389838802,47613.89682995454,56695.46340937053,27812.76866622262,84508.23207559314,21047.637330615158,1582.2749198703902,0.0,0.8751040998209416,2.660627837619278,0.0014947306463915918,1.0,1.0,-7.176666838990855,325553.10012801195,1557341.533899818,4.78367901668714,1557341.533899818,4.78367901668714,0.7567616724248164,0.09179025923507177,3.4022381091144034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4022381091144034,1.284697368569175,1.2849916308321345,2.648279814648977,5611.387142374452,14253.534222696582,6454.232488162831,0.0004739367030146869,28992.625070578553,2956.42498412593,19292.13282435681,1967.250062392031,0.6654151798049597,0.6654151798049597,30718.44756587828,30484.863174865135,1.0095870402536191,0.8,4357.56845940662,4324.433322199387,1.0095870402536191,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.7510931121594,2034.6934298245008,9.051712585167165,5.126931552624872,-0.7461421606232035,5.8730737132480755,2.626597311702652,3.5,0.7504563747721863,0.6,0.00022903989014103686,1.000106727357314,0.00022901544792749547,199.07377933223688,0.0,4.88189655784825e-06,13.83529484494194,0.07781672289117454,7.746683440562645e-05,0.0001515730557354104,0.0005156876265379347,0.09179025923337124,0.09179025923337124,0.09179025923337124,0.09177776597375296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486917.49947284436,595.9158891253385,0.0,0.09179025923337124,0.09179025923507177,0.09179025923507177,0.36754334980549785,0.36754334980549785,0.5,10.160951430733283,-4.3087311496492475e-11,-4.3087311496492475e-11,-4.3087311496492475e-11,-4.3087311496492475e-11,-4.3087311496492475e-11,-4.3087311496492475e-11,27812.76866622262,21047.637330615158,0.7567616724248164,0.604388951225894,0.4209354551106951,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525886693503345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.58851022854,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5748855732723,260.5748855732723,-12.57511442672768,244.73163217873997,276.418138967804,108317.91540678874,108397.21720648049,-79.30179969173537,0.0,nan,276.418138967804,3.2681389678040205,270.08083760999506,-3.0691623900049194,263.7435362521789,-9.406463747821078,257.4062348943634,-15.743765105636555,251.0689335365521,-22.081066463447883,244.73163217873997,-28.418367821260006,1.0,1.0,25732.562594343566,25732.562594343566,275.98506946294873,2.835069462948752,275.98506946294873,275.98506946294873,86588.43636381303,86590.17215398913,-1.735790176098817,0.0,8648.866644398773,8648.866644398773,0.9202982391905351,3419.2492996599753,275.98506946294873,2.835069462948752,1.0,0.002,0.1240992351783178,0.004811938002916232,0.0001914276371224101,0.0018085723628861086,0.09571381856120505,0.09571381856120505,0.0,8.518793309653105e-15,0.9998632227436279,0.9998632227436279,0.0,0.09177770441525192,1.2554819819853907e-05,0.0,0.0,0.0,1599341.167743421,265.9733331610091,0.0,1.0,1286686.0095345047,2589.3362410906607,,,,,,,,,,,,,,,,,,,3.0,14253.534222696582,1582.2749198703902,0.36754334980549785,6.175450102142607,2.626597311702652
3219.0,-30.18442238561623,5.126488460311606,35.03260065082315,30.35204264977949,5.028150885355917,-26.66316505851902,-40.15781111139802,1.5068935582338234,-7.176721021294952,-7.17672102135439,40.06507829202304,35571.825272643924,15503.171077918247,15503.171077918247,51074.99635056217,86598.68541166988,86590.16535753067,15503.171077918247,102093.33643544892,102093.33643544892,102093.33643544892,129906.14968164737,125360.37086466896,4545.778816978401,0.0,98640.13063562903,47613.50606490747,56696.24952302395,27812.813246198446,84509.0627692224,21047.664513186694,1582.278559000139,0.0,0.8751038351330072,2.660622436683638,0.0014947306463915918,1.0,1.0,-7.176721021294952,325552.3998640409,1557341.1301621532,4.783688066230011,1557341.1301621532,4.783688066230011,0.7567614367835862,0.09179023467510801,3.402229435144617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402229435144617,1.2846981663330732,1.2849923973762603,2.648271418379645,5611.369351687263,14253.50763252056,6454.228797148397,0.0004739385739985373,28992.792084122386,2956.442014767774,19292.12179166766,1967.2489373708313,0.6654109661357107,0.6654109661357107,30718.384912778645,30484.863174865135,1.0095844663222235,0.8,4357.55957174489,4324.433322199387,1.0095844663222235,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.7816986977575,2034.6934298245008,9.05145768997032,5.126488460311606,-0.7463499058938474,5.872838366205453,2.6266755377293887,3.5,0.7504787250655396,0.6,0.00022901544792749547,1.0001063945262672,0.00022899108452953756,199.0746233871474,0.0,4.865803824930308e-06,13.789688039852493,0.07782158869499947,7.745898914395582e-05,0.00015155645878353965,0.0005156298451596405,0.0917902346651725,0.0917902346651725,0.0917902346651725,0.09177776299263768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486919.2572983273,595.9153174571081,0.0,0.0917902346651725,0.09179023467510801,0.09179023467510801,0.3675433834854689,0.3675433834854689,0.5,10.160577278466286,5.945821612840518e-11,5.945821612840518e-11,5.945821612840518e-11,5.945821612840518e-11,5.945821612840518e-11,5.945821612840518e-11,27812.813246198446,21047.664513186694,0.7567614367835862,0.6043730065973862,0.4209232016900196,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525948119944059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.542903423455,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57433624174445,260.57433624174445,-12.57566375825553,244.73064565132114,276.41802683216696,108320.69395031196,108399.77321455367,-79.07926424170304,0.0,nan,276.41802683216696,3.2680268321669814,270.0805505960015,-3.069449403998476,263.7430743598293,-9.406925640170698,257.4055981236578,-15.744401876342181,251.06812188748984,-22.08187811251014,244.73064565132114,-28.419354348678837,1.0,1.0,25732.562594343566,25732.562594343566,275.9850144947214,2.835014494721406,275.9850144947214,275.9850144947214,86588.46111409891,86590.16535753067,-1.704243431755458,0.0,8648.866644398773,8648.866644398773,0.9202987531741298,3419.24058232034,275.9850144947214,2.835014494721406,1.0,0.002,0.12411176807300649,0.004811876852268095,0.0001914469483291096,0.0018085530506138556,0.0957234741645548,0.0957234741645548,0.0,-1.0570346681282317e-12,0.99986346155086,0.99986346155086,0.0,0.09177770177881928,1.2532896288732855e-05,0.0,0.0,0.0,1599341.1037124787,265.973278978705,0.0,1.0,1286686.1937970587,2589.3354991246606,,,,,,,,,,,,,,,,,,,3.0,14253.50763252056,1582.278559000139,0.3675433834854689,6.175450102142607,2.6266755377293887
3220.0,-30.185439892746768,5.126046696691744,35.03259607335431,30.35204348796981,5.028087588245792,-26.664087144649848,-40.158704412728525,1.5067348401265357,-7.176775115129317,-7.176775115154175,40.06506923151792,35571.15469393604,15503.01163462951,15503.01163462951,51074.16632856555,86598.69326890146,86590.16267087312,15503.01163462951,102093.17430550263,102093.17430550263,102093.17430550263,129906.03326971816,125360.42092014987,4545.612349568284,0.0,98640.4353913073,47613.13163851286,56697.0041697716,27812.858964215528,84509.86313398712,21047.692519148128,1582.2822502601882,0.0,0.8751035698090615,2.6606170445754134,0.0014947306463915918,1.0,1.0,-7.176775115129317,325551.7007446586,1557340.738967387,4.783697137521217,1557340.738967387,4.783697137521217,0.756761199782749,0.09179021032951472,3.4022212799076224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4022212799076224,1.2846989590388638,1.2849931589623407,2.648263436325164,5611.352438671637,14253.481072348128,6454.224755079218,0.00047394025235029003,28992.95115630621,2956.458235616262,19292.10970965239,1967.2477053481457,0.6654068985818367,0.6654068985818367,30718.32600651759,30484.863174865135,1.0095820463206493,0.8,4357.551215591321,4324.433322199387,1.0095820463206493,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.812171046244,2034.6934298245008,9.05120356843316,5.126046696691744,-0.7465571350083335,5.8726038317000775,2.626753424135928,3.5,0.7505009783245509,0.6,0.00022899108452953756,1.0001060690256,0.00022896679824435304,199.07546485918408,0.0,4.850134272902089e-06,13.745280529404521,0.07782643882927237,7.74511486016084e-05,0.00015153993592792917,0.0005155723947698383,0.09179021033178753,0.09179021033178753,0.09179021033178753,0.09177776327218382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486921.01295497443,595.914746507105,0.0,0.09179021033178753,0.09179021032951472,0.09179021032951472,0.36754341618381486,0.36754341618381486,0.5,10.160203867878456,2.4840574042173102e-11,2.4840574042173102e-11,2.4840574042173102e-11,2.4840574042173102e-11,2.4840574042173102e-11,2.4840574042173102e-11,27812.858964215528,21047.692519148128,0.756761199782749,0.6043574611828377,0.4209112803500741,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526009354816616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.498495913,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5737885337459,260.5737885337459,-12.576211466254051,244.72966216586426,276.4179149016267,108323.48746497605,108402.33301345252,-78.84554847646208,0.0,nan,276.4179149016267,3.267914901626739,270.08026435447755,-3.069735645522428,263.74261380732213,-9.407386192677848,257.40496326016813,-15.745036739831846,251.0673127130165,-22.082687286983486,244.72966216586426,-28.420337834135722,1.0,1.0,25732.562594343566,25732.562594343566,275.9849600902847,2.83496009028471,275.9849600902847,275.9849600902847,86588.47285922825,86590.16267087312,-1.689811644871952,0.0,8648.866644398773,8648.866644398773,0.9202992364191306,3419.2323863071606,275.9849600902847,2.83496009028471,1.0,0.002,0.12412427611924441,0.004811815826944643,0.00019146622123657783,0.0018085337793664505,0.09573311061828892,0.09573311061828892,0.0,6.030280441660096e-13,0.999863732246495,0.999863732246495,0.0,0.09177770228375937,1.2508045755349675e-05,0.0,0.0,0.0,1599341.0397860454,265.97322488487066,0.0,1.0,1286686.3777586885,2589.3347583706986,,,,,,,,,,,,,,,,,,,3.0,14253.481072348128,1582.2822502601882,0.36754341618381486,6.175450102142607,2.626753424135928
3221.0,-30.186454199627104,5.125606260283873,35.032591503072766,30.35203992566096,5.028024667470009,-26.66500631292237,-40.15959348818285,1.506576780739465,-7.176829174128557,-7.176829174058828,40.06506028395698,35570.48443945094,15502.852369274171,15502.852369274171,51073.336808725115,86598.69324501233,86590.16142849711,15502.852369274171,102093.01379777129,102093.01379777129,102093.01379777129,129905.91888954776,125360.47266008923,4545.446229458523,0.0,98640.7324746173,47612.757729298915,56697.74971702042,27812.905091776476,84510.6548087969,21047.72082234141,1582.28596006206,0.0,0.875103304239969,2.6606116559481676,0.0014947306463915918,1.0,1.0,-7.176829174128557,325551.00207666814,1557340.3526489711,4.783706217197308,1557340.3526489711,4.783706217197308,0.7567609623262495,0.09179018609374104,3.402213456437564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402213456437564,1.2846997485051992,1.2849939174072575,2.648255719203011,5611.336087015825,14253.454540875759,6454.220492426875,0.0004739418082250633,28993.105146877933,2956.4739382845246,19292.096968299284,1967.2464060917118,0.6654029249563397,0.6654029249563397,30718.26949662261,30484.863174865135,1.009579724768269,0.8,4357.543199374503,4324.433322199387,1.009579724768269,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.842510927427,2034.6934298245008,9.05095025979947,5.125606260283873,-0.7467638730795692,5.872370133363442,2.626830972877789,3.5,0.7505231351079397,0.6,0.00022896679824435304,1.0001057362816808,0.0002289425907060934,199.07630369089335,0.0,4.8348035128114185e-06,13.70183315530756,0.07783127363278518,7.744334587850251e-05,0.00015152345236585054,0.0005155151286049729,0.09179018609557699,0.09179018609557699,0.09179018609557699,0.0917777647206977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486922.7654463034,595.9141765904535,0.0,0.09179018609557699,0.09179018609374104,0.09179018609374104,0.3675434482925862,0.3675434482925862,0.5,10.159831227700971,-6.974687494221143e-11,-6.974687494221143e-11,-6.974687494221143e-11,-6.974687494221143e-11,-6.974687494221143e-11,-6.974687494221143e-11,27812.905091776476,21047.72082234141,0.7567609623262495,0.6043419841471727,0.4208994063521128,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526070402339863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.455048538905,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5732424792318,260.5732424792318,-12.576757520768183,244.7286817254747,276.417803232989,108326.28499905267,108404.89251924815,-78.60752019543993,0.0,nan,276.417803232989,3.2678032329890243,270.0799789314871,-3.070021068512858,263.7421546299845,-9.40784537001548,257.4043303284785,-15.745669671521455,251.06650602697684,-22.08349397302314,244.7286817254747,-28.421318274525277,1.0,1.0,25732.562594343566,25732.562594343566,275.98490588773393,2.834905887733953,275.98490588773393,275.98490588773393,86588.47671506408,86590.16142849711,-1.6847134330309927,0.0,8648.866644398773,8648.866644398773,0.9202997000044435,3419.2245237197517,275.98490588773393,2.834905887733953,1.0,0.002,0.12413675837798785,0.004811754909263398,0.0001914854543752945,0.0018085145461324776,0.09574272718764724,0.09574272718764724,0.0,5.077722096957782e-13,0.9998640131505424,0.9998640131505424,0.0,0.09177770383552303,1.2482258218013937e-05,0.0,0.0,0.0,1599340.975900737,265.9731708258714,0.0,1.0,1286686.5616018018,2589.3340180942905,,,,,,,,,,,,,,,,,,,3.0,14253.454540875759,1582.28596006206,0.3675434482925862,6.175450102142607,2.626830972877789
3222.0,-30.187464776136125,5.1251672060299835,35.032587000561755,30.35204450078311,5.027965609340902,-26.665921737594758,-40.160478198062606,1.5064225707766026,-7.176877763920743,-7.176877763909021,40.0650530987319,35569.8090284102,15502.686510864138,15502.686510864138,51072.495539274336,86598.69922461714,86590.19597816914,15502.686510864138,102092.88248903328,102092.88248903328,102092.88248903328,129905.83655504357,125360.55580299669,4545.280752046877,0.0,98641.03441475084,47612.3773947663,56698.50779998283,27812.954066010298,84511.46186599313,21047.751565921528,1582.2896709349109,0.0,0.8751030622137118,2.6606068125015105,0.0014947306463915918,1.0,1.0,-7.176877763920743,325550.3740946788,1557340.0424192236,4.783714491958492,1557340.0424192236,4.783714491958492,0.7567607351584275,0.09179016191155326,3.402205296169736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402205296169736,1.2847005198042325,1.2849946577818459,2.6482477773794137,5611.319259244615,14253.428039598164,6454.216439510442,0.0004739434721762107,28993.263435866935,2956.490079269367,19292.084853860844,1967.245170762783,0.6653988743466189,0.6653988743466189,30718.210553967867,30484.863174865135,1.009577303273835,0.8,4357.534838058305,4324.433322199387,1.009577303273835,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.8727190375366,2034.6934298245008,9.05069380728715,5.1251672060299835,-0.7469674963234363,5.87213470235342,2.6269081857225673,3.5,0.7505451959207335,0.6,0.0002289425907060934,1.0001053482635662,0.00022891847454230212,199.07713944380143,0.0,4.81914723818381e-06,13.657463273012919,0.07783609278002336,7.743558219006499e-05,0.00015150700851602843,0.0005154579467800652,0.09179016190704375,0.09179016190704375,0.09179016190704375,0.09177778750556934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486924.51967416686,595.9136061950178,0.0,0.09179016190704375,0.09179016191155326,0.09179016191155326,0.3675434799340448,0.3675434799340448,0.5,10.159459995175588,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,27812.954066010298,21047.751565921528,0.7567607351584275,0.604326258374967,0.4208873949525569,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526131258345316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.41067865661,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5726984678447,260.5726984678447,-12.577301532155275,244.7277044559599,276.4176924797296,108329.10024434428,108407.41364539492,-78.31340105062316,0.0,nan,276.4176924797296,3.2676924797296465,270.0796948749739,-3.0703051250260955,263.7416972702178,-9.408302729782179,257.4036996654712,-15.746300334528769,251.0657020607157,-22.084297939284284,244.7277044559599,-28.422295544040082,1.0,1.0,25732.562594343566,25732.562594343566,275.98486129258885,2.8348612925888688,275.98486129258885,275.98486129258885,86588.46925047436,86590.19597816914,-1.726727694782312,0.0,8648.866644398773,8648.866644398773,0.9203001835463478,3419.216322650585,275.98486129258885,2.8348612925888688,1.0,0.002,0.124149192539291,0.004811695167656682,0.00019150461546280583,0.0018084953842772205,0.09575230773140292,0.09575230773140292,0.0,-2.599734663655262e-13,0.9998645371024294,0.9998645371024294,0.0,0.09177772775025224,1.2434161301013899e-05,0.0,0.0,0.0,1599340.9184787394,265.97312223607923,0.0,1.0,1286686.7268452565,2589.3333527129043,,,,,,,,,,,,,,,,,,,3.0,14253.428039598164,1582.2896709349109,0.3675434799340448,6.175450102142607,2.6269081857225673
3223.0,-30.188472869184096,5.124729462083837,35.032582512574116,30.352076107542985,5.027907198594588,-26.666834862405377,-40.161358716990776,1.5062691918122384,-7.176932966767822,-7.176932966759362,40.06504451273098,35569.10955412594,15502.529273850003,15502.529273850003,51071.63882797594,86598.75023214269,86590.19610044765,15502.529273850003,102092.72537429765,102092.72537429765,102092.72537429765,129905.72796686951,125360.61225743212,4545.115709437386,0.0,98641.37445817703,47611.96636021833,56699.34233106522,27813.002592571873,84512.3449236371,21047.781509444623,1582.2935231896001,0.0,0.8751027888875298,2.660601309871787,0.0014947306463915918,1.0,1.0,-7.176932966767822,325549.6606457007,1557339.6717100726,4.7837238368524755,1557339.6717100726,4.7837238368524755,0.7567604914064883,0.09179013944001015,3.402195356867374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402195356867374,1.2847012870284753,1.2849953941980685,2.6482384591804062,5611.299515099071,14253.401579242112,6454.213611471298,0.00047394578705455817,28993.448086121265,2956.508908355174,19292.076400662587,1967.2443087764516,0.6653943450726517,0.6653943450726517,30718.138761081704,30484.863174865135,1.0095743538650837,0.8,4357.52465387124,4324.433322199387,1.0095743538650837,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.9028027308455,2034.6934298245008,9.0504430544072,5.124729462083837,-0.7471737974448303,5.8719032595286675,2.626985081456451,3.5,0.7505671661304145,0.6,0.00022891847454230212,1.0001050902294157,0.00022889441997519494,199.07797314905338,0.0,4.800976901927248e-06,13.605968540061822,0.0778408937569253,7.742785599340793e-05,0.00015149061854889418,0.0005154006790360143,0.0917901394360233,0.0917901394360233,0.0917901394360233,0.09177779246896896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486926.2631670009,595.9130392186503,0.0,0.0917901394360233,0.09179013944001015,0.09179013944001015,0.367543513670564,0.367543513670564,0.5,10.15908958551789,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,27813.002592571873,21047.781509444623,0.7567604914064883,0.6043098067403383,0.4208747205661511,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452619189102199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.35918392366,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57215641272927,260.57215641272927,-12.577843587270706,244.72673021564088,276.4175826098183,108331.84690581667,108409.87869104577,-78.03178522909604,0.0,nan,276.4175826098183,3.267582609818305,270.0794121309806,-3.0705878690193913,263.74124165214585,-9.408758347854132,257.403071173313,-15.746928826686997,251.06490069447705,-22.08509930552293,244.72673021564088,-28.423269784359093,1.0,1.0,25732.562594343566,25732.562594343566,275.9848061038766,2.8348061038766446,275.9848061038766,275.9848061038766,86588.54482087216,86590.19610044765,-1.6512795754824765,0.0,8648.866644398773,8648.866644398773,0.9203007725052548,3419.2063336517112,275.9848061038766,2.8348061038766446,1.0,0.002,0.12416160034625687,0.004811634350992941,0.0001915237333000157,0.001808476266349724,0.09576186665000785,0.09576186665000785,0.0,-3.502601854388221e-13,0.9998648241768429,0.9998648241768429,0.0,0.09177773163235363,1.240780765651212e-05,0.0,0.0,0.0,1599340.853241586,265.97306703323216,0.0,1.0,1286686.9145782392,2589.3325967738497,,,,,,,,,,,,,,,,,,,3.0,14253.401579242112,1582.2935231896001,0.367543513670564,6.175450102142607,2.626985081456451
3224.0,-30.189477710377442,5.124293034999978,35.032578052572916,30.352066468354337,5.027844167986825,-26.667745522542045,-40.16223888667298,1.5061119801340968,-7.176987375169006,-7.17698737516325,40.06503634423148,35568.447493522275,15502.371250420669,15502.371250420669,51070.818743942946,86598.74132366678,86590.20375532852,15502.371250420669,102092.57500574918,102092.57500574918,102092.57500574918,129905.62684089757,125360.67574589711,4544.951095000467,0.0,98641.6609914855,47611.59896821631,56700.06891474355,27813.051835148388,84513.12074989194,21047.81203306509,1582.2973883594354,0.0,0.8751025183540572,2.660595886441375,0.0014947306463915918,1.0,1.0,-7.176987375169006,325548.9574654513,1557339.3190277389,4.783733086268631,1557339.3190277389,4.783733086268631,0.7567602490304997,0.09179011727114582,3.4021879878438592,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4021879878438592,1.2847020720538824,1.2849961484986308,2.6482311049788407,5611.283932428433,14253.37513495218,6454.209066532779,0.0004739471788380608,28993.59510524866,2956.523900133956,19292.062815537207,1967.242923479191,0.66539050247152,0.66539050247152,30718.085533630092,30484.863174865135,1.0095721671660927,0.8,4357.517103285755,4324.433322199387,1.0095721671660927,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.9327544337796,2034.6934298245008,9.050192548594865,5.124293034999978,-0.7473792494496383,5.871672284449616,2.6270616407094134,3.5,0.7505890402026896,0.6,0.00022889441997519494,1.000104752081359,0.00022887044531968612,199.07880417112588,0.0,4.788734464675052e-06,13.571273472889098,0.07784568249138997,7.742013357353929e-05,0.00015147428640165567,0.0005153439976629333,0.09179011725754006,0.09179011725754006,0.09179011725754006,0.09177780120542538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486928.0042223594,595.9124730540427,0.0,0.09179011725754006,0.09179011727114582,0.09179011727114582,0.36754354717084287,0.36754354717084287,0.5,10.158720100718538,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,27813.051835148388,21047.81203306509,0.7567602490304997,0.6042945555765463,0.42086302313676843,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526252375177673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.32448885649,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5716158338324,260.5716158338324,-12.578384166167552,244.72575897344012,276.41747269422507,108334.61664774427,108412.43592286612,-77.81927512183974,0.0,nan,276.41747269422507,3.2674726942250913,270.07912995006507,-3.0708700499349106,263.7407872059104,-9.40921279408957,257.40244446175626,-15.747555538243716,251.0641017175976,-22.085898282402383,244.72575897344012,-28.424241026559855,1.0,1.0,25732.562594343566,25732.562594343566,275.984752580546,2.8347525805460236,275.984752580546,275.984752580546,86588.53644692137,86590.20375532852,-1.6673084071517223,0.0,8648.866644398773,8648.866644398773,0.9203012091602667,3419.1989277830785,275.984752580546,2.8347525805460236,1.0,0.002,0.12417397705780849,0.00481157380137211,0.00019154280347877058,0.0018084571948794763,0.0957714017393853,0.0957714017393853,0.0,-1.641753139686175e-12,0.9998651628960626,0.9998651628960626,0.0,0.09177774055756291,1.2376713582911722e-05,0.0,0.0,0.0,1599340.7889432441,265.973012624831,0.0,1.0,1286687.0996094246,2589.3318517143566,,,,,,,,,,,,,,,,,,,3.0,14253.37513495218,1582.2973883594354,0.36754354717084287,6.175450102142607,2.6270616407094134
3225.0,-30.190479375787042,5.123857938351231,35.03257360229375,30.35207918090748,5.027782551738019,-26.668653183030226,-40.163114830479,1.50595635897694,-7.177040292922129,-7.177040292953588,40.06502770472257,35567.767307105656,15502.211598129228,15502.211598129228,51069.978905234886,86598.76787482967,86590.20751623748,15502.211598129228,102092.41911436671,102092.41911436671,102092.41911436671,129905.51681365234,125360.73004432005,4544.786769332297,0.0,98641.97735575485,47611.207839487026,56700.85501807535,27813.09769928563,84513.95271736098,21047.84024359049,1582.301054728011,0.0,0.8751022579271657,2.6605906116070974,0.0014947306463915918,1.0,1.0,-7.177040292922129,325548.27355164196,1557338.9460094245,4.7837419901487594,1557338.9460094245,4.7837419901487594,0.7567600154128498,0.09179009380117581,3.4021791988074606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4021791988074606,1.284702849475526,1.2849968952963193,2.648222661136297,5611.266040939317,14253.348722204633,6454.205490933859,0.0004739490858691402,28993.762994709698,2956.541020094497,19292.052127832758,1967.2418336366404,0.6653862808823006,0.6653862808823006,30718.02204920359,30484.863174865135,1.0095695590895972,0.8,4357.508097696068,4324.433322199387,1.0095695590895972,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.9625757788576,2034.6934298245008,9.04994178934739,5.123857938351231,-0.7475835102599788,5.871441448611209,2.6271378676425887,3.5,0.7506108193264539,0.6,0.00022887044531968612,1.0001044218557444,0.00022884654873838616,199.07963257287224,0.0,4.772845749110005e-06,13.526244852977754,0.07785045533713908,7.741244893757716e-05,0.00015145799638210895,0.0005152872447842667,0.0917900938012564,0.0917900938012564,0.0917900938012564,0.09177780459573581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486929.73910330486,595.911908872041,0.0,0.0917900938012564,0.09179009380117581,0.09179009380117581,0.3675435808516523,0.3675435808516523,0.5,10.158351425007115,3.143441063002683e-11,3.143441063002683e-11,3.143441063002683e-11,3.143441063002683e-11,3.143441063002683e-11,3.143441063002683e-11,27813.09769928563,21047.84024359049,0.7567600154128498,0.6042786695355218,0.4208508318863575,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526312664705747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.279460236576,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5710768800405,260.5710768800405,-12.578923119959484,244.72479074565004,276.4173630144318,108337.34643848678,108414.9317712064,-77.58533271957758,0.0,nan,276.4173630144318,3.267363014431851,270.078848560671,-3.0711514393289576,263.7403341069179,-9.409665893082092,257.4018196531649,-15.748180346835056,251.06330519940704,-22.086694800592937,244.72479074565004,-28.425209254349937,1.0,1.0,25732.562594343566,25732.562594343566,275.98470009759984,2.834700097599864,275.98470009759984,275.98470009759984,86588.56690865228,86590.20751623748,-1.6406075851991773,0.0,8648.866644398773,8648.866644398773,0.9203017299581661,3419.1900948014977,275.98470009759984,2.834700097599864,1.0,0.002,0.1241863264113265,0.00481151363977117,0.00019156183203736224,0.001808438168168502,0.09578091601868112,0.09578091601868112,0.0,2.0586440538372663e-13,0.9998654609373423,0.9998654609373423,0.0,0.09177774444799454,1.2349353181272685e-05,0.0,0.0,0.0,1599340.7264064685,265.97295970707785,0.0,1.0,1286687.27957119,2589.3311270680515,,,,,,,,,,,,,,,,,,,3.0,14253.348722204633,1582.301054728011,0.3675435808516523,6.175450102142607,2.6271378676425887
3226.0,-30.191478031491876,5.123424161296578,35.03256915918123,30.35208962336185,5.0277209473609465,-26.6695581336035,-40.163990285340674,1.5058010494606855,-7.177094034523748,-7.177094034562092,40.06501901094005,35567.09836591156,15502.05324686134,15502.05324686134,51069.1516127729,86598.79101095491,86590.2084252389,15502.05324686134,102092.26167210024,102092.26167210024,102092.26167210024,129905.40570673946,125360.7829052162,4544.62280152326,0.0,98642.2898677908,47610.827557245415,56701.62478949486,27813.144034639216,84514.76882413408,21047.868732134597,1582.304763978445,0.0,0.8751019931340979,2.660585254660228,0.0014947306463915918,1.0,1.0,-7.177094034523748,325547.5789915037,1557338.5706476257,4.783751043309924,1557338.5706476257,4.783751043309924,0.7567597789707281,0.09179007068736221,3.402170575829128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402170575829128,1.2847036252791402,1.2849976405758783,2.648214349897164,5611.248430420916,14253.322339583914,6454.201811473855,0.00047395093281335905,28993.928337573467,2956.5578803743856,19292.041129680576,1967.2407121372312,0.665382107076531,0.665382107076531,30717.959764205603,30484.863174865135,1.0095670002895092,0.8,4357.499262251434,4324.433322199387,1.0095670002895092,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.9922692310417,2034.6934298245008,9.049692473988907,5.123424161296578,-0.7477876862202955,5.871211847516873,2.6272137685452166,3.5,0.7506325052986333,0.6,0.00022884654873838616,1.0001041089366558,0.00022882272624767381,199.0804584915875,0.0,4.757322624944285e-06,13.482252319092105,0.07785521265976403,7.740476929573903e-05,0.00015144177944264713,0.0005152307659709786,0.09179007068483944,0.09179007068483944,0.09179007068483944,0.09177780718203218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486931.4700104085,595.9113459779617,0.0,0.09179007068483944,0.09179007068736221,0.09179007068736221,0.36754361425761617,0.36754361425761617,0.5,10.157983519746216,3.836930773104541e-11,3.836930773104541e-11,3.836930773104541e-11,3.836930773104541e-11,3.836930773104541e-11,3.836930773104541e-11,27813.144034639216,21047.868732134597,0.7567597789707281,0.6042630456582349,0.4208388529101082,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452637276416581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.23546770269,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57053953056726,260.57053953056726,-12.579460469432718,244.72382550416074,276.4172535569742,108340.0707830428,108417.42516541196,-77.35438236914592,0.0,nan,276.4172535569742,3.2672535569741967,270.07856794640844,-3.0714320535915363,263.7398823358462,-9.410117664153802,257.40119672528937,-15.74880327471061,251.06251111472474,-22.087488885275235,244.72382550416074,-28.426174495839234,1.0,1.0,25732.562594343566,25732.562594343566,275.9846464610919,2.8346464610919497,275.9846464610919,275.9846464610919,86588.59715639167,86590.2084252389,-1.6112688472348964,0.0,8648.866644398773,8648.866644398773,0.9203022409155354,3419.1814287082734,275.9846464610919,2.8346464610919497,1.0,0.002,0.12419865013125438,0.00481145343020341,0.00019158082072785978,0.0018084191791659376,0.09579041036392989,0.09579041036392989,0.0,-1.0620280696538309e-13,0.999865740161114,0.999865740161114,0.0,0.09177774696726039,1.2323720101823625e-05,0.0,0.0,0.0,1599340.6628960501,265.97290596547623,0.0,1.0,1286687.4623346296,2589.330391140647,,,,,,,,,,,,,,,,,,,3.0,14253.322339583914,1582.304763978445,0.36754361425761617,6.175450102142607,2.6272137685452166
3227.0,-30.192473540003864,5.122991707122551,35.03256472743909,30.352066084183775,5.027659189504124,-26.670460267058925,-40.164861584175355,1.5056459165309102,-7.177147254689089,-7.177147254671547,40.06501045277167,35566.450186266185,15501.894501141525,15501.894501141525,51068.34468740771,86598.75696041946,86590.21211603291,15501.894501141525,102092.10661717443,102092.10661717443,102092.10661717443,129905.29699191316,125360.83780089328,4544.45919101988,0.0,98642.55220665128,47610.47501866199,56702.30798665476,27813.190374738722,84515.49836139349,21047.897264861338,1582.3084600138866,0.0,0.8751017307108082,2.66057994969837,0.0014947306463915918,1.0,1.0,-7.177147254689089,325546.8911715923,1557338.2011416182,4.7837600154527715,1557338.2011416182,4.7837600154527715,0.7567595439888137,0.09179004751200759,3.4021642528732894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4021642528732894,1.2847044001046637,1.2849983849722753,2.648207830996857,5611.234617653411,14253.295983868768,6454.196570298249,0.0004739519383000825,28994.05933248019,2956.5712381374055,19292.02546345595,1967.2391146269063,0.6653785605606569,0.6653785605606569,30717.914092576906,30484.863174865135,1.0095651240027632,0.8,4357.492783497965,4324.433322199387,1.0095651240027632,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.0218343828335,2034.6934298245008,9.049443614784128,5.122991707122551,-0.7479911340825831,5.870982841205134,2.6272893423643153,3.5,0.7506540978183758,0.6,0.00022882272624767381,1.000103781676038,0.00022879898110593884,199.08128181350895,0.0,4.742592373425757e-06,13.440506786288596,0.07785995525213746,7.73971268106509e-05,0.00015142559943702292,0.0005151747613745491,0.0917900475119388,0.0917900475119388,0.0917900475119388,0.09177781104272069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486933.197662704,595.9107841474529,0.0,0.0917900475119388,0.09179004751200759,0.09179004751200759,0.36754364724152255,0.36754364724152255,0.5,10.157616426195,-1.7564616427989677e-11,-1.7564616427989677e-11,-1.7564616427989677e-11,-1.7564616427989677e-11,-1.7564616427989677e-11,-1.7564616427989677e-11,27813.190374738722,21047.897264861338,0.7567595439888137,0.6042482820019154,0.420827550873354,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526432683518127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.19372216989,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.570003765872,260.570003765872,-12.579996234127975,244.7228632482166,276.4171442835276,108342.85682058158,108419.98306521478,-77.12624463321012,0.0,nan,276.4171442835276,3.267144283527614,270.0782880764637,-3.07171192353627,263.7394318694023,-9.410568130597653,257.40057566234265,-15.74942433765733,251.0617194552793,-22.088280544720675,244.7228632482166,-28.427136751783365,1.0,1.0,25732.562594343566,25732.562594343566,275.9845936677198,2.834593667719844,275.9845936677198,275.9845936677198,86588.56353579684,86590.21211603291,-1.6485802360693924,0.0,8648.866644398773,8648.866644398773,0.9203026155838923,3419.175074137656,275.9845936677198,2.834593667719844,1.0,0.002,0.12421094658654447,0.004811393428018899,0.00019159976756213034,0.0018084002326992502,0.09579988378106517,0.09579988378106517,0.0,2.613803271045434e-13,0.9998660371688146,0.9998660371688146,0.0,0.09177775105736824,1.2296454639349612e-05,0.0,0.0,0.0,1599340.600001811,265.9728527453109,0.0,1.0,1286687.64332472,2589.3296623542146,,,,,,,,,,,,,,,,,,,3.0,14253.295983868768,1582.3084600138866,0.36754364724152255,6.175450102142607,2.6272893423643153
3228.0,-30.193465981591086,5.122560576986944,35.032560307033044,30.352102091442816,5.027598061862311,-26.671359577246246,-40.165732394065685,1.5054916574999948,-7.17720014408269,-7.177200144073124,40.06500191636499,35565.7702102472,15501.735616595643,15501.735616595643,51067.50582684285,86598.82342999,86590.21646512792,15501.735616595643,102091.95208172356,102091.95208172356,102091.95208172356,129905.18855658379,125360.89261825316,4544.295938330625,0.0,98642.90019406617,47610.07583070107,56703.13818151678,27813.23647486023,84516.37465637701,21047.925650569665,1582.3121361861702,0.0,0.8751014700400296,2.660574677715968,0.0014947306463915918,1.0,1.0,-7.17720014408269,325546.20762772363,1557337.8325739992,4.78376892768133,1557337.8325739992,4.78376892768133,0.7567593102512331,0.091790024250289,3.4021539643123604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4021539643123604,1.284705170683676,1.2849991252205284,2.6481982340756445,5611.2142829289605,14253.269657913861,6454.194042627289,0.00047395439468308706,28994.24929876851,2956.590609307818,19292.0179080783,1967.2383441927977,0.6653739405109447,0.6653739405109447,30717.839776770175,30484.863174865135,1.0095620709543158,0.8,4357.482241421751,4324.433322199387,1.0095620709543158,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.051272486896,2034.6934298245008,9.049195354258858,5.122560576986944,-0.7481939422321409,5.870754519219084,2.627364592290645,3.5,0.7506755977973272,0.6,0.00022879898110593884,1.0001034627759915,0.00022877531137714547,199.08210260496492,0.0,4.727213253441802e-06,13.396922360254067,0.0778646824653909,7.73894893113271e-05,0.00015140949179461173,0.0005151184027435581,0.09179002424842268,0.09179002424842268,0.09179002424842268,0.09177781507186575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486934.92147866567,595.910223563916,0.0,0.09179002424842268,0.091790024250289,0.091790024250289,0.3675436799761386,0.3675436799761386,0.5,10.157250150823996,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,27813.23647486023,21047.925650569665,0.7567593102512331,0.6042320915262975,0.4208151420934578,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526492414509051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.150137743854,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5694696339198,260.5694696339198,-12.580530366080154,244.7219039704649,276.4170352973744,108345.5124671551,108422.40366973153,-76.89120257641585,0.0,nan,276.4170352973744,3.2670352973744343,270.0780090319926,-3.0719909680073556,263.73898276661106,-9.411017233388918,257.3999565012293,-15.750043498770651,251.06093023584688,-22.089069764153095,244.7219039704649,-28.428096029535084,1.0,1.0,25732.562594343566,25732.562594343566,275.98454128116964,2.8345412811696633,275.98454128116964,275.98454128116964,86588.63718743551,86590.21646512792,-1.5792776924063219,0.0,8648.866644398773,8648.866644398773,0.9203032252343997,3419.164734133922,275.98454128116964,2.8345412811696633,1.0,0.002,0.12422321559925874,0.004811333596108953,0.00019161867219094682,0.0018083813277401772,0.0958093360954734,0.0958093360954734,0.0,-6.887589457105214e-14,0.999866336102163,0.999866336102163,0.0,0.09177775523786515,1.2269012423844318e-05,0.0,0.0,0.0,1599340.5374984303,265.9727998559173,0.0,1.0,1286687.823189878,2589.3289380978185,,,,,,,,,,,,,,,,,,,3.0,14253.269657913861,1582.3121361861702,0.3675436799761386,6.175450102142607,2.627364592290645
