time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3229.0,-30.194458162451156,5.122130778735118,35.03255591085764,30.35209971657025,5.027537868879526,-26.67225855931784,-40.166599362250395,1.5053382657420364,-7.177252049271942,-7.177252049288641,40.06499377465857,35565.105207452856,15501.575790527979,15501.575790527979,51066.68099798083,86598.82251432899,86590.22806413296,15501.575790527979,102091.80385466093,102091.80385466093,102091.80385466093,129905.08718869185,125360.95407120782,4544.133117484026,0.0,98643.1903452726,47609.70181239508,56703.876147641684,27813.28333403092,84517.1594816726,21047.95465430996,1582.3158239831337,0.0,0.8751012133045233,2.6605695038464696,0.0014947306463915918,1.0,1.0,-7.177252049271942,325545.53680483485,1557337.4810489495,4.783777705367763,1557337.4810489495,4.783777705367763,0.7567590780825489,0.09179000115915872,3.402146308030296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402146308030296,1.2847059370511533,1.2849998613531346,2.6481906947821883,5611.198308070818,14253.243360216064,6454.189721003018,0.00047395588486241454,28994.39983296397,2956.6059595237894,19292.004990454152,1967.2370269617202,0.6653700404766066,0.6653700404766066,30717.784474276254,30484.863174865135,1.00955979901364,0.8,4357.47439648093,4324.433322199387,1.00955979901364,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.0805845467441,2034.6934298245008,9.048947218457599,5.122130778735118,-0.7483957929887781,5.870526571723896,2.6274395208782746,3.5,0.7506970059652213,0.6,0.00022877531137714547,1.000103436435085,0.00022875165012193704,199.08292318677042,0.0,4.712219376274346e-06,13.354429712361496,0.07786939468476717,7.73818861981466e-05,0.00015139342517899888,0.0005150625825327919,0.09179000116007574,0.09179000116007574,0.09179000116007574,0.09177782357158223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486936.64263324084,595.9096638638039,0.0,0.09179000116007574,0.09179000115915872,0.09179000115915872,0.3675437124951386,0.3675437124951386,0.5,10.156884823897036,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,27813.28333403092,21047.95465430996,0.7567590780825489,0.6042167213281056,0.42080336615152203,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526551961950318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.10764509596,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56893694651825,260.56893694651825,-12.581063053481728,244.72094718294608,276.41692671008997,108348.2404846353,108424.9237362086,-76.68325157328385,0.0,nan,276.41692671008997,3.26692671008999,270.0777308046614,-3.0722691953385493,263.7385348992309,-9.411465100769078,257.3993389938051,-15.750661006194889,251.06014308837598,-22.089856911623997,244.72094718294608,-28.4290528170539,1.0,1.0,25732.562594343566,25732.562594343566,275.9844907170553,2.834490717055303,275.9844907170553,275.9844907170553,86588.63664649434,86590.22806413296,-1.5914176386140753,0.0,8648.866644398773,8648.866644398773,0.9203036789081214,3419.1570395704475,275.9844907170553,2.834490717055303,1.0,0.002,0.12423545268752219,0.004811274073777688,0.00019163752795737463,0.001808362472377871,0.09581876397868731,0.09581876397868731,0.0,3.3524572007337383e-13,0.9998666838690651,0.9998666838690651,0.0,0.09177776407134568,1.223708781305123e-05,0.0,0.0,0.0,1599340.476158121,265.97274795072803,0.0,1.0,1286687.9997079174,2589.328227319409,,,,,,,,,,,,,,,,,,,3.0,14253.243360216064,1582.3158239831337,0.3675437124951386,6.175450102142607,2.6274395208782746
3230.0,-30.195444136525847,5.12170230434211,35.0325515362263,30.352090147230797,5.0274783029426375,-26.673151892581213,-40.16746172038836,1.5051860589737422,-7.177304473945867,-7.177304473930337,40.06498560389962,35564.45249174269,15501.416927451986,15501.416927451986,51065.86941919468,86598.80883351901,86590.23767858084,15501.416927451986,102091.65460603283,102091.65460603283,102091.65460603283,129904.98504021516,125361.01431961691,4543.970720598257,0.0,98643.46777456474,47609.33875352456,56704.58780115575,27813.33043418234,84517.91823533809,21047.983794800864,1582.31953579024,0.0,0.8751009537956724,2.6605642782031715,0.0014947306463915918,1.0,1.0,-7.177304473945867,325544.85926922277,1557337.1282689767,4.783786577877037,1557337.1282689767,4.783786577877037,0.7567588442746532,0.09178997847010506,3.4021392032303286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4021392032303286,1.2847066978591737,1.2850005919358625,2.6481835962244378,5611.183267078748,14253.217034660114,6454.1850010099915,0.00047395716540204205,28994.54192847337,2956.620449233262,19291.99088207913,1967.2355883078455,0.6653662930654515,0.6653662930654515,30717.73315519942,30484.863174865135,1.0095576907208808,0.8,4357.467116608141,4324.433322199387,1.0095576907208808,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.1097723557818,2034.6934298245008,9.048700309575151,5.12170230434211,-0.748597405272597,5.870299709614707,2.627514132700619,3.5,0.7507183236287484,0.6,0.00022875165012193704,1.00010279016809,0.0002287281391180702,199.0837386411879,0.0,4.71055185316098e-06,13.349703951858219,0.07787410523662033,7.73743241991313e-05,0.00015137732592280574,0.0005150067350021521,0.0917899784671507,0.0917899784671507,0.0917899784671507,0.09177783138625506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486938.3592431736,595.9091056383561,0.0,0.0917899784671507,0.09178997847010506,0.09178997847010506,0.3675437453286107,0.3675437453286107,0.5,10.15652041116007,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,27813.33043418234,21047.983794800864,0.7567588442746532,0.6042016945685175,0.42079186561025245,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526611494214121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.102919335455,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5684060622792,260.5684060622792,-12.581593937720754,244.7199935106748,276.41681861388366,108350.9947008427,108427.41837729288,-76.42367645017077,0.0,nan,276.41681861388366,3.266818613883686,270.0774535932411,-3.0725464067588746,263.73808857259957,-9.411911427400412,257.398723551959,-15.751276448040983,251.05935853131723,-22.090641468682747,244.7199935106748,-28.430006489325166,1.0,1.0,25732.562594343566,25732.562594343566,275.9844394040561,2.834439404056127,275.9844394040561,275.9844394040561,86588.62678405737,86590.23767858084,-1.6108945234736893,0.0,8648.866644398773,8648.866644398773,0.9203040999032353,3419.1498992464803,275.9844394040561,2.834439404056127,1.0,0.002,0.12424765927280053,0.004811214581324859,0.00019165633646397228,0.0018083436633621825,0.09582816823198614,0.09582816823198614,0.0,-1.7384531314501572e-13,0.9998670161445355,0.9998670161445355,0.0,0.09177777188487511,1.2206585229953655e-05,0.0,0.0,0.0,1599340.4142038582,265.9726955260541,0.0,1.0,1286688.1779925595,2589.327509427781,,,,,,,,,,,,,,,,,,,3.0,14253.217034660114,1582.31953579024,0.3675437453286107,6.175450102142607,2.627514132700619
3231.0,-30.19642721284857,5.121275156738223,35.03254719081592,30.352110124100022,5.027418826839459,-26.674042608875705,-40.16832362450657,1.5050342228631195,-7.177356372531506,-7.17735637247995,40.064977697724224,35563.788222534524,15501.257712739096,15501.257712739096,51065.04593527362,86598.84560461107,86590.2517032753,15501.257712739096,102091.50941601439,102091.50941601439,102091.50941601439,129904.88748319446,125361.07870561651,4543.808777577948,0.0,98643.78772033234,47608.956968955536,56705.367501529785,27813.378067180063,84518.74556870986,21048.013359081764,1582.3232594423073,0.0,0.875100696182198,2.660559105007908,0.0014947306463915918,1.0,1.0,-7.177356372531506,325544.1885338653,1557336.7869130871,4.783795385587362,1557336.7869130871,4.783795385587362,0.756758611206545,0.091789956085713,3.4021301277171005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4021301277171005,1.2847074566240282,1.2850013206679602,2.648174967908464,5611.164984712569,14253.19080037407,6454.18166139349,0.00047395917299476834,28994.713317013644,2956.637926000586,19291.98089974192,1967.2345703927358,0.6653620157858808,0.6653620157858808,30717.667601322573,30484.863174865135,1.0095549976346696,0.8,4357.4578174563685,4324.433322199387,1.0095549976346696,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.1388358395936,2034.6934298245008,9.048453860508086,5.121275156738223,-0.7487982785995593,5.870073435337782,2.62758842755662,3.5,0.750739550730463,0.6,0.0002287281391180702,1.000102488882259,0.00022870469942905836,199.08455170488705,0.0,4.680658549016927e-06,13.264986327913972,0.07787878589516935,7.736676686409134e-05,0.00015136137225397887,0.0005149510847178647,0.09178995608079331,0.09178995608079331,0.09178995608079331,0.09177784189510498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486940.0723810972,595.9085485533919,0.0,0.09178995608079331,0.091789956085713,0.091789956085713,0.3675437783482453,0.3675437783482453,0.5,10.156156984562537,-5.155698090675287e-11,-5.155698090675287e-11,-5.155698090675287e-11,-5.155698090675287e-11,-5.155698090675287e-11,-5.155698090675287e-11,27813.378067180063,21048.013359081764,0.756758611206545,0.6041860369751949,0.4207798871508664,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452667065452395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.018201711515,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5678769249563,260.5678769249563,-12.582123075043683,244.71904288857715,276.41671096133575,108353.67342895454,108429.84562772095,-76.17219876639244,0.0,nan,276.41671096133575,3.266710961335775,270.07717734678323,-3.072822653216747,263.7376437322317,-9.412356267768303,257.39811011768035,-15.751889882319631,251.05857650312973,-22.09142349687025,244.71904288857715,-28.430957111422828,1.0,1.0,25732.562594343566,25732.562594343566,275.9843891270709,2.834389127070949,275.9843891270709,275.9843891270709,86588.66746238568,86590.2517032753,-1.5842408896132838,0.0,8648.866644398773,8648.866644398773,0.9203046376723395,3419.140778355686,275.9843891270709,2.834389127070949,1.0,0.002,0.12425983275594692,0.0048111553196027775,0.00019167509411187095,0.0018083249053474613,0.09583754705593547,0.09583754705593547,0.0,-5.406677709707264e-13,0.9998673767329539,0.9998673767329539,0.0,0.09177778260185489,1.2173483858105843e-05,0.0,0.0,0.0,1599340.3528712743,265.97264362746847,0.0,1.0,1286688.3544880413,2589.326798740792,,,,,,,,,,,,,,,,,,,3.0,14253.19080037407,1582.3232594423073,0.3675437783482453,6.175450102142607,2.62758842755662
3232.0,-30.197404077404492,5.1208496398313645,35.03254319708701,30.35216275546702,5.027381630660835,-26.67492550659808,-40.16917679747564,1.5049030598633082,-7.177378775547027,-7.177378775560444,40.064979153662705,35563.10487747966,15501.062028831011,15501.062028831011,51064.16690631067,86598.89088013528,86590.45749348705,15501.062028831011,102091.51952231806,102091.51952231806,102091.51952231806,129904.96022930469,125361.31133473886,4543.64889456584,0.0,98644.1178808749,47608.55705510021,56706.17869530521,27813.440706986625,84519.61940229184,21048.055831350008,1582.3269734708113,0.0,0.8751005660915879,2.6605568719017985,0.0014947306463915918,1.0,1.0,-7.177378775547027,325543.8989984709,1557336.8497733807,4.783799833338899,1557336.8497733807,4.783799833338899,0.756758433920145,0.09178993410608548,3.402119983404839,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402119983404839,1.2847081185432487,1.2850019526238619,2.6481657072912075,5611.145362575846,14253.164591273855,6454.178887093476,0.0004739614800995654,28994.89681788117,2956.656637881557,19291.972607173524,1967.2337247860917,0.6653575188885016,0.6653575188885016,30717.594327298757,30484.863174865135,1.0095519873908645,0.8,4357.447423162373,4324.433322199387,1.0095519873908645,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.1677762113184,2034.6934298245008,9.048186782447956,5.1208496398313645,-0.7489844252813631,5.869834065112728,2.6276624085366844,3.5,0.7507606881533384,0.6,0.00022870469942905836,1.0001018420707657,0.0002286814100407142,199.08535963689536,0.0,4.666479979026784e-06,13.224804260561905,0.07788345237514838,7.73592867574988e-05,0.00015134541267155957,0.0005148952528465648,0.09178993410627544,0.09178993410627544,0.09178993410627544,0.0917779666397647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486941.80955795315,595.9079841143595,0.0,0.09178993410627544,0.09178993410608548,0.09178993410608548,0.36754381185123197,0.36754381185123197,0.5,10.155797960643385,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,27813.440706986625,21048.055831350008,0.756758433920145,0.604169390106435,0.42076745173458896,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526729641421703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.978019644164,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5673518070785,260.5673518070785,-12.582648192921454,244.71809603756304,276.4166075765942,108356.53110610522,108432.12468362389,-75.5935775186672,0.0,nan,276.4166075765942,3.266607576594197,270.0769052687876,-3.073094731212393,263.73720296098094,-9.41279703901904,257.39750065317537,-15.752499346824607,251.0577983453701,-22.09220165462989,244.71809603756304,-28.431903962436934,1.0,1.0,25732.562594343566,25732.562594343566,275.9843905178839,2.8343905178839464,275.9843905178839,275.9843905178839,86588.62706761304,86590.45749348705,-1.8304258740099613,0.0,8648.866644398773,8648.866644398773,0.9203052387721805,3419.130583321863,275.9843905178839,2.8343905178839464,1.0,0.002,0.12427185356661259,0.004811101972942138,0.00019169362783312405,0.0018083063722052267,0.09584681391656202,0.09584681391656202,0.0,3.835083292602626e-14,0.9998690399908253,0.9998690399908253,0.0,0.0917779132954728,1.2020810612675705e-05,0.0,0.0,0.0,1599340.3263958823,265.97262122445295,0.0,1.0,1286688.4306756717,2589.3264919593234,,,,,,,,,,,,,,,,,,,3.0,14253.164591273855,1582.3269734708113,0.36754381185123197,6.175450102142607,2.6276624085366844
3233.0,-30.198381141959686,5.1204253510376585,35.032539261872806,30.35218996172773,5.027343039721658,-26.675808723788187,-40.170029970444716,1.504770621555635,-7.1774390339845695,-7.17743903395547,40.06497285450671,35562.437932927314,15500.914655475537,15500.914655475537,51063.35258840285,86598.89574618044,86590.4709565037,15500.914655475537,102091.38561197925,102091.38561197925,102091.38561197925,129904.8879001764,125361.39794133767,4543.48995883874,0.0,98644.41303502036,47608.18042306057,56706.92512439977,27813.502288197145,84520.42741259691,21048.094794288085,1582.3315704304798,0.0,0.875100255806497,2.6605508654194,0.0014947306463915918,1.0,1.0,-7.1774390339845695,325543.1202226102,1557336.5778027216,4.78381044187878,1557336.5778027216,4.78381044187878,0.7567581592635312,0.09178992247230432,3.402111480097831,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402111480097831,1.2847087861180573,1.2850025904297162,2.648157712362058,5611.128422280344,14253.138473846824,6454.175040209314,0.0004739631986748092,28995.056044484394,2956.6728744764414,19291.96110857933,1967.232552255799,0.665353468501026,0.665353468501026,30717.532906490163,30484.863174865135,1.0095494641022882,0.8,4357.438710307411,4324.433322199387,1.0095494641022882,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.196630203091,2034.6934298245008,9.047948368680823,5.1204253510376585,-0.7491881421018993,5.869613493139558,2.6277361695310124,3.5,0.7507817627231465,0.6,0.0002286814100407142,1.0001018637384747,0.00022865811806997499,199.08616774011665,0.0,4.6365762542209115e-06,13.140057104462063,0.0778880889514026,7.735180731954432e-05,0.00015132960272116986,0.000514840178696336,0.09178992247738021,0.09178992247738021,0.09178992247738021,0.09177799353148405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486943.5036731921,595.9074332882045,0.0,0.09178992247738021,0.09178992247230432,0.09178992247230432,0.3675438595456567,0.3675438595456567,0.5,10.155440093934585,-2.9103830456733704e-11,-2.9103830456733704e-11,-2.9103830456733704e-11,-2.9103830456733704e-11,-2.9103830456733704e-11,-2.9103830456733704e-11,27813.502288197145,21048.094794288085,0.7567581592635312,0.6041539797134577,0.42075553829519674,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526788256052319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.893272488065,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56682983286134,260.56682983286134,-12.583170167138633,244.71715222475527,276.4165074409679,108359.37433750855,108434.51536805493,-75.14103054639064,0.0,nan,276.4165074409679,3.2665074409679278,270.07663639772375,-3.073363602276231,263.7367653544804,-9.413234645519594,257.3968943112416,-15.753105688758353,251.0570232679992,-22.09297673200078,244.71715222475527,-28.43284777524471,1.0,1.0,25732.562594343566,25732.562594343566,275.98433181611097,2.834331816110989,275.98433181611097,275.98433181611097,86588.72837485398,86590.4709565037,-1.7425816497270716,0.0,8648.866644398773,8648.866644398773,0.9203057426337475,3419.12203749832,275.98433181611097,2.834331816110989,1.0,0.002,0.12428384245706099,0.004811041974060898,0.00019171209745124916,0.0018082879033531026,0.09585604872562457,0.09585604872562457,0.0,8.04351810851367e-13,0.999869387739103,0.999869387739103,0.0,0.09177793358300265,1.1988889301662976e-05,0.0,0.0,0.0,1599340.255183749,265.9725609660154,0.0,1.0,1286688.6356010472,2589.325666795355,,,,,,,,,,,,,,,,,,,3.0,14253.138473846824,1582.3315704304798,0.3675438595456567,6.175450102142607,2.6277361695310124
3234.0,-30.1993548777852,5.120002295272609,35.032535393432546,30.352210287842922,5.027276581411917,-26.676691731856902,-40.17088310848919,1.504613435493789,-7.177498742877219,-7.177498742896465,40.06496691066613,35561.77369628551,15500.766692146433,15500.766692146433,51062.540388431946,86598.94951201291,86590.49176369922,15500.766692146433,102091.25845584564,102091.25845584564,102091.25845584564,129904.82144167571,125361.48990151276,4543.3315401629525,0.0,98644.74324989982,47607.79184662341,56707.72378141824,27813.562985830064,84521.2867672483,21048.13320644672,1582.336103023962,0.0,0.8750999471949744,2.6605449137254684,0.0014947306463915918,1.0,1.0,-7.177498742877219,325542.34855047276,1557336.3211728812,4.783820993204602,1557336.3211728812,4.783820993204602,0.7567578888461695,0.09178991155937982,3.402102081543732,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402102081543732,1.2847095694575918,1.2850033440234199,2.6481487819695384,5611.109499850212,14253.112319850987,6454.17199898908,0.00047396535460524455,28995.23320744654,2956.6909400709255,19291.952018168533,1967.2316252918718,0.665349089629463,0.665349089629463,30717.465019126394,30484.863174865135,1.0095466751562736,0.8,4357.429080138617,4324.433322199387,1.0095466751562736,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.2253513741975,2034.6934298245008,9.047710320018956,5.120002295272609,-0.7493911714228725,5.869393466695482,2.627809591811297,3.5,0.7508027405175134,0.6,0.00022865811806997499,1.0001015174963972,0.00022863490762656374,199.08697309600845,0.0,4.637109193583837e-06,13.141567454616593,0.07789272606059619,7.734432885630251e-05,0.00015131378921367247,0.0005147849572501046,0.09178991154875066,0.09178991154875066,0.09178991154875066,0.09177801875411518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486945.19430037244,595.9068836122126,0.0,0.09178991154875066,0.09178991155937982,0.09178991155937982,0.36754390846066853,0.36754390846066853,0.5,10.155083307695707,1.9269918993813917e-11,1.9269918993813917e-11,1.9269918993813917e-11,1.9269918993813917e-11,1.9269918993813917e-11,1.9269918993813917e-11,27813.562985830064,21048.13320644672,0.7567578888461695,0.604138227675664,0.4207434015316669,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526846883135687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.894782838215,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56630819994626,260.56630819994626,-12.583691800053714,244.71621121937906,276.416405180513,108361.89132544042,108436.9832240726,-75.09189863217132,0.0,nan,276.416405180513,3.2664051805130043,270.0763663882865,-3.0736336117134897,263.736327596057,-9.413672403942996,257.39628880383447,-15.753711196165511,251.05625001160726,-22.093749988392716,244.71621121937906,-28.433788780620915,1.0,1.0,25732.562594343566,25732.562594343566,275.9842745129413,2.834274512941306,275.9842745129413,275.9842745129413,86588.78583622104,86590.49176369922,-1.705927478178637,0.0,8648.866644398773,8648.866644398773,0.920306299542206,3419.1125919514507,275.9842745129413,2.834274512941306,1.0,0.002,0.12429579509233607,0.004810982215274987,0.00019173051135576823,0.0018082694874229006,0.09586525567788412,0.09586525567788412,0.0,-1.221331195899733e-12,0.9998697826708545,0.9998697826708545,0.0,0.09177795892225406,1.1952637125767051e-05,0.0,0.0,0.0,1599340.1846210035,265.97250125712276,0.0,1.0,1286688.8386574788,2589.324849157368,,,,,,,,,,,,,,,,,,,3.0,14253.112319850987,1582.336103023962,0.36754390846066853,6.175450102142607,2.627809591811297
3235.0,-30.20032553039769,5.119580544882858,35.03253147306285,30.35221161497759,5.02721307373681,-26.677571669977684,-40.17173575758932,1.5044592133082964,-7.177551398624814,-7.17755139860869,40.06495767550755,35561.13411097377,15500.610047112152,15500.610047112152,51061.74415808592,86598.9649550083,86590.48052571024,15500.610047112152,102091.09057282239,102091.09057282239,102091.09057282239,129904.69427349983,125361.52147182675,4543.172801673075,0.0,98645.04019989324,47607.43303627834,56708.452404016556,27813.60370067745,84522.056104694,21048.157794629227,1582.3395061541084,0.0,0.875099690529075,2.6605396650873256,0.0014947306463915918,1.0,1.0,-7.177551398624814,325541.6680337167,1557335.9224367046,4.783829768530306,1557335.9224367046,4.783829768530306,0.7567576651031582,0.09178989257999574,3.4020941242393343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4020941242393343,1.284710338765999,1.2850040836874959,2.648141002357888,5611.093015786653,14253.086199971884,6454.167962095777,0.00047396697158135084,28995.388310118855,2956.706756141889,19291.9399516243,1967.2303948467927,0.6653451143777843,0.6653451143777843,30717.407542126395,30484.863174865135,1.0095443138896198,0.8,4357.42092673302,4324.433322199387,1.0095443138896198,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.2539411098091,2034.6934298245008,9.047467906054365,5.119580544882858,-0.7495903690198942,5.869170913902752,2.6278826789072363,3.5,0.7508236225449246,0.6,0.00022863490762656374,1.000101196844264,0.00022861177283659112,199.0877759075756,0.0,4.620896922960371e-06,13.095621879669691,0.07789734695751915,7.733685534696365e-05,0.0001512980522796001,0.0005147302146692831,0.09178989257603251,0.09178989257603251,0.09178989257603251,0.09177800816555463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486946.86779863614,595.9063393405991,0.0,0.09178989257603251,0.09178989257999574,0.09178989257999574,0.36754395829959585,0.36754395829959585,0.5,10.154726774759823,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,27813.60370067745,21048.157794629227,0.7567576651031582,0.6041233082976334,0.42073200475537004,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452690531093431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.84883726327,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5657873948047,260.5657873948047,-12.584212605195262,244.7152730703663,276.4163017192431,108364.48882852655,108439.46156411474,-74.97273558820827,0.0,nan,276.4163017192431,3.266301719243131,270.0760959894669,-3.073904010533056,263.7358902596897,-9.414109740310266,257.39568452991904,-15.75431547008094,251.0554788001432,-22.094521199856786,244.7152730703663,-28.434726929633683,1.0,1.0,25732.562594343566,25732.562594343566,275.9842205578694,2.8342205578694006,275.9842205578694,275.9842205578694,86588.80162537427,86590.48052571024,-1.6789003359735943,0.0,8648.866644398773,8648.866644398773,0.9203067710492159,3419.104594860531,275.9842205578694,2.8342205578694006,1.0,0.002,0.12430773797226079,0.004810923768417664,0.00019174891297767512,0.001808251086680594,0.09587445648883755,0.09587445648883755,0.0,-3.417309837883131e-13,0.9998698889372076,0.9998698889372076,0.0,0.09177794969951857,1.194288047718079e-05,0.0,0.0,0.0,1599340.1223934786,265.97244860137516,0.0,1.0,1286689.0177277052,2589.324128103848,,,,,,,,,,,,,,,,,,,3.0,14253.086199971884,1582.3395061541084,0.36754395829959585,6.175450102142607,2.6278826789072363
3236.0,-30.20129315845635,5.119160094394099,35.03252751557711,30.35220152176919,5.027151198286058,-26.67844872278538,-40.17258040895683,1.5043067625884572,-7.177604335284798,-7.17760433527034,40.06494876388738,35560.48656669425,15500.454058988455,15500.454058988455,51060.940625682706,86598.95780304373,86590.47308461813,15500.454058988455,102090.92714360659,102090.92714360659,102090.92714360659,129904.57355229594,125361.55930798239,4543.014244313561,0.0,98645.31714619954,47607.06887201637,56709.16474909241,27813.64640868936,84522.81115778178,21048.18378384739,1582.3430131968234,0.0,0.8750994310471676,2.6605343884565213,0.0014947306463915918,1.0,1.0,-7.177604335284798,325540.98388760665,1557335.5376699767,4.783838640137699,1557335.5376699767,4.783838640137699,0.7567574375027524,0.09178987367045258,3.402087033161027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402087033161027,1.2847110996329276,1.2850048150053253,2.648133914413197,5611.077997282382,14253.060109401953,6454.163330424979,0.00047396826529849076,28995.530150956743,2956.721219882095,19291.926107250336,1967.2289831135338,0.6653413821652016,0.6653413821652016,30717.35632200614,30484.863174865135,1.0095422096686537,0.8,4357.413660897726,4324.433322199387,1.0095422096686537,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.2824087552333,2034.6934298245008,9.047226528316566,5.119160094394099,-0.7497892230507075,5.868949317444806,2.6279554546984487,3.5,0.7508444156281282,0.6,0.00022861177283659112,1.0001008823005466,0.0002285887122814172,199.0885762232803,0.0,4.605853881738411e-06,13.052989900846658,0.07790195281140089,7.732945259641487e-05,0.00015128232024017626,0.0005146756200356177,0.09178987367360142,0.09178987367360142,0.09178987367360142,0.091778002342301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486948.5409607071,595.9057951933821,0.0,0.09178987367360142,0.09178987367045258,0.09178987367045258,0.36754400575618335,0.36754400575618335,0.5,10.15437063636609,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,27813.64640868936,21048.18378384739,0.7567574375027524,0.6041084048939808,0.42072058512479205,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452696355417568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.80620528445,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56526769027846,260.56526769027846,-12.584732309721517,244.7143377956419,276.41619758491595,108367.1292739382,108441.94356987679,-74.81429593855114,0.0,nan,276.41619758491595,3.2661975849159717,270.075825627058,-3.074174372941968,263.7354536692051,-9.414546330794849,257.3950817113524,-15.75491828864756,251.05470975349758,-22.0952902465024,244.7143377956419,-28.435662204358067,1.0,1.0,25732.562594343566,25732.562594343566,275.9841667608531,2.8341667608531225,275.9841667608531,275.9841667608531,86588.79819844756,86590.47308461813,-1.6748861705709714,0.0,8648.866644398773,8648.866644398773,0.9203071912278399,3419.0974683268323,275.9841667608531,2.8341667608531225,1.0,0.002,0.12431966769631439,0.004810865326001218,0.00019176729419191266,0.0018082327065600738,0.09588364709595633,0.09588364709595633,0.0,7.519865806437931e-13,0.9998700322527212,0.9998700322527212,0.0,0.09177794394734862,1.1929723103954634e-05,0.0,0.0,0.0,1599340.0598339369,265.9723956647152,0.0,1.0,1286689.1977531977,2589.3234032040973,,,,,,,,,,,,,,,,,,,3.0,14253.060109401953,1582.3430131968234,0.36754400575618335,6.175450102142607,2.6279554546984487
3237.0,-30.202260747703654,5.118740939128035,35.03252352963659,30.35222355918961,5.027089368771153,-26.679325736058882,-40.17342879725618,1.504154357122144,-7.177657479802576,-7.177657479777076,40.064940027926774,35559.82968946119,15500.298632213093,15500.298632213093,51060.12832167429,86599.00530769693,86590.46772512524,15500.298632213093,102090.76635733833,102090.76635733833,102090.76635733833,129904.45644063082,125361.6005522852,4542.855888345609,0.0,98645.64109060183,47606.68840435703,56709.947429160886,27813.690083292488,84523.63751245337,21048.210450411498,1582.3465717784125,0.0,0.8750991697286943,2.6605290911151855,0.0014947306463915918,1.0,1.0,-7.177657479802576,325540.2970563153,1557335.1604879021,4.783847574540053,1557335.1604879021,4.783847574540053,0.75675720795692,0.09178985473799876,3.40207777849288,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.40207777849288,1.2847118601357426,1.2850055460542982,2.6481251431223005,5611.059411969499,14253.034047068832,6454.160187644337,0.00047397035341598684,28995.70424703865,2956.7389727418285,19291.91671326868,1967.2280251939942,0.6653370633423734,0.6653370633423734,30717.28947385942,30484.863174865135,1.0095394634196484,0.8,4357.40417814717,4324.433322199387,1.0095394634196484,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.31075451958,2034.6934298245008,9.046986129821757,5.118740939128035,-0.7499877006829712,5.868728639811006,2.6280279197091443,3.5,0.7508651199168984,0.6,0.0002285887122814172,1.0001008790542651,0.00022856565479432403,199.08937651257398,0.0,4.591093096494555e-06,13.01115783546557,0.07790654390449739,7.732201775388384e-05,0.00015126669452753336,0.0005146210600781918,0.0917898547349274,0.0917898547349274,0.0917898547349274,0.09177799860049686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486950.21278509457,595.9052514887699,0.0,0.0917898547349274,0.09178985473799876,0.09178985473799876,0.36754405139914526,0.36754405139914526,0.5,10.154014952003642,-2.55226950685028e-11,-2.55226950685028e-11,-2.55226950685028e-11,-2.55226950685028e-11,-2.55226950685028e-11,-2.55226950685028e-11,27813.690083292488,21048.210450411498,0.75675720795692,0.6040928883846404,0.42070870038244573,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452702161637539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.76437321906,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56474889396264,260.56474889396264,-12.585251106037333,244.71340487972856,276.416092908197,108369.68693787769,108444.37049236849,-74.68355449079547,0.0,nan,276.416092908197,3.266092908197038,270.0755553025028,-3.0744446974971993,263.7350176968091,-9.414982303190868,257.3944800911154,-15.755519908884594,251.0539424854229,-22.09605751457707,244.71340487972856,-28.43659512027142,1.0,1.0,25732.562594343566,25732.562594343566,275.98411299667066,2.834112996670683,275.98411299667066,275.98411299667066,86588.85276526099,86590.46772512524,-1.614959864251432,0.0,8648.866644398773,8648.866644398773,0.9203077396082995,3419.0881673853446,275.98411299667066,2.834112996670683,1.0,0.002,0.12433158226593685,0.004810806903363168,0.00019178565194430454,0.001808214347876449,0.09589282597215226,0.09589282597215226,0.0,-1.792463746874695e-13,0.9998701973127746,0.9998701973127746,0.0,0.09177794016819374,1.1914569805021344e-05,0.0,0.0,0.0,1599339.9970287147,265.9723425201974,0.0,1.0,1286689.3784855085,2589.3226754585276,,,,,,,,,,,,,,,,,,,3.0,14253.034047068832,1582.3465717784125,0.36754405139914526,6.175450102142607,2.6280279197091443
3238.0,-30.203222201661852,5.118323085800414,35.03251952516669,30.35223794812339,5.0270282583526615,-26.680197155666878,-40.17427257550878,1.5040032123289306,-7.177709738193812,-7.1777097380942845,40.06493152143102,35559.1852298674,15500.1423995879,15500.1423995879,51059.3276294553,86599.03908029266,86590.46743763852,15500.1423995879,102090.60983722642,102090.60983722642,102090.60983722642,129904.3438049014,125361.64604677918,4542.697758122218,0.0,98645.95152351362,47606.319170359675,56710.7026146155,27813.733967674965,84524.43658229047,21048.237332218425,1582.3501184575432,0.0,0.875098912441855,2.660523882109315,0.0014947306463915918,1.0,1.0,-7.177709738193812,325539.62167829124,1557334.7932128927,4.78385637110527,1557334.7932128927,4.78385637110527,0.7567569804428496,0.09178983538654915,3.4020691095590805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4020691095590805,1.2847126147361865,1.2850062712034576,2.6481168399344233,5611.041818510743,14253.007953258963,6454.156620980761,0.0004739722187317286,28995.86938029559,2956.755811647769,19291.90605227257,1967.226938074936,0.6653329065340101,0.6653329065340101,30717.226856545145,30484.863174865135,1.0095368909826419,0.8,4357.395295561775,4324.433322199387,1.0095368909826419,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.3389787022932,2034.6934298245008,9.046745910915963,5.118323085800414,-0.7501852757254106,5.868508361525825,2.6281000746945384,3.5,0.750885735627011,0.6,0.00022856565479432403,1.0001002401610746,0.00022854274563268936,199.0901717330294,0.0,4.590500729325201e-06,13.00947906690762,0.07791113440522672,7.731462396696555e-05,0.0001512510308273585,0.0005145664597667245,0.09178983538580206,0.09178983538580206,0.09178983538580206,0.09177799763756721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486951.88305880845,595.9047082986082,0.0,0.09178983538580206,0.09178983538654915,0.09178983538654915,0.36754409547076217,0.36754409547076217,0.5,10.153659819839381,-9.953282642527483e-11,-9.953282642527483e-11,-9.953282642527483e-11,-9.953282642527483e-11,-9.953282642527483e-11,-9.953282642527483e-11,27813.733967674965,21048.237332218425,0.7567569804428496,0.6040777045552438,0.4206970985869635,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527079676689822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.76269445051,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56423146384935,260.56423146384935,-12.585768536150624,244.71247496002147,276.41598796767715,108372.27955061173,108446.76643237764,-74.48688176590673,0.0,nan,276.41598796767715,3.2659879676771766,270.07528536614535,-3.074714633854626,263.73458276461366,-9.415417235386315,257.3938801630852,-15.756119836914763,251.05317756155353,-22.096822438446452,244.71247496002147,-28.43752503997851,1.0,1.0,25732.562594343566,25732.562594343566,275.9840607051136,2.834060705113643,275.9840607051136,275.9840607051136,86588.89027266655,86590.46743763852,-1.577164971968159,0.0,8648.866644398773,8648.866644398773,0.9203082532806639,3419.0794551068757,275.9840607051136,2.834060705113643,1.0,0.002,0.124343478190048,0.004810748719551874,0.0001918039812794689,0.0018081960188502991,0.09590199063973444,0.09590199063973444,0.0,1.2976815802479003e-13,0.9998704004204725,0.9998704004204725,0.0,0.09177793946247816,1.1895924070996802e-05,0.0,0.0,0.0,1599339.9352706608,265.97229026180617,0.0,1.0,1286689.5562042585,2589.321959847814,,,,,,,,,,,,,,,,,,,3.0,14253.007953258963,1582.3501184575432,0.36754409547076217,6.175450102142607,2.6281000746945384
3239.0,-30.204180861296866,5.1179065354069255,35.032515509801556,30.35224399007859,5.026968163943685,-26.681065958773313,-40.175112162809796,1.5038532614087619,-7.1777616396493045,-7.177761639597681,40.06492319814618,35558.542727662025,15499.986047552393,15499.986047552393,51058.52877521442,86599.05679200622,86590.47030509588,15499.986047552393,102090.45635264827,102090.45635264827,102090.45635264827,129904.2347043307,125361.69480480372,4542.539899526978,0.0,98646.24750129065,47605.95426965793,56711.43692403635,27813.778351682424,84525.21527571877,21048.26459787353,1582.3536803204374,0.0,0.8750986564265256,2.660518708689965,0.0014947306463915918,1.0,1.0,-7.1777616396493045,325538.9509143258,1557334.4338480674,4.7838651242011325,1557334.4338480674,4.7838651242011325,0.7567567531363586,0.09178981591748578,3.402061065347725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402061065347725,1.2847133634467622,1.2850069906519332,2.6481090351705556,5611.0252811526525,14252.98195010641,6454.152654631679,0.0004739738565359913,28996.02494090094,2956.7716744149066,19291.894196589736,1967.2257291317358,0.6653289282206802,0.6653289282206802,30717.168751688234,30484.863174865135,1.0095345039270411,0.8,4357.387053091472,4324.433322199387,1.0095345039270411,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.3670829442117,2034.6934298245008,9.046506263513344,5.1179065354069255,-0.7503821976136349,5.86828873302056,2.628171923839253,3.5,0.7509062639540723,0.6,0.00022854274563268936,1.0000999496001086,0.00022851990515955183,199.0909646478879,0.0,4.560988924106146e-06,12.925842610916817,0.07791569539415083,7.730726755296622e-05,0.00015123547807972316,0.0005145123316742755,0.09178981592001108,0.09178981592001108,0.09178981592001108,0.0917779989154444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486953.55121591996,595.9041658045401,0.0,0.09178981592001108,0.09178981591748578,0.09178981591748578,0.3675441383689607,0.3675441383689607,0.5,10.153305310913225,-5.161382432561368e-11,-5.161382432561368e-11,-5.161382432561368e-11,-5.161382432561368e-11,-5.161382432561368e-11,-5.161382432561368e-11,27813.778351682424,21048.26459787353,0.7567567531363586,0.6040626883784087,0.4206856215825195,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452713736929483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.679057994515,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5637154979352,260.5637154979352,-12.586284502064757,244.71154798364685,276.4158830122233,108374.89363812134,108449.16974057675,-74.27610245540899,0.0,nan,276.4158830122233,3.2658830122232985,270.0750160065074,-3.0749839934925944,263.7341490007919,-9.41585099920809,257.39328199507895,-15.756718004921026,251.052414989363,-22.097585010636976,244.71154798364685,-28.438452016353125,1.0,1.0,25732.562594343566,25732.562594343566,275.9840091351516,2.834009135151632,275.9840091351516,275.9840091351516,86588.91166126159,86590.47030509588,-1.5586438342870679,0.0,8648.866644398773,8648.866644398773,0.9203087299348625,3419.071370674463,275.9840091351516,2.834009135151632,1.0,0.002,0.12435535318947477,0.0048106906861475505,0.0001918222784739161,0.0018081777220995347,0.09591113923695804,0.09591113923695804,0.0,5.734505752197361e-13,0.9998706283642892,0.9998706283642892,0.0,0.09177794091885894,1.1874998626838964e-05,0.0,0.0,0.0,1599339.8739343907,265.9722383603507,0.0,1.0,1286689.7327090946,2589.321249125356,,,,,,,,,,,,,,,,,,,3.0,14252.98195010641,1582.3536803204374,0.3675441383689607,6.175450102142607,2.628171923839253
3240.0,-30.205113944337,5.11749125304342,35.032511455193294,30.352241440583043,5.026906705351264,-26.681911879503485,-40.17592943329362,1.503704640362865,-7.177816627955849,-7.17781662804251,40.0649140351763,35557.922350439854,15499.833884055852,15499.833884055852,51057.756234495704,86599.0663658057,86590.45481253094,15499.833884055852,102090.2886965868,102090.2886965868,102090.2886965868,129904.11041521686,125361.72824416938,4542.382171047474,0.0,98646.52843502766,47605.59934018886,56712.143438709776,27813.821718630068,84525.96515733984,21048.290910608146,1582.3572694693992,0.0,0.8750983865210514,2.660513227589006,0.0014947306463915918,1.0,1.0,-7.177816627955849,325538.2402577072,1557334.0382294313,4.783874352200812,1557334.0382294313,4.783874352200812,0.756756519242004,0.0917897964990049,3.4020536723363732,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4020536723363732,1.2847141057957348,1.2850077038255674,2.648101750411767,5611.009845622927,14252.955970885001,6454.148241913602,0.0004739752514498301,28996.170529926352,2956.7865203638707,19291.881006680105,1967.224384135266,0.6653251327367299,0.6653251327367299,30717.11535054763,30484.863174865135,1.0095323101098508,0.8,4357.379477867317,4324.433322199387,1.0095323101098508,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.3950682155153,2034.6934298245008,9.04626969668985,5.11749125304342,-0.7505801265500187,5.868071379593439,2.6282434696135515,3.5,0.7509267056038719,0.6,0.00022851990515955183,1.0000972836158224,0.00022849767607941582,199.09173641350904,0.0,4.547331829965517e-06,12.887138406122276,0.07792024272598079,7.730010729916415e-05,0.0001512197978603877,0.0005144578686408959,0.09178979650456533,0.09178979650456533,0.09178979650456533,0.09177798970446228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486955.2138342234,595.9036250685808,0.0,0.09178979650456533,0.0917897964990049,0.0917897964990049,0.36754418038383624,0.36754418038383624,0.5,10.152951109340343,8.668621376273222e-11,8.668621376273222e-11,8.668621376273222e-11,8.668621376273222e-11,8.668621376273222e-11,8.668621376273222e-11,27813.821718630068,21048.290910608146,0.756756519242004,0.6040481896829555,0.42067454993564385,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452719489466092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.64035378972,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56320293113305,260.56320293113305,-12.586797068866929,244.71062782082885,276.41577804143714,108377.58483397351,108451.37161632763,-73.78678235411115,0.0,nan,276.41577804143714,3.2657780414371587,270.07474799731455,-3.0752520026854313,263.733717953189,-9.416282046810977,257.3926879090757,-15.757312090924302,251.05165786495294,-22.098342135047034,244.71062782082885,-28.43937217917113,1.0,1.0,25732.562594343566,25732.562594343566,275.9839523554241,2.833952355424117,275.9839523554241,275.9839523554241,86588.93535197631,86590.45481253094,-1.5194605546275852,0.0,8648.866644398773,8648.866644398773,0.9203091680021273,3419.063940698055,275.9839523554241,2.833952355424117,1.0,0.002,0.1243672184568643,0.004810632140230575,0.0001918405594396688,0.0018081594417499111,0.0959202797198344,0.0959202797198344,0.0,1.1895796847571916e-12,0.9998707343722506,0.9998707343722506,0.0,0.09177793123333947,1.1865265665433321e-05,0.0,0.0,0.0,1599339.8089500885,265.9721833720441,0.0,1.0,1286689.919711547,2589.3204961330575,,,,,,,,,,,,,,,,,,,3.0,14252.955970885001,1582.3572694693992,0.36754418038383624,6.175450102142607,2.6282434696135515
3241.0,-30.206068101979515,5.117077290803704,35.03250741053218,30.35224472349512,5.026845793193388,-26.68277671246649,-40.17676437562329,1.5035544036542745,-7.1778663974171195,-7.177866397442358,40.06490621293376,35557.28171170764,15499.675468980822,15499.675468980822,51056.95718068846,86599.08157566642,86590.4691664575,15499.675468980822,102090.14463543831,102090.14463543831,102090.14463543831,129904.01098896444,125361.78621387106,4542.224775093379,0.0,98646.82065057855,47605.24054137999,56712.86678799839,27813.866353526133,84526.73314152453,21048.31851286942,1582.360790393558,0.0,0.8750981404039142,2.660508266697553,0.0014947306463915918,1.0,1.0,-7.1778663974171195,325537.59704933246,1557333.7004979076,4.783882766886391,1557333.7004979076,4.783882766886391,0.7567562972129187,0.09178977613901641,3.4020457824041928,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4020457824041928,1.2847148544404567,1.2850084240818624,2.648094065889754,5610.993563042899,14252.930472092721,6454.144379788315,0.0004739768720720857,28996.323671125258,2956.802136420211,19291.86946252917,1967.2232069594784,0.6653212207635876,0.6653212207635876,30717.05836002686,30484.863174865135,1.0095299688353656,0.8,4357.37139347128,4324.433322199387,1.0095299688353656,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.4229312509513,2034.6934298245008,9.046030134349072,5.117077290803704,-0.7507750764293677,5.867852367233072,2.6283147036595724,3.5,0.7509470581884493,0.6,0.00022849767607941582,1.000099481741354,0.0002284749469938331,199.09252561569113,0.0,4.4256261631537345e-06,12.542224546377684,0.07792466835214394,7.729279285231992e-05,0.0001512048832270959,0.00051440593526166,0.09178977613996932,0.09178977613996932,0.09178977613996932,0.0917779969757476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486956.87894812797,595.9030835865993,0.0,0.09178977613996932,0.09178977613901641,0.09178977613901641,0.3675442202547765,0.3675442202547765,0.5,10.152597734983054,2.523847797419876e-11,2.523847797419876e-11,2.523847797419876e-11,2.523847797419876e-11,2.523847797419876e-11,2.523847797419876e-11,27813.866353526133,21048.31851286942,0.7567562972129187,0.6040332482174952,0.4206631486889892,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527250885695069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.29543992998,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56269127921894,260.56269127921894,-12.587308720781039,244.70970959754726,276.4156729608904,108380.14790519311,108453.80298386647,-73.65507867335106,0.0,nan,276.4156729608904,3.265672960890413,270.07448028822205,-3.075519711777929,263.73328761554967,-9.416712384450307,257.3920949428868,-15.757905057113192,251.05090227021745,-22.099097729782528,244.70970959754726,-28.440290402452717,1.0,1.0,25732.562594343566,25732.562594343566,275.9839042456552,2.8339042456552193,275.9839042456552,275.9839042456552,86588.94023598339,86590.4691664575,-1.5289304741017986,0.0,8648.866644398773,8648.866644398773,0.9203096355135018,3419.0560113162137,275.9839042456552,2.8339042456552193,1.0,0.002,0.12437905510040616,0.004810574643080578,0.00019185879829874668,0.0018081412019768759,0.09592939914937333,0.09592939914937333,0.0,2.75622406842313e-13,0.999871046169592,0.999871046169592,0.0,0.091777939495791,1.1836643225419681e-05,0.0,0.0,0.0,1599339.7501332979,265.97213360258286,0.0,1.0,1286690.088965869,2589.319814606432,,,,,,,,,,,,,,,,,,,3.0,14252.930472092721,1582.360790393558,0.3675442202547765,6.175450102142607,2.6283147036595724
