time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3242.0,-30.207017640455373,5.116664647788793,35.03250337781091,30.35228883326056,5.026789413843339,-26.683636935029384,-40.17759502222759,1.5034087084111971,-7.17791593381105,-7.177915933796028,40.064898468106705,35556.6170418621,15499.517162059483,15499.517162059483,51056.13420392158,86599.15738148234,86590.48443414886,15499.517162059483,102090.00159620834,102090.00159620834,102090.00159620834,129903.91286509487,125361.84509726614,4542.067767828734,0.0,98647.16461360658,47604.842944316835,56713.69074365527,27813.911268886535,84527.60201254181,21048.346329911554,1582.3643196390638,0.0,0.8750978952806752,2.660503329044933,0.0014947306463915918,1.0,1.0,-7.17791593381105,325536.9568540587,1557333.3661087458,4.783891147593768,1557333.3661087458,4.783891147593768,0.7567560752757868,0.09178975587347427,3.402035405811987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402035405811987,1.284715582875347,1.2850091234812762,2.648084487461283,5610.973267502349,14252.904520003138,6454.141990997299,0.00047397934849616945,28996.513218257292,2956.821464848577,19291.862322272966,1967.222478855977,0.6653166253839818,0.6653166253839818,30716.98340783492,30484.863174865135,1.0095268896643383,0.8,4357.360761120577,4324.433322199387,1.0095268896643383,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.4506790279013,2034.6934298245008,9.045791251402044,5.116664647788793,-0.750969416003822,5.867634063792615,2.6283856438056636,3.5,0.7509673268016182,0.6,0.0002284749469938331,1.0000990008896833,0.00022845233000991187,199.09331100276444,0.0,4.525191053600241e-06,12.824391445903084,0.07792919354319754,7.728551667281479e-05,0.0001511894303210183,0.0005143517949366486,0.09178975586882007,0.09178975586882007,0.09178975586882007,0.09177800563479087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486958.5402616854,595.9025433426934,0.0,0.09178975586882007,0.09178975587347427,0.09178975587347427,0.3675442600691091,0.3675442600691091,0.5,10.152245227135747,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,27813.911268886535,21048.346329911554,0.7567560752757868,0.6040173030857554,0.4206509612870169,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527308141768653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.5776068295,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56218120785087,260.56218120785087,-12.587818792149108,244.70879380022186,276.4155686154798,108382.67936283976,108456.10691337302,-73.42755053325664,0.0,nan,276.4155686154798,3.265568615479822,270.07421365242953,-3.0757863475704426,263.732858689374,-9.417141310625993,257.39150372632565,-15.758496273674325,251.05014876327465,-22.09985123672533,244.70879380022186,-28.441206199778122,1.0,1.0,25732.562594343566,25732.562594343566,275.98385647458383,2.833856474583854,275.98385647458383,275.98385647458383,86589.02309096843,86590.48443414886,-1.461343180431868,0.0,8648.866644398773,8648.866644398773,0.9203102503689753,3419.045582841047,275.98385647458383,2.833856474583854,1.0,0.002,0.12439086269890366,0.004810517307647587,0.0001918769924427637,0.0018081230071266853,0.09593849622138184,0.09593849622138184,0.0,-4.305509941626706e-13,0.9998713625619053,0.9998713625619053,0.0,0.09177794827443536,1.1807599038897876e-05,0.0,0.0,0.0,1599339.6915919073,265.9720840661889,0.0,1.0,1286690.2574275353,2589.3191362718085,,,,,,,,,,,,,,,,,,,3.0,14252.904520003138,1582.3643196390638,0.3675442600691091,6.175450102142607,2.6283856438056636
3243.0,-30.207964340501555,5.116253312128551,35.03249937730314,30.35229784380647,5.02673305326091,-26.684494601128147,-40.17842528466133,1.50326331386608,-7.1779662863931435,-7.177966286389295,40.06489133209865,35555.986154175625,15499.360279531007,15499.360279531007,51055.34643370663,86599.17367783176,86590.50610993862,15499.360279531007,102089.86638946962,102089.86638946962,102089.86638946962,129903.82569725259,125361.91441083215,4541.911286420433,0.0,98647.45653077397,47604.48700338068,56714.41058599254,27813.95930778297,84528.36989377551,21048.37633209274,1582.3680176681382,0.0,0.8750976432614266,2.6604983100443174,0.0014947306463915918,1.0,1.0,-7.1779662863931435,325536.30611159944,1557333.0580058424,4.783899764077196,1557333.0580058424,4.783899764077196,0.7567558469175919,0.09178973704438637,3.402027408729183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402027408729183,1.2847163096729939,1.285009821387066,2.6480767645855763,5610.956903655446,14252.878628645605,6454.13799921134,0.00047398095636915876,28996.66718664781,2956.8371652549863,19291.8503905576,1967.2212621596163,0.6653126811567152,0.6653126811567152,30716.92564328206,30484.863174865135,1.0095245165937596,0.8,4357.35256692414,4324.433322199387,1.0095245165937596,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.4783123046093,2034.6934298245008,9.04555381193272,5.116253312128551,-0.7511636509805468,5.867416963109098,2.6284562919808385,3.5,0.7509875119945253,0.6,0.00022845233000991187,1.0000987057017,0.00022842978268792252,199.0940940475567,0.0,4.502890213772524e-06,12.761190865831333,0.0779336964334113,7.727824449135755e-05,0.00015117408551855433,0.0005142983824236913,0.09178973704810005,0.09178973704810005,0.09178973704810005,0.0917780205531131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486960.199629879,595.9020037600832,0.0,0.09178973704810005,0.09178973704438637,0.09178973704438637,0.36754429999226407,0.36754429999226407,0.5,10.15189373389893,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,27813.95930778297,21048.37633209274,0.7567558469175919,0.6040024964147125,0.4206396763460346,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527365121088462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.51440624943,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5616726894013,260.5616726894013,-12.588327310598686,244.70788047821574,276.4154649005862,108385.27597319854,108458.47997259352,-73.20399939499434,0.0,nan,276.4154649005862,3.2654649005862098,270.07394801611554,-3.0760519838844402,263.7324311316355,-9.41756886836447,257.3909142471637,-15.759085752836256,251.04939736269105,-22.100602637308924,244.70788047821574,-28.442119521784235,1.0,1.0,25732.562594343566,25732.562594343566,275.9838086281906,2.8338086281906385,275.9838086281906,275.9838086281906,86589.04303674046,86590.50610993862,-1.463073198159691,0.0,8648.866644398773,8648.866644398773,0.9203107242281194,3419.0375457728287,275.9838086281906,2.8338086281906385,1.0,0.002,0.12440263647935897,0.004810459970075961,0.00019189513409688654,0.0018081048666901257,0.09594756704844327,0.09594756704844327,0.0,7.870123823472408e-13,0.9998717309824362,0.9998717309824362,0.0,0.09177796326499324,1.1773779393122788e-05,0.0,0.0,0.0,1599339.6320859224,265.97203371360683,0.0,1.0,1286690.428664817,2589.3184467610404,,,,,,,,,,,,,,,,,,,3.0,14252.878628645605,1582.3680176681382,0.36754429999226407,6.175450102142607,2.6284562919808385
3244.0,-30.20891031939293,5.115843252339402,35.032495376083745,30.352316877711587,5.026674800688721,-26.685351807392504,-40.17925167046485,1.503116288681598,-7.178019358014637,-7.178019358021085,40.064883310559054,35555.33630577822,15499.207175077323,15499.207175077323,51054.543480855544,86599.21130878765,86590.50917498746,15499.207175077323,102089.71635006477,102089.71635006477,102089.71635006477,129903.72206278559,125361.96695945087,4541.755103334711,0.0,98647.76616589208,47604.10897279103,56715.17465900117,27814.005712720817,84529.18037172199,21048.404967970266,1582.3717039233434,0.0,0.8750973795729369,2.6604930200257737,0.0014947306463915918,1.0,1.0,-7.178019358014637,325535.6202301564,1557332.711669691,4.78390877953277,1557332.711669691,4.78390877953277,0.7567556138936046,0.09178971847728411,3.4020186427585384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4020186427585384,1.2847170439550462,1.2850105268684386,2.6480684278036084,5610.939239014842,14252.852762499999,6454.134556583967,0.00047398285509889964,28996.832917383195,2956.8540650867726,19291.840100314006,1967.2202128467934,0.6653085237025599,0.6653085237025599,30716.86232486501,30484.863174865135,1.0095219153618429,0.8,4357.34358488374,4324.433322199387,1.0095219153618429,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.5058305441776,2034.6934298245008,9.045319192263888,5.115843252339402,-0.751358706741664,5.867201959081066,2.62852664680298,3.5,0.75100761337228,0.6,0.00022842978268792252,1.0000986312735762,0.00022840725458950833,199.09487650130055,0.0,4.48903864466751e-06,12.721935518987722,0.07793818547205597,7.727100689312158e-05,0.00015115877579480094,0.0005142449732704709,0.09178971847350596,0.09178971847350596,0.09178971847350596,0.0917780242146701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486961.851514119,595.9014665654547,0.0,0.09178971847350596,0.09178971847728411,0.09178971847728411,0.3675443406263063,0.3675443406263063,0.5,10.15154290566006,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,27814.005712720817,21048.404967970266,0.7567556138936046,0.6039872060315765,0.4206279553335494,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527421930506843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.47515090259,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56116533508373,260.56116533508373,-12.588834664916249,244.70696928883166,276.41536138133506,108387.81204066415,108460.8484571808,-73.03641651659954,0.0,nan,276.41536138133506,3.265361381335083,270.07368296283806,-3.076317037161914,263.7320045443315,-9.41799545566846,257.39032612583264,-15.759673874167333,251.04864770733337,-22.101352292666604,244.70696928883166,-28.44303071116832,1.0,1.0,25732.562594343566,25732.562594343566,275.9837559109462,2.833755910946195,275.9837559109462,275.9837559109462,86589.094563898,86590.50917498746,-1.4146110894507729,0.0,8648.866644398773,8648.866644398773,0.9203112436462659,3419.028735972331,275.9837559109462,2.833755910946195,1.0,0.002,0.12441438849738216,0.004810402228778077,0.0001919132411093025,0.0018080867586218402,0.09595662055465125,0.09595662055465125,0.0,-2.6885741896687243e-13,0.999871968028339,0.999871968028339,0.0,0.09177796645864925,1.175201863485502e-05,0.0,0.0,0.0,1599339.569366576,265.97198064198534,0.0,1.0,1286690.6091488614,2589.3177200171926,,,,,,,,,,,,,,,,,,,3.0,14252.852762499999,1582.3717039233434,0.3675443406263063,6.175450102142607,2.62852664680298
3245.0,-30.2098508771188,5.115434509126828,35.03249140676582,30.352298367675417,5.02661683910311,-26.68620410549339,-40.180077322851844,1.502970067470999,-7.178068260934367,-7.178068260909459,40.06487622853722,35554.73063759132,15499.04918578082,15499.04918578082,51053.77982337214,86599.18501736948,86590.53393740176,15499.04918578082,102089.58312318259,102089.58312318259,102089.58312318259,129903.63555298545,125362.03620333572,4541.599349649728,0.0,98648.01924611542,47603.781408033276,56715.819820091274,27814.05242980286,84529.87224989414,21048.434134366835,1582.3753015539423,0.0,0.8750971353960116,2.6604881455381446,0.0014947306463915918,1.0,1.0,-7.178068260934367,325534.9882247474,1557332.4058974572,4.783917127894972,1557332.4058974572,4.783917127894972,0.7567553914514578,0.09178969924984168,3.402012452616395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402012452616395,1.2847177744375222,1.285011228574032,2.6480621038390093,5610.925839292711,14252.826879244858,6454.129340618718,0.0004739838051734681,28996.960069986788,2956.867031043913,19291.82450944482,1967.2186230205853,0.6653050686307205,0.6653050686307205,30716.81761216974,30484.863174865135,1.0095200784865024,0.8,4357.33724215987,4324.433322199387,1.0095200784865024,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.5332308877794,2034.6934298245008,9.045082351715338,5.115434509126828,-0.751551279429151,5.866985788555979,2.628596700953467,3.5,0.7510276288438478,0.6,0.00022840725458950833,1.0000980667734458,0.00022838485762341734,199.09565447639247,0.0,4.485228971583329e-06,12.711138905467154,0.07794267070102756,7.726377634411701e-05,0.00015114347824539133,0.0005141919951225765,0.09178969924602724,0.09178969924602724,0.09178969924602724,0.09177803911588304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486963.5030075797,595.9009295431363,0.0,0.09178969924602724,0.09178969924984168,0.09178969924984168,0.36754438057911903,0.36754438057911903,0.5,10.151193101147957,-2.489741746103391e-11,-2.489741746103391e-11,-2.489741746103391e-11,-2.489741746103391e-11,-2.489741746103391e-11,-2.489741746103391e-11,27814.05242980286,21048.434134366835,0.7567553914514578,0.6039732282150241,0.42061734735007655,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527478697074472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.46435428907,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56065945252146,260.56065945252146,-12.589340547478514,244.70606078335214,276.4152581216897,108390.43654538578,108463.26109446994,-72.82454908418264,0.0,nan,276.4152581216897,3.265258121689726,270.07341865402657,-3.076581345973409,263.7315791863523,-9.418420813647685,257.38973971868734,-15.76026028131264,251.0479002510207,-22.10209974897927,244.70606078335214,-28.443939216647834,1.0,1.0,25732.562594343566,25732.562594343566,275.98370987113975,2.8337098711397744,275.98370987113975,275.98370987113975,86589.05814497104,86590.53393740176,-1.4757924307195935,0.0,8648.866644398773,8648.866644398773,0.9203116104360427,3419.022514879477,275.98370987113975,2.8337098711397744,1.0,0.002,0.12442610549705539,0.004810345381012586,0.00019193129573949515,0.0018080687039393948,0.09596564786974758,0.09596564786974758,0.0,-3.211103258293768e-13,0.9998723495107196,0.9998723495107196,0.0,0.09177798224982153,1.1717000020145686e-05,0.0,0.0,0.0,1599339.5115737112,265.9719317390656,0.0,1.0,1286690.7754560872,2589.317050358514,,,,,,,,,,,,,,,,,,,3.0,14252.826879244858,1582.3753015539423,0.36754438057911903,6.175450102142607,2.628596700953467
3246.0,-30.210788614493968,5.115027083303698,35.03248747108161,30.35232211640107,5.026562507599503,-26.687053502286634,-40.180898749362655,1.5028273953792195,-7.178116743284761,-7.178116743278366,40.064869260311944,35554.09262615545,15498.891099074015,15498.891099074015,51052.98372522947,86599.22328880329,86590.5603474461,15498.891099074015,102089.4514465201,102089.4514465201,102089.4514465201,129903.55077907769,125362.10669810015,4541.444080977542,0.0,98648.32776626077,47603.41297594667,56716.57198923789,27814.099332557576,84530.67132179547,21048.463463207456,1582.378897943652,0.0,0.8750968931133929,2.6604833129784846,0.0014947306463915918,1.0,1.0,-7.178116743284761,325534.36165559257,1557332.1050386922,4.783925411494077,1557332.1050386922,4.783925411494077,0.7567551697986978,0.09178968031082894,3.4020036079860136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4020036079860136,1.2847184880486162,1.2850119135728342,2.6480537484545605,5610.908135235683,14252.801073061104,6454.125939216669,0.0004739857172806097,28997.126144925103,2956.88396597463,19291.814342426478,1967.217586273241,0.6653009076143503,0.6653009076143503,30716.753725520837,30484.863174865135,1.0095174539129357,0.8,4357.328179512884,4324.433322199387,1.0095174539129357,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.5605189737055,2034.6934298245008,9.044846054434478,5.115027083303698,-0.7517431482765486,5.866770231580246,2.6286664688382397,3.5,0.7510475625252113,0.6,0.00022838485762341734,1.000097773449499,0.00022836252983113943,199.09643012400574,0.0,4.459138622170753e-06,12.637198855231915,0.07794712983964973,7.725658342345222e-05,0.00015112827419996514,0.000514138934096981,0.0917896803043329,0.0917896803043329,0.0917896803043329,0.0917780555893865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486965.14993558096,595.9003940093272,0.0,0.0917896803043329,0.09178968031082894,0.09178968031082894,0.36754442129536724,0.36754442129536724,0.5,10.150844358400567,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,27814.099332557576,21048.463463207456,0.7567551697986978,0.6039581009699839,0.42060582354547266,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527535138747671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.390414238835,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56015536052655,260.56015536052655,-12.589844639473426,244.70515499394435,276.41515572710813,108393.00187480544,108465.56866189132,-72.56678708587943,0.0,nan,276.41515572710813,3.2651557271081515,270.0731555804796,-3.0768444195203983,263.73115543384137,-9.418844566158612,257.38915528720815,-15.760844712791823,251.04715514057762,-22.102844859422362,244.70515499394435,-28.44484500605563,1.0,1.0,25732.562594343566,25732.562594343566,275.9836644423553,2.833664442355314,275.9836644423553,275.9836644423553,86589.1000085202,86590.5603474461,-1.4603389258991228,0.0,8648.866644398773,8648.866644398773,0.9203121345138636,3419.0136260259437,275.9836644423553,2.833664442355314,1.0,0.002,0.1244377868837908,0.004810288754165876,0.0001919492955973048,0.0018080507037338395,0.09597464779865239,0.09597464779865239,0.0,-6.688555959089015e-13,0.9998727374675895,0.9998727374675895,0.0,0.09177799892366344,1.1681387165503174e-05,0.0,0.0,0.0,1599339.4542778376,265.9718832567152,0.0,1.0,1286690.9403330104,2589.3163864593876,,,,,,,,,,,,,,,,,,,3.0,14252.801073061104,1582.378897943652,0.36754442129536724,6.175450102142607,2.6286664688382397
3247.0,-30.21172335227724,5.114620965764237,35.032483585055566,30.35234223296868,5.026508449606251,-26.687900172090544,-40.18171591507269,1.5026852693970514,-7.178165749812251,-7.178165749771419,40.06486282168462,35553.453725238105,15498.734104980964,15498.734104980964,51052.18783021907,86599.25513155645,86590.592427265,15498.734104980964,102089.32653224596,102089.32653224596,102089.32653224596,129903.47529699327,125362.1858868046,4541.289410188674,0.0,98648.62990233682,47603.04365792001,56717.318049352005,27814.148764747308,84531.46681409932,21048.49457239639,1582.3826274629744,0.0,0.8750966458640322,2.6604784281776546,0.0014947306463915918,1.0,1.0,-7.178165749812251,325533.728313119,1557331.82704694,4.783933864908153,1557331.82704694,4.783933864908153,0.7567549433356753,0.09178966278394056,3.4019950391402207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4019950391402207,1.2847191989631286,1.2850125959632803,2.6480456133028163,5610.8908978253285,14252.77529202645,6454.122355003754,0.0004739875276739305,28997.287993479287,2956.900469934105,19291.803628974216,1967.2164938051442,0.6652968247690069,0.6652968247690069,30716.691830891064,30484.863174865135,1.0095149111762471,0.8,4357.319399443972,4324.433322199387,1.0095149111762471,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.587695759674,2034.6934298245008,9.04461098975737,5.114620965764237,-0.7519347672720764,5.866555733036313,2.6287359528968066,3.5,0.7510674151133733,0.6,0.00022836252983113943,1.0000974614291156,0.0002283402754615683,199.09720329583183,0.0,4.4453837350816385e-06,12.598217505221363,0.0779515752233848,7.724942842730388e-05,0.00015111310140383555,0.0005140860213249417,0.09178966277853795,0.09178966277853795,0.09178966277853795,0.09177807746056198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486966.79372877633,595.8998595194796,0.0,0.09178966277853795,0.09178966278394056,0.09178966278394056,0.36754446293731485,0.36754446293731485,0.5,10.150496797615785,-4.0813574742060155e-11,-4.0813574742060155e-11,-4.0813574742060155e-11,-4.0813574742060155e-11,-4.0813574742060155e-11,-4.0813574742060155e-11,27814.148764747308,21048.49457239639,0.7567549433356753,0.6039430019887444,0.42059430724687263,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527591411592518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.35143288882,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5596530310963,260.5596530310963,-12.590346968903702,244.70425194737618,276.4150541148163,108395.56557613668,108467.87863241138,-72.31305627473215,0.0,nan,276.4150541148163,3.265054114816337,270.07289368133223,-3.077106318667745,263.73073324783917,-9.419266752160809,257.3885728143493,-15.761427185650689,251.04641238086444,-22.10358761913554,244.70425194737618,-28.4457480526238,1.0,1.0,25732.562594343566,25732.562594343566,275.98361914499776,2.8336191449977832,275.98361914499776,275.98361914499776,86589.13551044272,86590.592427265,-1.4569168222806184,0.0,8648.866644398773,8648.866644398773,0.9203126422497159,3419.0050143359217,275.98361914499776,2.8336191449977832,1.0,0.002,0.1244494288022643,0.004810232196544286,0.00019196723436439933,0.0018080327649852368,0.09598361718219967,0.09598361718219967,0.0,-6.503638773358578e-13,0.9998731674285849,0.9998731674285849,0.0,0.09177802086498035,1.1641918960212369e-05,0.0,0.0,0.0,1599339.396362463,265.9718342501877,0.0,1.0,1286691.1069924913,2589.3157153828165,,,,,,,,,,,,,,,,,,,3.0,14252.77529202645,1582.3826274629744,0.36754446293731485,6.175450102142607,2.6287359528968066
3248.0,-30.21265787168386,5.114216153290142,35.03247974744731,30.352361441496782,5.026454477318819,-26.688746636782373,-40.18253304585812,1.5025432424018315,-7.1782147249977015,-7.1782147250150485,40.06485644659548,35552.81609501297,15498.57749715816,15498.57749715816,51051.39359217112,86599.28531157706,86590.62473055927,15498.57749715816,102089.20222771743,102089.20222771743,102089.20222771743,129903.40043956134,125362.26515510955,4541.135284451797,0.0,98648.93055471154,47602.67642997284,56718.06013859855,27814.198211843912,84532.25835044245,21048.525699629914,1582.3863559098236,0.0,0.8750963985419002,2.6604735465079763,0.0014947306463915918,1.0,1.0,-7.1782147249977015,325533.0953766681,1557331.551797781,4.783942320813257,1557331.551797781,4.783942320813257,0.7567547171166336,0.09178964582876434,3.401986533634452,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401986533634452,1.284719909263747,1.2850132778339929,2.648037528728015,5610.873767581447,14252.749539825709,6454.118738382236,0.0004739893164861477,28997.44886683067,2956.9168744505687,19291.792818650476,1967.2153914589057,0.6652927610027719,0.6652927610027719,30716.63039374919,30484.863174865135,1.0095123872352063,0.8,4357.310684272051,4324.433322199387,1.0095123872352063,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.614761033611,2034.6934298245008,9.044376746503858,5.114216153290142,-0.7521258733538385,5.866342026643981,2.628805152577909,3.5,0.7510871864508311,0.6,0.0002283402754615683,1.000097439405423,0.0002283180282886445,199.0979762923359,0.0,4.43078274272509e-06,12.556838292882906,0.07795600600612754,7.724227434956483e-05,0.00015109800111200346,0.0005140333650421193,0.09178964582704591,0.09178964582704591,0.09178964582704591,0.09177809936909584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486968.43220667227,595.899326759362,0.0,0.09178964582704591,0.09178964582876434,0.09178964582876434,0.36754450599701016,0.36754450599701016,0.5,10.150150403776994,1.7337242752546445e-11,1.7337242752546445e-11,1.7337242752546445e-11,1.7337242752546445e-11,1.7337242752546445e-11,1.7337242752546445e-11,27814.198211843912,21048.525699629914,0.7567547171166336,0.6039279511559851,0.42058282587959367,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452764750484903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.31005367648,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55915217140983,260.55915217140983,-12.590847828590142,244.70335118344704,276.4149531593729,108398.10979774424,108470.21127664209,-72.10147889787277,0.0,nan,276.4149531593729,3.264953159372908,270.0726327641897,-3.0773672358103,263.7303123690012,-9.419687630998794,257.38799197381553,-15.762008026184446,251.0456715786326,-22.10432842136737,244.70335118344704,-28.446648816552937,1.0,1.0,25732.562594343566,25732.562594343566,275.9835739047284,2.833573904728439,275.9835739047284,275.9835739047284,86589.16923347641,86590.62473055927,-1.4554970828612568,0.0,8648.866644398773,8648.866644398773,0.9203131462317673,3418.9964663026244,275.9835739047284,2.833573904728439,1.0,0.002,0.12446103165503183,0.004810175806537071,0.0001919851128801218,0.001808014887044588,0.0959925564400609,0.0959925564400609,0.0,-7.529003462347639e-14,0.9998735930082361,0.9998735930082361,0.0,0.09177804297576005,1.1602853004289433e-05,0.0,0.0,0.0,1599339.3384840954,265.9717852750023,0.0,1.0,1286691.2735453355,2589.3150447358717,,,,,,,,,,,,,,,,,,,3.0,14252.749539825709,1582.3863559098236,0.36754450599701016,6.175450102142607,2.628805152577909
3249.0,-30.213586502881125,5.113812642060995,35.03247595470132,30.352376878168457,5.026400557117523,-26.68958779688034,-40.183345636446006,1.5024018511047488,-7.178263725827151,-7.178263725803188,40.06485006575051,35552.187014201554,15498.421347729265,15498.421347729265,51050.60836193082,86599.30980387046,86590.65613852143,15498.421347729265,102089.0774862507,102089.0774862507,102089.0774862507,129903.32496882473,125362.34328492402,4540.981683900716,0.0,98649.22454458768,47602.31547188168,56718.78785856222,27814.247482574036,84533.03534113624,21048.556702298265,1582.390075791064,0.0,0.8750961510992425,2.6604686622892357,0.0014947306463915918,1.0,1.0,-7.178263725827151,325532.46210976643,1557331.276299471,4.783950780842108,1557331.276299471,4.783950780842108,0.7567544912184103,0.0917896293613657,3.4019783167175497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4019783167175497,1.2847206165766862,1.285013956725559,2.6480296749518866,5610.857126372259,14252.723760841853,6454.114908084213,0.0004739909945469046,28997.605322708485,2956.9328285100914,19291.78136963336,1967.2142239840682,0.6652887766054827,0.6652887766054827,30716.571041119078,30484.863174865135,1.009509948930611,0.8,4357.302264798756,4324.433322199387,1.009509948930611,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.6417152721367,2034.6934298245008,9.044143364161757,5.113812642060995,-0.752316494809878,5.866129136870873,2.6288740690911636,3.5,0.7511068768831896,0.6,0.0002283180282886445,1.0000968261701644,0.00022829592326873024,199.09874442361067,0.0,4.4293671073553165e-06,12.552826382244968,0.0779604353732349,7.7235160629256e-05,0.00015108286765938848,0.0005139806398047468,0.09178962935762927,0.09178962935762927,0.09178962935762927,0.09177812067943107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486970.0651980129,595.8987957812433,0.0,0.09178962935762927,0.0917896293613657,0.0917896293613657,0.3675445504255005,0.3675445504255005,0.5,10.149805142915145,-2.3987922759260982e-11,-2.3987922759260982e-11,-2.3987922759260982e-11,-2.3987922759260982e-11,-2.3987922759260982e-11,-2.3987922759260982e-11,27814.247482574036,21048.556702298265,0.7567544912184103,0.6039131110803506,0.42057151823224337,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527703585414733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.30604176584,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5586530542669,260.5586530542669,-12.59134694573305,244.7024533046609,276.4148528038721,108400.66488176658,108472.5155121096,-71.8506303430196,0.0,nan,276.4148528038721,3.264852803872145,270.072372904034,-3.0776270959659655,263.72989300418556,-9.420106995814422,257.38741310434506,-15.76258689565492,251.04493320450405,-22.10506679549593,244.7024533046609,-28.44754669533907,1.0,1.0,25732.562594343566,25732.562594343566,275.9835285353944,2.8335285353944073,275.9835285353944,275.9835285353944,86589.1972296893,86590.65613852143,-1.45890883213724,0.0,8648.866644398773,8648.866644398773,0.9203136331132483,3418.9882083011375,275.9835285353944,2.8335285353944073,1.0,0.002,0.12447259659252541,0.004810119565709516,0.0001920029328966623,0.001807997066843323,0.09600146644833114,0.09600146644833114,0.0,-2.6001466604808066e-13,0.9998740060539261,0.9998740060539261,0.0,0.0917780644237538,1.1564937611902145e-05,0.0,0.0,0.0,1599339.2805753856,265.9717362741728,0.0,1.0,1286691.4401853504,2589.314373738194,,,,,,,,,,,,,,,,,,,3.0,14252.723760841853,1582.390075791064,0.3675445504255005,6.175450102142607,2.6288740690911636
3250.0,-30.214512438403432,5.113410427818272,35.03247220315196,30.35242318818348,5.0263465245065095,-26.690426542117397,-40.184157773014135,1.5022606281919473,-7.178312794589772,-7.178312794621888,40.06484366888191,35551.54471658848,15498.265709439398,15498.265709439398,51049.81042602788,86599.38744550869,86590.68647745428,15498.265709439398,102088.95218689367,102088.95218689367,102088.95218689367,129903.2487177102,125362.42012740448,4540.828590305723,0.0,98649.56339120858,47601.933739197695,56719.58850223431,27814.29653081653,84533.88503305084,21048.587545090453,1582.3937857734827,0.0,0.8750959033407493,2.6604637713062793,0.0014947306463915918,1.0,1.0,-7.178312794589772,325531.82796589757,1557331.0001112611,4.78395925167233,1557331.0001112611,4.78395925167233,0.7567542656263089,0.09178961333314288,3.401968029242998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401968029242998,1.2847213228091872,1.2850146347190452,2.6480202117329332,5610.837074946851,14252.69806866781,6454.1125260821555,0.00047399343680828445,28997.792613929993,2956.951926899603,19291.77424966981,1967.2134979498412,0.6652842340972672,0.6652842340972672,30716.49673234718,30484.863174865135,1.0095068962045375,0.8,4357.291723720468,4324.433322199387,1.0095068962045375,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.668558878699,2034.6934298245008,9.04391087129494,5.113410427818272,-0.7525066534473783,5.865917081265651,2.6289427034591877,3.5,0.751126486702625,0.6,0.00022829592326873024,1.000096545819,0.00022827388437960647,199.09951033033647,0.0,4.401081710386918e-06,12.472665567236525,0.07796483645494529,7.722805148881565e-05,0.0001510678717799146,0.00051392807004105,0.09178961333990722,0.09178961333990722,0.09178961333990722,0.09177814114835049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486971.6928244457,595.8982665450955,0.0,0.09178961333990722,0.09178961333314288,0.09178961333314288,0.3675445960976999,0.3675445960976999,0.5,10.149460979483884,3.211653165635653e-11,3.211653165635653e-11,3.211653165635653e-11,3.211653165635653e-11,3.211653165635653e-11,3.211653165635653e-11,27814.29653081653,21048.587545090453,0.7567542656263089,0.6038976016075512,0.4205596927514763,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527759313038582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.225880950835,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55815559768075,260.55815559768075,-12.591844402319225,244.7015582510382,276.4147529443227,108403.13941135687,108474.75099506315,-71.61158370628719,0.0,nan,276.4147529443227,3.2647529443227086,270.07211400566894,-3.077885994331041,263.72947506700524,-9.420524932994738,257.3868361283531,-15.763163871646896,251.04419718969652,-22.10580281030346,244.7015582510382,-28.448441748961784,1.0,1.0,25732.562594343566,25732.562594343566,275.98348297442635,2.8334829744263743,275.98348297442635,275.98348297442635,86589.28181394127,86590.68647745428,-1.4046635130071081,0.0,8648.866644398773,8648.866644398773,0.9203142426817386,3418.977869389213,275.98348297442635,2.8334829744263743,1.0,0.002,0.12448412480652622,0.004810063467788571,0.00019202069623576554,0.0018079793048883241,0.09601034811788277,0.09601034811788277,0.0,1.1240895367303771e-12,0.9998744061326451,0.9998744061326451,0.0,0.09177808512062136,1.1528212521519346e-05,0.0,0.0,0.0,1599339.2225863608,265.9716872054102,0.0,1.0,1286691.6070563414,2589.31370181071,,,,,,,,,,,,,,,,,,,3.0,14252.69806866781,1582.3937857734827,0.3675445960976999,6.175450102142607,2.6289427034591877
3251.0,-30.215435351144112,5.113009516425827,35.03246849821209,30.352431500237458,5.02629305376334,-26.6912625106504,-40.18496571863068,1.502120213268638,-7.178360958898963,-7.178360958910463,40.0648375105631,35550.92589348931,15498.109367348541,15498.109367348541,51049.035260837845,86599.39955046707,86590.72131374235,15498.109367348541,102088.8306810909,102088.8306810909,102088.8306810909,129903.1763924991,125362.50036287258,4540.676029626514,0.0,98649.84507323413,47601.583778332024,56720.290327669005,27814.345711408198,84534.6360390772,21048.618551173655,1582.3974792522658,0.0,0.8750956596806878,2.6604589704826145,0.0014947306463915918,1.0,1.0,-7.178360958898963,325531.2055117438,1557330.7342214694,4.783967582380631,1557330.7342214694,4.783967582380631,0.7567540423048835,0.09178959766076704,3.40196034297606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.40196034297606,1.2847220251263856,1.2850153088812677,2.648012781318503,5610.821330790299,14252.672399542751,6454.108369952467,0.0004739949241550954,28997.940930415,2956.9670509720445,19291.76182672004,1967.2122311615121,0.66528040294356,0.66528040294356,30716.44121266102,30484.863174865135,1.0095046153660894,0.8,4357.283847969821,4324.433322199387,1.0095046153660894,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.6952922025355,2034.6934298245008,9.04367855701437,5.113009516425827,-0.7526958814673526,5.86570539789318,2.629011056566068,3.5,0.7511460161617337,0.6,0.00022827388437960647,1.0000962313526143,0.00022825191938866688,199.100273741892,0.0,4.387932032766687e-06,12.43539938086079,0.07796922438697805,7.722097963472007e-05,0.0001510529047448864,0.0005138759916334438,0.09178959765985267,0.09178959765985267,0.09178959765985267,0.0917781641993213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486973.3160161744,595.8977387611019,0.0,0.09178959765985267,0.09178959766076704,0.09178959766076704,0.3675446428818747,0.3675446428818747,0.5,10.149117975808764,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,27814.345711408198,21048.618551173655,0.7567540423048835,0.6038830667850724,0.4205486361478559,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527814879300502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.18861476446,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5576598256137,260.5576598256137,-12.592340174386266,244.7006660361402,276.41465361508716,108405.69099313935,108477.06008149424,-71.36908835489237,0.0,nan,276.41465361508716,3.264653615087184,270.0718560992996,-3.078143900700354,263.7290585835051,-9.420941416494884,257.3862610677196,-15.763738932280376,251.04346355193064,-22.106536448069335,244.7006660361402,-28.44933396385977,1.0,1.0,25732.562594343566,25732.562594343566,275.9834388379821,2.8334388379821007,275.9834388379821,275.9834388379821,86589.29405883659,86590.72131374235,-1.42725490576413,0.0,8648.866644398773,8648.866644398773,0.9203146981190331,3418.9701446909403,275.9834388379821,2.8334388379821007,1.0,0.002,0.12449561404604781,0.004810007685507364,0.0001920383998076653,0.0018079616002397798,0.09601919990383265,0.09601919990383265,0.0,4.744512074883467e-14,0.999874830702522,0.999874830702522,0.0,0.09177810842131205,1.1489239454983475e-05,0.0,0.0,0.0,1599339.1656661762,265.971639041101,0.0,1.0,1286691.7708514635,2589.3130422688655,,,,,,,,,,,,,,,,,,,3.0,14252.672399542751,1582.3974792522658,0.3675446428818747,6.175450102142607,2.629011056566068
3252.0,-30.216355372822594,5.112609898430809,35.03246483393907,30.352468590158992,5.026239908027329,-26.692095844733014,-40.185769473295636,1.501980379932121,-7.178409672661303,-7.178409672644458,40.064831274009016,35550.28303046151,15497.954159626815,15497.954159626815,51048.23719008833,86599.46035143554,86590.753130545,15497.954159626815,102088.7072901718,102088.7072901718,102088.7072901718,129903.10213656526,125362.57815291504,4540.52398365022,0.0,98650.16782447344,47601.202181006905,56721.07293718503,27814.394846393454,84535.46778357848,21048.6494885088,1582.4011833233753,0.0,0.8750954132716408,2.6604541148986756,0.0014947306463915918,1.0,1.0,-7.178409672661303,325530.57595765905,1557330.4649521702,4.783976007079373,1557330.4649521702,4.783976007079373,0.7567538177534021,0.09178958260112983,3.4019507512371963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4019507512371963,1.2847227245712605,1.2850159802654237,2.6480038736549165,5610.802456520049,14252.646760109565,6454.105522358124,0.00047399710901704044,28998.117561989126,2956.9850623800307,19291.75331506999,1967.2113632147564,0.6652760571037105,0.6652760571037105,30716.371929274665,30484.863174865135,1.0095017690940356,0.8,4357.274019768102,4324.433322199387,1.0095017690940356,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.7219167843357,2034.6934298245008,9.043447485755165,5.112609898430809,-0.7528848751469006,5.865494773577709,2.6290791323423774,3.5,0.7511654663835364,0.6,0.00022825191938866688,1.0000959306142632,0.0002282300251421617,199.1010347671829,0.0,4.373235708810916e-06,12.393749998770135,0.07797359762268687,7.721394505760721e-05,0.00015103797433105965,0.0005138237502408928,0.09178958260249216,0.09178958260249216,0.09178958260249216,0.09177818568645625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486974.93354466296,595.8972128129907,0.0,0.09178958260249216,0.09178958260112983,0.09178958260112983,0.3675446910383724,0.3675446910383724,0.5,10.148776069064539,-1.6825651982799172e-11,-1.6825651982799172e-11,-1.6825651982799172e-11,-1.6825651982799172e-11,-1.6825651982799172e-11,-1.6825651982799172e-11,27814.394846393454,21048.6494885088,0.7567538177534021,0.6038676845176784,0.42053689371512964,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527870264566756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.14696538237,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55716572415895,260.55716572415895,-12.592834275841028,244.6997766461551,276.4145548021624,108408.17292538767,108479.30152025788,-71.12859487022786,0.0,nan,276.4145548021624,3.264554802162422,270.0715991709612,-3.0784008290387987,263.72864353975723,-9.421356460242748,257.38568790856044,-15.764312091439535,251.04273227735732,-22.10726772264266,244.6997766461551,-28.450223353844876,1.0,1.0,25732.562594343566,25732.562594343566,275.9833938029731,2.8333938029731485,275.9833938029731,275.9833938029731,86589.3618036743,86590.753130545,-1.3913268706965027,0.0,8648.866644398773,8648.866644398773,0.920315266461215,3418.960504993382,275.9833938029731,2.8333938029731485,1.0,0.002,0.12450706666532535,0.004809951958939568,0.00019205604667208207,0.0018079439536816597,0.09602802333604103,0.09602802333604103,0.0,3.5374177545510754e-13,0.9998752296438785,0.9998752296438785,0.0,0.09177812998222046,1.1452618909383314e-05,0.0,0.0,0.0,1599339.1080966203,265.9715903273387,0.0,1.0,1286691.9365150933,2589.312375203481,,,,,,,,,,,,,,,,,,,3.0,14252.646760109565,1582.4011833233753,0.3675446910383724,6.175450102142607,2.6290791323423774
3253.0,-30.21727243490162,5.112211576093879,35.0324612154058,30.352470790408574,5.026186779538629,-26.69292651345877,-40.18657284379003,1.5018408580901923,-7.1784578209101255,-7.1784578209162015,40.06482526515841,35549.67423898386,15497.79868068373,15497.79868068373,51047.47291966759,86599.46205206566,86590.78861590712,15497.79868068373,102088.58729659085,102088.58729659085,102088.58729659085,129903.03160938171,125362.65913768248,4540.372471699223,0.0,98650.43884806574,47600.86201250087,56721.75203951652,27814.444312790856,84536.19635230738,21048.68070824128,1582.4048885846075,0.0,0.8750951691200769,2.660449315689628,0.0014947306463915918,1.0,1.0,-7.1784578209101255,325529.95371294994,1557330.2055157423,4.783984354597934,1557330.2055157423,4.783984354597934,0.7567535943388146,0.09178956804174362,3.401943524840444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401943524840444,1.2847234224137103,1.28501665013765,2.6479968104332894,5610.787490400985,14252.621147830234,6454.101067645015,0.00047399842793523455,28998.25882697232,2956.9994673993997,19291.739999634396,1967.2100054182006,0.6652723570316731,0.6652723570316731,30716.319731285053,30484.863174865135,1.0094996247183998,0.8,4357.266615217053,4324.433322199387,1.0094996247183998,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.7484323614594,2034.6934298245008,9.04321683861647,5.112211576093879,-0.7530731016351933,5.865284677729072,2.629146930107923,3.5,0.7511848371736923,0.6,0.0002282300251421617,1.0000956227223934,0.00022820820325249422,199.1017933494674,0.0,4.359167134626253e-06,12.3538796595308,0.07797795678982149,7.720691443486452e-05,0.0001510231107072972,0.0005137720935719512,0.09178956803318371,0.09178956803318371,0.09178956803318371,0.09177820942334601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486976.5466505324,595.896688312591,0.0,0.09178956803318371,0.09178956804174362,0.09178956804174362,0.36754474032633894,0.36754474032633894,0.5,10.148435308685286,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,27814.444312790856,21048.68070824128,0.7567535943388146,0.603853439382647,0.42052606780212143,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527925476738137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.10709504313,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5566732601881,260.5566732601881,-12.593326739811857,244.69889007882145,276.414456441554,108410.7188062707,108481.61167611524,-70.89286984453413,0.0,nan,276.414456441554,3.264456441554046,270.0713431690082,-3.078656830991804,263.72822989646136,-9.42177010353862,257.38511662391585,-15.764883376084128,251.04200335136767,-22.10799664863231,244.69889007882145,-28.451109921178528,1.0,1.0,25732.562594343566,25732.562594343566,275.983349757593,2.8333497575929982,275.983349757593,275.983349757593,86589.36367048301,86590.78861590712,-1.4249454241071362,0.0,8648.866644398773,8648.866644398773,0.9203156946485102,3418.9532424646463,275.983349757593,2.8333497575929982,1.0,0.002,0.12451848081781981,0.004809896487147834,0.00019207363441922848,0.0018079263645134809,0.09603681720961424,0.09603681720961424,0.0,-1.0672907869990755e-12,0.9998756486825905,0.9998756486825905,0.0,0.09177815388803319,1.1414153710440687e-05,0.0,0.0,0.0,1599339.051195353,265.97154217908985,0.0,1.0,1286692.100255499,2589.3117158824207,,,,,,,,,,,,,,,,,,,3.0,14252.621147830234,1582.4048885846075,0.36754474032633894,6.175450102142607,2.629146930107923
3254.0,-30.218186546616256,5.111814549070544,35.03245764300599,30.35249946350234,5.026134370939606,-26.693754454859977,-40.18737195348365,1.5017022791603953,-7.178505642230334,-7.178505642246594,40.06481935913985,35549.04338428251,15497.64324300591,15497.64324300591,51046.68662728842,86599.50773680965,86590.8254733405,15497.64324300591,102088.46871634641,102088.46871634641,102088.46871634641,129902.96245074338,125362.74095610129,4540.221494642093,0.0,98650.74695555879,47600.4928827001,56722.504525398545,27814.49373439697,84536.99825979551,21048.7119241642,1582.4085827294016,0.0,0.8750949263853348,2.6604445490742035,0.0014947306463915918,1.0,1.0,-7.178505642230334,325529.33569423575,1557329.9505180288,4.783992653678386,1557329.9505180288,4.783992653678386,0.7567533720067023,0.09178955393246073,3.401934565764125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401934565764125,1.284724115696851,1.2850173155424596,2.6479884079383624,5610.769686522507,14252.595564174157,6454.097799947881,0.0004740003793501809,28998.425762901283,2957.016490126729,19291.730232268987,1967.2090094241141,0.6652681904184462,0.6652681904184462,30716.255017706313,30484.863174865135,1.0094969661839133,0.8,4357.257435265852,4324.433322199387,1.0094969661839133,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.774840047055,2034.6934298245008,9.04298679199911,5.111814549070544,-0.7532606730996099,5.865075222170153,2.629214452700334,3.5,0.7512041293429526,0.6,0.00022820820325249422,1.0000953157866765,0.00022818645348117174,199.10254949633526,0.0,4.344777367072391e-06,12.313099058283155,0.07798230156718856,7.719992168729359e-05,0.00015100828156520063,0.0005137202927732975,0.09178955393382708,0.09178955393382708,0.09178955393382708,0.09177823378767624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486978.1546802188,595.896165466177,0.0,0.09178955393382708,0.09178955393246073,0.09178955393246073,0.36754479095442844,0.36754479095442844,0.5,10.148095705034537,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,27814.49373439697,21048.7119241642,0.7567533720067023,0.603838410141012,0.4205146162752869,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452798051169778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.06631444189,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55618246963655,260.55618246963655,-12.593817530363424,244.69800633708383,276.4143586021892,108413.20516389079,108483.85713566635,-70.65197177556281,0.0,nan,276.4143586021892,3.2643586021892474,270.07108814916865,-3.0789118508313322,263.72781769614784,-9.42218230385214,257.3845472431255,-15.765452756874481,251.0412767901044,-22.108723209895572,244.69800633708383,-28.451993662916152,1.0,1.0,25732.562594343566,25732.562594343566,275.9833061977959,2.8333061977959346,275.9833061977959,275.9833061977959,86589.41286347997,86590.8254733405,-1.4126098605338484,0.0,8648.866644398773,8648.866644398773,0.9203162255019844,3418.9442385929456,275.9833061977959,2.8333061977959346,1.0,0.002,0.12452985618693113,0.0048098412408457926,0.0001920911624669555,0.0018079088378892042,0.09604558123347774,0.09604558123347774,0.0,3.561595462997502e-13,0.9998760712035585,0.9998760712035585,0.0,0.09177817856351597,1.1375368944753775e-05,0.0,0.0,0.0,1599338.9946804123,265.97149435776964,0.0,1.0,1286692.2628840622,2589.311061038604,,,,,,,,,,,,,,,,,,,3.0,14252.595564174157,1582.4085827294016,0.36754479095442844,6.175450102142607,2.629214452700334
