time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3255.0,-30.219097865907244,5.111418804349821,35.0324541079097,30.352528241369896,5.026081590081931,-26.694579920305372,-40.1881706790067,1.5015636444541798,-7.178554348137936,-7.17855434813637,40.064813290634405,35548.42125239201,15497.489366741987,15497.489366741987,51045.910619133996,86599.55477812528,86590.85741548156,15497.489366741987,102088.34678222354,102088.34678222354,102088.34678222354,129902.88985353408,125362.81883626484,4540.071017269248,0.0,98651.05529819797,47600.131390844,56723.248785948854,27814.54307131054,84537.79185725939,21048.743018126115,1582.4122940234272,0.0,0.8750946793663952,2.660439694293921,0.0014947306463915918,1.0,1.0,-7.178554348137936,325528.70624449925,1557329.6885072556,4.784001099238145,1557329.6885072556,4.784001099238145,0.7567531475948261,0.09178954049629846,3.401925595593306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401925595593306,1.2847248090926804,1.2850179811526103,2.6479799965845374,5610.751863873086,14252.570009054976,6454.094551867961,0.0004740023371331917,28998.59286340239,2957.0335296357466,19291.720523540745,1967.2080194093546,0.6652640220997694,0.6652640220997694,30716.190223955167,30484.863174865135,1.0094943043572224,0.8,4357.248243941787,4324.433322199387,1.0094943043572224,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.8011406483338,2034.6934298245008,9.042758228576776,5.111418804349821,-0.7534481731357943,5.864866977485615,2.629281702175118,3.5,0.7512233434786051,0.6,0.00022818645348117174,1.000095025313806,0.00022816477205210806,199.10330333838616,0.0,4.330434921268092e-06,12.272452566873772,0.07798663200210983,7.71929328866121e-05,0.00015099352059455963,0.0005136687224793774,0.09178954049341248,0.09178954049341248,0.09178954049341248,0.09177825565507167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486979.756826403,595.8956445231219,0.0,0.09178954049341248,0.09178954049629846,0.09178954049629846,0.3675448429751115,0.3675448429751115,0.5,10.147757159504982,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,27814.54307131054,21048.743018126115,0.7567531475948261,0.6038235621924469,0.4205033094833481,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528035369996053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.025667950475,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5556932682618,260.5556932682618,-12.594306731738186,244.6971253861402,276.4142611503827,108415.67535237134,108486.0985533385,-70.42320096714073,0.0,nan,276.4142611503827,3.2642611503827084,270.070833997536,-3.079166002463978,263.727406844686,-9.422593155313962,257.38397969183717,-15.766020308162808,251.0405525389886,-22.10944746101137,244.6971253861402,-28.45287461385979,1.0,1.0,25732.562594343566,25732.562594343566,275.9832611851231,2.833261185123149,275.9832611851231,275.9832611851231,86589.46673582059,86590.85741548156,-1.3906796609662706,0.0,8648.866644398773,8648.866644398773,0.9203167570121008,3418.9352235712727,275.9832611851231,2.833261185123149,1.0,0.002,0.12454119630452747,0.004809785975631651,0.0001921086357866662,0.0018078913640055677,0.0960543178933331,0.0960543178933331,0.0,-2.077660959942662e-13,0.9998764552280918,0.9998764552280918,0.0,0.09177820037845429,1.1340117844176893e-05,0.0,0.0,0.0,1599338.9371200404,265.97144565186204,0.0,1.0,1286692.4285208483,2589.3103940820515,,,,,,,,,,,,,,,,,,,3.0,14252.570009054976,1582.4122940234272,0.3675448429751115,6.175450102142607,2.629281702175118
3256.0,-30.22000624804045,5.111024343509688,35.03245061062668,30.352556809689872,5.026028477872607,-26.695402775444485,-40.18896524850277,1.501425005272104,-7.178602554258305,-7.178602554251992,40.06480731143623,35547.795303571904,15497.335301051315,15497.335301051315,51045.13060462322,86599.60260460232,86590.89104154089,15497.335301051315,102088.2263425922,102088.2263425922,102088.2263425922,129902.8184736291,125362.8974482031,4539.921025425996,0.0,98651.36334987744,47599.76497290805,56723.99819663266,27814.592131036894,84538.59032766955,21048.773954754717,1582.4159786980272,0.0,0.8750944347769919,2.6604348893370373,0.0014947306463915918,1.0,1.0,-7.178602554258305,325528.08325469744,1557329.4303509865,4.784009461735169,1557329.4303509865,4.784009461735169,0.7567529250686893,0.09178952731714572,3.401916637170325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401916637170325,1.2847255023690292,1.2850186467310287,2.647971594630295,5610.734061140253,14252.54447940696,6454.091306109595,0.00047400429245151893,28998.75977911514,2957.050550301595,19291.710821751785,1967.2070301022047,0.6652598583076523,0.6652598583076523,30716.12551502744,30484.863174865135,1.0094916460166086,0.8,4357.239064650356,4324.433322199387,1.0094916460166086,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.8273334778808,2034.6934298245008,9.042530130268418,5.111024343509688,-0.7536349413763093,5.864659284885997,2.629348676766151,3.5,0.7512424790760431,0.6,0.00022816477205210806,1.000094719741889,0.00022814316239065267,199.10405475584878,0.0,4.316844147675655e-06,12.233936314512807,0.0779909488462575,7.71859810313152e-05,0.00015097879102079286,0.0005136172610334969,0.09178952732583537,0.09178952732583537,0.09178952732583537,0.09177827795134555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486981.3542632642,595.895125114187,0.0,0.09178952732583537,0.09178952731714572,0.09178952731714572,0.36754489600403617,0.36754489600403617,0.5,10.147419681008252,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,27814.592131036894,21048.773954754717,0.7567529250686893,0.6038086323272427,0.42049193351568204,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528090061107675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.987151698115,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5552056040181,260.5552056040181,-12.594794395981864,244.69624722288947,276.41416398514684,108418.13209763882,108488.33402077643,-70.2019231376002,0.0,nan,276.41416398514684,3.2641639851468653,270.07058063269494,-3.079419367305036,263.7269972802436,-9.423002719756369,257.38341392779284,-15.766586072207133,251.03983057534109,-22.110169424658892,244.69624722288947,-28.45375277711051,1.0,1.0,25732.562594343566,25732.562594343566,275.9832168669226,2.833216866922612,275.9832168669226,275.9832168669226,86589.51799590215,86590.89104154089,-1.3730456387420418,0.0,8648.866644398773,8648.866644398773,0.920317287825381,3418.9262203561766,275.9832168669226,2.833216866922612,1.0,0.002,0.12455250061194474,0.0048097309527303745,0.00019212605406125115,0.0018078739472812987,0.09606302703062557,0.09606302703062557,0.0,1.3425497692731714e-12,0.9998768453667227,0.9998768453667227,0.0,0.09177822301157028,1.1304305575437787e-05,0.0,0.0,0.0,1599338.8801502814,265.9713974457417,0.0,1.0,1286692.5924579324,2589.3097339697915,,,,,,,,,,,,,,,,,,,3.0,14252.54447940696,1582.4159786980272,0.36754489600403617,6.175450102142607,2.629348676766151
3257.0,-30.22091176742182,5.110631166305088,35.03244714858979,30.35258041871714,5.025975882182983,-26.696223002455625,-40.189759398903675,1.5012871172079747,-7.178650425517787,-7.178650425523851,40.064801333802,35547.18230275492,15497.181264814319,15497.181264814319,51044.363567569235,86599.64119683532,86590.92463057599,15497.181264814319,102088.10589539031,102088.10589539031,102088.10589539031,129902.74674115673,125362.97523045682,4539.771510699912,0.0,98651.66269781395,47599.41205070428,56724.72294123297,27814.64084576643,84539.3637869994,21048.804669687004,1582.4196383158483,0.0,0.8750941920411771,2.6604301177643737,0.0014947306463915918,1.0,1.0,-7.178650425517787,325527.464593396,1557329.1722628581,4.784017760861004,1557329.1722628581,4.784017760861004,0.756752703959173,0.09178951439378123,3.40190805490615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.40190805490615,1.2847261919844115,1.2850193087398216,2.6479634930237554,5610.716894808163,14252.518978222695,6454.087808634379,0.00047400610861359887,28998.92093072325,2957.066983192349,19291.700367564314,1967.205964071759,0.6652558008503514,0.6652558008503514,30716.06352315681,30484.863174865135,1.0094890992981225,0.8,4357.230270787332,4324.433322199387,1.0094890992981225,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.8534195609593,2034.6934298245008,9.042302619312832,5.110631166305088,-0.7538210549594702,5.864452221264558,2.6294153790866273,3.5,0.7512615368818935,0.6,0.00022814316239065267,1.0000944219221906,0.00022812162270854328,199.10480381022413,0.0,4.302571217668406e-06,12.193486830872262,0.07799525141747517,7.717903342114872e-05,0.00015096412896950395,0.0005135660863432464,0.0917895143891207,0.0917895143891207,0.0917895143891207,0.09177830013963431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486982.9466481969,595.894607346417,0.0,0.0917895143891207,0.09178951439378123,0.09178951439378123,0.3675449500870112,0.3675449500870112,0.5,10.14708325262192,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,27814.64084576643,21048.804669687004,0.756752703959173,0.6037940348850711,0.42048083532208247,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528144576342994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.946702214474,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5547195046303,260.5547195046303,-12.59528049536965,244.69537183964792,276.4140671696127,108420.59559773734,108490.57225132568,-69.97665358833743,0.0,nan,276.4140671696127,3.2640671696127015,270.0703281036189,-3.0796718963810576,263.72658903762886,-9.423410962371122,257.3828499716337,-15.767150028366302,251.03911090564003,-22.110889094359948,244.69537183964792,-28.45462816035206,1.0,1.0,25732.562594343566,25732.562594343566,275.983172879285,2.83317287928503,275.983172879285,275.983172879285,86589.56008763805,86590.92463057599,-1.3645429379394045,0.0,8648.866644398773,8648.866644398773,0.9203177963494356,3418.9175951806806,275.983172879285,2.83317287928503,1.0,0.002,0.1245637697201604,0.0048096761255046515,0.0001921434181683295,0.0018078565813586982,0.09607170908416475,0.09607170908416475,0.0,-4.729723557250765e-13,0.9998772287981965,0.9998772287981965,0.0,0.09177824528478615,1.1269108995082745e-05,0.0,0.0,0.0,1599338.8235762261,265.9713495744822,0.0,1.0,1286692.7552561895,2589.3090784434044,,,,,,,,,,,,,,,,,,,3.0,14252.518978222695,1582.4196383158483,0.3675449500870112,6.175450102142607,2.6294153790866273
3258.0,-30.221814312961026,5.110239278599665,35.03244373273565,30.352596833277516,5.025924179573854,-26.697040463707115,-40.1905493234284,1.501150330315804,-7.178697367640041,-7.178697367637523,40.06479574219816,35546.571091505095,15497.026524869214,15497.026524869214,51043.59761637431,86599.66601121568,86590.96488826707,15497.026524869214,102087.99141313629,102087.99141313629,102087.99141313629,129902.68165677086,125363.05911837425,4539.622538396601,0.0,98651.94948151936,47599.06210638459,56725.43041681641,27814.69024363457,84540.12066045098,21048.835946129257,1582.4233069065262,0.0,0.8750939529688101,2.6604254388099715,0.0014947306463915918,1.0,1.0,-7.178697367640041,325526.85794062197,1557328.9308412364,4.784025934736551,1557328.9308412364,4.784025934736551,0.7567524844518558,0.09178950197252517,3.4019000160190562,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4019000160190562,1.284726876305072,1.2850199655425643,2.6479558252903233,5610.700647801123,14252.493504109489,6454.083941710307,0.0004740077226710937,28999.073757894577,2957.082567226788,19291.68880906949,1967.2047854333018,0.665251896323675,0.665251896323675,30716.005456208262,30484.863174865135,1.009486713822454,0.8,4357.222033694525,4324.433322199387,1.009486713822454,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.8793997087355,2034.6934298245008,9.042075263582051,5.110239278599665,-0.7540062258656528,5.864245504465318,2.6294818112024223,3.5,0.7512805174864063,0.6,0.00022812162270854328,1.0000941125114744,0.00022810015563002922,199.10555040956905,0.0,4.288654180524932e-06,12.154045947607658,0.07799954007165569,7.717212335455891e-05,0.00015094949935398437,0.000513515104270388,0.09178950196952945,0.09178950196952945,0.09178950196952945,0.09177832642687328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486984.5353022566,595.8940908093409,0.0,0.09178950196952945,0.09178950197252517,0.09178950197252517,0.367545005166348,0.367545005166348,0.5,10.146747985858909,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,27814.69024363457,21048.835946129257,0.7567524844518558,0.6037795690094537,0.42046984099153606,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528198920163642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.90726133121,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55423503711785,260.55423503711785,-12.595764962882129,244.69449925274196,276.41397082149354,108423.07482965689,108492.81656592643,-69.7417362695454,0.0,nan,276.41397082149354,3.263970821493558,270.0700765077432,-3.079923492256796,263.7261821939939,-9.42381780600607,257.3822878802426,-15.767712119757391,251.03839356649172,-22.111606433508257,244.69449925274196,-28.455500747258014,1.0,1.0,25732.562594343566,25732.562594343566,275.98313059184954,2.8331305918495673,275.98313059184954,275.98313059184954,86589.58499276522,86590.96488826707,-1.3798955018573906,0.0,8648.866644398773,8648.866644398773,0.920318272676205,3418.9095160991515,275.98313059184954,2.8331305918495673,1.0,0.002,0.1245749997750437,0.004809621630592465,0.00019216072239671816,0.001807839277346838,0.09608036119835908,0.09608036119835908,0.0,-2.564437377727824e-13,0.9998776542532105,0.9998776542532105,0.0,0.0917782719173589,1.1230055166263707e-05,0.0,0.0,0.0,1599338.7681001895,265.97130263235994,0.0,1.0,1286692.914894651,2589.308435640551,,,,,,,,,,,,,,,,,,,3.0,14252.493504109489,1582.4233069065262,0.367545005166348,6.175450102142607,2.6294818112024223
3259.0,-30.222710745148678,5.109848947210104,35.03244065144467,30.352664831466996,5.025891442521535,-26.697850526407862,-40.19133055172858,1.5010312230896445,-7.178718277795554,-7.178718277805003,40.06479856451593,35545.925671005825,15496.839777759937,15496.839777759937,51042.765448765764,86599.73864029348,86591.17605269606,15496.839777759937,102088.01583045599,102088.01583045599,102088.01583045599,129902.76939829285,125363.29384015362,4539.475558139219,0.0,98652.27960852307,47598.67275723263,56726.22983476715,27814.75356783685,84540.983402604,21048.87910355203,1582.4269997309552,0.0,0.8750938258639314,2.660423354593081,0.0014947306463915918,1.0,1.0,-7.178718277795554,325526.5877101858,1557329.0526967265,4.784030280448878,1557329.0526967265,4.784030280448878,0.7567523132001273,0.09178949052102033,3.401889473963107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401889473963107,1.2847274777768114,1.2850205395707381,2.6479463799201923,5610.680634195228,14252.468059388273,6454.08164670637,0.0004740101755854153,28999.260664866895,2957.101626433787,19291.681949149137,1967.2040859161016,0.6652473720656383,0.6652473720656383,30715.929308185834,30484.863174865135,1.0094835855513797,0.8,4357.211231709168,4324.433322199387,1.0094835855513797,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.9052754528336,2034.6934298245008,9.041829790543993,5.109848947210104,-0.7541783331980758,5.864027280408179,2.629547977021795,3.5,0.7512994220062271,0.6,0.00022810015563002922,1.000093475704244,0.0002280788358002297,199.1062919567593,0.0,4.2742144832263355e-06,12.113123845463434,0.07800381428613891,7.71652899230067e-05,0.00015093486570702254,0.0005134637309027551,0.09178949043460162,0.09178949043460162,0.09178949043460162,0.09177845537426355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486986.1443538862,595.8935680549854,0.0,0.09178949043460162,0.09178949052102033,0.09178949052102033,0.3675450616991613,0.3675450616991613,0.5,10.146416926337372,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,27814.75356783685,21048.87910355203,0.7567523132001273,0.6037635640655862,0.42045791568011204,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528253085898888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.86633922906,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5537541846655,260.5537541846655,-12.596245815334498,244.6936301820975,276.41387818723297,108425.65653477366,108494.87786148039,-69.22132670669004,0.0,nan,276.41387818723297,3.26387818723299,270.0698285861929,-3.0801714138070793,263.72577898517346,-9.424221014826514,257.38172938416824,-15.768270615831739,251.03767978312797,-22.112320216872007,244.6936301820975,-28.45636981790247,1.0,1.0,25732.562594343566,25732.562594343566,275.9831340969538,2.8331340969538132,275.9831340969538,275.9831340969538,86589.57835925551,86591.17605269606,-1.5976934405480279,0.0,8648.866644398773,8648.866644398773,0.9203188973218966,3418.898921332923,275.9831340969538,2.8331340969538132,1.0,0.002,0.12458608439972824,0.00480957238378605,0.00019217781253714114,0.0018078221827453728,0.09608890626857057,0.09608890626857057,0.0,-4.717485950489486e-12,0.9998792385799087,0.9998792385799087,0.0,0.09177840589179555,1.1084629224777157e-05,0.0,0.0,0.0,1599338.7433886304,265.9712817222044,0.0,1.0,1286692.9860048636,2589.308149307076,,,,,,,,,,,,,,,,,,,3.0,14252.468059388273,1582.4269997309552,0.3675450616991613,6.175450102142607,2.629547977021795
3260.0,-30.223607759149864,5.1094598092084675,35.03243763522951,30.35269573973494,5.025859400242172,-26.698661043206876,-40.192111814953364,1.5009126843016423,-7.178773141348245,-7.1787731413568805,40.06479427837435,35545.30457593302,15496.696560377837,15496.696560377837,51042.00113631086,86599.74639590012,86591.21241075707,15496.696560377837,102087.90897113491,102087.90897113491,102087.90897113491,129902.72408085933,125363.39457246056,4539.32950839878,0.0,98652.55424763735,47598.31866357953,56726.92842673091,27814.815109724434,84541.74353645535,21048.918519150982,1582.431443902756,0.0,0.8750935377228053,2.660417886082109,0.0014947306463915918,1.0,1.0,-7.178773141348245,325525.87868704094,1557328.867639792,4.784040131989016,1557328.867639792,4.784040131989016,0.7567520559139722,0.09178948821633616,3.401881458640672,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401881458640672,1.2847280762860511,1.285021110824895,2.6479389074106496,5610.664800844183,14252.442707053016,6454.0776590968435,0.0004740117072325081,28999.409722835277,2957.1168261164903,19291.67002991741,1967.202870492718,0.6652435416547942,0.6652435416547942,30715.87141138767,30484.863174865135,1.0094812070683359,0.8,4357.20301875306,4324.433322199387,1.0094812070683359,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.9310791138473,2034.6934298245008,9.041610102776177,5.1094598092084675,-0.7543661389650449,5.863825948173512,2.6296139591836103,3.5,0.7513182740524601,0.6,0.0002280788358002297,1.0000935370635833,0.00022805750397098012,199.10703399012814,0.0,4.244912256533893e-06,12.030081335017051,0.07800805919839544,7.71584567454415e-05,0.00015092037905478818,0.0005134132392375059,0.09178948821133824,0.09178948821133824,0.09178948821133824,0.09177849425841449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486987.7130703659,595.8930580596854,0.0,0.09178948821133824,0.09178948821633616,0.09178948821633616,0.36754513190799265,0.36754513190799265,0.5,10.146087106679401,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,27814.815109724434,21048.918519150982,0.7567520559139722,0.6037490948397696,0.42044678864004603,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528306885127127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.78329671862,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5532763002812,260.5532763002812,-12.59672369971878,244.69276389422907,276.41378870633275,108428.27614068227,108497.0701998245,-68.79405914225282,0.0,nan,276.41378870633275,3.2637887063327753,270.06958374390075,-3.0804162560992268,263.7253787814855,-9.42462121851446,257.3811738190858,-15.768826180914175,251.03696885665346,-22.113031143346518,244.69276389422907,-28.457236105770903,1.0,1.0,25732.562594343566,25732.562594343566,275.98308343719674,2.8330834371967626,275.98308343719674,275.98308343719674,86589.67567800099,86591.21241075707,-1.5367327560816193,0.0,8648.866644398773,8648.866644398773,0.9203193722510203,3418.8908659338754,275.98308343719674,2.8330834371967626,1.0,0.002,0.12459713355011011,0.004809517223015343,0.00019219483459112518,0.0018078051648643936,0.09609741729556259,0.09609741729556259,0.0,-5.444811268517924e-13,0.9998796250930955,0.9998796250930955,0.0,0.0917784390652373,1.104915109885593e-05,0.0,0.0,0.0,1599338.6785510196,265.97122685865173,0.0,1.0,1286693.1725820513,2589.3073980327113,,,,,,,,,,,,,,,,,,,3.0,14252.442707053016,1582.431443902756,0.36754513190799265,6.175450102142607,2.6296139591836103
3261.0,-30.224501569361987,5.109071867278435,35.032434704085986,30.352709779422753,5.02580126697709,-26.69947128572342,-40.192896815109975,1.5007709833389247,-7.178827547744163,-7.178827547805165,40.06479070045587,35544.70687350733,15496.553031851256,15496.553031851256,51041.25990535859,86599.78224281837,86591.26042711285,15496.553031851256,102087.81345896411,102087.81345896411,102087.81345896411,129902.6909450872,125363.5068405621,4539.184104525102,0.0,98652.8464758604,47597.97658770219,56727.63320906467,27814.8774861231,84542.51069518777,21048.9586068279,1582.4359087449686,0.0,0.875093249373199,2.660412463146862,0.0014947306463915918,1.0,1.0,-7.178827547744163,325525.1755731084,1557328.7131604992,4.784049990661152,1557328.7131604992,4.784049990661152,0.7567518000871752,0.0917894874269322,3.4018733061217685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4018733061217685,1.284728783165851,1.2850217904588859,2.647931104757234,5610.6482679578885,14252.417313181022,6454.073943863993,0.0004740133909648407,28999.565121467567,2957.132672366972,19291.658924837797,1967.201738089745,0.6652395939053831,0.6652395939053831,30715.812523555076,30484.863174865135,1.0094787878733336,0.8,4357.194665213662,4324.433322199387,1.0094787878733336,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.9567688933107,2034.6934298245008,9.04139084083041,5.109071867278435,-0.7545532888898894,5.863625156168324,2.629679650798467,3.5,0.7513370430852763,0.6,0.00022805750397098012,1.0000932036538932,0.0002280362501592452,199.10777337810512,0.0,4.247317251466937e-06,12.0368970906573,0.0780123065156469,7.715159144694145e-05,0.00015090591252403865,0.0005133627955514737,0.09178948743193921,0.09178948743193921,0.09178948743193921,0.09177853589070815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486989.2790665496,595.8925489824678,0.0,0.09178948743193921,0.0917894874269322,0.0917894874269322,0.3675452039351387,0.3675452039351387,0.5,10.145758562112288,6.0992988437647e-11,6.0992988437647e-11,6.0992988437647e-11,6.0992988437647e-11,6.0992988437647e-11,6.0992988437647e-11,27814.8774861231,21048.9586068279,0.7567518000871752,0.603734848724618,0.4204359035617163,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528360719654039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.79011247426,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55279876365074,260.55279876365074,-12.597201236349235,244.69190019936093,276.41369732794055,108430.61261657116,108499.35661466442,-68.74399809327207,0.0,nan,276.41369732794055,3.2636973279405765,270.06933790221325,-3.0806620977867283,263.7249784765054,-9.425021523494593,257.380619050805,-15.769380949194954,251.03625962507903,-22.11374037492095,244.69190019936093,-28.458099800639047,1.0,1.0,25732.562594343566,25732.562594343566,275.98303458249967,2.8330345824996925,275.98303458249967,275.98303458249967,86589.71151228393,86591.26042711285,-1.5489148289198056,0.0,8648.866644398773,8648.866644398773,0.9203198553087907,3418.8826726523776,275.98303458249967,2.8330345824996925,1.0,0.002,0.12460813994777949,0.004809462312281002,0.00019221179087391,0.0018077882099281552,0.096105895436955,0.096105895436955,0.0,8.020650116291606e-13,0.999880090879405,0.999880090879405,0.0,0.09177848103021496,1.1006396717229945e-05,0.0,0.0,0.0,1599338.6142536344,265.9711724522558,0.0,1.0,1286693.3576045088,2589.3066530189617,,,,,,,,,,,,,,,,,,,3.0,14252.417313181022,1582.4359087449686,0.3675452039351387,6.175450102142607,2.629679650798467
3262.0,-30.22539253826201,5.108685180869312,35.032431737865714,30.35274026859554,5.025745623808626,-26.700278722055707,-40.193677589390404,1.5006318075822351,-7.17887601807837,-7.17887601811791,40.064783826121776,35544.09463209311,15496.402369283505,15496.402369283505,51040.497001376614,86599.8411326258,86591.27364886203,15496.402369283505,102087.67601814553,102087.67601814553,102087.67601814553,129902.59684455104,125363.5583540967,4539.03849045433,0.0,98653.15819051708,47597.616499773976,56728.37965638122,27814.92082640551,84543.30048278673,21048.985468337596,1582.4393170292492,0.0,0.8750930067859662,2.660407631893476,0.0014947306463915918,1.0,1.0,-7.17887601807837,325524.549174096,1557328.416356411,4.784058284721026,1557328.416356411,4.784058284721026,0.7567515866647798,0.09178947942063179,3.4018641836307286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4018641836307286,1.2847294780731633,1.285022458217865,2.64792257178752,5610.630187618993,14252.391953591134,6454.07088364526,0.0004740154210472277,28999.734517686393,2957.1499459740476,19291.649777639217,1967.2008053350755,0.6652353926162187,0.6652353926162187,30715.746629319874,30484.863174865135,1.009476080846831,0.8,4357.1853177803205,4324.433322199387,1.009476080846831,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.9823458890442,2034.6934298245008,9.041168018125358,5.108685180869312,-0.754737135575656,5.863422316444968,2.6297450546649213,3.5,0.7513557299042632,0.6,0.0002280362501592452,1.0000929080370682,0.00022801506572706654,199.10851042049345,0.0,4.2317991303387224e-06,11.99291873537994,0.07801653831477724,7.714476366648405e-05,0.00015089148649276114,0.000513312343514524,0.09178947941901626,0.09178947941901626,0.09178947941901626,0.09177854145480714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486990.82717566035,595.8920455560324,0.0,0.09178947941901626,0.09178947942063179,0.09178947942063179,0.36754527793365227,0.36754527793365227,0.5,10.145430422957434,3.956301952712238e-11,3.956301952712238e-11,3.956301952712238e-11,3.956301952712238e-11,3.956301952712238e-11,3.956301952712238e-11,27814.92082640551,21048.985468337596,0.7567515866647798,0.6037201849219102,0.42042473417902576,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528414362284046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.74613411898,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5523219962172,260.5523219962172,-12.59767800378279,244.69103913944883,276.4136048529868,108432.94740695057,108501.580674541,-68.63326759041618,0.0,nan,276.4136048529868,3.2636048529868162,270.0690917102685,-3.0809082897314966,263.72457856756847,-9.425421432431506,257.38006542487256,-15.769934575127422,251.03555228215814,-22.11444771784184,244.69103913944883,-28.458960860551144,1.0,1.0,25732.562594343566,25732.562594343566,275.9829876409131,2.8329876409131316,275.9829876409131,275.9829876409131,86589.77380182079,86591.27364886203,-1.4998470412392635,0.0,8648.866644398773,8648.866644398773,0.9203203958391846,3418.8735045488825,275.9829876409131,2.8329876409131316,1.0,0.002,0.12461913171377521,0.004809408519136218,0.00019222872692009968,0.0018077712729516505,0.09611436346004984,0.09611436346004984,0.0,-1.2824984130244133e-13,0.9998802502596754,0.9998802502596754,0.0,0.09177848765430664,1.0991766325149196e-05,0.0,0.0,0.0,1599338.5569714408,265.9711239819216,0.0,1.0,1286693.522439869,2589.305989291099,,,,,,,,,,,,,,,,,,,3.0,14252.391953591134,1582.4393170292492,0.36754527793365227,6.175450102142607,2.6297450546649213
3263.0,-30.22628075474075,5.108299739288771,35.03242874377221,30.352765379380457,5.025690577842067,-26.701083621483004,-40.194454207643844,1.500493444578073,-7.178925170625803,-7.178925170635933,40.06477708948029,35543.48204373112,15496.25298989337,15496.25298989337,51039.73503362449,86599.88995417554,86591.28702316238,15496.25298989337,102087.54001305575,102087.54001305575,102087.54001305575,129902.50562594185,125363.61253110817,4538.893094833678,0.0,98653.46053488189,47597.25678360913,56729.115279191945,27814.965612886102,84544.08089207805,21049.01331140658,1582.4428125522459,0.0,0.8750927598744147,2.660402732647968,0.0014947306463915918,1.0,1.0,-7.178925170625803,325523.9139595753,1557328.1254971388,4.784066726632358,1557328.1254971388,4.784066726632358,0.7567513691857668,0.09178947162893927,3.401855466135204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401855466135204,1.2847301690361148,1.2850231221206936,2.6479143621944283,5610.612792476356,14252.366621128525,6454.067550955685,0.0004740173010320836,28999.89770787075,2957.1665867417264,19291.639816007053,1967.199789531293,0.665231305652888,0.665231305652888,30715.683660444472,30484.863174865135,1.0094734939995198,0.8,4357.176385324188,4324.433322199387,1.0094734939995198,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.007817897127,2034.6934298245008,9.040946504494553,5.108299739288771,-0.7549208301430301,5.863220569431801,2.6298101907103,3.5,0.7513743402029428,0.6,0.00022801506572706654,1.0000926216836965,0.0002279939485436798,199.1092451907815,0.0,4.218000735195901e-06,11.953814083545183,0.07802075631551243,7.713797278420775e-05,0.00015087709294285878,0.0005132620633422534,0.09178947162063088,0.09178947162063088,0.09178947162063088,0.09177854927872359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486992.3737011578,595.8915426503745,0.0,0.09178947162063088,0.09178947162893927,0.09178947162893927,0.3675453504286801,0.3675453504286801,0.5,10.14510275074164,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,27814.965612886102,21049.01331140658,0.7567513691857668,0.6037055994348981,0.4204136075369129,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452846783476761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.70702946714,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5518461626423,260.5518461626423,-12.5981538373577,244.69018071625592,276.41351160902923,108435.30031701064,108503.79915093647,-68.49883392582805,0.0,nan,276.41351160902923,3.2635116090292513,270.0688454304669,-3.081154569533055,263.724179251917,-9.42582074808297,257.37951307337244,-15.770486926627541,251.03484689481215,-22.11515310518783,244.69018071625592,-28.459819283744054,1.0,1.0,25732.562594343566,25732.562594343566,275.9829400347596,2.8329400347596447,275.9829400347596,275.9829400347596,86589.82930902595,86591.28702316238,-1.4577141364279669,0.0,8648.866644398773,8648.866644398773,0.9203209123718646,3418.86474346588,275.9829400347596,2.8329400347596447,1.0,0.002,0.12463010797357287,0.004809354667781424,0.00019224563877555503,0.0018077543602343998,0.09612281938777752,0.09612281938777752,0.0,-9.900452853373043e-13,0.9998804191712163,0.9998804191712163,0.0,0.09177849536784827,1.0976261091007976e-05,0.0,0.0,0.0,1599338.4988829745,265.9710748293742,0.0,1.0,1286693.6895952153,2589.305316221802,,,,,,,,,,,,,,,,,,,3.0,14252.366621128525,1582.4428125522459,0.3675453504286801,6.175450102142607,2.6298101907103
3264.0,-30.227166056457506,5.107915554716151,35.03242574279126,30.35281615974384,5.025636407791017,-26.701885810031655,-40.19523037187753,1.5003561613496377,-7.178972820463912,-7.178972820464538,40.06477090257519,35542.8611878751,15496.102148946147,15496.102148946147,51038.96333682125,86599.9810167044,86591.3111393895,15496.102148946147,102087.41328833564,102087.41328833564,102087.41328833564,129902.42471099398,125363.67671769854,4538.74799329543,0.0,98653.79850964167,47596.8821520442,56729.90706399718,27815.01142265834,84544.91848665552,21049.04199885141,1582.4463197308817,0.0,0.8750925191774355,2.660397983190752,0.0014947306463915918,1.0,1.0,-7.178972820463912,325523.2981659912,1557327.8583732878,4.7840749560701905,1557327.8583732878,4.7840749560701905,0.7567511542240348,0.09178946368860295,3.401845079708091,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401845079708091,1.2847308548100405,1.2850237809196845,2.6479048642535217,5610.592667479296,14252.341314107125,6454.065359198139,0.00047401978929294736,29000.085600049446,2957.185746411817,19291.633264697073,1967.1991214835928,0.6652267696983688,0.6652267696983688,30715.608636373603,30484.863174865135,1.0094704119100624,0.8,4357.165742777092,4324.433322199387,1.0094704119100624,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.0331844776256,2034.6934298245008,9.040724700828234,5.107915554716151,-0.7551033243131808,5.863018879029332,2.6298750578016192,3.5,0.7513928736576055,0.6,0.0002279939485436798,1.0000923183945587,0.0002279729024513226,199.10997755462844,0.0,4.2046264446860486e-06,11.915911344240262,0.07802496094195711,7.713118642416051e-05,0.0001508627621195193,0.000513211745027459,0.09178946368627708,0.09178946368627708,0.09178946368627708,0.09177856359705823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486993.91965946375,595.8910399553632,0.0,0.09178946368627708,0.09178946368860295,0.09178946368860295,0.36754542167077636,0.36754542167077636,0.5,10.144775747853748,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,27815.01142265834,21049.04199885141,0.7567511542240348,0.6036904908114281,0.42040209895625075,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452852114243608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.669126727844,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5513714377382,260.5513714377382,-12.598628562261752,244.68932496180193,276.4134179136741,108437.6063074327,108505.94554211291,-68.33923468023715,0.0,nan,276.4134179136741,3.263417913674118,270.0685993232956,-3.0814006767043907,263.72378073292197,-9.426219267078011,257.3789621425577,-15.771037857442252,251.03414355217816,-22.115856447821812,244.68932496180193,-28.460675038198048,1.0,1.0,25732.562594343566,25732.562594343566,275.9828951732995,2.832895173299505,275.9828951732995,275.9828951732995,86589.92377029473,86591.3111393895,-1.387369094765745,0.0,8648.866644398773,8648.866644398773,0.9203215277918596,3418.8543051066313,275.9828951732995,2.832895173299505,1.0,0.002,0.12464106155541504,0.0048093011834801445,0.00019226251623789953,0.001807737483643281,0.09613125811894976,0.09613125811894976,0.0,-1.188194508061624e-13,0.9998806662381596,0.9998806662381596,0.0,0.09177851010660368,1.0953581999270834e-05,0.0,0.0,0.0,1599338.442570376,265.97102717953607,0.0,1.0,1286693.8516401865,2589.3046637302405,,,,,,,,,,,,,,,,,,,3.0,14252.341314107125,1582.4463197308817,0.36754542167077636,6.175450102142607,2.6298750578016192
3265.0,-30.22804858255104,5.107532621891328,35.03242273735945,30.352825170289748,5.025583488223455,-26.702685375478186,-40.196002380084224,1.5002202811224452,-7.1790206129113585,-7.1790206129048855,40.06476477219819,35542.26599077777,15495.951939232897,15495.951939232897,51038.217930010665,86599.99848538167,86591.33533204508,15495.951939232897,102087.28727127798,102087.28727127798,102087.28727127798,129902.34490714667,125363.74170510503,4538.6032020416405,0.0,98654.07261079634,47596.54293179581,56730.58853222281,27815.057635868692,84545.64616809151,21049.070964368482,1582.4498499083488,0.0,0.875092277468472,2.6603932195258047,0.0014947306463915918,1.0,1.0,-7.1790206129113585,325522.6805303439,1557327.5936906585,4.784083220110651,1557327.5936906585,4.784083220110651,0.7567509382840472,0.09178945588282117,3.4018375836991286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4018375836991286,1.2847315338750382,1.285024433099527,2.647897629972874,5610.5773389066935,14252.316035870908,6454.061193291973,0.0004740212144562102,29000.23007668719,2957.2004789288076,19291.62081252476,1967.1978517153934,0.6652230262142982,0.6652230262142982,30715.554490573788,30484.863174865135,1.009468187529152,0.8,4357.15806191923,4324.433322199387,1.009468187529152,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.0584478817284,2034.6934298245008,9.040503816181495,5.107532621891328,-0.7552854022618831,5.862818024153211,2.6299396616876933,3.5,0.7514113319107695,0.6,0.0002279729024513226,1.0000920296089828,0.0002279519241248785,199.1107076270905,0.0,4.19048697685556e-06,11.875840092408657,0.07802915142893396,7.712443694973836e-05,0.00015084846550158425,0.0005131619793866308,0.09178945587829904,0.09178945587829904,0.09178945587829904,0.09177857865225028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486995.46258946485,595.8905382466437,0.0,0.09178945587829904,0.09178945588282117,0.09178945588282117,0.36754549247587104,0.36754549247587104,0.5,10.144449430274197,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,27815.057635868692,21049.070964368482,0.7567509382840472,0.6036764782486584,0.42039144062029565,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528574275542756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.629055476005,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5508979859367,260.5508979859367,-12.599102014063305,244.68847188165412,276.41332409021874,108440.01159150134,108508.16755583177,-68.15596433041087,0.0,nan,276.41332409021874,3.2633240902187595,270.06835364850224,-3.0816463514977386,263.7233832067906,-9.426616793209405,257.37841276508624,-15.771587234913738,251.0334423233682,-22.11655767663177,244.68847188165412,-28.461528118345853,1.0,1.0,25732.562594343566,25732.562594343566,275.98285017806444,2.8328501780644615,275.98285017806444,275.98285017806444,86589.94468321017,86591.33533204508,-1.3906488349166466,0.0,8648.866644398773,8648.866644398773,0.9203219719472294,3418.846771617624,275.98285017806444,2.8328501780644615,1.0,0.002,0.12465199222822805,0.004809247764720904,0.00019227935830294393,0.0018077206412821906,0.09613967915147197,0.09613967915147197,0.0,-4.1486562449288833e-13,0.9998809158070808,0.9998809158070808,0.0,0.09177852520954888,1.0930673272295719e-05,0.0,0.0,0.0,1599338.3860892113,265.9709793870886,0.0,1.0,1286694.0141700897,2589.3040092862843,,,,,,,,,,,,,,,,,,,3.0,14252.316035870908,1582.4498499083488,0.36754549247587104,6.175450102142607,2.6299396616876933
3266.0,-30.22892827323764,5.107150943664643,35.03241974197322,30.35282908184456,5.025531103167086,-26.703482335593204,-40.196773934271164,1.5000851655253729,-7.1790677715141555,-7.179067771502806,40.064759051168025,35541.68371056052,15495.801387412932,15495.801387412932,51037.485097973455,86600.00656237185,86591.36623664283,15495.801387412932,102087.16762405576,102087.16762405576,102087.16762405576,129902.27260698954,125363.81381645222,4538.458790537315,0.0,98654.33788491465,47596.21717967885,56731.24522803978,27815.10498293379,84546.35021097357,21049.100791012253,1582.4534183452515,0.0,0.875092037692233,2.6603885190452727,0.0014947306463915918,1.0,1.0,-7.1790677715141555,325522.07108695596,1557327.3466807783,4.784091418073993,1557327.3466807783,4.784091418073993,0.756750722455555,0.09178944838412616,3.401830469021108,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401830469021108,1.2847322092240654,1.2850250816495885,2.6478907001761076,5610.5626554988985,14252.290783729619,6454.056771077648,0.00047402249833357633,29000.368708350972,2957.214615424327,19291.60759423021,1967.196503824467,0.6652193904236459,0.6652193904236459,30715.503099213507,30484.863174865135,1.0094660763051593,0.8,4357.150771792665,4324.433322199387,1.0094660763051593,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.0836083112115,2034.6934298245008,9.040283281560612,5.107150943664643,-0.7554666916343509,5.862617635298994,2.6300040028767313,3.5,0.7514297151076376,0.6,0.0002279519241248785,1.0000917345826472,0.00022793101496834802,199.11143535866654,0.0,4.1770094231163594e-06,11.837644705111762,0.07803332843835709,7.711769199028072e-05,0.00015083423213459778,0.0005131124866468774,0.0917894483822384,0.0917894483822384,0.0917894483822384,0.09177859830809457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486997.00357073656,595.8900371906612,0.0,0.0917894483822384,0.09178944838412616,0.09178944838412616,0.3675455629144126,0.3675455629144126,0.5,10.144123927880482,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,27815.10498293379,21049.100791012253,0.756750722455555,0.6036627834391025,0.42038105278195015,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528627242434737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.59086008871,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55042588212507,260.55042588212507,-12.599574117874909,244.6876214841876,276.41323028006184,108442.4273341555,108510.38924846119,-67.96191430566702,0.0,nan,276.41323028006184,3.2632302800618618,270.06810852088574,-3.0818914791142333,263.7229867617101,-9.427013238289874,257.37786500254145,-15.772134997458522,251.0327432433636,-22.11725675663638,244.6876214841876,-28.46237851581239,1.0,1.0,25732.562594343566,25732.562594343566,275.9828065927206,2.832806592720601,275.9828065927206,275.9828065927206,86589.95269605308,86591.36623664283,-1.4135405897541204,0.0,8648.866644398773,8648.866644398773,0.9203223935074046,3418.8396213662136,275.9828065927206,2.832806592720601,1.0,0.002,0.12466289550011905,0.0048091945737668475,0.00019229615834759762,0.0018077038415562272,0.0961480791737988,0.0961480791737988,0.0,-9.617523791249916e-14,0.9998812143207655,0.9998812143207655,0.0,0.09177854511215329,1.0903271972869616e-05,0.0,0.0,0.0,1599338.3303570936,265.9709322284858,0.0,1.0,1286694.1745444061,2589.3033635222596,,,,,,,,,,,,,,,,,,,3.0,14252.290783729619,1582.4534183452515,0.3675455629144126,6.175450102142607,2.6300040028767313
3267.0,-30.22980523925203,5.106770510687485,35.032416752076834,30.35286187604072,5.025479047483388,-26.70427681057373,-40.19754136735571,1.4999506188160936,-7.179115456430168,-7.179115456423188,40.06475321879829,35541.07678970392,15495.651957544442,15495.651957544442,51036.72874724836,86600.06350480075,86591.3939582096,15495.651957544442,102087.04591575405,102087.04591575405,102087.04591575405,129902.19818113843,125363.88345557124,4538.314725567187,0.0,98654.64442690909,47595.85921478143,56731.98356903073,27815.152265384386,84547.13583441512,21049.13053377844,1582.4569965214785,0.0,0.8750917954237105,2.6603837661117646,0.0014947306463915918,1.0,1.0,-7.179115456430168,325521.45484279445,1557327.0948643677,4.784099701251503,1557327.0948643677,4.784099701251503,0.7567505053701907,0.09178944111652586,3.4018214413142505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4018214413142505,1.284732881769838,1.285025727484598,2.647882287116313,5610.544829234734,14252.265558973446,6454.053661611619,0.00047402448236979187,29000.535780265738,2957.2316520183485,19291.59829982816,1967.1955560592214,0.6652152376079787,0.6652152376079787,30715.437889466204,30484.863174865135,1.0094633974051075,0.8,4357.141521457424,4324.433322199387,1.0094633974051075,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.1086669211452,2034.6934298245008,9.040063944940833,5.106770510687485,-0.7556477490103406,5.862418259697826,2.630068084314834,3.5,0.7514480240899525,0.6,0.00022793101496834802,1.0000914510980938,0.00022791017233282144,199.11216084091816,0.0,4.163252168924017e-06,11.798656646730665,0.07803749169052601,7.711098359869437e-05,0.00015082003136965364,0.0005130628164929757,0.09178944110525382,0.09178944110525382,0.09178944110525382,0.0917786164571155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486998.54035125056,595.8895374937723,0.0,0.09178944110525382,0.09178944111652586,0.09178944111652586,0.3675456335136747,0.3675456335136747,0.5,10.143799185703083,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,27815.152265384386,21049.13053377844,0.7567505053701907,0.6036482282167829,0.420369968053215,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452868003952046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.55187203033,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54995515885304,260.54995515885304,-12.60004484114694,244.68677375526016,276.41313656244466,108444.7770355088,108512.5402137899,-67.76317828108195,0.0,nan,276.41313656244466,3.2631365624446858,270.06786400100856,-3.0821359989914185,263.72259143956995,-9.427408560430024,257.377318878137,-15.772681121863002,251.0320463166978,-22.117953683302176,244.68677375526016,-28.463226244739815,1.0,1.0,25732.562594343566,25732.562594343566,275.98276211302556,2.8327621130255807,275.98276211302556,275.98276211302556,86590.01636994431,86591.3939582096,-1.3775882652989822,0.0,8648.866644398773,8648.866644398773,0.9203229284180345,3418.8305485208216,275.98276211302556,2.8327621130255807,1.0,0.002,0.12467377342624768,0.004809141388441789,0.00019231291908513846,0.0018076870795277003,0.09615645954256923,0.09615645954256923,0.0,-1.387161219223998e-12,0.9998814904255945,0.9998814904255945,0.0,0.09177856318892422,1.0877927601639285e-05,0.0,0.0,0.0,1599338.2740029444,265.9708845435698,0.0,1.0,1286694.3367085403,2589.3027105516035,,,,,,,,,,,,,,,,,,,3.0,14252.265558973446,1582.4569965214785,0.3675456335136747,6.175450102142607,2.630068084314834
