time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3268.0,-30.23067934526256,5.106391324870923,35.032413774957064,30.352892574761086,5.025427002644288,-26.705068710471604,-40.19830457456408,1.4998163678440177,-7.179162596504682,-7.179162596545009,40.06474760763193,35540.46729411199,15495.502298214706,15495.502298214706,51035.9695923267,86600.1172534152,86591.42553469459,15495.502298214706,102086.92783290929,102086.92783290929,102086.92783290929,129902.1277095031,125363.95667433625,4538.1710351668435,0.0,98654.9473529305,47595.498221972586,56732.7212566199,27815.1998765938,84547.9211332137,21049.1605553741,1582.4605763046825,0.0,0.8750915553232951,2.660379067491194,0.0014947306463915918,1.0,1.0,-7.179162596504682,325520.8456406537,1557326.8525983365,4.784107910304116,1557326.8525983365,4.784107910304116,0.7567502893655906,0.09178943398183052,3.401812569374312,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401812569374312,1.2847335527955381,1.2850263718846262,2.647873998442774,5610.527266530118,14252.240359478516,6454.050453494459,0.00047402640981155145,29000.70046218798,2957.248444900958,19291.58871055129,1967.1945782251114,0.6652111294933812,0.6652111294933812,30715.373804834857,30484.863174865135,1.0094607647276475,0.8,4357.132430725618,4324.433322199387,1.0094607647276475,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.1336234293763,2034.6934298245008,9.0398450193245,5.106391324870923,-0.7558280627078169,5.86221938757874,2.6301319052728322,3.5,0.7514662586493807,0.6,0.00022791017233282144,1.000091153494189,0.0002278893994177759,199.11288396184577,0.0,4.150022197317812e-06,11.76116290719868,0.07804164171272333,7.710431268200184e-05,0.0001508058596508196,0.0005130132688954566,0.09178943398249136,0.09178943398249136,0.09178943398249136,0.09177863679966566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487000.07421591494,595.8890387547033,0.0,0.09178943398249136,0.09178943398183052,0.09178943398183052,0.36754570406101944,0.36754570406101944,0.5,10.143475270673278,4.030198397231288e-11,4.030198397231288e-11,4.030198397231288e-11,4.030198397231288e-11,4.030198397231288e-11,4.030198397231288e-11,27815.1998765938,21049.1605553741,0.7567502893655906,0.6036336424158132,0.4203588546915829,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45287326734425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.5143782908,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5494858260966,260.5494858260966,-12.600514173903377,244.68592870378137,276.41304294841063,108447.12364229144,108514.68664791457,-67.5630056231215,0.0,nan,276.41304294841063,3.263042948410657,270.0676200994859,-3.08237990051407,263.7221972505582,-9.427802749441753,257.3767744016355,-15.77322559836449,251.0313515527078,-22.118648447292173,244.68592870378137,-28.464071296218606,1.0,1.0,25732.562594343566,25732.562594343566,275.9827186238428,2.8327186238428226,275.9827186238428,275.9827186238428,86590.07342920487,86591.42553469459,-1.352105489713722,0.0,8648.866644398773,8648.866644398773,0.920323454098414,3418.821632221184,275.9827186238428,2.8327186238428226,1.0,0.002,0.12468462356100275,0.004809088422600452,0.0001923296371650229,0.0018076703630357286,0.09616481858251144,0.09616481858251144,0.0,2.00751307938285e-13,0.9998817932088248,0.9998817932088248,0.0,0.09177858384737574,1.085013445478427e-05,0.0,0.0,0.0,1599338.2182926591,265.9708374034953,0.0,1.0,1286694.497019767,2589.302065042104,,,,,,,,,,,,,,,,,,,3.0,14252.240359478516,1582.4605763046825,0.36754570406101944,6.175450102142607,2.6301319052728322
3269.0,-30.231550749465114,5.106013392584089,35.032410818987785,30.352928826492303,5.025379391967249,-26.705857735319924,-40.19906736267728,1.4996863778069927,-7.17920875253219,-7.179208752520531,40.064742263632084,35539.86463545937,15495.35187465335,15495.35187465335,51035.216510112725,86600.17124620172,86591.46234194128,15495.35187465335,102086.81421659463,102086.81421659463,102086.81421659463,129902.06198180739,125364.03422366091,4538.0277581464825,0.0,98655.25061779306,47595.14419732533,56733.45157829748,27815.247765212753,84548.69934351023,21049.19084810875,1582.4641449561507,0.0,0.8750913196524577,2.660374466960448,0.0014947306463915918,1.0,1.0,-7.17920875253219,325520.2491564479,1557326.6218680015,4.784115967911836,1557326.6218680015,4.784115967911836,0.7567500755622965,0.09178942695108731,3.4018035569892078,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4018035569892078,1.2847342037464706,1.285026996294861,2.647865641833974,5610.509559878836,14252.215188046797,6454.047316628426,0.0004740283713880336,29000.866441890797,2957.265370120357,19291.579334248796,1967.1936221083445,0.6652069990013383,0.6652069990013383,30715.308705692554,30484.863174865135,1.0094580903742039,0.8,4357.12319608026,4324.433322199387,1.0094580903742039,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.1584788758696,2034.6934298245008,9.039626187197735,5.106013392584089,-0.7560074180433753,5.862020810627464,2.6301954684026487,3.5,0.7514844195436139,0.6,0.0002278893994177759,1.0000908723818498,0.00022786869244694423,199.11360485227578,0.0,4.1361550230120265e-06,11.721863335216083,0.07804577786774634,7.709764596159473e-05,0.00015079175345618118,0.0005129639232718768,0.09178942695073657,0.09178942695073657,0.09178942695073657,0.09177866034435825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487001.60495343513,595.8885410443734,0.0,0.09178942695073657,0.09178942695108731,0.09178942695108731,0.3675457748320495,0.3675457748320495,0.5,10.14315227273997,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,27815.247765212753,21049.19084810875,0.7567500755622965,0.6036191793177487,0.42034785764196775,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452878513607501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.47507871882,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5490182797608,260.5490182797608,-12.60098172023919,244.685086349932,276.412950209589,108449.49958364252,108516.80542419058,-67.30584054804481,0.0,nan,276.412950209589,3.2629502095890075,270.06737743765865,-3.082622562341328,263.7218046657259,-9.42819533427405,257.37623189379553,-15.773768106204443,251.03065912186383,-22.119340878136143,244.685086349932,-28.464913650067984,1.0,1.0,25732.562594343566,25732.562594343566,275.9826767235979,2.832676723597899,275.9826767235979,275.9826767235979,86590.14016784616,86591.46234194128,-1.3221740951266838,0.0,8648.866644398773,8648.866644398773,0.9203239880997098,3418.8125747741537,275.9826767235979,2.832676723597899,1.0,0.002,0.12469544282724797,0.004809035755410877,0.00019234630801376413,0.0018076536920945746,0.09617315400688206,0.09617315400688206,0.0,1.0833868524517953e-13,0.9998821294967541,0.9998821294967541,0.0,0.09177860768513994,1.0819265947373198e-05,0.0,0.0,0.0,1599338.1637452936,265.9707912474678,0.0,1.0,1286694.6539844624,2589.3014330079754,,,,,,,,,,,,,,,,,,,3.0,14252.215188046797,1582.4641449561507,0.3675457748320495,6.175450102142607,2.6301954684026487
3270.0,-30.23241925098198,5.105636702854579,35.03240790455137,30.352963227219902,5.025325993927336,-26.70664472648606,-40.19982976661993,1.499551469427938,-7.179255571646877,-7.179255571646327,40.06473755001043,35539.269925101864,15495.202767791321,15495.202767791321,51034.472692893185,86600.23496559823,86591.50594723833,15495.202767791321,102086.70871502964,102086.70871502964,102086.70871502964,129902.0075232119,125364.12248560978,4537.885037602116,0.0,98655.5601204187,47594.79458619524,56734.18392691495,27815.29880818226,84549.4827350972,21049.223357639217,1582.4678803939507,0.0,0.875091077852243,2.6603698003440135,0.0014947306463915918,1.0,1.0,-7.179255571646877,325519.6441039132,1557326.418354215,4.7841242350863515,1557326.418354215,4.7841242350863515,0.7567498556386996,0.09178942146320887,3.4017943985888484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4017943985888484,1.2847348775685004,1.285027643666103,2.64785712444198,5610.49151254726,14252.190041604432,6454.044331194468,0.0004740304105541488,29001.03550095313,2957.282609347038,19291.570410586908,1967.192712148074,0.6652028135323955,0.6652028135323955,30715.242551803232,30484.863174865135,1.0094553726918971,0.8,4357.113811813657,4324.433322199387,1.0094553726918971,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.183234827659,2034.6934298245008,9.039408654203282,5.105636702854579,-0.7561866042098631,5.861823307064442,2.6302587777042383,3.5,0.7515025079154967,0.6,0.00022786869244694423,1.000090570314323,0.0002278480561768784,199.11432334598268,0.0,4.123039607863822e-06,11.684694248686073,0.07804990090735421,7.709098313135368e-05,0.00015077770931559055,0.0005129147669818336,0.09178942145541702,0.09178942145541702,0.09178942145541702,0.09177869063874962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487003.1335746358,595.8880440520759,0.0,0.09178942145541702,0.09178942146320887,0.09178942146320887,0.36754584619529473,0.36754584619529473,0.5,10.142830346470747,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,27815.29880818226,21049.223357639217,0.7567498556386996,0.6036047890770637,0.42033692904367365,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452883743690925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.43790963229,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5485519328003,260.5485519328003,-12.60144806719967,244.6842466519926,276.41285721360686,108451.80186209029,108518.93504624777,-67.1331841574969,0.0,nan,276.41285721360686,3.2628572136068783,270.0671351012866,-3.0828648987133533,263.7214129889613,-9.428587011038701,257.3756908766385,-15.77430912336149,251.0299687643157,-22.12003123568428,244.6842466519926,-28.465753348007382,1.0,1.0,25732.562594343566,25732.562594343566,275.9826349462075,2.83263494620752,275.9826349462075,275.9826349462075,86590.19779186264,86591.50594723833,-1.308155375692877,0.0,8648.866644398773,8648.866644398773,0.9203245307519249,3418.8033705817925,275.9826349462075,2.83263494620752,1.0,0.002,0.12470622634580544,0.004808983113877826,0.0001923629234562919,0.0018076370756428613,0.09618146172814594,0.09618146172814594,0.0,-9.008466715643149e-13,0.9998825189278805,0.9998825189278805,0.0,0.09177863794356614,1.0783519642727104e-05,0.0,0.0,0.0,1599338.1084142593,265.9707444283531,0.0,1.0,1286694.8132040945,2589.3007918943294,,,,,,,,,,,,,,,,,,,3.0,14252.190041604432,1582.4678803939507,0.36754584619529473,6.175450102142607,2.6302587777042383
3271.0,-30.233284939901065,5.105261270826002,35.03240500922848,30.35300524150955,5.025276655369159,-26.707428780372823,-40.20058420775456,1.499420495839028,-7.17930055804095,-7.179300558021317,40.06473227260013,35538.65430943928,15495.051843630903,15495.051843630903,51033.706153070176,86600.30324989131,86591.54476973863,15495.051843630903,102086.59661336953,102086.59661336953,102086.59661336953,129901.94233684581,125364.19968421977,4537.742652626039,0.0,98655.87356395068,47594.42346658139,56734.944552632536,27815.34572347627,84550.2902761088,21049.253043005043,1582.4713724710045,0.0,0.8750908484197042,2.66036531640705,0.0014947306463915918,1.0,1.0,-7.17930055804095,325519.062736821,1557326.190499153,4.784132079411386,1557326.190499153,4.784132079411386,0.756749646481632,0.09178941465476272,3.4017849437936194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4017849437936194,1.284735532839322,1.2850282725727185,2.647848414588118,5610.4730574120795,14252.164924265728,6454.0415266942055,0.0004740325425403647,29001.20824626002,2957.3002244660534,19291.562027747947,1967.191857336394,0.6651985622094133,0.6651985622094133,30715.17425692695,30484.863174865135,1.0094525670567753,0.8,4357.1041238371345,4324.433322199387,1.0094525670567753,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.207890810258,2034.6934298245008,9.039190594500663,5.105261270826002,-0.7563644230889892,5.861625693914991,2.6303218319568096,3.5,0.7515205234162313,0.6,0.0002278480561768784,1.0000902776356255,0.00022782748844989064,199.11503951744925,0.0,4.108976950544648e-06,11.644840677843531,0.07805400988430476,7.708439041405e-05,0.00015076366576282838,0.0005128655682631231,0.09178941465238687,0.09178941465238687,0.09178941465238687,0.09177871441742433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487004.6550430034,595.8875493560879,0.0,0.09178941465238687,0.09178941465476272,0.09178941465476272,0.3675459187792319,0.3675459187792319,0.5,10.142509339152431,-1.9610979506978765e-11,-1.9610979506978765e-11,-1.9610979506978765e-11,-1.9610979506978765e-11,-1.9610979506978765e-11,-1.9610979506978765e-11,27815.34572347627,21049.253043005043,0.756749646481632,0.6035899579577276,0.42032563334062684,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528889563885254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.398056061444,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.548087191881,260.548087191881,-12.601912808118982,244.6834096497883,276.4127647339728,108454.12778206755,108521.0297680023,-66.90198593476146,0.0,nan,276.4127647339728,3.2627647339728014,270.0668937171379,-3.0831062828621043,263.7210227002992,-9.428977299700762,257.3751516834624,-15.7748483165376,251.02928066662537,-22.12071933337461,244.6834096497883,-28.466590350211675,1.0,1.0,25732.562594343566,25732.562594343566,275.9825944485709,2.8325944485709442,275.9825944485709,275.9825944485709,86590.26945102819,86591.54476973863,-1.2753187104390236,0.0,8648.866644398773,8648.866644398773,0.920325090965274,3418.7938685125873,275.9825944485709,2.8325944485709442,1.0,0.002,0.12471697877163752,0.004808930933102888,0.0001923794916563111,0.0018076205082024196,0.09618974582815555,0.09618974582815555,0.0,-1.4126937467051626e-13,0.9998828576682343,0.9998828576682343,0.0,0.09177866222869864,1.0752426064071339e-05,0.0,0.0,0.0,1599338.055249111,265.970699441959,0.0,1.0,1286694.966191085,2589.3001758772757,,,,,,,,,,,,,,,,,,,3.0,14252.164924265728,1582.4713724710045,0.3675459187792319,6.175450102142607,2.6303218319568096
3272.0,-30.234147910737974,5.104887078851912,35.03240214384172,30.35301222642886,5.025227375148182,-26.708210382151613,-40.20134207149965,1.4992898465360218,-7.179346826668905,-7.179346826652602,40.06472734568361,35538.08529705279,15494.903037144519,15494.903037144519,51032.98833419731,86600.31212076632,86591.58514632923,15494.903037144519,102086.48818347376,102086.48818347376,102086.48818347376,129901.88333336415,125364.28255841597,4537.60077494818,0.0,98656.13509086141,47594.10646896465,56735.58735766306,27815.39514989039,84550.98250755345,21049.28443811937,1582.4750159632038,0.0,0.8750906105042049,2.660360704671891,0.0014947306463915918,1.0,1.0,-7.179346826668905,325518.4648000347,1557325.9777753467,4.784140213772539,1557325.9777753467,4.784140213772539,0.7567494304750986,0.09178940925819891,3.401777860956304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401777860956304,1.2847361864523124,1.2850288999091621,2.6478415544206153,5610.4585215403395,14252.139834322683,6454.03711074882,0.0004740338061490423,29001.345509117786,2957.314221382204,19291.548828191673,1967.1905113562404,0.6651949587003323,0.6651949587003323,30715.123095402927,30484.863174865135,1.0094504652812581,0.8,4357.096866314015,4324.433322199387,1.0094504652812581,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.23244942264,2034.6934298245008,9.03897428984223,5.104887078851912,-0.7565423660088175,5.86142944486073,2.630384637799613,3.5,0.7515384679427466,0.6,0.00022782748844989064,1.0000899948078068,0.0002278069870038782,199.11575344482316,0.0,4.095343771950452e-06,11.606204249707583,0.07805810522807671,7.707776831293224e-05,0.0001507497201369584,0.0005128170605072639,0.091789409262138,0.091789409262138,0.091789409262138,0.09177874167846457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487006.17347717937,595.8870556627196,0.0,0.091789409262138,0.09178940925819891,0.09178940925819891,0.3675459919817601,0.3675459919817601,0.5,10.14218931321821,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,27815.39514989039,21049.28443811937,0.7567494304750986,0.6035765265014895,0.4203154622582648,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528941522406535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.35941963331,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5476240173934,260.5476240173934,-12.602375982606588,244.6825753232005,276.41267271158534,108456.51830035848,108523.19478940884,-66.67648905035318,0.0,nan,276.41267271158534,3.262672711585367,270.06665323391053,-3.0833467660894485,263.72063375623134,-9.42936624376864,257.3746142785549,-15.775385721445105,251.0285948008777,-22.12140519912228,244.6825753232005,-28.46742467679948,1.0,1.0,25732.562594343566,25732.562594343566,275.9825528483653,2.83255284836531,275.9825528483653,275.9825528483653,86590.28151524566,86591.58514632923,-1.303631083574146,0.0,8648.866644398773,8648.866644398773,0.9203255106353787,3418.7867502610857,275.9825528483653,2.83255284836531,1.0,0.002,0.12472769858020484,0.004808878657073858,0.0001923960090349832,0.0018076039917347144,0.0961980045174916,0.0961980045174916,0.0,7.696976736526473e-13,0.9998832130218214,0.9998832130218214,0.0,0.09177868945046284,1.0719807736066526e-05,0.0,0.0,0.0,1599338.0005685831,265.9706531733311,0.0,1.0,1286695.1235385837,2589.2995423024336,,,,,,,,,,,,,,,,,,,3.0,14252.139834322683,1582.4750159632038,0.3675459919817601,6.175450102142607,2.630384637799613
3273.0,-30.235008091664845,5.104514128637308,35.03239931231737,30.353050538711273,5.02517799300262,-26.70898948319787,-40.20209567444397,1.4991593845158218,-7.179392545334849,-7.179392545294832,40.06472259191253,35537.48995398827,15494.754025979428,15494.754025979428,51032.243979967694,86600.37494730699,86591.62846171731,15494.754025979428,102086.38248769674,102086.38248769674,102086.38248769674,129901.82718177777,125364.36781606707,4537.459365710707,0.0,98656.44215192761,47593.75470280403,56736.319387915086,27815.44469408103,84551.76408199611,21049.315961121258,1582.478650837731,0.0,0.8750903749715715,2.660356147759362,0.0014947306463915918,1.0,1.0,-7.179392545334849,325517.8739713494,1557325.772528808,4.784148266665925,1557325.772528808,4.784148266665925,0.7567492158628129,0.09178940421145643,3.4017686808171175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4017686808171175,1.2847368390530025,1.2850295263182063,2.647833063870581,5610.4405310836555,14252.114769975586,6454.034135837017,0.0004740358390099581,29001.51403834724,2957.3314065809673,19291.539935981215,1967.189604603123,0.6651907866076573,0.6651907866076573,30715.056784387274,30484.863174865135,1.0094477411481277,0.8,4357.087459758241,4324.433322199387,1.0094477411481277,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.2569094057094,2034.6934298245008,9.03875839202601,5.104514128637308,-0.7567195598205938,5.861233688457902,2.6304471920054726,3.5,0.7515563405729921,0.6,0.0002278069870038782,1.0000897044830759,0.00022778655352884226,199.11646506863872,0.0,4.082160869475854e-06,11.56884390409457,0.07806218738894619,7.70711839636011e-05,0.0001507358030402771,0.0005127683338602324,0.0917894042069997,0.0917894042069997,0.0917894042069997,0.09177877058016733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487007.68785209925,595.8865632964203,0.0,0.0917894042069997,0.09178940421145643,0.09178940421145643,0.3675460660619586,0.3675460660619586,0.5,10.141870303484268,-4.001776687800884e-11,-4.001776687800884e-11,-4.001776687800884e-11,-4.001776687800884e-11,-4.001776687800884e-11,-4.001776687800884e-11,27815.44469408103,21049.315961121258,0.7567492158628129,0.6035621436647726,0.42030453580513033,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45289933181425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.3220592877,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54716236889874,260.54716236889874,-12.602837631101238,244.6817436667225,276.4125810710741,108458.83011032004,108525.28692469285,-66.4568143728141,0.0,nan,276.4125810710741,3.2625810710741234,270.0664135902052,-3.0835864097948047,263.72024610933437,-9.429753890665609,257.37407862846345,-15.775921371536526,251.02791114759285,-22.12208885240713,244.6817436667225,-28.46825633327748,1.0,1.0,25732.562594343566,25732.562594343566,275.98251213793856,2.832512137938579,275.98251213793856,275.98251213793856,86590.34765353244,86591.62846171731,-1.2808081848634174,0.0,8648.866644398773,8648.866644398773,0.9203260545734819,3418.777524221203,275.98251213793856,2.832512137938579,1.0,0.002,0.12473838428240765,0.004808826613925626,0.0001924124740172204,0.0018075875254977749,0.0962062370086102,0.0962062370086102,0.0,-4.850048314353206e-13,0.999883584570825,0.999883584570825,0.0,0.09177871850857143,1.0685702884990046e-05,0.0,0.0,0.0,1599337.946537976,265.9706074546651,0.0,1.0,1286695.2790157585,2589.298916258837,,,,,,,,,,,,,,,,,,,3.0,14252.114769975586,1582.478650837731,0.3675460660619586,6.175450102142607,2.6304471920054726
3274.0,-30.23586548734666,5.104142419473497,35.03239651467701,30.353083193209045,5.025129253848494,-26.70976601322435,-40.20284515628589,1.4990297797142085,-7.17943793565945,-7.179437935619599,40.06471790649424,35536.8945898621,15494.60509989766,15494.60509989766,51031.49968975976,86600.42712730372,86591.67270067333,15494.60509989766,102086.27780057098,102086.27780057098,102086.27780057098,129901.77190687243,125364.45348229648,4537.318424575947,0.0,98656.73934519534,47593.40369559298,56737.03961066929,27815.49410630144,84552.53371697073,21049.347416517056,1582.4822706614648,0.0,0.8750901409974425,2.660351623579582,0.0014947306463915918,1.0,1.0,-7.17943793565945,325517.28738668683,1557325.5702323494,4.7841562662765105,1557325.5702323494,4.7841562662765105,0.7567490024111578,0.09178939947893858,3.401759927077991,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401759927077991,1.284737487504113,1.2850301486640283,2.6478249137780376,5610.42326201554,14252.089732753993,6454.030873485325,0.0004740377137371939,29001.67603242316,2957.3479253795294,19291.53018459369,1967.188610238327,0.6651867348296089,0.6651867348296089,30714.993553359236,30484.863174865135,1.0094451435458165,0.8,4357.078490114419,4324.433322199387,1.0094451435458165,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.28127177153,2034.6934298245008,9.0385430646895,5.104142419473497,-0.7568961089970445,5.861038528470542,2.630509497155487,3.5,0.7515741420444249,0.6,0.00022778655352884226,1.0000894146387935,0.00022776618789742203,199.11717439271152,0.0,4.0686413182244515e-06,11.530529495848096,0.07806625603026442,7.706463613677616e-05,0.0001507219173920661,0.0005127197787166898,0.09178939947515805,0.09178939947515805,0.09178939947515805,0.09177879990091588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487009.19763442554,595.8860724253786,0.0,0.09178939947515805,0.09178939947893858,0.09178939947893858,0.3675461411687703,0.3675461411687703,0.5,10.141552315504844,-3.984723662142642e-11,-3.984723662142642e-11,-3.984723662142642e-11,-3.984723662142642e-11,-3.984723662142642e-11,-3.984723662142642e-11,27815.49410630144,21049.347416517056,0.7567490024111578,0.6035478470767235,0.4202936686535913,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529044946778649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.283744879445,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54670228059786,260.54670228059786,-12.603297719402121,244.6809146818109,276.4124898793846,108461.1513767854,108527.38359241998,-66.23221563460214,0.0,nan,276.4124898793846,3.2624898793846455,270.06617483987,-3.0838251601300044,263.71985980035726,-9.430140199642722,257.37354476083937,-15.776455239160612,251.02722972132494,-22.122770278675034,244.6809146818109,-28.469085318189087,1.0,1.0,25732.562594343566,25732.562594343566,275.98247186261415,2.8324718626141703,275.98247186261415,275.98247186261415,86590.4030966194,86591.67270067333,-1.2696040539303795,0.0,8648.866644398773,8648.866644398773,0.9203265732459671,3418.768726713381,275.98247186261415,2.8324718626141703,1.0,0.002,0.12474903572304358,0.004808774773919896,0.00019242888627634837,0.0018075711133235008,0.09621444313817418,0.09621444313817418,0.0,-4.0015083260791506e-13,0.9998839578299809,0.9998839578299809,0.0,0.09177874803783828,1.0651441100290512e-05,0.0,0.0,0.0,1599337.8928953726,265.9705620643405,0.0,1.0,1286695.4333763025,2589.2982947116993,,,,,,,,,,,,,,,,,,,3.0,14252.089732753993,1582.4822706614648,0.3675461411687703,6.175450102142607,2.630509497155487
3275.0,-30.236717407310362,5.103772216693898,35.03239403780167,30.353165231086336,5.025099942505542,-26.710535672328994,-40.20358981853349,1.4989182075355956,-7.179457417140213,-7.179457417093568,40.064721565971844,35536.27796681752,15494.42433355926,15494.42433355926,51030.70230037678,86600.52231034132,86591.88682502763,15494.42433355926,102086.31115858689,102086.31115858689,102086.31115858689,129901.86835081236,125364.68895784726,4537.179392965099,0.0,98657.07603534158,47593.02730563388,56737.83192189745,27815.55719222547,84553.38911412293,21049.39056438619,1582.4859053739328,0.0,0.8750900185778546,2.6603496818082015,0.0014947306463915918,1.0,1.0,-7.179457417140213,325517.0356254163,1557325.72823334,4.784160451821663,1557325.72823334,4.784160451821663,0.7567488373114293,0.09178939546703926,3.401748838101823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401748838101823,1.2847380514636995,1.28503068658622,2.647815120153262,5610.402510499843,14252.064722657446,6454.029064309067,0.0004740403640222434,29001.86954730975,2957.3676584062605,19291.524776844784,1967.1880588014037,0.6651821099110589,0.6651821099110589,30714.913454128287,30484.863174865135,1.0094418529805267,0.8,4357.067127629981,4324.433322199387,1.0094418529805267,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3055372485207,2034.6934298245008,9.038309681031528,5.103772216693898,-0.7570596680766641,5.860831884770562,2.6305715551054663,3.5,0.751591872887276,0.6,0.00022776618789742203,1.0000888441935765,0.0002277459539917993,199.11787919114684,0.0,4.055146983119829e-06,11.492286550161596,0.07807031117724754,7.705813092557409e-05,0.00015070805697184794,0.0005126709576965671,0.09178939546704243,0.09178939546704243,0.09178939546704243,0.0917789308742301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487010.72823753534,595.885575196101,0.0,0.09178939546704243,0.09178939546703926,0.09178939546703926,0.36754621733414317,0.36754621733414317,0.5,10.14123837772852,-4.666844688472338e-11,-4.666844688472338e-11,-4.666844688472338e-11,-4.666844688472338e-11,-4.666844688472338e-11,-4.666844688472338e-11,27815.55719222547,21049.39056438619,0.7567488373114293,0.6035323105913579,0.4202821239826791,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529096408591566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.245501933765,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5462457327797,260.5462457327797,-12.603754267220268,244.68008900515076,276.41240246040854,108463.58361502677,108529.30615913616,-65.72254410939317,0.0,nan,276.41240246040854,3.262402460408566,270.0659397693571,-3.0840602306428764,263.7194770783072,-9.430522921692784,257.3730143872531,-15.776985612746898,251.02655169620175,-22.123448303798227,244.68008900515076,-28.469910994849215,1.0,1.0,25732.562594343566,25732.562594343566,275.98247713864464,2.8324771386446628,275.98247713864464,275.98247713864464,86590.4241711498,86591.88682502763,-1.4626538778247777,0.0,8648.866644398773,8648.866644398773,0.9203272302838177,3418.7575822923322,275.98247713864464,2.8324771386446628,1.0,0.002,0.12475954693850784,0.004808728151033346,0.00019244509244270816,0.0018075549075605036,0.09622254622135408,0.09622254622135408,0.0,3.2118405157710583e-15,0.9998854855138596,0.9998854855138596,0.0,0.09177888425158422,1.0511215455047403e-05,0.0,0.0,0.0,1599337.8698720138,265.97054258285976,0.0,1.0,1286695.4996276693,2589.2980279444423,,,,,,,,,,,,,,,,,,,3.0,14252.064722657446,1582.4859053739328,0.36754621733414317,6.175450102142607,2.6305715551054663
3276.0,-30.237569410045666,5.103403169458012,35.03239162786802,30.35318615091967,5.025069760684408,-26.71130549297202,-40.20433067400006,1.498805843604478,-7.1795096835588765,-7.179509683580503,40.06471854365961,35535.690221749035,15494.285668514998,15494.285668514998,51029.97589026403,86600.51508897549,86591.93445776608,15494.285668514998,102086.22012628108,102086.22012628108,102086.22012628108,129901.83961191772,125364.79831025525,4537.041301662469,0.0,98657.32447413978,47592.69522327132,56738.47694540939,27815.61948563663,84554.09643104603,21049.430761434654,1582.490310685216,0.0,0.8750897399532944,2.6603444722796574,0.0014947306463915918,1.0,1.0,-7.1795096835588765,325516.36018161144,1557325.597742487,4.784169978042354,1557325.597742487,4.784169978042354,0.756748587688443,0.09178940072710036,3.4017418179470353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4017418179470353,1.2847386188553642,1.2850312281104908,2.647808486505848,5610.388454596989,14252.039793677928,6454.024516508229,0.000474041533500908,29002.002431119203,2957.381208783754,19291.51118316374,1967.1866726317082,0.665178593408568,0.665178593408568,30714.862745271992,30484.863174865135,1.00943976980555,0.8,4357.059934320087,4324.433322199387,1.00943976980555,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3297379453254,2034.6934298245008,9.038101203964034,5.103403169458012,-0.7572383737734389,5.860641543231451,2.6306334479660762,3.5,0.7516095565617361,0.6,0.0002277459539917993,1.000088853446707,0.00022772571977669335,199.11858406247424,0.0,4.028932375350815e-06,11.417994351744209,0.07807434010962289,7.705165947340993e-05,0.00015069429451838938,0.0005126230833892319,0.09178940072766105,0.09178940072766105,0.09178940072766105,0.09177897742255982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487012.2205718352,595.8850900755457,0.0,0.09178940072766105,0.09178940072710036,0.09178940072710036,0.3675463067104448,0.3675463067104448,0.5,10.140925678908765,2.1600499167107046e-11,2.1600499167107046e-11,2.1600499167107046e-11,2.1600499167107046e-11,2.1600499167107046e-11,2.1600499167107046e-11,27815.61948563663,21049.430761434654,0.756748587688443,0.6035186708177888,0.4202716571009476,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452914754209114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.171209735345,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54579199506065,260.54579199506065,-12.604208004939323,244.67926601303046,276.4123179770909,108466.09061707337,108531.40863228023,-65.31801520686349,0.0,nan,276.4123179770909,3.262317977090902,270.0657075842787,-3.084292415721279,263.7190971914683,-9.430902808531698,257.37248679865365,-15.777513201346324,251.02587640584198,-22.124123594157993,244.67926601303046,-28.47073398696952,1.0,1.0,25732.562594343566,25732.562594343566,275.9824303795543,2.832430379554296,275.9824303795543,275.9824303795543,86590.49755391639,86591.93445776608,-1.436903849695227,0.0,8648.866644398773,8648.866644398773,0.9203276462375395,3418.7505270367706,275.9824303795543,2.832430379554296,1.0,0.002,0.1247700225834173,0.004808675801246777,0.0001924612308165053,0.001807538769320582,0.09623061540825266,0.09623061540825266,0.0,1.3708739005080517e-13,0.9998858730471358,0.9998858730471358,0.0,0.09177892508249015,1.0475644610212068e-05,0.0,0.0,0.0,1599337.8081031449,265.9704903164411,0.0,1.0,1286695.677371922,2589.297312240989,,,,,,,,,,,,,,,,,,,3.0,14252.039793677928,1582.490310685216,0.3675463067104448,6.175450102142607,2.6306334479660762
3277.0,-30.238418343093823,5.103035283951382,35.03238929818216,30.3532424842939,5.02501579695814,-26.71207492908579,-40.20507523147387,1.4986723829435509,-7.179561109112171,-7.179561109110585,40.064716039118444,35535.089740294236,15494.146261003018,15494.146261003018,51029.23600129725,86600.62006542824,86591.991828079,15494.146261003018,102086.13808908201,102086.13808908201,102086.13808908201,129901.81959709937,125364.91578705203,4536.903810047335,0.0,98657.66337570206,47592.32794561939,56739.26158898074,27815.68150801735,84554.94309699809,21049.47086465281,1582.4946744703004,0.0,0.8750894639905831,2.6603393465701712,0.0014947306463915918,1.0,1.0,-7.179561109112171,325515.69560546253,1557325.4896079218,4.784179413257725,1557325.4896079218,4.784179413257725,0.756748342066891,0.09178940699665085,3.401731256166546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401731256166546,1.284739284933467,1.2850318683432536,2.6477988927868057,5610.368126657552,14252.014834642887,6454.022553124326,0.0004740440936382873,29002.192103464582,2957.400549980328,19291.505314477865,1967.1860741922947,0.6651740408330484,0.6651740408330484,30714.78645406445,30484.863174865135,1.0094366356813758,0.8,4357.049112023193,4324.433322199387,1.0094366356813758,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3538334627997,2034.6934298245008,9.03789285418787,5.103035283951382,-0.7574162438237186,5.8604515277751,2.6306950724110743,3.5,0.7516271635460212,0.6,0.00022772571977669335,1.0000885339191996,0.00022770556011103316,199.11928639860645,0.0,4.029008261513938e-06,11.418209413130501,0.0780783691178844,7.704515619006889e-05,0.00015068056358662446,0.0005125747828494112,0.09178940699798552,0.09178940699798552,0.09178940699798552,0.0917790247323165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487013.7094747987,595.884606094897,0.0,0.09178940699798552,0.09178940699665085,0.09178940699665085,0.36754639806448874,0.36754639806448874,0.5,10.1406142116621,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,27815.68150801735,21049.47086465281,0.756748342066891,0.6035038772689909,0.4202603471630249,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529198680902897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.17142479673,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5453386735828,260.5453386735828,-12.604661326417158,244.67844553137232,276.41223181579363,108468.2297226726,108533.48781752672,-65.25809485412277,0.0,nan,276.41223181579363,3.2622318157936547,270.0654745589099,-3.0845254410900793,263.7187173020252,-9.43128269797478,257.37196004513913,-15.778039954860844,251.02520278825676,-22.124797211743214,244.67844553137232,-28.47155446862766,1.0,1.0,25732.562594343566,25732.562594343566,275.9823855872994,2.8323855872994272,275.9823855872994,275.9823855872994,86590.60576345763,86591.991828079,-1.3860646213724976,0.0,8648.866644398773,8648.866644398773,0.9203282720365454,3418.7399124473786,275.9823855872994,2.8323855872994272,1.0,0.002,0.12478045685511706,0.0048086237722423306,0.00019247730569899848,0.0018075226946474053,0.09623865284949924,0.09623865284949924,0.0,3.4640389515172565e-13,0.9998863237967769,0.9998863237967769,0.0,0.09177897272536736,1.0434271283480221e-05,0.0,0.0,0.0,1599337.7473279808,265.9704388908878,0.0,1.0,1286695.8522565614,2589.2966080523,,,,,,,,,,,,,,,,,,,3.0,14252.014834642887,1582.4946744703004,0.36754639806448874,6.175450102142607,2.6306950724110743
3278.0,-30.239267064474088,5.102668615189997,35.03238694089443,30.3532515996136,5.024964309286845,-26.712843927097733,-40.205819719098486,1.498541171911048,-7.179606981074471,-7.179606981045955,40.064710583372886,35534.52418723781,15494.000251587677,15494.000251587677,51028.52443882549,86600.63921493507,86592.01843950135,15494.000251587677,102086.01869108903,102086.01869108903,102086.01869108903,129901.7449426302,125364.9787736635,4536.766168966696,0.0,98657.92891980421,47592.00872229568,56739.91133056503,27815.726251541164,84555.6375821062,21049.4989756022,1582.4980749872402,0.0,0.8750892303276674,2.660334774407141,0.0014947306463915918,1.0,1.0,-7.179606981074471,325515.1027996735,1557325.2540524984,4.7841874022382855,1557325.2540524984,4.7841874022382855,0.7567481353982597,0.0917894067315243,3.401723993995241,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401723993995241,1.284739940335059,1.2850324979928291,2.6477918893905286,5610.353287301226,14251.989908703821,6454.018330943672,0.00047404543729738584,29002.332080426346,2957.4148236580636,19291.492694097342,1967.1847872716312,0.6651703952840798,0.6651703952840798,30714.73399698971,30484.863174865135,1.0094344806899265,0.8,4357.0416707195955,4324.433322199387,1.0094344806899265,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3778252865268,2034.6934298245008,9.03768120600728,5.102668615189997,-0.7575909984829767,5.860259613672974,2.6307564322323373,3.5,0.7516446949235249,0.6,0.00022770556011103316,1.0000885124597823,0.00022768540711559282,199.119988564004,0.0,4.014178240290705e-06,11.37618113298386,0.0780823832961247,7.703865402422835e-05,0.0001506669060868048,0.0005125272295365115,0.09178940673743874,0.09178940673743874,0.09178940673743874,0.09177903970828852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487015.18190395914,595.8841273228101,0.0,0.09178940673743874,0.0917894067315243,0.0917894067315243,0.3675464913784703,0.3675464913784703,0.5,10.140303202777234,-2.8535396268125623e-11,-2.8535396268125623e-11,-2.8535396268125623e-11,-2.8535396268125623e-11,-2.8535396268125623e-11,-2.8535396268125623e-11,27815.726251541164,21049.4989756022,0.7567481353982597,0.6034905051632444,0.420250206885764,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529249635808508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.12939651658,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.544885937007,260.544885937007,-12.605114062992982,244.67762716279807,276.4121447112156,108470.49316584677,108535.66706115888,-65.17389531211467,0.0,nan,276.4121447112156,3.262144711215626,270.06524120153233,-3.0847587984676466,263.71833769184866,-9.431662308151317,257.37143418216533,-15.778565817834647,251.02453067248194,-22.125469327518033,244.67762716279807,-28.472372837201902,1.0,1.0,25732.562594343566,25732.562594343566,275.9823427922322,2.8323427922322253,275.9823427922322,275.9823427922322,86590.62471920381,86592.01843950135,-1.393720297535765,0.0,8648.866644398773,8648.866644398773,0.9203287023288886,3418.732613965217,275.9823427922322,2.8323427922322253,1.0,0.002,0.12479087478510216,0.004808572806295505,0.0001924933575599636,0.0018075066434126111,0.0962466787799818,0.0962466787799818,0.0,9.725748852107419e-13,0.9998865018414813,0.9998865018414813,0.0,0.09177898880288875,1.0417928635550857e-05,0.0,0.0,0.0,1599337.6931160672,265.9703930189255,0.0,1.0,1286696.0082548698,2589.29597991135,,,,,,,,,,,,,,,,,,,3.0,14251.989908703821,1582.4980749872402,0.3675464913784703,6.175450102142607,2.6307564322323373
3279.0,-30.24011299587915,5.102303152668168,35.03238456321854,30.353287991043203,5.024913512326229,-26.713610345056686,-40.206560015771515,1.4984108614934448,-7.1796534807880334,-7.179653480792763,40.064705280561796,35533.93562108925,15493.855502907107,15493.855502907107,51027.79112399636,86600.70372586562,86592.04540643103,15493.855502907107,102085.90090933815,102085.90090933815,102085.90090933815,129901.67338483284,125365.04460976855,4536.628775064289,0.0,98658.2327837603,47591.658852364475,56740.637701550906,27815.7724754947,84556.4101770456,21049.52809626922,1582.5015631046745,0.0,0.8750889925837216,2.6603301396810193,0.0014947306463915918,1.0,1.0,-7.1796534807880334,325514.50188228406,1557325.0251004451,4.784195530752793,1557325.0251004451,4.784195530752793,0.7567479247543297,0.09178940679565609,3.401714947998405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401714947998405,1.284740591510642,1.285033123423977,2.647783506239615,5610.335524410391,14251.9649587074,6454.015309216302,0.0004740474283674503,29002.498531457364,2957.431796939563,19291.483661952017,1967.1838662491289,0.6651662663141812,0.6651662663141812,30714.668654719506,30484.863174865135,1.0094317963624693,0.8,4357.032401585304,4324.433322199387,1.0094317963624693,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4017206656372,2034.6934298245008,9.037470807537124,5.102303152668168,-0.7577655808490222,5.86006873351719,2.6308175459625716,3.5,0.7516621559893062,0.6,0.00022768540711559282,1.0000882220956893,0.00022766532200376986,199.12068842555482,0.0,4.0128642216099805e-06,11.372457204042684,0.07808639616034631,7.703218896416688e-05,0.00015065321815142596,0.0005124793041497703,0.09178940678784916,0.09178940678784916,0.09178940678784916,0.0917790571776675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487016.6525732538,595.8836491295931,0.0,0.09178940678784916,0.09178940679565609,0.09178940679565609,0.3675465835639096,0.3675465835639096,0.5,10.139992712668901,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,27815.7724754947,21049.52809626922,0.7567479247543297,0.6034763185564942,0.4202394064115034,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529300578350854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.125672587645,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54443399540963,260.54443399540963,-12.605566004590344,244.6768110112945,276.4120569795241,108472.70836150085,108537.76781496992,-65.05945346909466,0.0,nan,276.4120569795241,3.262056979524118,270.06500778587935,-3.084992214120632,263.7179585922323,-9.432041407767656,257.3709093985868,-15.779090601413202,251.02386020494086,-22.126139795059117,244.6768110112945,-28.473188988705488,1.0,1.0,25732.562594343566,25732.562594343566,275.98229941045804,2.832299410458063,275.98229941045804,275.98229941045804,86590.69587749211,86592.04540643103,-1.3495289389247773,0.0,8648.866644398773,8648.866644398773,0.9203292383143491,3418.7235227383967,275.98229941045804,2.832299410458063,1.0,0.002,0.12480127547112042,0.004808521792123977,0.00019250938257112503,0.0018074906165021414,0.09625469128556251,0.09625469128556251,0.0,-9.267335163154478e-13,0.9998866896794003,0.9998866896794003,0.0,0.09177900610854442,1.0400687111671251e-05,0.0,0.0,0.0,1599337.6381622397,265.97034651921194,0.0,1.0,1286696.1663879578,2589.2953431747646,,,,,,,,,,,,,,,,,,,3.0,14251.9649587074,1582.5015631046745,0.3675465835639096,6.175450102142607,2.6308175459625716
3280.0,-30.24095367200239,5.101938898045111,35.03238217622694,30.353319458104693,5.024862951773891,-26.71437200962832,-40.20729584209619,1.498281289385095,-7.179699453101364,-7.179699453028578,40.064700256422455,35533.35433294656,15493.710554985573,15493.710554985573,51027.06488793214,86600.76008418381,86592.07721727213,15493.710554985573,102085.78777225771,102085.78777225771,102085.78777225771,129901.60709623566,125365.11544097714,4536.4916552585155,0.0,98658.52808929414,47591.31528902142,56741.34755585858,27815.819323977954,84557.16687983653,21049.557705889176,1582.5050675623224,0.0,0.8750887566880726,2.6603255575283358,0.0014947306463915918,1.0,1.0,-7.179699453101364,325513.9077813707,1557324.8081805115,4.784203596076388,1557324.8081805115,4.784203596076388,0.7567477146985893,0.09178940684455791,3.401706271629883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401706271629883,1.2847412390930306,1.2850337453483034,2.647775418208988,5610.318386844029,14251.940036312768,6454.012040032981,0.00047404928267882673,29002.65931603295,2957.4481924034153,19291.473890144298,1967.1828698020527,0.6651622418458636,0.6651622418458636,30714.60598236599,30484.863174865135,1.0094292217192682,0.8,4357.023511192312,4324.433322199387,1.0094292217192682,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4255191565767,2034.6934298245008,9.037260809444675,5.101938898045111,-0.7579394395014889,5.8598783375466,2.6308784124604694,3.5,0.751679546417277,0.6,0.00022766532200376986,1.0000876746051652,0.000227645363286426,199.12138394358317,0.0,3.99936129329225e-06,11.334189905190238,0.0780903955216396,7.702576344103625e-05,0.0001506395585627336,0.000512431531118408,0.09178940685378217,0.09178940685378217,0.09178940685378217,0.09177907760157664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487018.12162524107,595.8831714750742,0.0,0.09178940685378217,0.09178940684455791,0.09178940684455791,0.3675466748674065,0.3675466748674065,0.5,10.139682837877187,-7.275957614183426e-11,-7.275957614183426e-11,-7.275957614183426e-11,-7.275957614183426e-11,-7.275957614183426e-11,-7.275957614183426e-11,27815.819323977954,21049.557705889176,0.7567477146985893,0.6034623293427779,0.42022877118674884,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452935135377119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.08740528879,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54398320349645,260.54398320349645,-12.606016796503525,244.67599758363758,276.4119688233541,108474.94542291012,108539.8393731877,-64.89395027760196,0.0,nan,276.4119688233541,3.2619688233540955,270.06477457541274,-3.085225424587236,263.7175803274674,-9.432419672532603,257.3703860795255,-15.779613920474503,251.02319183158113,-22.126808168418847,244.67599758363758,-28.474002416362396,1.0,1.0,25732.562594343566,25732.562594343566,275.982257116258,2.832257116258006,275.982257116258,275.982257116258,86590.75546710243,86592.07721727213,-1.3217501697072294,0.0,8648.866644398773,8648.866644398773,0.9203297523982079,3418.7148029880323,275.982257116258,2.832257116258006,1.0,0.002,0.12481165545552719,0.0048084709686477805,0.0001925253758543898,0.0018074746254976564,0.09626268792719489,0.09626268792719489,0.0,1.3520460792615374e-12,0.9998869152457929,0.9998869152457929,0.0,0.09177902686204607,1.0379982511834786e-05,0.0,0.0,0.0,1599337.5838316688,265.9703005468986,0.0,1.0,1286696.3227274546,2589.2947136604525,,,,,,,,,,,,,,,,,,,3.0,14251.940036312768,1582.5050675623224,0.3675466748674065,6.175450102142607,2.6308784124604694
