time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3281.0,-30.241791862544748,5.101575851133448,35.03237978346502,30.35334428949284,5.024813157049724,-26.71513136058663,-40.20802747746927,1.4981526550679054,-7.179745065393092,-7.17974506528494,40.064695315959334,35532.772688616395,15493.56562966943,15493.56562966943,51026.33831828582,86600.80382371237,86592.11052150924,15493.56562966943,102085.67615117868,102085.67615117868,102085.67615117868,129901.54246389157,125365.18764414123,4536.35481975034,0.0,98658.81194125638,47590.97317064118,56742.04307846134,27815.866312712893,84557.90939117424,21049.587440270065,1582.5085702406232,0.0,0.8750885224674709,2.6603210112658324,0.0014947306463915918,1.0,1.0,-7.179745065393092,325513.31833385903,1557324.594872505,4.784211604132439,1557324.594872505,4.784211604132439,0.7567475053131678,0.0917894068392248,3.4016980894501656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4016980894501656,1.284741882028263,1.2850343627867824,2.647767724423988,5610.302084636843,14251.915191001235,6454.008457013964,0.0004740509574581676,29002.81252096747,2957.463814958979,19291.463180260682,1967.1817776978564,0.665158358911364,0.665158358911364,30714.54687967658,30484.863174865135,1.0094267937226558,0.8,4357.01512717438,4324.433322199387,1.0094267937226558,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.449221743784,2034.6934298245008,9.037051335886618,5.101575851133448,-0.7581126528506799,5.8596885039841275,2.630939034236961,3.5,0.7516968669248459,0.6,0.000227645363286426,1.000087415972884,0.00022762546518493367,199.12207740949128,0.0,3.97420741924611e-06,11.262903826143477,0.07809436972905885,7.701937500624967e-05,0.00015062598828017633,0.0005123841365542188,0.09178940682670188,0.09178940682670188,0.09178940682670188,0.09177909933542952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487019.5879642259,595.8826947057854,0.0,0.09178940682670188,0.0917894068392248,0.0917894068392248,0.3675467656809813,0.3675467656809813,0.5,10.139373610169768,-1.0817302609211765e-10,-1.0817302609211765e-10,-1.0817302609211765e-10,-1.0817302609211765e-10,-1.0817302609211765e-10,-1.0817302609211765e-10,27815.866312712893,21049.587440270065,0.7567475053131678,0.6034484377118684,0.4202182024656955,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529401814089344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.016119209744,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5435336478158,260.5435336478158,-12.606466352184157,244.67518682087453,276.4118804747568,108477.19917409508,108541.91516194049,-64.7159878454199,0.0,nan,276.4118804747568,3.261880474756822,270.06454174398095,-3.085458256019024,263.71720301320374,-9.432796986796234,257.36986428242795,-15.780135717572023,251.02252555165094,-22.127474448349034,244.67518682087453,-28.474813179125448,1.0,1.0,25732.562594343566,25732.562594343566,275.982215354707,2.8322153547070457,275.982215354707,275.982215354707,86590.80232620113,86592.11052150924,-1.3081953081127722,0.0,8648.866644398773,8648.866644398773,0.9203302372002294,3418.7065798974163,275.982215354707,2.8322153547070457,1.0,0.002,0.12482201373061673,0.0048084202852717115,0.0001925413357894033,0.0018074586627166674,0.09627066789470165,0.09627066789470165,0.0,-1.4939291123616805e-12,0.9998871517196256,0.9998871517196256,0.0,0.09177904856250642,1.0358276718391709e-05,0.0,0.0,0.0,1599337.529926547,265.9702549346069,0.0,1.0,1286696.4778425759,2589.294089076408,,,,,,,,,,,,,,,,,,,3.0,14251.915191001235,1582.5085702406232,0.3675467656809813,6.175450102142607,2.630939034236961
3282.0,-30.24262727524498,5.101214017751988,35.03237740003321,30.353394091967516,5.024764393734445,-26.715888108351923,-40.208758728671796,1.498025226807833,-7.179789733552184,-7.179789733600423,40.064690799623676,35532.182952451796,15493.420005992477,15493.420005992477,51025.60295844427,86600.88817684918,86592.15138417015,15493.420005992477,102085.57139016263,102085.57139016263,102085.57139016263,129901.48559734187,125365.2672509422,4536.218346399683,0.0,98659.13010062017,47590.616587201956,56742.7927926869,27815.91420717924,84558.70699986615,21049.617895321404,1582.5120924865564,0.0,0.8750882918459139,2.6603165591127302,0.0014947306463915918,1.0,1.0,-7.179789733552184,325512.74108818173,1557324.39987712,4.78421948913895,1557324.39987712,4.78421948913895,0.7567472971960969,0.09178940698786786,3.4016882967039637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4016882967039637,1.284742519197265,1.2850349745355727,2.6477587889201426,5610.283151376426,14251.890367461636,6454.005972383074,0.0004740532182751419,29002.989543814194,2957.481866265666,19291.45575353268,1967.1810203823609,0.665154042978552,0.665154042978552,30714.476143275882,30484.863174865135,1.0094238878032766,0.8,4357.005092855166,4324.433322199387,1.0094238878032766,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.47282919493,2034.6934298245008,9.036841962241985,5.101214017751988,-0.7582849379641265,5.859498955716115,2.6309994132486842,3.5,0.7517141180710526,0.6,0.00022762546518493367,1.0000871268533817,0.0002276056346221771,199.1227685814404,0.0,3.962151305660783e-06,11.22873680024266,0.07809833188036451,7.701299041542529e-05,0.00015061247476950838,0.0005123366927610577,0.09178940698396126,0.09178940698396126,0.09178940698396126,0.09177912582758274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487021.05253639055,595.8822185309103,0.0,0.09178940698396126,0.09178940698786786,0.09178940698786786,0.36754685613786753,0.36754685613786753,0.5,10.139065174702788,4.8260062612826005e-11,4.8260062612826005e-11,4.8260062612826005e-11,4.8260062612826005e-11,4.8260062612826005e-11,4.8260062612826005e-11,27815.91420717924,21049.617895321404,0.7567472971960969,0.6034340491810624,0.4202072644335496,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529452125547826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.98195218384,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54308544989277,260.54308544989277,-12.606914550107206,244.67437872766124,276.41179217212425,108479.40491128228,108543.92544233454,-64.5205310522297,0.0,nan,276.41179217212425,3.2617921721242737,270.06430948323174,-3.0856905167682385,263.716826794339,-9.433173205660978,257.3693441054469,-15.780655894553092,251.02186141655378,-22.1281385834462,244.67437872766124,-28.475621272338742,1.0,1.0,25732.562594343566,25732.562594343566,275.9821754110176,2.8321754110176016,275.9821754110176,275.9821754110176,86590.89001304652,86592.15138417015,-1.2613711236335803,0.0,8648.866644398773,8648.866644398773,0.9203308174290526,3418.6967381874833,275.9821754110176,2.8321754110176016,1.0,0.002,0.12483234530814016,0.0048083698911765655,0.00019255725491205264,0.0018074427446816475,0.09627862745602632,0.09627862745602632,0.0,-4.0629999364938385e-13,0.9998874425872478,0.9998874425872478,0.0,0.09177907540969925,1.0331578168611177e-05,0.0,0.0,0.0,1599337.4771371826,265.9702102664478,0.0,1.0,1286696.6297469197,2589.293477421044,,,,,,,,,,,,,,,,,,,3.0,14251.890367461636,1582.5120924865564,0.36754685613786753,6.175450102142607,2.6309994132486842
3283.0,-30.243459942662895,5.100853398180877,35.0323750354517,30.353434674348705,5.024716894253576,-26.716642258972914,-40.20948956077916,1.49789921055735,-7.179833971898859,-7.179833971914345,40.06468657662757,35531.60906234068,15493.274348694897,15493.274348694897,51024.883411035575,86600.95454756366,86592.19667265986,15493.274348694897,102085.47102135475,102085.47102135475,102085.47102135475,129901.43398322354,125365.35169833513,4536.0822848884145,0.0,98659.43222787025,47590.27780792007,56743.504911055745,27815.962961868798,84559.46787292455,21049.648999293895,1582.515645152553,0.0,0.8750880624737021,2.660312149805613,0.0014947306463915918,1.0,1.0,-7.179833971898859,325512.16939775925,1557324.2175466854,4.784227331432622,1557324.2175466854,4.784227331432622,0.7567470890060348,0.09178940753684439,3.4016791970712283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4016791970712283,1.284743149622324,1.2850355796256339,2.64775040681962,5610.265390711243,14251.86557163179,6454.003013750887,0.00047405522079168054,29003.15594510319,2957.4988344748913,19291.44690998308,1967.1801185912702,0.6651499218394608,0.6651499218394608,30714.410413437527,30484.863174865135,1.0094211875597938,0.8,4356.995768742357,4324.433322199387,1.0094211875597938,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4963429859322,2034.6934298245008,9.036633068410126,5.100853398180877,-0.758456537492056,5.859309935672933,2.6310595532638335,3.5,0.7517313009325238,0.6,0.0002276056346221771,1.000086841123908,0.00022758587080937042,199.12345748632663,0.0,3.948716558615323e-06,11.190662727115825,0.07810228059692313,7.70066099726509e-05,0.0001505990246495262,0.0005122895692495104,0.0917894075355753,0.0917894075355753,0.0917894075355753,0.09177915569245104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487022.51428682334,595.8817432868714,0.0,0.0917894075355753,0.09178940753684439,0.09178940753684439,0.36754694682623484,0.36754694682623484,0.5,10.138757619185403,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,27815.962961868798,21049.648999293895,0.7567470890060348,0.6034201100663908,0.42019669655132363,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452950227060084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.94387811072,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5426387273299,260.5426387273299,-12.607361272670062,244.67357330430076,276.41170415035896,108481.63665130474,108545.94479646083,-64.30814515608654,0.0,nan,276.41170415035896,3.2617041503589803,270.06407798114606,-3.085922018853921,263.7164518119357,-9.433548188064265,257.3688256427254,-15.781174357274551,251.0211994735124,-22.128800526487566,244.67357330430076,-28.476426695699217,1.0,1.0,25732.562594343566,25732.562594343566,275.98213640905334,2.832136409053362,275.98213640905334,275.98213640905334,86590.95950538764,86592.19667265986,-1.2371672722219955,0.0,8648.866644398773,8648.866644398773,0.9203313565895003,3418.6875930565843,275.98213640905334,2.832136409053362,1.0,0.002,0.12484264735752679,0.0048083196932426344,0.00019257312865336525,0.0018074268712197738,0.09628656432668263,0.09628656432668263,0.0,-1.268607614790529e-13,0.9998877642860324,0.9998877642860324,0.0,0.09177910548715483,1.030204968955778e-05,0.0,0.0,0.0,1599337.4248557482,265.9701660281011,0.0,1.0,1286696.780189548,2589.292871651608,,,,,,,,,,,,,,,,,,,3.0,14251.86557163179,1582.515645152553,0.36754694682623484,6.175450102142607,2.6310595532638335
3284.0,-30.24428992660887,5.100493988954075,35.03237269698265,30.35346973864364,5.024670029177684,-26.71739393103501,-40.21021620193494,1.4977740335799998,-7.179878132912734,-7.179878132922161,40.06468260086898,35531.03473792574,15493.129107401355,15493.129107401355,51024.16384532709,86601.01046385242,86592.24496228488,15493.129107401355,102085.37406968624,102085.37406968624,102085.37406968624,129901.38667200948,125365.4400018735,4535.946670135979,0.0,98659.72468155086,47589.9393893974,56744.205880170506,27816.01260232325,84560.21848249376,21049.68074658515,1582.5192378164857,0.0,0.8750878325715027,2.660307748212125,0.0014947306463915918,1.0,1.0,-7.179878132912734,325511.5987074915,1557324.045891503,4.784235191849286,1557324.045891503,4.784235191849286,0.7567468798467195,0.0917894086775443,3.401670515295964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401670515295964,1.2847437759841893,1.2850361807373127,2.6477423583469664,5610.24833696348,14251.84080295201,6453.999773698716,0.0004740570683932091,29003.315940775916,2957.5151494930396,19291.43722525032,1967.1791310233689,0.6651459186474739,0.6651459186474739,30714.347701897444,30484.863174865135,1.009418611312185,0.8,4356.9868727905505,4324.433322199387,1.009418611312185,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.5197639431767,2034.6934298245008,9.036424912226815,5.100493988954075,-0.7586276201576867,5.859121609111762,2.6311194563894684,3.5,0.7517484161112767,0.6,0.00022758587080937042,1.0000865618353962,0.00022756617226382515,199.12414417524744,0.0,3.9354387391783475e-06,11.153033386831437,0.07810621603566231,7.700026660302002e-05,0.0001505856042063504,0.00051224260985677,0.09178940867930654,0.09178940867930654,0.09178940867930654,0.09177918808684427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487023.9727103016,595.8812691356014,0.0,0.09178940867930654,0.0917894086775443,0.0917894086775443,0.3675470381053004,0.3675470381053004,0.5,10.138451002209235,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,27816.01260232325,21049.68074658515,0.7567468798467195,0.6034062442245283,0.4201861747233023,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529552251199491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.90624877043,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5421935135019,260.5421935135019,-12.607806486498077,244.67277053464156,276.4116164923617,108483.87780630203,108547.96876053447,-64.09095423241398,0.0,nan,276.4116164923617,3.261616492361725,270.06384730081777,-3.0861526991822075,263.7160781092733,-9.433921890726651,257.3683089177312,-15.781691082268765,251.02053972618586,-22.129460273814118,244.67277053464156,-28.47722946535842,1.0,1.0,25732.562594343566,25732.562594343566,275.98209783139265,2.832097831392673,275.98209783139265,275.98209783139265,86591.0186070016,86592.24496228488,-1.2263552832737332,0.0,8648.866644398773,8648.866644398773,0.9203318709908492,3418.678867872444,275.98209783139265,2.832097831392673,1.0,0.002,0.12485291797874398,0.004808269638903659,0.00019258895394351708,0.001807411046441471,0.09629447697175854,0.09629447697175854,0.0,3.849880483852708e-13,0.9998881066889677,0.9998881066889677,0.0,0.09177913805668968,1.0270620854631084e-05,0.0,0.0,0.0,1599337.3726656786,265.97012186708724,0.0,1.0,1286696.9303691532,2589.2922669414647,,,,,,,,,,,,,,,,,,,3.0,14251.84080295201,1582.5192378164857,0.3675470381053004,6.175450102142607,2.6311194563894684
3285.0,-30.24511721287616,5.100135786124963,35.03237038665315,30.35350131047892,5.024623435707264,-26.718143148017994,-40.21093872198833,1.4976493708313776,-7.179922262796879,-7.17992226279279,40.064678735818966,35530.45840817798,15492.984339670786,15492.984339670786,51023.44274784877,86601.06023041323,86592.29418728783,15492.984339670786,102085.27852695862,102085.27852695862,102085.27852695862,129901.34110849113,125365.52960791303,4535.811500578101,0.0,98660.0110818461,47589.59905887226,56744.9022477487,27816.06258153252,84560.96482928122,21049.712741501706,1582.5228454421563,0.0,0.8750876024123944,2.6603033497271906,0.0014947306463915918,1.0,1.0,-7.179922262796879,325511.0284203056,1557323.8790158522,4.784243061052322,1557323.8790158522,4.784243061052322,0.7567466703744372,0.09178941029806467,3.4016620946800806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4016620946800806,1.2847443998064012,1.2850367793925914,2.6477345183934475,5610.231725042742,14251.816060275538,6453.996361509646,0.000474058819867636,29003.47193101344,2957.5310560704665,19291.427025988844,1967.1780909881402,0.6651419896167846,0.6651419896167846,30714.286876773567,30484.863174865135,1.0094161125615408,0.8,4356.978244436505,4324.433322199387,1.0094161125615408,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.5430924513512,2034.6934298245008,9.036217525171585,5.100135786124963,-0.7587982093998171,5.85893399552478,2.631179123603018,3.5,0.7517654638865766,0.6,0.00022756617226382515,1.0000862810594995,0.00022754653930732825,199.1248286364082,0.0,3.922456023200025e-06,11.11624036974887,0.07811013849168551,7.699395968844503e-05,0.00015057221257538012,0.000512195788029782,0.09178941029595408,0.09178941029595408,0.09178941029595408,0.09177922142853101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487025.427088945,595.880796303715,0.0,0.09178941029595408,0.09178941029806467,0.09178941029806467,0.36754713021836916,0.36754713021836916,0.5,10.13814533578999,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,27816.06258153252,21049.712741501706,0.7567466703744372,0.6033923909319056,0.4201756505488065,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529602071050716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.869455753345,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54174980403104,260.54174980403104,-12.608250195968935,244.67197040462554,276.41152920343563,108486.11950047773,108549.99389447393,-63.8743939962097,0.0,nan,276.41152920343563,3.261529203435657,270.0636174436752,-3.086382556324793,263.71570568391184,-9.434294316088142,257.36779392415065,-15.78220607584933,251.01988216438755,-22.130117835612424,244.67197040462554,-28.478029595374437,1.0,1.0,25732.562594343566,25732.562594343566,275.98205939301954,2.8320593930195628,275.98205939301954,275.98205939301954,86591.07147282994,86592.29418728783,-1.2227144578937441,0.0,8648.866644398773,8648.866644398773,0.920332369917655,3418.670405153481,275.98205939301954,2.8320593930195628,1.0,0.002,0.12486315678134043,0.00480821971791311,0.0001926047301620222,0.0018073952696241358,0.0963023650810111,0.0963023650810111,0.0,-2.1384196496887498e-13,0.9998884533308721,0.9998884533308721,0.0,0.0917791714950847,1.0238802979966733e-05,0.0,0.0,0.0,1599337.3205123725,265.9700777372031,0.0,1.0,1286697.0804428502,2589.2916626579645,,,,,,,,,,,,,,,,,,,3.0,14251.816060275538,1582.5228454421563,0.36754713021836916,6.175450102142607,2.631179123603018
3286.0,-30.245941853829425,5.099778785472659,35.03236810390817,30.353530402667843,5.024576945042694,-26.718889973939486,-40.211660822946556,1.4975250651493803,-7.179966389012293,-7.1799663889965,40.064674911038495,35529.89236960344,15492.840078491694,15492.840078491694,51022.732448095136,86601.10589114395,86592.34331089872,15492.840078491694,102085.18338939041,102085.18338939041,102085.18338939041,129901.29597584432,125365.61920911424,4535.6767667300755,0.0,98660.29316626654,47589.268821678306,56745.58260509803,27816.112586453903,84561.69519155193,21049.744758275003,1582.526453577941,0.0,0.8750873721171415,2.6602989516135938,0.0014947306463915918,1.0,1.0,-7.179966389012293,325510.4581813066,1557323.713877798,4.784250934912763,1557323.713877798,4.784250934912763,0.7567464609891593,0.09178941230953881,3.401653860000626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401653860000626,1.2847450218234602,1.2850373763265517,2.6477268268941034,5610.215427678587,14251.791343976429,6453.99283003548,0.00047406050351162096,29003.625067909874,2957.5466716880765,19291.416470176235,1967.1770145948144,0.6651381137704956,0.6651381137704956,30714.227394705962,30484.863174865135,1.0094136689860498,0.8,4356.96980660184,4324.433322199387,1.0094136689860498,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.5663288361793,2034.6934298245008,9.036010924703037,5.099778785472659,-0.7589683199745565,5.8587471054472156,2.631238555731159,3.5,0.7517824444946168,0.6,0.00022754653930732825,1.0000860057395664,0.00022752697068194344,199.12551091309288,0.0,3.909409098070325e-06,11.0792653839313,0.07811404790078358,7.69876569093726e-05,0.00015055888239795567,0.0005121492034663861,0.09178941230672676,0.09178941230672676,0.09178941230672676,0.09177925479761206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487026.8771301497,595.8803248828559,0.0,0.09178941230672676,0.09178941230953881,0.09178941230953881,0.36754722322255684,0.36754722322255684,0.5,10.137840609987125,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,27816.112586453903,21049.744758275003,0.7567464609891593,0.6033787796296747,0.42016532768317805,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529651729298585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.83248076753,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54130757522734,260.54130757522734,-12.608692424772642,244.67117289216858,276.41144225828555,108488.35758657395,108552.01883070798,-63.661244134052495,0.0,nan,276.41144225828555,3.2614422582855696,270.0633883850633,-3.0866116149366576,263.715334511837,-9.434665488162977,257.36728063861665,-15.782719361383329,251.01922676539272,-22.13077323460726,244.67117289216858,-28.478827107831393,1.0,1.0,25732.562594343566,25732.562594343566,275.9820209465902,2.8320209465902053,275.9820209465902,275.9820209465902,86591.1202577162,86592.34331089872,-1.2230531825189246,0.0,8648.866644398773,8648.866644398773,0.9203328578269769,3418.662129300629,275.9820209465902,2.8320209465902053,1.0,0.002,0.12487336409886732,0.004808169928335189,0.000192620457812575,0.0018073795419000446,0.0963102289062875,0.0963102289062875,0.0,-2.873803625624838e-13,0.9998887963473722,0.9998887963473722,0.0,0.09177920499161743,1.0207317921383978e-05,0.0,0.0,0.0,1599337.2683633727,265.9700336109877,0.0,1.0,1286697.2305040427,2589.291058425037,,,,,,,,,,,,,,,,,,,3.0,14251.791343976429,1582.526453577941,0.36754722322255684,6.175450102142607,2.631238555731159
3287.0,-30.246763893859676,5.099422982542108,35.03236584698795,30.35355774862694,5.02453043717099,-26.71963446075673,-40.21237880280239,1.4974010040502723,-7.180010535585325,-7.180010535598603,40.064671090650904,35529.322677579185,15492.69635188558,15492.69635188558,51022.01902946476,86601.14892569145,86592.39180165988,15492.69635188558,102085.08815354545,102085.08815354545,102085.08815354545,129901.25061928605,125365.70816300505,4535.542456280996,0.0,98660.57219534244,47588.93451211265,56746.26409247753,27816.16246574059,84562.42655821813,21049.7766870018,1582.5300554947012,0.0,0.8750871416912561,2.6602945514767034,0.0014947306463915918,1.0,1.0,-7.180010535585325,325509.88768001914,1557323.548930599,4.7842588132421655,1557323.548930599,4.7842588132421655,0.7567462518572603,0.09178941465087498,3.4016457567056495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4016457567056495,1.284745642564135,1.2850379720664662,2.647719240297667,5610.199352591105,14251.76665309557,6453.989217085446,0.0004740621397458203,29003.776187115687,2957.5620815585025,19291.405670826807,1967.1759133676442,0.6651342758394545,0.6651342758394545,30714.168861647846,30484.863174865135,1.0094112643978554,0.8,4356.961503389012,4324.433322199387,1.0094112643978554,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.5894733884456,2034.6934298245008,9.035805125566437,5.099422982542108,-0.7591379651924317,5.8585609477345395,2.6312977535112556,3.5,0.751799358146073,0.6,0.00022752697068194344,1.0000857350441128,0.0002275074653193683,199.12619104198956,0.0,3.8966125276184386e-06,11.042999903270655,0.0781179445133112,7.698139057384218e-05,0.00015054558010810126,0.000512102733765513,0.09178941465964044,0.09178941465964044,0.09178941465964044,0.09177928772179311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487028.32275784964,595.8798548959951,0.0,0.09178941465964044,0.09178941465087498,0.09178941465087498,0.36754731708705957,0.36754731708705957,0.5,10.13753680459793,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,27816.16246574059,21049.7766870018,0.7567462518572603,0.6033651245135211,0.4201549568012757,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529701229083165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.79621528687,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5408667927603,260.5408667927603,-12.609133207239665,244.67037797044603,276.4113556150742,108490.5893262938,108554.042362358,-63.4530360641973,0.0,nan,276.4113556150742,3.261355615074251,270.063160086149,-3.0868399138509517,263.7149645572219,-9.435035442778087,257.3667690282988,-15.783230971701187,251.01857349937202,-22.131426500627953,244.67037797044603,-28.47962202955395,1.0,1.0,25732.562594343566,25732.562594343566,275.981982406591,2.8319824065910097,275.981982406591,275.981982406591,86591.16645380492,86592.39180165988,-1.225347854953725,0.0,8648.866644398773,8648.866644398773,0.9203333379510849,3418.6539854891776,275.981982406591,2.8319824065910097,1.0,0.002,0.12488354060847943,0.004808120266230122,0.00019263613793023976,0.0018073638634153537,0.09631806896511988,0.09631806896511988,0.0,1.3455933416117727e-12,0.9998891320141114,0.9998891320141114,0.0,0.09177923814334675,1.0176507528231651e-05,0.0,0.0,0.0,1599337.2161902885,265.96998946441465,0.0,1.0,1286697.3806344208,2589.290453913713,,,,,,,,,,,,,,,,,,,3.0,14251.76665309557,1582.5300554947012,0.36754731708705957,6.175450102142607,2.6312977535112556
3288.0,-30.247585603669993,5.099068383208421,35.032363623499954,30.3536138026044,5.024484556320891,-26.720378587665948,-40.21310048466546,1.4972775403188952,-7.180053711890537,-7.180053711889309,40.0646675414017,35528.74731676045,15492.551920240236,15492.551920240236,51021.29923700068,86601.23962859955,86592.44540867204,15492.551920240236,102084.99732891227,102084.99732891227,102084.99732891227,129901.20994936183,125365.80134444463,4535.408604917205,0.0,98660.89225418959,47588.588416126186,56747.00426451489,27816.21262044956,84563.21688496445,21049.808885139755,1582.5336463880933,0.0,0.8750869156032742,2.6602902480529953,0.0014947306463915918,1.0,1.0,-7.180053711890537,325509.32971815224,1557323.3956895054,4.784266543259882,1557323.3956895054,4.784266543259882,0.7567460449185893,0.09178941727021724,3.4016357522453164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4016357522453164,1.28474626038037,1.2850385649625322,2.6477101799371705,5610.180154774426,14251.741986831836,6453.986907235273,0.0004740644714402676,29003.955579037683,2957.580374443636,19291.398766530063,1967.1752093253112,0.6651299238808904,0.6651299238808904,30714.096595739782,30484.863174865135,1.0094082956539954,0.8,4356.9512521013785,4324.433322199387,1.0094082956539954,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6125263685435,2034.6934298245008,9.035599403354775,5.099068383208421,-0.7593066688617833,5.858375052070205,2.6313567176029937,3.5,0.7518162050294268,0.6,0.0002275074653193683,1.0000857011797915,0.00022748796933200817,199.12687090178136,0.0,3.884028554480387e-06,11.007336923397416,0.07812182854186567,7.697509240340532e-05,0.00015053237291596296,0.0005120563015812642,0.0917894172672168,0.0917894172672168,0.0917894172672168,0.09177932379749089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487029.76487343793,595.8793860632624,0.0,0.0917894172672168,0.09178941727021724,0.09178941727021724,0.3675474117398323,0.3675474117398323,0.5,10.137234000138635,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,27816.21262044956,21049.808885139755,0.7567460449185893,0.6033509735847383,0.42014422612484065,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529750573065998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.760552306994,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54042728068225,260.54042728068225,-12.609572719317725,244.66958523115252,276.4112693302118,108492.74864947416,108556.01880620737,-63.27015673321549,0.0,nan,276.4112693302118,3.261269330211803,270.0629325104007,-3.087067489599292,263.714595690589,-9.435404309410956,257.3662588707756,-15.783741129224381,251.01792205096376,-22.132077949036216,244.66958523115252,-28.480414768847453,1.0,1.0,25732.562594343566,25732.562594343566,275.9819454284549,2.831945428454901,275.9819454284549,275.9819454284549,86591.26026142969,86592.44540867204,-1.185147242344101,0.0,8648.866644398773,8648.866644398773,0.9203339307193145,3418.643931006543,275.9819454284549,2.831945428454901,1.0,0.002,0.12489368344999914,0.004808070907786715,0.00019265176649398364,0.001807348233319859,0.09632588324699182,0.09632588324699182,0.0,-1.861575130157611e-13,0.9998894987917574,0.9998894987917574,0.0,0.091779274428705,1.0142841512245973e-05,0.0,0.0,0.0,1599337.1651638541,265.96994628810944,0.0,1.0,1286697.5274651526,2589.2898626888723,,,,,,,,,,,,,,,,,,,3.0,14251.741986831836,1582.5336463880933,0.3675474117398323,6.175450102142607,2.6313567176029937
3289.0,-30.248404102972263,5.098714949210564,35.03236139878966,30.35367642240601,5.024437195383517,-26.721119973140016,-40.21381420372052,1.4971530655313732,-7.180100141266053,-7.180100141264815,40.06466305916704,35528.150578407025,15492.41208001194,15492.41208001194,51020.56265841897,86601.34521831291,86592.47841942696,15492.41208001194,102084.8904994389,102084.8904994389,102084.8904994389,129901.15191977822,125365.87687065033,4535.27504912789,0.0,98661.22382814619,47588.216910192976,56747.78546439246,27816.261420339317,84564.04688473177,21049.839877670176,1582.5372521666052,0.0,0.8750866750625789,2.6602856203988807,0.0014947306463915918,1.0,1.0,-7.180100141266053,325508.7297181244,1557323.2021663566,4.784274767423065,1557323.2021663566,4.784274767423065,0.7567458314969129,0.091789420417803,3.4016252494677763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4016252494677763,1.2847468829073316,1.2850391625824176,2.6477007220052813,5610.160114551673,14251.717299782174,6453.984937479017,0.00047406698857199085,29004.14260612126,2957.599445898575,19291.3928787968,1967.1746089436047,0.6651254319348642,0.6651254319348642,30714.020730256943,30484.863174865135,1.0094051790384762,0.8,4356.940490195704,4324.433322199387,1.0094051790384762,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.635489252285,2034.6934298245008,9.03539683922432,5.098714949210564,-0.7594764635514313,5.858191412761995,2.631415451774902,3.5,0.7518329862214006,0.6,0.00022748796933200817,1.0000853668959566,0.00022746855104787748,199.1275481093718,0.0,3.882174958162349e-06,11.002083831432097,0.07812571071682382,7.696886419352868e-05,0.0001505191051384795,0.0005120095885663467,0.09178942040517561,0.09178942040517561,0.09178942040517561,0.09177934803405521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487031.1994428583,595.8789196366937,0.0,0.09178942040517561,0.091789420417803,0.091789420417803,0.3675475075124726,0.3675475075124726,0.5,10.13693182588242,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,27816.261420339317,21049.839877670176,0.7567458314969129,0.6033363413646048,0.420133045747385,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529799897547166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.75529921503,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5399889653216,260.5399889653216,-12.610011034678394,244.66879481856992,276.4111831120735,108494.87232580174,108557.97020814927,-63.097882347571485,0.0,nan,276.4111831120735,3.2611831120735246,270.06270545337475,-3.0872945466252304,263.71422779466997,-9.43577220533001,257.3657501359697,-15.7842498640303,251.01727247727163,-22.132727522728345,244.66879481856992,-28.481205181430056,1.0,1.0,25732.562594343566,25732.562594343566,275.9819028158517,2.83190281585172,275.9819028158517,275.9819028158517,86591.38254575823,86592.47841942696,-1.095873668731656,0.0,8648.866644398773,8648.866644398773,0.9203345530120416,3418.633375715115,275.9819028158517,2.83190281585172,1.0,0.002,0.12490380578302995,0.004808021051436573,0.00019266736213647214,0.0018073326362850733,0.09633368106823607,0.09633368106823607,0.0,-1.5784548147712574e-12,0.9998897222057754,0.9998897222057754,0.0,0.09177929808298617,1.0122334816826744e-05,0.0,0.0,0.0,1599337.1102928603,265.9698998587339,0.0,1.0,1286697.6853586386,2589.28922691926,,,,,,,,,,,,,,,,,,,3.0,14251.717299782174,1582.5372521666052,0.3675475075124726,6.175450102142607,2.631415451774902
3290.0,-30.24921787070281,5.098362726358885,35.03235921570524,30.35370010128247,5.024390354521716,-26.7218570481827,-40.21452722428364,1.4970295319931615,-7.180141813515149,-7.180141813528669,40.06465981073861,35527.5967276344,15492.266742403359,15492.266742403359,51019.86347003776,86601.38383534814,86592.53839110877,15492.266742403359,102084.80513351213,102084.80513351213,102084.80513351213,129901.11636972609,125365.97440521483,4535.141964511256,0.0,98661.49646992545,47587.8959839692,56748.44498439583,27816.31123621397,84564.7562206098,21049.871949782573,1582.5407882169732,0.0,0.8750864561623388,2.6602814668967674,0.0014947306463915918,1.0,1.0,-7.180141813515149,325508.1911944708,1557323.061912927,4.784282251694624,1557323.061912927,4.784282251694624,0.7567456292471235,0.09178942313528651,3.4016174206894374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4016174206894374,1.284747500871419,1.285039755738201,2.647693354828234,5610.144504387547,14251.692649659362,6453.981148925454,0.0004740685246404749,29004.28950940897,2957.614425864997,19291.38155455667,1967.1734541924786,0.6651216727201181,0.6651216727201181,30713.964180038052,30484.863174865135,1.0094028559109058,0.8,4356.932468258733,4324.433322199387,1.0094028559109058,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6583583138777,2034.6934298245008,9.035191568796126,5.098362726358885,-0.7596435096585417,5.8580062360174265,2.6314739464908956,3.5,0.7518496989973987,0.6,0.00022746855104787748,1.0000848739550074,0.00022744924653076093,199.1282214062083,0.0,3.866715307436352e-06,10.958271181274622,0.07812957743213125,7.696264254422207e-05,0.0001505059085036554,0.0005119635202827248,0.09178942313446076,0.09178942313446076,0.09178942313446076,0.09177938685382962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487032.63474426116,595.8784530321483,0.0,0.09178942313446076,0.09178942313528651,0.09178942313528651,0.3675476029280752,0.3675476029280752,0.5,10.13663073750081,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,27816.31123621397,21049.871949782573,0.7567456292471235,0.6033230124490491,0.42012297221020967,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529849029630588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.71148656488,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53955210652,260.53955210652,-12.61044789348,244.66800713165847,276.4110970813811,108497.08704604492,108559.97524911688,-62.88820307196009,0.0,nan,276.4110970813811,3.2610970813811377,270.0624790914396,-3.08752090856035,263.7138611014895,-9.436138898510478,257.36524311154704,-15.784756888452932,251.01662512160422,-22.133374878395756,244.66800713165847,-28.481992868341507,1.0,1.0,25732.562594343566,25732.562594343566,275.98186807763875,2.8318680776387737,275.98186807763875,275.98186807763875,86591.41069656589,86592.53839110877,-1.127694542883546,0.0,8648.866644398773,8648.866644398773,0.9203350168688497,3418.6255077928845,275.98186807763875,2.8318680776387737,1.0,0.002,0.1249138909071996,0.004807972207772459,0.00019268290225761742,0.0018073170977398459,0.09634145112880871,0.09634145112880871,0.0,-2.536599402747086e-15,0.9998901276004741,0.9998901276004741,0.0,0.09177933801111554,1.0085124170969123e-05,0.0,0.0,0.0,1599337.0610438895,265.9698581864848,0.0,1.0,1286697.8270744218,2589.288656290531,,,,,,,,,,,,,,,,,,,3.0,14251.692649659362,1582.5407882169732,0.3675476029280752,6.175450102142607,2.6314739464908956
3291.0,-30.250029204440793,5.098011708455381,35.03235707087774,30.353733139950805,5.024347244248212,-26.722591559576074,-40.21523608881978,1.4969095993705477,-7.18018362868861,-7.180183628748161,40.06465654836457,35527.032522456844,15492.122148599181,15492.122148599181,51019.15467105602,86601.43066555946,86592.59679247692,15492.122148599181,102084.7189410761,102084.7189410761,102084.7189410761,129901.08012978418,125366.07075017387,4535.0093796103165,0.0,98661.77622977029,47587.56413525445,56749.12454946204,27816.36118870807,84565.4857381701,21049.90410778282,1582.5443346612838,0.0,0.8750862365217147,2.6602772991544796,0.0014947306463915918,1.0,1.0,-7.18018362868861,325507.6508245403,1557322.921058973,4.784289761282518,1557322.921058973,4.784289761282518,0.7567454263689938,0.0917894264068618,3.401609157618087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401609157618087,1.284748101756717,1.2850403319574557,2.6476856848177883,5610.128252555789,14251.668067042396,6453.977654089829,0.00047407020847994185,29004.442209009205,2957.6299968908043,19291.37110825911,1967.17238896658,0.6651178108940474,0.6651178108940474,30713.9044927287,30484.863174865135,1.0094004039103461,0.8,4356.92400130948,4324.433322199387,1.0094004039103461,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6811397179226,2034.6934298245008,9.03498719951381,5.098011708455381,-0.7598101382402476,5.857821846695629,2.6315322175126568,3.5,0.7518663478607591,0.6,0.00022744924653076093,1.0000846206487441,0.00022743000125651072,199.12889269321357,0.0,3.844074158523839e-06,10.89410616525656,0.07813342150628978,7.695645762034703e-05,0.0001504927889104139,0.0005119176489131496,0.09178942640916499,0.09178942640916499,0.09178942640916499,0.0917794257067909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487034.06483076105,595.877988121159,0.0,0.09178942640916499,0.0917894264068618,0.0917894264068618,0.3675476998196678,0.3675476998196678,0.5,10.13633071742405,5.95719029661268e-11,5.95719029661268e-11,5.95719029661268e-11,5.95719029661268e-11,5.95719029661268e-11,5.95719029661268e-11,27816.36118870807,21049.90410778282,0.7567454263689938,0.6033094261294787,0.4201126761389972,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529897878006706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.64732154886,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53911699986116,260.53911699986116,-12.610883000138813,244.66722212917261,276.4110118705493,108499.31316410158,108561.94913634339,-62.63597224180589,0.0,nan,276.4110118705493,3.261011870549339,270.062253922276,-3.0877460777239776,263.7134959739958,-9.436504026004172,257.36473802572385,-15.785261974276125,251.0159800774494,-22.13401992255058,244.66722212917261,-28.482777870827363,1.0,1.0,25732.562594343566,25732.562594343566,275.98183301490724,2.831833014907261,275.98183301490724,275.98183301490724,86591.46068162235,86592.59679247692,-1.13611085456796,0.0,8648.866644398773,8648.866644398773,0.9203355064569989,3418.6172034061774,275.98183301490724,2.831833014907261,1.0,0.002,0.12492394030279759,0.004807923482381783,0.00019269838720746782,0.001807301613279442,0.09634919360373391,0.09634919360373391,0.0,4.869099914928121e-13,0.9998905168577369,0.9998905168577369,0.0,0.09177937701203225,1.0049394829551855e-05,0.0,0.0,0.0,1599337.0116259851,265.96981637131137,0.0,1.0,1286697.969276215,2589.288083705036,,,,,,,,,,,,,,,,,,,3.0,14251.668067042396,1582.5443346612838,0.3675476998196678,6.175450102142607,2.6315322175126568
3292.0,-30.25084026211274,5.09766188243235,35.032354978042065,30.353768029622756,5.0243037385357,-26.723325862047272,-40.21594488350672,1.4967893384705302,-7.180226252686623,-7.1802262526525515,40.06465375878736,35526.46762660963,15491.97912291475,15491.97912291475,51018.44674952438,86601.48159485057,86592.65932344987,15491.97912291475,102084.63844636462,102084.63844636462,102084.63844636462,129901.05210712108,125366.17471677101,4534.877390350072,0.0,98662.05934208937,47587.23134423092,56749.80888650939,27816.41366075646,84566.22254726585,21049.938018489654,1582.5480207490655,0.0,0.875086010553202,2.6602730508015267,0.0014947306463915918,1.0,1.0,-7.180226252686623,325507.100003047,1557322.800618649,4.784297487225536,1557322.800618649,4.784297487225536,0.7567452179569437,0.09178943127342346,3.4016007487278648,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4016007487278648,1.284748704055832,1.285040909666942,2.647677898400931,5610.111754072812,14251.643506060822,6453.974270349853,0.0004740719487634334,29004.597138270015,2957.6457952787155,19291.360994033883,1967.1713576026355,0.6651139094285148,0.6651139094285148,30713.84375208436,30484.863174865135,1.0093979086391984,0.8,4356.915384939288,4324.433322199387,1.0093979086391984,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.703833524941,2034.6934298245008,9.034784211724581,5.09766188243235,-0.7599766736136937,5.8576385560460436,2.6315902649890313,3.5,0.751882932854009,0.6,0.00022743000125651072,1.0000845924170518,0.0002274107640303178,199.12956375580802,0.0,3.832290151021788e-06,10.860710287995747,0.0781372537964408,7.69502737653886e-05,0.0001504797274911221,0.000511871953702166,0.09178943127160104,0.09178943127160104,0.09178943127160104,0.0917794692129228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487035.49162274605,595.877524303473,0.0,0.09178943127160104,0.09178943127342346,0.09178943127342346,0.3675477981271457,0.3675477981271457,0.5,10.136031855395046,-3.4049207897624e-11,-3.4049207897624e-11,-3.4049207897624e-11,-3.4049207897624e-11,-3.4049207897624e-11,-3.4049207897624e-11,27816.41366075646,21049.938018489654,0.7567452179569437,0.6032957984023597,0.4201023358558216,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529946580589117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.6139256716,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5386833159252,260.5386833159252,-12.61131668407478,244.66643936712603,276.4109272647243,108501.50884086323,108563.94000469371,-62.431163830464506,0.0,nan,276.4109272647243,3.26092726472433,270.06202968520586,-3.08797031479412,263.7131321056823,-9.436867894317686,257.36423452616566,-15.785765473834317,251.01533694664676,-22.134663053353222,244.66643936712603,-28.483560632873946,1.0,1.0,25732.562594343566,25732.562594343566,275.98179762096436,2.8317976209643803,275.98179762096436,275.98179762096436,86591.51463232584,86592.65932344987,-1.1446911240345798,0.0,8648.866644398773,8648.866644398773,0.92033600468429,3418.608752471504,275.98179762096436,2.8317976209643803,1.0,0.002,0.12493395108586043,0.004807874767768992,0.00019271381227461813,0.0018072861875856922,0.09635690613730906,0.09635690613730906,0.0,-1.3968990894563937e-13,0.9998909375209363,0.9998909375209363,0.0,0.09177942049049692,1.0010782926529083e-05,0.0,0.0,0.0,1599336.9612521725,265.96977374731335,0.0,1.0,1286698.1142285576,2589.287500044445,,,,,,,,,,,,,,,,,,,3.0,14251.643506060822,1582.5480207490655,0.3675477981271457,6.175450102142607,2.6315902649890313
3293.0,-30.25164606206112,5.097313252662221,35.03235294090719,30.353829846158646,5.024260705757157,-26.724055385280064,-40.21665294477714,1.496670028960614,-7.180268028618798,-7.1802680286077,40.064651180209964,35525.9011027015,15491.835572592021,15491.835572592021,51017.73667529352,86601.57814123417,86592.72573182183,15491.835572592021,102084.56130441386,102084.56130441386,102084.56130441386,129901.027365197,125366.28140648984,4534.74595870716,0.0,98662.38020095437,47586.88791229491,56750.5469873994,27816.46606078315,84567.01304818255,21049.971944819416,1582.5516813513507,0.0,0.8750857884772065,2.6602688869808775,0.0014947306463915918,1.0,1.0,-7.180268028618798,325506.5601416513,1557322.6892865186,4.784305080084455,1557322.6892865186,4.784305080084455,0.7567450120666683,0.091789436625134,3.401590581740147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401590581740147,1.2847493018884215,1.2850414829192038,2.6476687527599605,5610.092375557043,14251.618923565313,6453.972070005059,0.00047407432698675706,29004.77815601247,2957.6642539513978,19291.35441705605,1967.1706869375423,0.6651095317223482,0.6651095317223482,30713.77031198634,30484.863174865135,1.0093948916666322,0.8,4356.90496708682,4324.433322199387,1.0093948916666322,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.726438981221,2034.6934298245008,9.034581388851894,5.097313252662221,-0.760142324320527,5.857455576982748,2.631648086986176,3.5,0.7518994534246216,0.6,0.0002274107640303178,1.000084044576429,0.00022739165299515832,199.13023047216745,0.0,3.830700459669505e-06,10.856205102703376,0.07814108449690048,7.694409676780461e-05,0.00015046666726251318,0.0005118259982259933,0.09178943663118218,0.09178943663118218,0.09178943663118218,0.09177951456493665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487036.9136433808,595.8770620462172,0.0,0.09178943663118218,0.091789436625134,0.091789436625134,0.36754789822050965,0.36754789822050965,0.5,10.13573419526201,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,27816.46606078315,21049.971944819416,0.7567450120666683,0.6032817624317164,0.42009170978358207,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529995266911855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.609420486304,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53825131700177,260.53825131700177,-12.611748682998211,244.66565935061715,276.4108432833862,108503.65256789215,108565.84116487918,-62.18859698702241,0.0,nan,276.4108432833862,3.2608432833862366,270.061806496833,-3.0881935031669627,263.7127697102758,-9.437230289724198,257.36373292372616,-15.786267076273816,251.0146961371719,-22.135303862828067,244.66565935061715,-28.48434064938283,1.0,1.0,25732.562594343566,25732.562594343566,275.9817635232837,2.831763523283712,275.9817635232837,275.9817635232837,86591.61426875352,86592.72573182183,-1.1114630683150608,0.0,8648.866644398773,8648.866644398773,0.9203366070781,3418.5985346488474,275.9817635232837,2.831763523283712,1.0,0.002,0.12494392148370773,0.004807826375332573,0.0001927291753785983,0.0018072708255218075,0.09636458768929915,0.09636458768929915,0.0,9.004056181205478e-13,0.999891377516142,0.999891377516142,0.0,0.09177946622853585,9.970396598149622e-06,0.0,0.0,0.0,1599336.9118805935,265.9697319713812,0.0,1.0,1286698.256296833,2589.2869279969414,,,,,,,,,,,,,,,,,,,3.0,14251.618923565313,1582.5516813513507,0.36754789822050965,6.175450102142607,2.631648086986176
