time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3294.0,-30.252451406059347,5.0969657804906054,35.032350921977134,30.353867669496708,5.024215965446731,-26.724784668908566,-40.21735719926653,1.4965492282753334,-7.1803130760177964,-7.180313076025654,40.06464763119763,35525.33870175349,15491.696660846777,15491.696660846777,51017.03536260027,86601.63747906126,86592.77073046745,15491.696660846777,102084.46739131423,102084.46739131423,102084.46739131423,129900.98437053856,125366.36945976691,4534.614910771647,0.0,98662.6685390331,47586.55439229352,56751.23794082175,27816.516979224332,84567.75492004608,21050.004572864807,1582.555351308155,0.0,0.8750855519914863,2.6602643970977846,0.0014947306463915918,1.0,1.0,-7.1803130760177964,325505.97800457553,1557322.5360552224,4.784313165619746,1557322.5360552224,4.784313165619746,0.7567447998103676,0.0917894427236183,3.401581945121216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401581945121216,1.2847499064364205,1.285042063050512,2.6476607844684463,5610.075491703493,14251.594419364277,6453.968869379076,0.00047407615724427205,29004.93656504201,2957.680407176968,19291.344850170797,1967.1697113867424,0.6651055694230185,0.6651055694230185,30713.707926301504,30484.863174865135,1.0093923288188056,0.8,4356.896117359242,4324.433322199387,1.0093923288188056,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.7489573813523,2034.6934298245008,9.03438173509937,5.0969657804906054,-0.7603090737573721,5.857274854247978,2.631705686809574,3.5,0.7519159105170211,0.6,0.00022739165299515832,1.0000839975739408,0.0002273725542522204,199.13089681522214,0.0,3.8055848358679485e-06,10.785027424849766,0.07814489008173635,7.69379534346334e-05,0.00015045369956052492,0.0005117805880017734,0.09178944270831878,0.09178944270831878,0.09178944270831878,0.09177954769825393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487038.32709011814,595.8766025273142,0.0,0.09178944270831878,0.0917894427236183,0.0917894427236183,0.36754800028659906,0.36754800028659906,0.5,10.135437341014958,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,27816.516979224332,21050.004572864807,0.7567447998103676,0.6032681772246872,0.4200813742228423,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453004363793186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.53824280845,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5378205829434,260.5378205829434,-12.612179417056552,244.66488164368792,276.41075952219813,108505.80821392407,108567.81472634179,-62.00651241771499,0.0,nan,276.41075952219813,3.260759522198157,270.0615839464975,-3.088416053502499,263.7124083707902,-9.437591629209805,257.363232795095,-15.786767204905004,251.0140572193918,-22.13594278060819,244.66488164368792,-28.485118356312057,1.0,1.0,25732.562594343566,25732.562594343566,275.981723678703,2.8317236787030424,275.981723678703,275.981723678703,86591.68692213678,86592.77073046745,-1.0838083306734916,0.0,8648.866644398773,8648.866644398773,0.9203371187968419,3418.589854846822,275.981723678703,2.8317236787030424,1.0,0.002,0.1249538655070382,0.004807777494957922,0.0001927444965052006,0.0018072555015037567,0.0963722482526003,0.0963722482526003,0.0,-1.991042747340188e-12,0.9998916648198597,0.9998916648198597,0.0,0.09177949869780586,9.944025812441536e-06,0.0,0.0,0.0,1599336.8586427064,265.9696869239822,0.0,1.0,1286698.4094904212,2589.28631115283,,,,,,,,,,,,,,,,,,,3.0,14251.594419364277,1582.555351308155,0.36754800028659906,6.175450102142607,2.631705686809574
3295.0,-30.253251989115306,5.096619502040803,35.032348952055756,30.353903746604942,5.024171033339756,-26.725509686868715,-40.218056983407564,1.4964287310899673,-7.18035427926668,-7.1803542793113975,40.064645007339536,35524.7796439786,15491.553414155966,15491.553414155966,51016.333058134565,86601.69491908936,86592.83632258815,15491.553414155966,102084.38973674411,102084.38973674411,102084.38973674411,129900.9580103705,125366.47364790116,4534.484362469337,0.0,98662.95376207124,47586.222011501515,56751.92416729969,27816.568273626384,84568.49244092607,21050.037757141185,1582.5589430213927,0.0,0.8750853332718763,2.6602602903671557,0.0014947306463915918,1.0,1.0,-7.18035427926668,325505.4455452786,1557322.4227679966,4.784320643727508,1557322.4227679966,4.784320643727508,0.7567445973232894,0.09178944855054216,3.401573443091917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401573443091917,1.2847505095398488,1.2850426417526908,2.647652923920799,5610.058836146268,14251.569897437443,6453.965566844035,0.0004740779353760743,29005.092911470376,2957.6963500757524,19291.334978672552,1967.1687047740618,0.6651016439614157,0.6651016439614157,30713.646512779407,30484.863174865135,1.009389805909379,0.8,4356.887405537907,4324.433322199387,1.009389805909379,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.7713849484053,2034.6934298245008,9.034180037137768,5.096619502040803,-0.760473514384751,5.857093016425554,2.63176305479224,3.5,0.7519323013692114,0.6,0.0002273725542522204,1.0000835015356044,0.00022735356988001028,199.13155922297574,0.0,3.803149809272718e-06,10.778126559478883,0.07814869323154562,7.693184954626463e-05,0.00015044070470595576,0.0005117351058878122,0.09178944855067658,0.09178944855067658,0.09178944855067658,0.09177959137530227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487039.73951886024,595.8761433840492,0.0,0.09178944855067658,0.09178944855054216,0.09178944855054216,0.3675481027490491,0.3675481027490491,0.5,10.135141626167062,4.473577064345591e-11,4.473577064345591e-11,4.473577064345591e-11,4.473577064345591e-11,4.473577064345591e-11,4.473577064345591e-11,27816.568273626384,21050.037757141185,0.7567445973232894,0.6032546115655447,0.42007109998790454,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453009198188945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.53134194308,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53739129915675,260.53739129915675,-12.612608700843225,244.6641066470188,276.4106759512934,108507.96624910114,108569.7639875686,-61.797738467448085,0.0,nan,276.4106759512934,3.260675951293422,270.0613620904408,-3.088637909559168,263.71204822957907,-9.43795177042091,257.3627343687325,-15.787265631267474,251.01342050787596,-22.136579492124014,244.6641066470188,-28.48589335298118,1.0,1.0,25732.562594343566,25732.562594343566,275.98169005931504,2.831690059315065,275.98169005931504,275.98169005931504,86591.73717003924,86592.83632258815,-1.0991525489080232,0.0,8648.866644398773,8648.866644398773,0.9203376225404899,3418.5813103073765,275.98169005931504,2.831690059315065,1.0,0.002,0.12496377068853087,0.00480772947604832,0.0001927597592320426,0.0018072402409678085,0.0963798796160213,0.0963798796160213,0.0,1.9985098645425303e-13,0.9998920880190013,0.9998920880190013,0.0,0.09177954336931429,9.905181227866087e-06,0.0,0.0,0.0,1599336.8099478842,265.9696457207333,0.0,1.0,1286698.5496110949,2589.2857469478563,,,,,,,,,,,,,,,,,,,3.0,14251.569897437443,1582.5589430213927,0.3675481027490491,6.175450102142607,2.63176305479224
3296.0,-30.254050103615715,5.096274416354079,35.032347028443034,30.353951907623582,5.024129342931889,-26.726232158961484,-40.218756383378036,1.496311398274992,-7.18039512323503,-7.180395123229259,40.064642403602335,35524.22142414171,15491.410282563611,15491.410282563611,51015.63170670532,86601.76632612184,86592.90184160575,15491.410282563611,102084.31212416936,102084.31212416936,102084.31212416936,129900.93150535061,125366.577166919,4534.354338431611,0.0,98663.25093674443,47585.888978886134,56752.624397620326,27816.619381181255,84569.24377880158,21050.07083274986,1582.5625170778558,0.0,0.8750851164696403,2.6602562194509884,0.0014947306463915918,1.0,1.0,-7.18039512323503,325504.91772955225,1557322.3103512041,4.784328056281825,1557322.3103512041,4.784328056281825,0.7567443960135156,0.09178945481568308,3.401564297778378,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401564297778378,1.2847510976052252,1.2850432055603214,2.6476445936640105,5610.041185331737,14251.545444043353,6453.962704828443,0.00047407993989135477,29005.258257556132,2957.7132106841923,19291.326423916424,1967.1678324317095,0.6650975575744394,0.6650975575744394,30713.580452526414,30484.863174865135,1.0093870921104822,0.8,4356.878034554095,4324.433322199387,1.0093870921104822,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.7937266991228,2034.6934298245008,9.03397886367573,5.096274416354079,-0.7606373010912995,5.856911717445379,2.6318202037607006,3.5,0.7519486296459145,0.6,0.00022735356988001028,1.0000832445979964,0.0002273346454988351,199.1322195921116,0.0,3.78038763906915e-06,10.713618569121971,0.07815247361918469,7.692574945618896e-05,0.00015042782042382132,0.0005116899033462877,0.09178945482188478,0.09178945482188478,0.09178945482188478,0.09177963546438694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487041.1465710912,595.8756859885549,0.0,0.09178945482188478,0.09178945481568308,0.09178945481568308,0.36754820695276386,0.36754820695276386,0.5,10.134847047319488,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,27816.619381181255,21050.07083274986,0.7567443960135156,0.6032409588542764,0.420060767210577,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530140040357473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.46683395272,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5369637210667,260.5369637210667,-12.613036278933293,244.66333432369117,276.41059311844117,108510.12450996887,108571.67670408652,-61.55219411761819,0.0,nan,276.41059311844117,3.260593118441193,270.0611413594931,-3.088858640506885,263.71168960053734,-9.438310399462637,257.36223784159444,-15.787762158405542,251.012786082643,-22.137213917356974,244.66333432369117,-28.486665676308803,1.0,1.0,25732.562594343566,25732.562594343566,275.9816567908427,2.8316567908427146,275.9816567908427,275.9816567908427,86591.81154196036,86592.90184160575,-1.0902996453951346,0.0,8648.866644398773,8648.866644398773,0.9203381643978642,3418.57211926727,275.9816567908427,2.8316567908427146,1.0,0.002,0.12497363778638824,0.00480768167397197,0.0001927749633531968,0.0018072250375628617,0.0963874816765984,0.0963874816765984,0.0,9.160584617251555e-13,0.9998925029385661,0.9998925029385661,0.0,0.09177958771901978,9.867096663302914e-06,0.0,0.0,0.0,1599336.761677645,265.96960487676495,0.0,1.0,1286698.6885099204,2589.285187662899,,,,,,,,,,,,,,,,,,,3.0,14251.545444043353,1582.5625170778558,0.36754820695276386,6.175450102142607,2.6318202037607006
3297.0,-30.254845581241035,5.0959305133041815,35.03234516408502,30.35399765884506,5.024087759880317,-26.726952247130146,-40.219451662246115,1.4961944257540227,-7.180436483988956,-7.180436483920955,40.06464026601083,35523.66022840213,15491.268366176555,15491.268366176555,51014.92859457868,86601.8336377365,86592.9718943003,15491.268366176555,102084.24026047686,102084.24026047686,102084.24026047686,129900.9130150467,125366.68807688315,4534.224938163546,0.0,98663.543808641,47585.55272452989,56753.32342679012,27816.672754569834,84569.99618135995,21050.10549978422,1582.5662115377481,0.0,0.875084894987822,2.6602520970318397,0.0014947306463915918,1.0,1.0,-7.180436483988956,325504.383236228,1557322.2180591393,4.784335628835281,1557322.2180591393,4.784335628835281,0.756744190274375,0.09178946262027554,3.4015553378856906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4015553378856906,1.28475168386183,1.2850437676358244,2.6476364114666646,5610.023848237398,14251.521013416557,6453.959722375657,0.0004740818764805374,29005.420758483804,2957.7297811672493,19291.31750916546,1967.1669233801003,0.6650935240621509,0.6650935240621509,30713.515731607844,30484.863174865135,1.0093844333337447,0.8,4356.868853561703,4324.433322199387,1.0093844333337447,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.815983300453,2034.6934298245008,9.03377885267957,5.0959305133041815,-0.7608008560528488,5.85673136935703,2.631877135415274,3.5,0.7519648958329354,0.6,0.0002273346454988351,1.0000829700984974,0.0002273157850857565,199.13287778332293,0.0,3.7684540278221456e-06,10.67979871484796,0.0781562420732125,7.691968575317487e-05,0.00015041495974566022,0.0005116448092207118,0.09178946261923798,0.09178946261923798,0.09178946261923798,0.09177968426783585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487042.5499593882,595.8752298061125,0.0,0.09178946261923798,0.09178946262027554,0.09178946262027554,0.3675483128949671,0.3675483128949671,0.5,10.134553696495383,-6.798472895752639e-11,-6.798472895752639e-11,-6.798472895752639e-11,-6.798472895752639e-11,-6.798472895752639e-11,-6.798472895752639e-11,27816.672754569834,21050.10549978422,0.756744190274375,0.6032272779719348,0.4200503941400424,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530187950942273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.433014098446,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5365377880213,260.5365377880213,-12.613462211978685,244.6625646440773,276.41051093196427,108512.27652696603,108573.59190775537,-61.31538078937491,0.0,nan,276.41051093196427,3.2605109319642906,270.0609216743889,-3.0890783256110694,263.7113324168062,-9.438667583193762,257.36174315923466,-15.788256840765314,251.01215390165623,-22.137846098343744,244.6625646440773,-28.487435355922685,1.0,1.0,25732.562594343566,25732.562594343566,275.9816235297896,2.831623529789624,275.9816235297896,275.9816235297896,86591.88199385212,86592.9718943003,-1.089900448176195,0.0,8648.866644398773,8648.866644398773,0.920338695268354,3418.563114575119,275.9816235297896,2.831623529789624,1.0,0.002,0.12498346387926475,0.004807633942937497,0.00019279010401655945,0.0018072098958042539,0.09639505200827972,0.09639505200827972,0.0,-1.791865267275483e-13,0.9998929496648206,0.9998929496648206,0.0,0.0917796365275361,9.826092739440917e-06,0.0,0.0,0.0,1599336.7127966331,265.969563516011,0.0,1.0,1286698.8291661593,2589.2846213017947,,,,,,,,,,,,,,,,,,,3.0,14251.521013416557,1582.5662115377481,0.3675483128949671,6.175450102142607,2.631877135415274
3298.0,-30.25564050072666,5.095587750165648,35.03234331584388,30.354057624377333,5.024043565765733,-26.727672094070734,-40.22014680141581,1.4960751591064103,-7.180481507517413,-7.1804815075437105,40.06463700231127,35523.08951918633,15491.131576898668,15491.131576898668,51014.221096085,86601.93099703199,86593.01763124512,15491.131576898668,102084.14920814379,102084.14920814379,102084.14920814379,129900.87336788083,125366.77746542866,4534.095902452179,0.0,98663.86179031321,47585.202495356745,56754.06588328496,27816.724159737045,84570.790043022,21050.13849440714,1582.5699010512144,0.0,0.8750846575262189,2.660247609550304,0.0014947306463915918,1.0,1.0,-7.180481507517413,325503.80141068675,1557322.077147017,4.784343747746744,1557322.077147017,4.784343747746744,0.7567439779582633,0.09178947113017419,3.4015452910346156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4015452910346156,1.2847522807184188,1.2850443403958862,2.6476273613871384,5610.004672204862,14251.496609011341,6453.9575121190355,0.00047408422351893155,29005.599910828638,2957.7480496223116,19291.310902560508,1967.166249693882,0.6650891883590554,0.6650891883590554,30713.443159109906,30484.863174865135,1.00938145201077,0.8,4356.858558782731,4324.433322199387,1.00938145201077,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8381543375572,2034.6934298245008,9.03358228746835,5.095587750165648,-0.7609657031907231,5.856553453356371,2.6319338486891453,3.5,0.7519810996254701,0.6,0.0002273157850857565,1.000082912421546,0.0002272969393461053,199.13353551656644,0.0,3.7557283325197514e-06,10.643734094360976,0.07815999780154502,7.691362371028982e-05,0.0001504021613754667,0.000511599763788147,0.09178947112249469,0.09178947112249469,0.09178947112249469,0.09177971851293158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487043.9441907402,595.8747765439065,0.0,0.09178947112249469,0.09178947113017419,0.09178947113017419,0.3675484209554468,0.3675484209554468,0.5,10.134261116383147,2.631850293255411e-11,2.631850293255411e-11,2.631850293255411e-11,2.631850293255411e-11,2.631850293255411e-11,2.631850293255411e-11,27816.724159737045,21050.13849440714,0.7567439779582633,0.6032132497536509,0.42003970284675574,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453023570353677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.39694947796,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5361130142957,260.5361130142957,-12.613886985704255,244.66179720017408,276.41042882841697,108514.34913402067,108575.49762484842,-61.14849082773374,0.0,nan,276.41042882841697,3.260428828416991,270.06070250277077,-3.089297497229211,263.71097617711746,-9.439023822882518,257.3612498514711,-15.78875014852889,251.01152352582372,-22.138476474176258,244.66179720017408,-28.4882027998259,1.0,1.0,25732.562594343566,25732.562594343566,275.9815837943678,2.831583794367816,275.9815837943678,275.9815837943678,86591.99592475899,86593.01763124512,-1.021706486135372,0.0,8648.866644398773,8648.866644398773,0.9203392905398645,3418.5530174897885,275.9815837943678,2.831583794367816,1.0,0.002,0.12499326483392396,0.00480758566018589,0.00019280520445472444,0.0018071947946045976,0.09640260222736222,0.09640260222736222,0.0,-9.406780909770873e-13,0.9998932235276935,0.9998932235276935,0.0,0.09177967017425202,9.80095592215954e-06,0.0,0.0,0.0,1599336.6595868492,265.96951849248256,0.0,1.0,1286698.9822784234,2589.284004785937,,,,,,,,,,,,,,,,,,,3.0,14251.496609011341,1582.5699010512144,0.3675484209554468,6.175450102142607,2.6319338486891453
3299.0,-30.256430136666456,5.0952462200935305,35.032341568159346,30.35409579696136,5.0240026441456616,-26.728386858594572,-40.22083747023714,1.495959366063253,-7.180517215584416,-7.180517215591001,40.06463620710563,35522.53954594414,15490.98360887242,15490.98360887242,51013.52315481656,86601.98483423496,86593.11692270426,15490.98360887242,102084.10053157668,102084.10053157668,102084.10053157668,129900.87853150879,125366.9109223106,4533.967609198178,0.0,98664.14144039949,47584.87710985659,56754.73814504766,27816.77799993211,84571.51614497977,21050.1739178421,1582.5734763012456,0.0,0.8750844622387177,2.6602440505423246,0.0014947306463915918,1.0,1.0,-7.180517215584416,325503.3399666465,1557322.0428139817,4.784350424710101,1557322.0428139817,4.784350424710101,0.7567437867136688,0.0917894791053245,3.4015369021483175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4015369021483175,1.2847528612962245,1.2850448968922947,2.6476196353564903,5609.988301673016,14251.472189271606,6453.954133990047,0.0004740859462231404,29005.753657438177,2957.7637274133554,19291.300805106897,1967.1652200401666,0.6650853148978556,0.6650853148978556,30713.382562734085,30484.863174865135,1.0093789626756273,0.8,4356.849962877764,4324.433322199387,1.0093789626756273,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8602355445908,2034.6934298245008,9.033379681786675,5.0952462200935305,-0.7611256090060685,5.856371829099599,2.631990332664528,3.5,0.7519972379041509,0.6,0.0002272969393461053,1.0000823618447283,0.00022727822029261542,199.13418888189855,0.0,3.7528187661687747e-06,10.635488383322308,0.0781637506203112,7.69076010890625e-05,0.0001503893382570428,0.0005115548837709968,0.09178947909910477,0.09178947909910477,0.09178947909910477,0.09177978258675727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487045.3422433021,595.8743221602563,0.0,0.09178947909910477,0.0917894791053245,0.0917894791053245,0.36754852931229676,0.36754852931229676,0.5,10.133970219577748,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,27816.77799993211,21050.1739178421,0.7567437867136688,0.6031998180967312,0.420029593475046,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453028342292584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.38870376692,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5356899669227,260.5356899669227,-12.614310033077288,244.6610325278472,276.41034740599724,108516.5092616662,108577.40923443505,-60.89997276884537,0.0,nan,276.41034740599724,3.2603474059972655,270.0604844303695,-3.089515569630464,263.7106214547325,-9.43937854526746,257.3607584791101,-15.789241520889902,251.0108955034795,-22.139104496520474,244.6610325278472,-28.48896747215278,1.0,1.0,25732.562594343566,25732.562594343566,275.9815595666061,2.8315595666061313,275.9815595666061,275.9815595666061,86592.02546170942,86593.11692270426,-1.0914609948376892,0.0,8648.866644398773,8648.866644398773,0.9203397875769768,3418.544586659059,275.9815595666061,2.8315595666061313,1.0,0.002,0.12500300776912618,0.004807539286365458,0.00019282021907233052,0.001807179780192871,0.09641010953616526,0.09641010953616526,0.0,-7.347985067629459e-13,0.9998938556332365,0.9998938556332365,0.0,0.09177973616918932,9.742936135184639e-06,0.0,0.0,0.0,1599336.6173862603,265.96948278441556,0.0,1.0,1286699.1037114118,2589.2835158287658,,,,,,,,,,,,,,,,,,,3.0,14251.472189271606,1582.5734763012456,0.36754852931229676,6.175450102142607,2.631990332664528
3300.0,-30.257217947856443,5.094905851049291,35.03233986393108,30.35414629792797,5.023964984942329,-26.72909965458078,-40.221524017956085,1.4958466916492215,-7.180559288988661,-7.180559288974533,40.06463396554263,35521.97493690705,15490.844285493378,15490.844285493378,51012.81922240043,86602.05282732773,86593.18087664015,15490.844285493378,102084.02516213353,102084.02516213353,102084.02516213353,129900.856262054,125367.01638039405,4533.839881659952,0.0,98664.43340276828,47584.53603774923,56755.441516687824,27816.831099920473,84572.2726166083,21050.208346464417,1582.577173357364,0.0,0.875084237200218,2.6602398571085915,0.0014947306463915918,1.0,1.0,-7.180559288988661,325502.7962660174,1557321.946031887,4.784358118875159,1557321.946031887,4.784358118875159,0.7567435798438089,0.09178948910318707,3.4015278543090033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4015278543090033,1.284753427024427,1.285045438698472,2.647611427032473,5609.970909219395,14251.447848881588,6453.951211908674,0.00047408790208009345,29005.916643540546,2957.7803473704626,19291.292070810126,1967.164329389764,0.6650812766196854,0.6650812766196854,30713.31720643612,30484.863174865135,1.0093762778014295,0.8,4356.840691753563,4324.433322199387,1.0093762778014295,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.882238652214,2034.6934298245008,9.033182533669587,5.094905851049291,-0.7612880730578526,5.856193924107144,2.6320466173430486,3.5,0.752013319240871,0.6,0.00022727822029261542,1.0000821720404893,0.00022725954591200717,199.1348407411658,0.0,3.727603533345249e-06,10.564028413500436,0.07816747822384454,7.690161483590677e-05,0.00015037660545670867,0.0005115102120974297,0.09178948910373452,0.09178948910373452,0.09178948910373452,0.09177982871562461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487046.72807379544,595.8738716772857,0.0,0.09178948910373452,0.09178948910318707,0.09178948910318707,0.3675486416319283,0.3675486416319283,0.5,10.133680408270859,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,27816.831099920473,21050.208346464417,0.7567435798438089,0.6031860992273079,0.42001916039242443,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530330825437847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.3172437971,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.535268794489,260.535268794489,-12.614731205510964,244.66027046801713,276.4102671209597,108518.6634677915,108579.2935325141,-60.63006472261561,0.0,nan,276.4102671209597,3.2602671209597247,270.0602677903746,-3.0897322096253674,263.7102684597776,-9.439731540222397,257.36026912919687,-15.789730870803112,251.01026979860814,-22.139730201391842,244.66027046801713,-28.489729531982846,1.0,1.0,25732.562594343566,25732.562594343566,275.98152488771007,2.8315248877100885,275.98152488771007,275.98152488771007,86592.11356544896,86593.18087664015,-1.0673111911892192,0.0,8648.866644398773,8648.866644398773,0.9203403236559814,3418.5354935805485,275.98152488771007,2.8315248877100885,1.0,0.002,0.12501271551438348,0.004807491919023711,0.00019283517689253134,0.001807164823251034,0.09641758844626566,0.09641758844626566,0.0,1.4356528119097156e-13,0.9998942390323508,0.9998942390323508,0.0,0.09177978135799948,9.707745187583244e-06,0.0,0.0,0.0,1599336.5676629504,265.9694407110113,0.0,1.0,1286699.246791075,2589.2829397101304,,,,,,,,,,,,,,,,,,,3.0,14251.447848881588,1582.577173357364,0.3675486416319283,6.175450102142607,2.6320466173430486
3301.0,-30.257991684453803,5.094566913337423,35.032338509661834,30.354231094848387,5.023959986384871,-26.729796517312256,-40.22220064708961,1.4957648174442462,-7.180575585681197,-7.180575585730075,40.06464063914569,35521.42051159504,15490.673303802854,15490.673303802854,51012.09381539789,86602.11074467223,86593.42323292598,15490.673303802854,102084.09653672884,102084.09653672884,102084.09653672884,129900.99661669393,125367.2824792941,4533.7141373998265,0.0,98664.71945555026,47584.20650282193,56756.12550303148,27816.900079965086,84573.02558299656,21050.256048744035,1582.58099254144,0.0,0.8750841207749644,2.660238232827413,0.0014947306463915918,1.0,1.0,-7.180575585681197,325502.5856694713,1557322.2341684317,4.78436209950664,1557322.2341684317,4.78436209950664,0.7567434181461983,0.09178949931340732,3.4015181877480365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4015181877480365,1.2847538485818322,1.2850458363584616,2.6476030342331973,5609.953125884838,14251.423518726193,6453.948455880003,0.00047408994552089446,29006.08316925417,2957.7973282674684,19291.283832855996,1967.163489352225,0.6650771743392209,0.6650771743392209,30713.247380816494,30484.863174865135,1.009373409326513,0.8,4356.83078663329,4324.433322199387,1.009373409326513,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.904155970482,2034.6934298245008,9.032967381804799,5.094566913337423,-0.7614376326423509,5.856004545979774,2.6321026830481924,3.5,0.7520293380137693,0.6,0.00022725954591200717,1.0000807044584212,0.0002272412065335029,199.13548095835714,0.0,3.7187198083645095e-06,10.53885193690502,0.0781711969436529,7.689571548792855e-05,0.0001503638304240786,0.0005114653039669649,0.09178950090273509,0.09178950090273509,0.09178950090273509,0.09177998195540002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487048.1364652779,595.8734142983873,0.0,0.09178950090273509,0.09178949931340732,0.09178949931340732,0.3675487555334462,0.3675487555334462,0.5,10.133394858112968,4.888534022029489e-11,4.888534022029489e-11,4.888534022029489e-11,4.888534022029489e-11,4.888534022029489e-11,4.888534022029489e-11,27816.900079965086,21050.256048744035,0.7567434181461983,0.6031721516848972,0.4200088653176508,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453037811870323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.29206732051,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53485340581017,260.53485340581017,-12.61514659418981,244.65951327642878,276.4101935358537,108521.13635466968,108580.93400178767,-59.797647117950724,0.0,nan,276.4101935358537,3.260193535853716,270.06005748361594,-3.089942516384042,263.7099214314917,-9.440078568508284,257.3597853795778,-15.790214620422205,251.00964932789316,-22.14035067210682,244.65951327642878,-28.490486723571195,1.0,1.0,25732.562594343566,25732.562594343566,275.98153661269373,2.8315366126937533,275.98153661269373,275.98153661269373,86592.15127203986,86593.42323292598,-1.2719608861225424,0.0,8648.866644398773,8648.866644398773,0.9203408963930346,3418.5257786867764,275.98153661269373,2.8315366126937533,1.0,0.002,0.12502227468953878,0.004807450014994355,0.0001928499157179066,0.001807150174681285,0.09642495785895329,0.09642495785895329,0.0,9.039919160458432e-11,0.9998958567658232,0.9998958567658232,0.0,0.09177994005808535,9.559255321971584e-06,0.0,0.0,0.0,1599336.5484031397,265.9694244143188,0.0,1.0,1286699.302211475,2589.2827165567114,,,,,,,,,,,,,,,,,,,3.0,14251.423518726193,1582.58099254144,0.3675487555334462,6.175450102142607,2.6321026830481924
3302.0,-30.258774888166307,5.0942290158632835,35.03233731167655,30.35430370308461,5.023917501693772,-26.73050564918088,-40.222882689535595,1.495648262706253,-7.180627261202176,-7.180627261239285,40.06464245478439,35520.83923958228,15490.547697053338,15490.547697053338,51011.38693663562,86602.22745488404,86593.51769349995,15490.547697053338,102084.06539055328,102084.06539055328,102084.06539055328,129901.04351133897,125367.45350726471,4533.59000407426,0.0,98665.05084564851,47583.842072061874,56756.89863731848,27816.978120785683,84573.87675810416,21050.30768220524,1582.5861170405606,0.0,0.8750838266518247,2.660233082365538,0.0014947306463915918,1.0,1.0,-7.180627261202176,325501.9178852038,1557322.3125605814,4.784372155711258,1557322.3125605814,4.784372155711258,0.7567431512798227,0.09178952630481045,3.4015074300748718,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4015074300748718,1.284754431678455,1.285046396024781,2.64759345926599,5609.932837678291,14251.39944427143,6453.9468431462465,0.0004740925652912634,29006.27232893528,2957.8166171868356,19291.279012286876,1967.162997790976,0.6650726709561646,0.6650726709561646,30713.169673589684,30484.863174865135,1.0093702170727488,0.8,4356.8197634668395,4324.433322199387,1.0093702170727488,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9260201341303,2034.6934298245008,9.032778974245064,5.0942290158632835,-0.7616036144142022,5.855832630277486,2.6321586132568604,3.5,0.7520453180733887,0.6,0.0002272412065335029,1.0000816924860534,0.00022722264415081463,199.1361290126862,0.0,3.6520209589234467e-06,10.349827397589047,0.07817484896461183,7.688976936618269e-05,0.0001503514371673202,0.0005114215306470749,0.09178952629411184,0.09178952629411184,0.09178952629411184,0.09178007060190124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487049.51233057457,595.8729672516649,0.0,0.09178952629411184,0.09178952630481045,0.09178952630481045,0.36754888376003475,0.36754888376003475,0.5,10.133111184557661,3.7118752516107634e-11,3.7118752516107634e-11,3.7118752516107634e-11,3.7118752516107634e-11,3.7118752516107634e-11,3.7118752516107634e-11,27816.978120785683,21050.30768220524,0.7567431512798227,0.6031577230701741,0.41999776528132904,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530424567340163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.103042781186,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.534438478711,260.534438478711,-12.615561521288953,244.6587580864097,276.41011887155366,108523.10530935341,108582.83632438006,-59.73101502663736,0.0,nan,276.41011887155366,3.2601188715536864,270.0598467142367,-3.0901532857632787,263.7095745570107,-9.440425442989294,257.3593023999604,-15.79069760003955,251.00903024309497,-22.140969756905008,244.6587580864097,-28.491241913590272,1.0,1.0,25732.562594343566,25732.562594343566,275.9814958589131,2.831495858913115,275.9814958589131,275.9814958589131,86592.2940439746,86593.51769349995,-1.223649525345536,0.0,8648.866644398773,8648.866644398773,0.9203415337767168,3418.514967225246,275.9814958589131,2.831495858913115,1.0,0.002,0.12503177897371365,0.0048074015168405315,0.0001928645558973628,0.001807135442703201,0.09643227794868141,0.09643227794868141,0.0,-1.3994361225400098e-12,0.9998964556592672,0.9998964556592672,0.0,0.09178002201882304,9.504285987406343e-06,0.0,0.0,0.0,1599336.4873317836,265.9693727387978,0.0,1.0,1286699.477945136,2589.282008955192,,,,,,,,,,,,,,,,,,,3.0,14251.39944427143,1582.5861170405606,0.36754888376003475,6.175450102142607,2.6321586132568604
3303.0,-30.259554728044755,5.093892234431188,35.03233609649212,30.354307300318055,5.023869863398179,-26.731212268898464,-40.223568259365834,1.4955274042383429,-7.180672077440931,-7.18067207744906,40.06463956258267,35520.32858963059,15490.413772033902,15490.413772033902,51010.742361664496,86602.23812748106,86593.56143285843,15490.413772033902,102083.97520489234,102083.97520489234,102083.97520489234,129901.00353349121,125367.53804553613,4533.465487955075,0.0,98665.28893442467,47583.55805381345,56757.478756234676,27817.02832859887,84574.50708483355,21050.339890997057,1582.5897326532931,0.0,0.8750835888987116,2.660228615569684,0.0014947306463915918,1.0,1.0,-7.180672077440931,325501.3387418507,1557322.1876880624,4.784380284601984,1557322.1876880624,4.784380284601984,0.7567429432911446,0.0917895426132008,3.4015010849219536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4015010849219536,1.28475503536834,1.2850469760025003,2.647587276392142,5609.919736910532,14251.375154367573,6453.942165288395,0.0004740935718311961,29006.396432382295,2957.8292722165365,19291.265029856713,1967.1615719799029,0.6650693434059338,0.6650693434059338,30713.12383984131,30484.863174865135,1.0093683341991964,0.8,4356.813261715869,4324.433322199387,1.0093683341991964,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9477859569765,2034.6934298245008,9.032586238997316,5.093892234431188,-0.7617659015733977,5.855658136004585,2.6322142923743908,3.5,0.752061226392683,0.6,0.00022722264415081463,1.0000813421265746,0.00022720416288103928,199.13677428735187,0.0,3.696441033796634e-06,10.47571388977966,0.07817854540564562,7.688379292072507e-05,0.00015033885123008956,0.0005113777655650698,0.09178954261366425,0.09178954261366425,0.09178954261366425,0.09178010124064132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487050.86335358274,595.8725280473459,0.0,0.09178954261366425,0.0917895426132008,0.0917895426132008,0.36754901679138074,0.36754901679138074,0.5,10.132827943752773,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,27817.02832859887,21050.339890997057,0.7567429432911446,0.6031456064000174,0.4199885972022452,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530471584592184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.22892927338,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5340237676125,260.5340237676125,-12.615976232387482,244.65800507097666,276.4100424646914,108525.17109628256,108584.8710165648,-59.69992028224753,0.0,nan,276.4100424646914,3.2600424646914234,270.05963498571253,-3.0903650142874426,263.709227506808,-9.440772493191957,257.3588200280478,-15.791179971952204,251.0084125494385,-22.141587450561474,244.65800507097666,-28.49199492902332,1.0,1.0,25732.562594343566,25732.562594343566,275.9814560999392,2.831456099939203,275.9814560999392,275.9814560999392,86592.30429385536,86593.56143285843,-1.257139003078919,0.0,8648.866644398773,8648.866644398773,0.9203419097215406,3418.5085903465633,275.9814560999392,2.831456099939203,1.0,0.002,0.12504126729068604,0.004807354561030823,0.00019287917415347633,0.0018071208260254823,0.09643958707673816,0.09643958707673816,0.0,1.7895841059045736e-13,0.9998966296541115,0.9998966296541115,0.0,0.09178005429643192,9.488316768871578e-06,0.0,0.0,0.0,1599336.434366859,265.96932792255905,0.0,1.0,1286699.6303523052,2589.2813952793463,,,,,,,,,,,,,,,,,,,3.0,14251.375154367573,1582.5897326532931,0.36754901679138074,6.175450102142607,2.6322142923743908
3304.0,-30.26033203216127,5.093556590993753,35.03233485157433,30.354364856053166,5.023823902149596,-26.731916438731314,-40.22424586638806,1.4954083087154344,-7.180714434331151,-7.180714434321483,40.06463627433652,35519.762454113865,15490.277212643665,15490.277212643665,51010.039666757526,86602.3375324197,86593.60408644263,15490.277212643665,102083.8812990863,102083.8812990863,102083.8812990863,129900.9565290935,125367.61547498092,4533.341054112573,0.0,98665.60293073292,47583.20591493946,56758.21890643717,27817.07523000721,84575.29413644438,21050.36989621745,1582.593131535558,0.0,0.8750833663444356,2.6602243939004917,0.0014947306463915918,1.0,1.0,-7.180714434331151,325500.791380484,1557322.0457160699,4.784387893839824,1557322.0457160699,4.784387893839824,0.7567427460349861,0.09178955696421956,3.4014912061098896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4014912061098896,1.2847556306444359,1.285047547668712,2.647578360410606,5609.900845015545,14251.350905745738,6453.9399020178935,0.0004740958677732286,29006.57298584396,2957.8472756592682,19291.258264789725,1967.160882135054,0.6650650621224511,0.6650650621224511,30713.05248093032,30484.863174865135,1.0093654027404586,0.8,4356.803139090395,4324.433322199387,1.0093654027404586,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9694630584474,2034.6934298245008,9.03239243981556,5.093556590993753,-0.7619265661272872,5.85548315712104,2.632269745002147,3.5,0.7520770700006134,0.6,0.00022720416288103928,1.0000810781378595,0.0002271857430840418,199.13741746749642,0.0,3.6803004477968286e-06,10.429971469056213,0.07818222570609341,7.687788631297339e-05,0.0001503262765680659,0.0005113335077935192,0.09178955696686078,0.09178955696686078,0.09178955696686078,0.09178012936085579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487052.21046952344,595.8720900929258,0.0,0.09178955696686078,0.09178955696421956,0.09178955696421956,0.36754914885619694,0.36754914885619694,0.5,10.132545116578164,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,27817.07523000721,21050.36989621745,0.7567427460349861,0.6031316850576197,0.419977994954534,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530518400195682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.18318685266,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5336096162276,260.5336096162276,-12.616390383772398,244.65725428799067,276.40996494482624,108527.14619720509,108586.76554394852,-59.61934674346239,0.0,nan,276.40996494482624,3.2599649448262653,270.0594228132674,-3.0905771867325598,263.7088806817668,-9.441119318233177,257.35833855038646,-15.791661449613514,251.00779641912771,-22.142203580872263,244.65725428799067,-28.49274571200931,1.0,1.0,25732.562594343566,25732.562594343566,275.9814186747631,2.8314186747631425,275.9814186747631,275.9814186747631,86592.40670603851,86593.60408644263,-1.1973804041190306,0.0,8648.866644398773,8648.866644398773,0.9203424950318735,3418.498662140439,275.9814186747631,2.8314186747631425,1.0,0.002,0.1250507413240281,0.004807308100995616,0.00019289377134562913,0.0018071062291483526,0.09644688567281456,0.09644688567281456,0.0,4.939815917426316e-13,0.9998967852864844,0.9998967852864844,0.0,0.09178008293139378,9.474032825785592e-06,0.0,0.0,0.0,1599336.3843084262,265.9692855656688,0.0,1.0,1286699.774395897,2589.280815280101,,,,,,,,,,,,,,,,,,,3.0,14251.350905745738,1582.593131535558,0.36754914885619694,6.175450102142607,2.632269745002147
3305.0,-30.26110683313258,5.093222092223164,35.032333598802154,30.35442583439874,5.023782770614031,-26.732617872759974,-40.22492686109615,1.4952938102177507,-7.180755749884042,-7.180755749880368,40.064633557885315,35519.2174148913,15490.13985263353,15490.13985263353,51009.357267524836,86602.43273098537,86593.65657516649,15490.13985263353,102083.79642780001,102083.79642780001,102083.79642780001,129900.92027113092,125367.70336084176,4533.216910289171,0.0,98665.91358382933,47582.87574302831,56758.930934223354,27817.1238433309,84576.05477755425,21050.401201752004,1582.5965872860925,0.0,0.8750831473565596,2.6602202760254228,0.0014947306463915918,1.0,1.0,-7.180755749884042,325500.25747660326,1557321.9284319498,4.784395381143098,1557321.9284319498,4.784395381143098,0.7567425489533057,0.09178957149193263,3.401481346393685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401481346393685,1.2847562042898046,1.2850480977782417,2.6475695038764,5609.882079082317,14251.326681929002,6453.937596884867,0.00047409813765007065,29006.74839461836,2957.8651623763835,19291.25137459285,1967.1601795305075,0.6650608028224207,0.6650608028224207,30712.981259915618,30484.863174865135,1.009362476948265,0.8,4356.793036026214,4324.433322199387,1.009362476948265,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9910547566342,2034.6934298245008,9.032198628483027,5.093222092223164,-0.7620862756829601,5.855308367906124,2.632324979622573,3.5,0.7520928513207351,0.6,0.0002271857430840418,1.0000808175464828,0.00022716738397342816,199.13805858007277,0.0,3.668070804351583e-06,10.395312659532387,0.07818589377689776,7.687195059792452e-05,0.0001503137924861173,0.0005112895612472192,0.09178957148706036,0.09178957148706036,0.09178957148706036,0.09178016473345017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487053.55734599615,595.8716522438792,0.0,0.09178957148706036,0.09178957149193263,0.09178957149193263,0.3675492798819421,0.3675492798819421,0.5,10.132262912798323,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,27817.1238433309,21050.401201752004,0.7567425489533057,0.6031181922789602,0.41996777348282976,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453056506385849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.14852804313,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5331965894114,260.5331965894114,-12.616803410588602,244.65650580782037,276.40988737129857,108529.16970969825,108588.62716854035,-59.457458842083966,0.0,nan,276.40988737129857,3.259887371298589,270.05921105844544,-3.0907889415545355,263.70853474564177,-9.441465254358206,257.3578584329345,-15.792141567065471,251.00718212032763,-22.14281787967235,244.65650580782037,-28.49349419217961,1.0,1.0,25732.562594343566,25732.562594343566,275.98138342806,2.8313834280600076,275.98138342806,275.98138342806,86592.51341042295,86593.65657516649,-1.1431647435383638,0.0,8648.866644398773,8648.866644398773,0.9203430792098962,3418.488753125653,275.98138342806,2.8313834280600076,1.0,0.002,0.12506019430839066,0.004807261910183118,0.00019290833647810847,0.001807091662920548,0.09645416823905423,0.09645416823905423,0.0,-6.013436276708362e-13,0.99989701460767,0.99989701460767,0.0,0.09178011850690074,9.452985031899421e-06,0.0,0.0,0.0,1599336.335480648,265.96924425011593,0.0,1.0,1286699.9148981688,2589.280249540355,,,,,,,,,,,,,,,,,,,3.0,14251.326681929002,1582.5965872860925,0.3675492798819421,6.175450102142607,2.632324979622573
3306.0,-30.261879062723498,5.092888720049384,35.03233235597713,30.35444860523569,5.023736538205184,-26.733317502628253,-40.22559996284542,1.49517497810105,-7.1807983816399314,-7.180798381651862,40.06463133934501,35518.67867335163,15490.00466107067,15490.00466107067,51008.6833344223,86602.47400657274,86593.71286850139,15490.00466107067,102083.71752957205,102083.71752957205,102083.71752957205,129900.8931615417,125367.79999387299,4533.09316766871,0.0,98666.17597569858,47582.55751529407,56759.576067116126,27817.17563196965,84576.75169908578,21050.43469083958,1582.6002270848064,0.0,0.8750829191244476,2.660216026971154,0.0014947306463915918,1.0,1.0,-7.1807983816399314,325499.7065646954,1557321.8326464507,4.784403184513845,1557321.8326464507,4.784403184513845,0.7567423439871728,0.0917895874270502,3.4014738227131143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4014738227131143,1.2847567980824832,1.2850486681176083,2.647562424102258,5609.867077890461,14251.302482348472,6453.933743283273,0.00047409957325385483,29006.889694949816,2957.879571000272,19291.239855919805,1967.1590049527417,0.6650571660317812,0.6650571660317812,30712.92691307365,30484.863174865135,1.0093602443560254,0.8,4356.785326649498,4324.433322199387,1.0093602443560254,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0125625819005,2034.6934298245008,9.032006528133488,5.092888720049384,-0.7622461618501744,5.855134881899558,2.6323800001451017,3.5,0.7521085714700291,0.6,0.00022716738397342816,1.000080549832399,0.00022714908715252842,199.1386975685837,0.0,3.6559976448598652e-06,10.361097325532858,0.07818954977454262,7.686608409620426e-05,0.0001503012998772239,0.0005112459370521309,0.09178958742414205,0.09178958742414205,0.09178958742414205,0.09178020528358673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487054.9030687677,595.8712147937056,0.0,0.09178958742414205,0.0917895874270502,0.0917895874270502,0.36754941071361125,0.36754941071361125,0.5,10.131981448009519,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,27817.17563196965,21050.43469083958,0.7567423439871728,0.6031052542181479,0.41995794304944395,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453061157753589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.114312709135,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53278425274493,260.53278425274493,-12.617215747255045,244.655759609549,276.40980889618334,108531.21289229026,108590.57100055109,-59.35810826084981,0.0,nan,276.40980889618334,3.2598088961833582,270.058999038728,-3.091000961271959,263.70818918131226,-9.441810818687713,257.3573793239754,-15.792620676024569,251.00656946672143,-22.143430533278547,244.655759609549,-28.494240390450983,1.0,1.0,25732.562594343566,25732.562594343566,275.98134730504125,2.8313473050412767,275.98134730504125,275.98134730504125,86592.54910950092,86593.71286850139,-1.163759000468417,0.0,8648.866644398773,8648.866644398773,0.9203435249796117,3418.48119182668,275.98134730504125,2.8313473050412767,1.0,0.002,0.1250696227913355,0.0048072155880605405,0.0001929228632940636,0.0018070771363966221,0.09646143164703179,0.09646143164703179,0.0,-3.0931420619273453e-13,0.9998972815626823,0.9998972815626823,0.0,0.09178015894406767,9.428482982541506e-06,0.0,0.0,0.0,1599336.2850973222,265.96920161836005,0.0,1.0,1286700.0598764298,2589.2796657779804,,,,,,,,,,,,,,,,,,,3.0,14251.302482348472,1582.6002270848064,0.36754941071361125,6.175450102142607,2.6323800001451017
