time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3307.0,-30.262648769300846,5.092556483794509,35.03233110095941,30.35448611425238,5.0236931368514455,-26.734014578685677,-40.22627645228056,1.4950589462232422,-7.180839727335524,-7.180839727323167,40.064628501899755,35518.15218924776,15489.868350721616,15489.868350721616,51008.02053996938,86602.53475617552,86593.76270853834,15489.868350721616,102083.63105925996,102083.63105925996,102083.63105925996,129900.8546694871,125367.88506769514,4532.969601791967,0.0,98666.45495718942,47582.24867170496,56760.229206093834,27817.223610227145,84577.45281632098,21050.46554173359,1582.6036525747204,0.0,0.8750827004378853,2.660211906102021,0.0014947306463915918,1.0,1.0,-7.180839727335524,325499.1722726907,1557321.710137341,4.784410661519829,1557321.710137341,4.784410661519829,0.7567421478394514,0.091789601960745,3.401465455983538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401465455983538,1.2847573786478625,1.2850492253066805,2.647554715399569,5609.850744074482,14251.278308454563,6453.930452023213,0.0004741013068115902,29007.04306246141,2957.8952101340838,19291.23001812323,1967.1580017766753,0.6650533105557525,0.6650533105557525,30712.866476491017,30484.863174865135,1.0093577615957134,0.8,4356.7767534120085,4324.433322199387,1.0093577615957134,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0339851512529,2034.6934298245008,9.031814229241366,5.092556483794509,-0.7624049805338293,5.854961464328339,2.632434803026383,3.5,0.7521242294361095,0.6,0.00022714908715252842,1.0000802871586059,0.00022713085146183282,199.13933447301486,0.0,3.643605083619823e-06,10.325976806978579,0.07819319337962624,7.686018848575009e-05,0.00015028889866677833,0.0005112024972328569,0.09178960195633609,0.09178960195633609,0.09178960195633609,0.09178023882824707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487056.2430532626,595.8707791776424,0.0,0.09178960195633609,0.091789601960745,0.091789601960745,0.36754954182062755,0.36754954182062755,0.5,10.13170055328392,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,27817.223610227145,21050.46554173359,0.7567421478394514,0.6030924181500809,0.41994823687092403,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530657937128726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.07919219058,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53237296747716,260.53237296747716,-12.617627032522819,244.65501573981453,276.40973019533794,108533.25610768075,108592.46286111769,-59.20675343695373,0.0,nan,276.40973019533794,3.2597301953379656,270.0587873041298,-3.0912126958701833,263.7078444129507,-9.442155587049285,257.35690152183713,-15.793098478162847,251.00595863079297,-22.144041369207002,244.65501573981453,-28.494984260185447,1.0,1.0,25732.562594343566,25732.562594343566,275.98131172197895,2.8313117219789774,275.98131172197895,275.98131172197895,86592.61271550195,86593.76270853834,-1.1499930363934254,0.0,8648.866644398773,8648.866644398773,0.9203440206984304,3418.4727832634558,275.98131172197895,2.8313117219789774,1.0,0.002,0.12507903196316383,0.00480716957448849,0.00019293736082780225,0.001807062638738263,0.09646868041390112,0.09646868041390112,0.0,-4.339350059834324e-13,0.9998974919604589,0.9998974919604589,0.0,0.09178019278859774,9.409172147258402e-06,0.0,0.0,0.0,1599336.236233871,265.96916027266445,0.0,1.0,1286700.2004811426,2589.279099626114,,,,,,,,,,,,,,,,,,,3.0,14251.278308454563,1582.6036525747204,0.36754954182062755,6.175450102142607,2.632434803026383
3308.0,-30.263416001662307,5.092225375464639,35.03232984806807,30.354553029779368,5.023650008674682,-26.73470940063019,-40.226945048756875,1.494943407638149,-7.180881425792506,-7.180881425800158,40.06462605321985,35517.58664892767,15489.73299976718,15489.73299976718,51007.31964869484,86602.6453975825,86593.81682675742,15489.73299976718,102083.5498265246,102083.5498265246,102083.5498265246,129900.82339691994,125367.97702027284,4532.846376647094,0.0,98666.77615757089,47581.89311023508,56760.98116370645,27817.27357039533,84578.25473410178,21050.497788149685,1582.6071816620934,0.0,0.8750824782829303,2.660207750078791,0.0014947306463915918,1.0,1.0,-7.180881425792506,325498.6334228133,1557321.6044138744,4.784418257114336,1557321.6044138744,4.784418257114336,0.7567419479439128,0.09178961723275604,3.401455138034699,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401455138034699,1.2847579567799363,1.2850497801404148,2.647545492973606,5609.831202860527,14251.25415936404,6453.928498833249,0.00047410375463530663,29007.22548249712,2957.9138118008823,19291.224179907724,1967.1574064443744,0.6650489269147094,0.6650489269147094,30712.79194534902,30484.863174865135,1.009354699826638,0.8,4356.766180789388,4324.433322199387,1.009354699826638,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0553243000636,2034.6934298245008,9.031622933848356,5.092225375464639,-0.7625635147581793,5.854788890222818,2.6324893929562445,3.5,0.752139826558927,0.6,0.00022713085146183282,1.0000800295701773,0.00022711267573201216,199.13996933370953,0.0,3.631443308776889e-06,10.291510337073703,0.07819682482293502,7.685436207328331e-05,0.0001502764893885495,0.0005111587369564987,0.09178961722140291,0.09178961722140291,0.09178961722140291,0.09178027680357141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487057.58164351113,595.8703440332864,0.0,0.09178961722140291,0.09178961723275604,0.09178961723275604,0.3675496725327088,0.3675496725327088,0.5,10.131420337980535,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,27817.27357039533,21050.497788149685,0.7567419479439128,0.6030784131104658,0.41993756859358616,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530704145537825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.044725720676,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53196279220913,260.53196279220913,-12.618037207790849,244.65427420509397,276.40965137948643,108535.23448080508,108594.28144373283,-59.04696292773937,0.0,nan,276.40965137948643,3.2596513794864563,270.05857594452266,-3.0914240554773187,263.70750050958475,-9.44249949041523,257.3564250746982,-15.793574925301755,251.00534963986868,-22.144650360131294,244.65427420509397,-28.495725794906008,1.0,1.0,25732.562594343566,25732.562594343566,275.9812762807633,2.8312762807633476,275.9812762807633,275.9812762807633,86592.7295956898,86593.81682675742,-1.0872310676204506,0.0,8648.866644398773,8648.866644398773,0.9203446320237897,3418.4624137248725,275.9812762807633,2.8312762807633476,1.0,0.002,0.12508841846003824,0.00480712358873559,0.00019295182324303913,0.001807048175372257,0.09647591162151957,0.09647591162151957,0.0,-1.3847039834202768e-12,0.9998977389931303,0.9998977389931303,0.0,0.09178023073407764,9.38649867840778e-06,0.0,0.0,0.0,1599336.186953493,265.96911857420747,0.0,1.0,1286700.3422854575,2589.2785286441726,,,,,,,,,,,,,,,,,,,3.0,14251.25415936404,1582.6071816620934,0.3675496725327088,6.175450102142607,2.6324893929562445
3309.0,-30.264180640604717,5.0918954002092045,35.03232860868898,30.354613763652765,5.023607646745832,-26.735401811866712,-40.227617032919056,1.4948288180067775,-7.180922223740993,-7.180922223732986,40.064623937294655,35517.04739755599,15489.597030829254,15489.597030829254,51006.64442838524,86602.74414632656,86593.87707212045,15489.597030829254,102083.47410294971,102083.47410294971,102083.47410294971,129900.79813997823,125368.07462916216,4532.723510816073,0.0,98667.08650305773,47581.56484832224,56761.690727483874,27817.324037028528,84579.0147645124,21050.53046669969,1582.6107120925062,0.0,0.8750822598394745,2.6602036838128487,0.0014947306463915918,1.0,1.0,-7.180922223740993,325498.1062104658,1557321.5130567949,4.784425725813093,1557321.5130567949,4.784425725813093,0.7567417498059359,0.0917896326446951,3.4014452888393483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4014452888393483,1.28475853034958,1.2850503304877012,2.647536644815133,5609.812454674472,14251.230034183422,6453.926227260773,0.0004741060281704991,29007.40071486648,2957.9316805296894,19291.21739002558,1967.1567140690838,0.6650446753106943,0.6650446753106943,30712.72080018016,30484.863174865135,1.0093517771564238,0.8,4356.756088484326,4324.433322199387,1.0093517771564238,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.076579827811,2034.6934298245008,9.031431723232071,5.0918954002092045,-0.7627211642291103,5.854616564438315,2.632543769416391,3.5,0.7521553626903975,0.6,0.00022711267573201216,1.0000797595423199,0.00022709456277362203,199.14060205199542,0.0,3.61951427910288e-06,10.257703466977562,0.07820044433721413,7.684850655065522e-05,0.00015026416918135696,0.0005111153503432854,0.09178963265650551,0.09178963265650551,0.09178963265650551,0.09178031834211874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487058.9180383431,595.8699096182636,0.0,0.09178963265650551,0.0917896326446951,0.0917896326446951,0.36754980329376175,0.36754980329376175,0.5,10.131140912160467,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,27817.324037028528,21050.53046669969,0.7567417498059359,0.6030650105159013,0.41992741930659383,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530750205689964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.01091885058,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53155383054855,260.53155383054855,-12.618446169451431,244.65353503576236,276.4095726254669,108537.22963781792,108596.10189561827,-58.872257800364416,0.0,nan,276.4095726254669,3.2595726254669444,270.05836510745763,-3.091634892542345,263.70715758946716,-9.442842410532819,257.35595007151886,-15.794049928481115,251.0047425536182,-22.145257446381777,244.65353503576236,-28.496464964237617,1.0,1.0,25732.562594343566,25732.562594343566,275.98124244852505,2.8312424485250745,275.98124244852505,275.98124244852505,86592.83128364978,86593.87707212045,-1.0457884706702316,0.0,8648.866644398773,8648.866644398773,0.9203452155751835,3418.452515283545,275.98124244852505,2.8312424485250745,1.0,0.002,0.1250977783593007,0.0048070778844627494,0.00019296624498424885,0.0018070337568018503,0.09648312249212443,0.09648312249212443,0.0,1.7860990464413362e-12,0.9998980288208065,0.9998980288208065,0.0,0.09178027274761658,9.359897078520254e-06,0.0,0.0,0.0,1599336.1387373358,265.969077776259,0.0,1.0,1286700.4810273768,2589.2779699932958,,,,,,,,,,,,,,,,,,,3.0,14251.230034183422,1582.6107120925062,0.36754980329376175,6.175450102142607,2.632543769416391
3310.0,-30.26494276613854,5.091566558210003,35.032327389933386,30.354633496049814,5.02356642105482,-26.73609184742273,-40.22828108919782,1.4947155023229437,-7.180962581752681,-7.180962581765478,40.06462205357057,35516.51907209531,15489.461040081183,15489.461040081183,51005.98011217649,86602.77080185566,86593.94079513472,15489.461040081183,102083.4018352159,102083.4018352159,102083.4018352159,129900.77700533842,125368.17596010497,4532.60104523344,0.0,98667.3343151606,47581.25709068877,56762.30802719091,27817.375170122516,84579.68319731342,21050.563654216097,1582.6142637590735,0.0,0.8750820429387378,2.6601996613995045,0.0014947306463915918,1.0,1.0,-7.180962581752681,325497.5846838693,1557321.4317268622,4.784433141767759,1557321.4317268622,4.784433141767759,0.7567415518350427,0.0917896484557578,3.4014382676568804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4014382676568804,1.2847590978306922,1.2850508748257026,2.647530010412215,5609.798397170795,14251.20593538322,6453.922024839566,0.00047410726195649223,29007.533446470195,2957.945215386518,19291.204828707363,1967.1554331710997,0.6650411991873383,0.6650411991873383,30712.670082995424,30484.863174865135,1.009349693676491,0.8,4356.748893993,4324.433322199387,1.009349693676491,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.097753078608,2034.6934298245008,9.031240937886796,5.091566558210003,-0.7628781464040069,5.85444470461401,2.632597935840109,3.5,0.7521708388114597,0.6,0.00022709456277362203,1.000079497855774,0.00022707651067792648,199.14123269404345,0.0,3.6070254387534643e-06,10.222310093427318,0.07820405136265288,7.684272051507315e-05,0.00015025184225854888,0.0005110723660441734,0.09178964845327615,0.09178964845327615,0.09178964845327615,0.09178036278632912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487060.25143435656,595.8694761887515,0.0,0.09178964845327615,0.0917896484557578,0.0917896484557578,0.36754993455154966,0.36754993455154966,0.5,10.130862341668362,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,27817.375170122516,21050.563654216097,0.7567415518350427,0.6030523901725449,0.4199178541404545,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530796110426123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.97552547703,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5311461936219,260.5311461936219,-12.61885380637807,244.65279824620964,276.4094941411426,108539.31880971738,108598.00036448895,-58.68155477159131,0.0,nan,276.4094941411426,3.259494141142625,270.0581549621007,-3.0918450378993043,263.70681578307443,-9.443184216925545,257.35547660407843,-15.794523395921544,251.00413742512578,-22.1458625748742,244.65279824620964,-28.497201753790335,1.0,1.0,25732.562594343566,25732.562594343566,275.9812094582804,2.831209458280398,275.9812094582804,275.9812094582804,86592.85755397286,86593.94079513472,-1.083241161861224,0.0,8648.866644398773,8648.866644398773,0.9203456315701234,3418.4454589951647,275.9812094582804,2.831209458280398,1.0,0.002,0.12510710956485693,0.0048070323629535346,0.00019298062263621693,0.0018070193771021596,0.09649031131810847,0.09649031131810847,0.0,-2.6162362207204914e-13,0.9998983414160778,0.9998983414160778,0.0,0.09178031725007707,9.331205680728233e-06,0.0,0.0,0.0,1599336.0910410858,265.9690374182473,0.0,1.0,1286700.6182731686,2589.277417366822,,,,,,,,,,,,,,,,,,,3.0,14251.20593538322,1582.6142637590735,0.36754993455154966,6.175450102142607,2.632597935840109
3311.0,-30.26570236628393,5.09123884558476,35.0323261984637,30.354713613074296,5.023525763928415,-26.73677955326166,-40.22894479623062,1.4946029508985963,-7.18100288356635,-7.181002883570521,40.064620403315686,35515.95668738734,15489.32551517629,15489.32551517629,51005.28220256363,86602.89964332222,86594.00726972596,15489.32551517629,102083.33278490225,102083.33278490225,102083.33278490225,129900.75988944413,125368.28087575949,4532.479013684642,0.0,98667.66937545867,47580.90033332687,56763.07671347978,27817.42710454189,84580.50381802167,21050.59742391407,1582.6178517138896,0.0,0.8750818254441353,2.660195644592155,0.0014947306463915918,1.0,1.0,-7.18100288356635,325497.0638841541,1557321.3604767544,4.784440578029337,1557321.3604767544,4.784440578029337,0.756741352994398,0.0917896648718059,3.401427223601196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401427223601196,1.2847596616114667,1.2850514155407036,2.6475202524142185,5609.777721143969,14251.181861447005,6453.920572584997,0.00047410996760992384,29007.72613649989,2957.964864301254,19291.200487821272,1967.1549905239071,0.665036631862968,0.665036631862968,30712.59030673091,30484.863174865135,1.0093464164409969,0.8,4356.737577322999,4324.433322199387,1.0093464164409969,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1188448140997,2034.6934298245008,9.031050858085095,5.09123884558476,-0.7630346450850807,5.854273490669841,2.6326518941706984,3.5,0.7521862554773424,0.6,0.00022707651067792648,1.0000792349146725,0.00022705851971549114,199.14186124990565,0.0,3.594916589523476e-06,10.187993614709532,0.0782076462792424,7.683693792498992e-05,0.00015023957275293656,0.0005110289728240509,0.0917896648725319,0.0917896648725319,0.0917896648725319,0.09178040946546838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487061.5815804686,595.8690438264132,0.0,0.0917896648725319,0.0917896648718059,0.0917896648718059,0.36755006657759715,0.36755006657759715,0.5,10.13058467987505,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,27817.42710454189,21050.59742391407,0.756741352994398,0.6030382877867875,0.41990713088918624,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530841864546913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.94120899831,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53073992183926,260.53073992183926,-12.619260078160721,244.65206384512086,276.40941599864595,108541.27645400923,108599.76148890804,-58.48503489879209,0.0,nan,276.40941599864595,3.259415998645977,270.05794556789687,-3.0920544321031116,263.70647513715863,-9.443524862841343,257.3550047064452,-15.794995293554791,251.00353427576806,-22.146465724231916,244.65206384512086,-28.497936154879113,1.0,1.0,25732.562594343566,25732.562594343566,275.9811768424062,2.8311768424062507,275.9811768424062,275.9811768424062,86592.9926365995,86594.00726972596,-1.01463312645501,0.0,8648.866644398773,8648.866644398773,0.9203462859135814,3418.4343597192023,275.9811768424062,2.8311768424062507,1.0,0.002,0.1251164103385574,0.004806986983178425,0.00019299495336618237,0.0018070050468305412,0.09649747668309118,0.09649747668309118,0.0,1.9672371370793584e-13,0.9998986729791581,0.9998986729791581,0.0,0.09178036409852036,9.300773285533572e-06,0.0,0.0,0.0,1599336.0434112302,265.9689971164336,0.0,1.0,1286700.7553278124,2589.2768655101827,,,,,,,,,,,,,,,,,,,3.0,14251.181861447005,1582.6178517138896,0.36755006657759715,6.175450102142607,2.6326518941706984
3312.0,-30.266459492976214,5.090912258126424,35.03232503602389,30.35475789746272,5.023485339905573,-26.737465009688005,-40.22960811909286,1.4944908566032302,-7.181043161743162,-7.181043161793903,40.064618857955395,35515.42752672219,15489.190495170378,15489.190495170378,51004.618021892566,86602.96716421866,86594.07455366744,15489.190495170378,102083.26504883781,102083.26504883781,102083.26504883781,129900.74439745936,125368.38698323787,4532.357414221489,0.0,98667.95098663203,47580.584683546935,56763.74033676121,27817.479348621546,84581.21968538276,21050.63142005914,1582.6214533763732,0.0,0.8750816076736097,2.660191630145377,0.0014947306463915918,1.0,1.0,-7.181043161743162,325496.5433905327,1557321.2937548659,4.78444802372719,1557321.2937548659,4.78444802372719,0.75674115387102,0.09178968179433093,3.401418614697265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401418614697265,1.2847602231280628,1.2850519540695373,2.6475123945039956,5609.7610711751295,14251.157812698553,6453.917464128647,0.0004741117810326487,29007.88234658783,2957.9807932971844,19291.191196437227,1967.1540430664118,0.6650327302746535,0.6650327302746535,30712.528120645133,30484.863174865135,1.0093438618173753,0.8,4356.728755909566,4324.433322199387,1.0093438618173753,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1398553167928,2034.6934298245008,9.030861505057537,5.090912258126424,-0.7631906775644453,5.854102935690869,2.6327056451257667,3.5,0.7522016128930762,0.6,0.00022705851971549114,1.0000789773864476,0.00022704058864318259,199.1424877625229,0.0,3.582753745051398e-06,10.153524113475662,0.07821122903298745,7.683115908399637e-05,0.00015022736063149478,0.0005109861408888055,0.09178968179480032,0.09178968179480032,0.09178968179480032,0.09178045699139278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487062.90780954424,595.8686127417666,0.0,0.09178968179480032,0.09178968179433093,0.09178968179433093,0.3675501995940417,0.3675501995940417,0.5,10.13030793624263,5.076117304270156e-11,5.076117304270156e-11,5.076117304270156e-11,5.076117304270156e-11,5.076117304270156e-11,5.076117304270156e-11,27817.479348621546,21050.63142005914,0.75674115387102,0.6030253312923924,0.41989732069162783,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45308874673304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.90673949708,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5303350130433,260.5303350130433,-12.61966498695665,244.65133182758385,276.4093381985749,108543.30476548163,108601.59359108077,-58.288825599160624,0.0,nan,276.4093381985749,3.2593381985749375,270.0577369243401,-3.0922630756599006,263.706135650115,-9.443864349884961,257.3545343759108,-15.79546562408916,251.0029331017351,-22.14706689826488,244.65133182758385,-28.49866817241613,1.0,1.0,25732.562594343566,25732.562594343566,275.98114434369245,2.831144343692472,275.98114434369245,275.98114434369245,86593.06303310709,86594.07455366744,-1.0115205603506183,0.0,8648.866644398773,8648.866644398773,0.9203467959772302,3418.4257077707516,275.98114434369245,2.831144343692472,1.0,0.002,0.12512568037767977,0.004806941732738868,0.00019300923669433482,0.0018069907635310698,0.0965046183471674,0.0965046183471674,0.0,2.2540476429799838e-13,0.9998990078349712,0.9998990078349712,0.0,0.09178041175563922,9.270038691713225e-06,0.0,0.0,0.0,1599335.9958092857,265.9689568382568,0.0,1.0,1286700.892302047,2589.276313977483,,,,,,,,,,,,,,,,,,,3.0,14251.157812698553,1582.6214533763732,0.3675501995940417,6.175450102142607,2.6327056451257667
3313.0,-30.267214026892745,5.090586801070658,35.032323912057194,30.35479593034836,5.023445686127541,-26.738148055590635,-40.230267320852704,1.4943797148195497,-7.181082511149555,-7.1810825111983245,40.06461764310714,35514.89819240021,15489.054846821828,15489.054846821828,51003.95303922203,86603.02273455607,86594.14768288058,15489.054846821828,102083.20252970241,102083.20252970241,102083.20252970241,129900.73462020625,125368.49833271994,4532.236287486298,0.0,98668.2216938059,47580.269879556785,56764.39090472124,27817.532090503835,84581.92299522508,21050.665843627226,1582.625055379883,0.0,0.8750813937803104,2.6601877082719914,0.0014947306463915918,1.0,1.0,-7.181082511149555,325496.0348995592,1557321.2413028535,4.78445533686273,1557321.2413028535,4.78445533686273,0.7567409565715344,0.09178969914231846,3.401410476488891,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401410476488891,1.2847607800656882,1.285052488095289,2.647504912404768,5609.745217504693,14251.133788181609,6453.914036092653,0.0004741134194685384,29008.03133753391,2957.9959861455145,19291.180949808237,1967.1529982010409,0.665028961301731,0.665028961301731,30712.469334581634,30484.863174865135,1.0093414468689086,0.8,4356.720416806634,4324.433322199387,1.0093414468689086,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1607848283525,2034.6934298245008,9.030672216757758,5.090586801070658,-0.763345808865127,5.853932609935785,2.6327591893184765,3.5,0.7522169112338505,0.6,0.00022704058864318259,1.0000787074060962,0.00022702272027374495,199.14311213312232,0.0,3.5708383477743084e-06,10.11975587759239,0.07821479987133523,7.682541654397399e-05,0.0001502151720992086,0.0005109434601058299,0.09178969914400156,0.09178969914400156,0.09178969914400156,0.09178050813700334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487064.2307500844,595.8681827416068,0.0,0.09178969914400156,0.09178969914231846,0.09178969914231846,0.36755033364747625,0.36755033364747625,0.5,10.130032206663008,4.8771653382573277e-11,4.8771653382573277e-11,4.8771653382573277e-11,4.8771653382573277e-11,4.8771653382573277e-11,4.8771653382573277e-11,27817.532090503835,21050.665843627226,0.7567409565715344,0.6030124550620748,0.4198875709459235,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530932921891837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.87297126119,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5299315251468,260.5299315251468,-12.620068474853156,244.65060221506914,276.4092608352838,108545.34665191267,108603.43093124712,-58.08427933446864,0.0,nan,276.4092608352838,3.2592608352838397,270.05752911121135,-3.0924708887886254,263.70579738714747,-9.444202612852507,257.3540656630965,-15.795934336903485,251.00233393907283,-22.14766606092715,244.65060221506914,-28.499397784930835,1.0,1.0,25732.562594343566,25732.562594343566,275.9811134496402,2.8311134496402133,275.9811134496402,275.9811134496402,86593.11807089955,86594.14768288058,-1.0296119810227538,0.0,8648.866644398773,8648.866644398773,0.9203472781522988,3418.4175288713354,275.9811134496402,2.8311134496402133,1.0,0.002,0.12513491630830345,0.004806896788816452,0.00019302346777415018,0.0018069765325303584,0.0965117338870751,0.0965117338870751,0.0,3.045085884834098e-13,0.9998993794471538,0.9998993794471538,0.0,0.09178046321204518,9.235930273287277e-06,0.0,0.0,0.0,1599335.949304967,265.9689174888504,0.0,1.0,1286701.026117773,2589.275775162819,,,,,,,,,,,,,,,,,,,3.0,14251.133788181609,1582.625055379883,0.36755033364747625,6.175450102142607,2.6327591893184765
3314.0,-30.2679661455571,5.090262464389298,35.03232282294611,30.354862461704784,5.023406467437358,-26.738828884257934,-40.23092613844199,1.4942692061268508,-7.181122381533385,-7.1811223814762295,40.064616400837245,35514.356795772524,15488.92040190935,15488.92040190935,51003.27719768188,86603.12631164637,86594.21849680645,15488.92040190935,102083.1388987158,102083.1388987158,102083.1388987158,129900.72393353509,125368.60831055879,4532.1156229763055,0.0,98668.5330514968,47579.93569764979,56765.108170941116,27817.585034819287,84582.6932057604,21050.700377204863,1582.6286793812344,0.0,0.8750811770987961,2.660183734478475,0.0014947306463915918,1.0,1.0,-7.181122381533385,325495.51967690804,1557321.1876663964,4.7844627453312345,1557321.1876663964,4.7844627453312345,0.7567407577205458,0.09178971717437813,3.401400455234279,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401400455234279,1.2847613339127444,1.285053019110312,2.647495971002882,5609.726271747036,14251.10979036905,6453.911899136192,0.0004741157467048459,29008.20833949726,2958.0140353226907,19291.174562302367,1967.1523468567113,0.6650246832389063,0.6650246832389063,30712.39694636086,30484.863174865135,1.00933847314148,0.8,4356.710148168318,4324.433322199387,1.00933847314148,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.181634701124,2034.6934298245008,9.030484054015856,5.090262464389298,-0.7635007335683595,5.853763197957657,2.6328125302035312,3.5,0.7522321514867232,0.6,0.00022702272027374495,1.000078455939644,0.00022700491039019647,199.14373450856874,0.0,3.5583626985545026e-06,10.08439988770346,0.07821835823403378,7.68196777470856e-05,0.00015020304252665934,0.0005109006972277529,0.09178971717712002,0.09178971717712002,0.09178971717712002,0.09178055847391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487065.54888689436,595.867754300834,0.0,0.09178971717712002,0.09178971717437813,0.09178971717437813,0.367550469131126,0.367550469131126,0.5,10.129757446509894,-5.7127635955112055e-11,-5.7127635955112055e-11,-5.7127635955112055e-11,-5.7127635955112055e-11,-5.7127635955112055e-11,-5.7127635955112055e-11,27817.585034819287,21050.700377204863,0.7567407577205458,0.602998973721593,0.4198773466503176,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530978221064887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.8376152713,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5295294589279,260.5295294589279,-12.620470541072052,244.64987499143695,276.4091839264676,108547.32238276272,108605.20200411006,-57.87962134731423,0.0,nan,276.4091839264676,3.2591839264676423,270.0573221394367,-3.092677860563299,263.70546035241387,-9.444539647586112,257.3535985654017,-15.796401434598295,251.0017367784111,-22.148263221588877,244.64987499143695,-28.50012500856303,1.0,1.0,25732.562594343566,25732.562594343566,275.98108176701606,2.8310817670160873,275.98108176701606,275.98108176701606,86593.22780658913,86594.21849680645,-0.9906902173242997,0.0,8648.866644398773,8648.866644398773,0.9203478718938287,3418.4074575104505,275.98108176701606,2.8310817670160873,1.0,0.002,0.12514411988499735,0.0048068518846967855,0.00019303764873903687,0.0018069623517174812,0.09651882436951843,0.09651882436951843,0.0,4.565180698745674e-13,0.9998997319492607,0.9998997319492607,0.0,0.09178051359835915,9.203576018982925e-06,0.0,0.0,0.0,1599335.9021849185,265.9688776184666,0.0,1.0,1286701.161705169,2589.275229214642,,,,,,,,,,,,,,,,,,,3.0,14251.10979036905,1582.6286793812344,0.367550469131126,6.175450102142607,2.6328125302035312
3315.0,-30.268715705770244,5.089939249712608,35.03232177547199,30.35489385891708,5.023367354058504,-26.739507399788145,-40.23158083492888,1.494159048061853,-7.181161666271862,-7.181161666266492,40.06461542393919,35513.83511797852,15488.785761386082,15488.785761386082,51002.6208793646,86603.17002648456,86594.29348523241,15488.785761386082,102083.0792466185,102083.0792466185,102083.0792466185,129900.71772240795,125368.72227697249,4531.995445435465,0.0,98668.79216103292,47579.628816151,56765.737049868796,27817.63847578945,84583.37552565825,21050.735312732944,1582.6323120708355,0.0,0.8750809626408436,2.660179819059652,0.0014947306463915918,1.0,1.0,-7.181161666271862,325495.01202286815,1557321.1454891143,4.784470077777113,1557321.1454891143,4.784470077777113,0.7567405598089878,0.09178973577132872,3.4013928169253993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4013928169253993,1.2847618859992704,1.28505354843953,2.6474888880127714,5609.711263740927,14251.085815790912,6453.90814175905,0.0004741172011739974,29008.34965901469,2958.0284459030036,19291.163331250646,1967.1512016081583,0.6650210562825206,0.6650210562825206,30712.341771245763,30484.863174865135,1.0093362065342035,0.8,4356.702321296834,4324.433322199387,1.0093362065342035,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.202404490994,2034.6934298245008,9.030296203428282,5.089939249712608,-0.7636549237518899,5.853594173464498,2.6328656666397725,3.5,0.7522473333256493,0.6,0.00022700491039019647,1.0000781895303235,0.00022698716237058125,199.14435477033143,0.0,3.5467267210083154e-06,10.051423527337565,0.07822190496075479,7.681397524073531e-05,0.00015019093514946115,0.0005108583679846856,0.09178973576340094,0.09178973576340094,0.09178973576340094,0.09178061156124101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487066.86333309324,595.867327072038,0.0,0.09178973576340094,0.09178973577132872,0.09178973577132872,0.36755060587571836,0.36755060587571836,0.5,10.129483718497918,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,27817.63847578945,21050.735312732944,0.7567405598089878,0.6029863500055401,0.4198677919540518,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531023375504666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.80463891094,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5291287980583,260.5291287980583,-12.620871201941668,244.64915016521576,276.40910743094025,108549.36544599295,108607.04275959826,-57.67731360529808,0.0,nan,276.40910743094025,3.2591074309402757,270.0571159777751,-3.0928840222248937,263.70512452461685,-9.444875475383128,257.35313307146737,-15.796866928532609,251.0011416183344,-22.148858381665576,244.64915016521576,-28.50084983478422,1.0,1.0,25732.562594343566,25732.562594343566,275.981051152544,2.8310511525440347,275.981051152544,275.981051152544,86593.2710255163,86594.29348523241,-1.0224597161140991,0.0,8648.866644398773,8648.866644398773,0.9203483244494353,3418.3997810100263,275.981051152544,2.8310511525440347,1.0,0.002,0.12515328881427473,0.004806807223492879,0.0001930517764887347,0.0018069482225262902,0.09652588824436735,0.09652588824436735,0.0,-9.84975122297893e-13,0.9999001094151173,0.9999001094151173,0.0,0.0917805668409363,9.168930392425524e-06,0.0,0.0,0.0,1599335.8557569836,265.9688383337281,0.0,1.0,1286701.295300911,2589.2746912860694,,,,,,,,,,,,,,,,,,,3.0,14251.085815790912,1582.6323120708355,0.36755060587571836,6.175450102142607,2.6328656666397725
3316.0,-30.26946287821425,5.089617146396192,35.032320761186924,30.35495578022676,5.023328320808336,-26.740183758313304,-40.2322351821698,1.494049200890064,-7.181201535104776,-7.1812015351425735,40.0646142865663,35513.29969121237,15488.652398132266,15488.652398132266,51001.95208934464,86603.26599857165,86594.36418985591,15488.652398132266,102083.01658798818,102083.01658798818,102083.01658798818,129900.70812709734,125368.83241737793,4531.875709719411,0.0,98669.09550946119,47579.30020641458,56766.43922560734,27817.691539109168,84584.13076471651,21050.769939014288,1582.6359402810276,0.0,0.8750807455601455,2.6601758454299973,0.0014947306463915918,1.0,1.0,-7.181201535104776,325494.49682152964,1557321.0963833993,4.784477499898522,1557321.0963833993,4.784477499898522,0.7567403610547195,0.09178975488515019,3.401383140548743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401383140548743,1.284762436504162,1.2850540762662195,2.6474802219497517,5609.692901393288,14251.061867396456,6453.905783794786,0.00047411940264729176,29008.521366852827,2958.045955229648,19291.156283137665,1967.1504829006508,0.6650168769091793,0.6650168769091793,30712.271874168302,30484.863174865135,1.0093333351465594,0.8,4356.692406039902,4324.433322199387,1.0093333351465594,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2230951220033,2034.6934298245008,9.030109518803185,5.089617146396192,-0.7638089413792128,5.8534260877754045,2.632918600986287,3.5,0.7522624574246535,0.6,0.00022698716237058125,1.0000779409215252,0.00022696947216076295,199.14497305961618,0.0,3.534417914722657e-06,10.01654037032401,0.0782254393786695,7.680827616743668e-05,0.00015017888620314456,0.0005108159315977641,0.09178975488545524,0.09178975488545524,0.09178975488545524,0.09178066210468933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487068.1724503537,595.8669015668096,0.0,0.09178975488545524,0.09178975488515019,0.09178975488515019,0.3675507441419419,0.3675507441419419,0.5,10.129210935430883,3.780087354243733e-11,3.780087354243733e-11,3.780087354243733e-11,3.780087354243733e-11,3.780087354243733e-11,3.780087354243733e-11,27817.691539109168,21050.769939014288,0.7567403610547195,0.6029730592280276,0.4198577129083227,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531068376611374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.76975575392,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52872951137334,260.52872951137334,-12.621270488626635,244.64842771367393,276.4090313091054,108551.33409687843,108608.81358889934,-57.479492020920745,0.0,nan,276.4090313091054,3.25903130910541,270.05691059000213,-3.0930894099978445,263.70478987090655,-9.445210129093425,257.352669151814,-15.797330848185993,251.00054843273816,-22.14945156726182,244.64842771367393,-28.501572286326052,1.0,1.0,25732.562594343566,25732.562594343566,275.981019458684,2.831019458684011,275.981019458684,275.981019458684,86593.37314716655,86594.36418985591,-0.9910426893620752,0.0,8648.866644398773,8648.866644398773,0.9203488977559968,3418.390056251487,275.981019458684,2.831019458684011,1.0,0.002,0.1251624262134526,0.004806762594109781,0.0001930658553693228,0.0018069341447953574,0.0965329276846614,0.0965329276846614,0.0,1.6468033534056126e-13,0.9999004529529685,0.9999004529529685,0.0,0.09178061748610362,9.137399046564009e-06,0.0,0.0,0.0,1599335.8086387243,265.9687984648952,0.0,1.0,1286701.4308829699,2589.2741453597014,,,,,,,,,,,,,,,,,,,3.0,14251.061867396456,1582.6359402810276,0.3675507441419419,6.175450102142607,2.632918600986287
3317.0,-30.270207515236944,5.089296155833729,35.03231978427045,30.35501647917556,5.023289191892054,-26.740857844518956,-40.232885408308334,1.493939521173144,-7.181240846662661,-7.181240846659148,40.064613336161656,35512.76001102866,15488.518867637094,15488.518867637094,51001.278878665755,86603.36037583648,86594.43793836549,15488.518867637094,102082.95680600258,102082.95680600258,102082.95680600258,129900.70159439395,125368.94516148842,4531.756432905527,0.0,98669.39669312761,47578.96673972349,56767.144392671245,27817.74478839137,84584.88918106261,21050.804742309978,1582.6395630223117,0.0,0.8750805308499279,2.6601719273472635,0.0014947306463915918,1.0,1.0,-7.181240846662661,325493.9888221654,1557321.0553478177,4.784484840974021,1557321.0553478177,4.784484840974021,0.7567401636057389,0.09178977443185674,3.4013735571164836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4013735571164836,1.2847629861067797,1.2850546032646863,2.6474716300970607,5609.674696288429,14251.037941851635,6453.903370212087,0.00047412157095655307,29008.691646551943,2958.063318926641,19291.149068777464,1967.1497472406443,0.6650127245938879,0.6650127245938879,30712.202648433286,30484.863174865135,1.0093304913394243,0.8,4356.682586016321,4324.433322199387,1.0093304913394243,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2437060718867,2034.6934298245008,9.029923160661323,5.089296155833729,-0.7639622420482093,5.853258397881938,2.6329713319020223,3.5,0.7522775234005777,0.6,0.00022696947216076295,1.0000776769052073,0.00022695184324394866,199.1455892542064,0.0,3.5229163576853468e-06,9.983944957680272,0.0782289622950272,7.680261337435809e-05,0.00015016685878640486,0.0005107735826313226,0.09178977443183858,0.09178977443183858,0.09178977443183858,0.09178071449540957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487069.477724303,595.8664773193503,0.0,0.09178977443183858,0.09178977443185674,0.09178977443185674,0.3675508835900112,0.3675508835900112,0.5,10.128939137543627,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,27817.74478839137,21050.804742309978,0.7567401636057389,0.6029596937757086,0.4198475679859314,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453111323462956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.73716034128,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52833157081903,260.52833157081903,-12.621668429180943,244.64770764211858,276.4089554995461,108553.29558835296,108610.58129763849,-57.285709285488224,0.0,nan,276.4089554995461,3.2589554995461185,270.0567059280463,-3.0932940719536646,263.70445635655454,-9.445543643445433,257.3522067850632,-15.797793214936803,250.99995721358565,-22.150042786414332,244.64770764211858,-28.5022923578814,1.0,1.0,25732.562594343566,25732.562594343566,275.9809886741239,2.830988674123944,275.9809886741239,275.9809886741239,86593.47040878814,86594.43793836549,-0.9675295773486141,0.0,8648.866644398773,8648.866644398773,0.9203494655549307,3418.380424902066,275.9809886741239,2.830988674123944,1.0,0.002,0.12517153054081695,0.004806718197086147,0.00019307988345396517,0.001806920116639687,0.09653994172698259,0.09653994172698259,0.0,9.365208261669089e-14,0.9999008132723284,0.9999008132723284,0.0,0.09178067010449713,9.104327359611865e-06,0.0,0.0,0.0,1599335.7621790492,265.9687591533373,0.0,1.0,1286701.5645698637,2589.273607064441,,,,,,,,,,,,,,,,,,,3.0,14251.037941851635,1582.6395630223117,0.3675508835900112,6.175450102142607,2.6329713319020223
3318.0,-30.27094968739106,5.088976277093221,35.03231884488606,30.355071590188913,5.023250730710229,-26.741529645582258,-40.23353521535171,1.4938306888926907,-7.181279815178357,-7.181279815190759,40.06461246521289,35512.23247535705,15488.385448998164,15488.385448998164,51000.61792435522,86603.4441130236,86594.51269909593,15488.385448998164,102082.89814809409,102082.89814809409,102082.89814809409,129900.69611215315,125369.05849652116,4531.637615631985,0.0,98669.68811662668,47578.646313665944,56767.82422551193,27817.79796405906,84585.62218957099,21050.839520429407,1582.6431732416363,0.0,0.8750803177368047,2.6601680434591533,0.0014947306463915918,1.0,1.0,-7.181279815178357,325493.48525633983,1557321.0177439516,4.784492127446102,1557321.0177439516,4.784492127446102,0.7567399672550412,0.09178979438921464,3.401364394906024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401364394906024,1.2847635316190258,1.285055126250585,2.647463374539992,5609.657203753641,14251.014042194007,6453.900672399485,0.00047412358300503136,29008.855465294193,2958.0800237893873,19291.14100483506,1967.1489249473632,0.6650086911534556,0.6650086911534556,30712.13646534921,30484.863174865135,1.0093277725265009,0.8,4356.673197608294,4324.433322199387,1.0093277725265009,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.264238230878,2034.6934298245008,9.029737286992509,5.088976277093221,-0.7641149270476637,5.853091204140885,2.633023861659673,3.5,0.7522925319027637,0.6,0.00022695184324394866,1.0000774202441798,0.00022693427393704767,199.1462034124514,0.0,3.5107210268960037e-06,9.949383390223275,0.07823247301605409,7.679695461679389e-05,0.00015015488862715477,0.0005107314918974837,0.09178979438878226,0.09178979438878226,0.09178979438878226,0.09178076750658566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487070.7786047516,595.8660545032086,0.0,0.09178979438878226,0.09178979438921464,0.09178979438921464,0.3675510243902483,0.3675510243902483,0.5,10.128668331158531,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,27817.79796405906,21050.839520429407,0.7567399672550412,0.6029466545751005,0.41983769293282497,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531157940692012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.70259877382,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52793501642606,260.52793501642606,-12.622064983573921,244.64698994964493,276.4088800832291,108555.26786692344,108612.35403076843,-57.086163844983524,0.0,nan,276.4088800832291,3.258880083229144,270.0565020564998,-3.0934979435001537,263.70412402977917,-9.445875970220811,257.35174600305663,-15.798253996943345,250.99936797634658,-22.1506320236534,244.64698994964493,-28.503010050355044,1.0,1.0,25732.562594343566,25732.562594343566,275.9809583495839,2.8309583495839092,275.9809583495839,275.9809583495839,86593.55701687268,86594.51269909593,-0.9556822232407285,0.0,8648.866644398773,8648.866644398773,0.9203500083965339,3418.371216880554,275.9809583495839,2.8309583495839092,1.0,0.002,0.12518060162009556,0.004806673998058165,0.00019309386038609785,0.0018069061396459188,0.09654693019304893,0.09654693019304893,0.0,3.2016490153496946e-14,0.999901175512858,0.999901175512858,0.0,0.09178072330985926,9.071079355388014e-06,0.0,0.0,0.0,1599335.7161247695,265.9687201848216,0.0,1.0,1286701.697090151,2589.2730734667493,,,,,,,,,,,,,,,,,,,3.0,14251.014042194007,1582.6431732416363,0.3675510243902483,6.175450102142607,2.633023861659673
3319.0,-30.271689376811196,5.088657506037782,35.032317945057905,30.355123103968822,5.023212581084108,-26.74219918101792,-40.23418474299831,1.4937223852873036,-7.181318744191572,-7.181318744207593,40.06461172773081,35511.71555537144,15488.252526801978,15488.252526801978,50999.96808217342,86603.52144174038,86594.58859046886,15488.252526801978,102082.84111727084,102082.84111727084,102082.84111727084,129900.69266862133,125369.17339218441,4531.519276436914,0.0,98669.97333801116,47578.336705744776,56768.485146962645,27817.85155135048,84586.33669831313,21050.874599445113,1582.64680162341,0.0,0.8750801043248475,2.6601641635126345,0.0014947306463915918,1.0,1.0,-7.181318744191572,325492.9822015933,1557320.9859043953,4.78449942413773,1557320.9859043953,4.78449942413773,0.756739770524196,0.09178981500019318,3.401355500095269,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401355500095269,1.2847640745355087,1.2850556467167007,2.647455332470274,5609.64016357293,14250.990167094678,6453.897797524743,0.0004741254964817038,29009.015180932278,2958.0963102519495,19291.132411642066,1967.1480486855417,0.6650047335740715,0.6650047335740715,30712.072213788604,30484.863174865135,1.009325133062308,0.8,4356.664083196722,4324.433322199387,1.009325133062308,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.284692215862,2034.6934298245008,9.029552118717818,5.088657506037782,-0.7642671422820442,5.852924648319826,2.633076191832676,3.5,0.7523074833807646,0.6,0.00022693427393704767,1.0000771617148139,0.00022691676465036724,199.14681551953367,0.0,3.4988607659201073e-06,9.915771410617584,0.07823597187682,7.679129867755326e-05,0.0001501429752594944,0.0005106896346995491,0.09178981499331657,0.09178981499331657,0.09178981499331657,0.09178082167504008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487072.07528729306,595.8656330574696,0.0,0.09178981499331657,0.09178981500019318,0.09178981500019318,0.3675511665773856,0.3675511665773856,0.5,10.12839852986399,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,27817.85155135048,21050.874599445113,0.756739770524196,0.6029338788375558,0.4198280353720489,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531202499031886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.66898679422,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5275398501926,260.5275398501926,-12.622460149807353,244.64627463536192,276.4088050650412,108557.24213439606,108614.12846536124,-56.88633096518252,0.0,nan,276.4088050650412,3.2588050650412015,270.05629897909625,-3.0937010209037226,263.7037928931578,-9.446207106842166,257.35128680721397,-15.79871319278601,250.99878072128456,-22.151219278715416,244.64627463536192,-28.503725364638058,1.0,1.0,25732.562594343566,25732.562594343566,275.98092819528586,2.8309281952858782,275.98092819528586,275.98092819528586,86593.63708765424,86594.58859046886,-0.9515028146270197,0.0,8648.866644398773,8648.866644398773,0.9203505353945284,3418.362277595745,275.98092819528586,2.8309281952858782,1.0,0.002,0.1251896390534508,0.004806629942010853,0.00019310778543204368,0.001806892213682865,0.09655389271602184,0.09655389271602184,0.0,-8.850914792746245e-13,0.9999015420765024,0.9999015420765024,0.0,0.09178077756561002,9.037434583148607e-06,0.0,0.0,0.0,1599335.6701171538,265.9686812558084,0.0,1.0,1286701.82947607,2589.272540410245,,,,,,,,,,,,,,,,,,,3.0,14250.990167094678,1582.64680162341,0.3675511665773856,6.175450102142607,2.633076191832676
