time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3320.0,-30.27242663216504,5.088339838046299,35.03231708437792,30.355172312725358,5.02317453301487,-26.742866515648306,-40.2348263078369,1.493614416478783,-7.181357682127953,-7.181357682221895,40.06461105758742,35511.18165833819,15488.120159132206,15488.120159132206,50999.30181747039,86603.59489330757,86594.66462255694,15488.120159132206,102082.78478168914,102082.78478168914,102082.78478168914,129900.69001727825,125369.2886102944,4531.401406983849,0.0,98670.25450423108,47578.00995395762,56769.160611414954,27817.90523558911,84587.06584700407,21050.909751734966,1582.6504339897172,0.0,0.8750798906019773,2.660160282681213,0.0014947306463915918,1.0,1.0,-7.181357682127953,325492.47903214843,1557320.9569695364,4.784506731461903,1557320.9569695364,4.784506731461903,0.7567395737908862,0.09178983618268313,3.4013467798527586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4013467798527586,1.2847646157623245,1.2850561655698627,2.6474474297648247,5609.623418688381,14250.966316993716,6453.894810786983,0.0004741273463030687,29009.17221633674,2958.1123234067436,19291.12348408303,1967.1471383278724,0.6650008259532164,0.6650008259532164,30712.00922318704,30484.863174865135,1.0093225453998507,0.8,4356.655147658621,4324.433322199387,1.0093225453998507,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3050682652029,2034.6934298245008,9.029367688393952,5.088339838046299,-0.7644189129006893,5.852758750946989,2.6331283230261073,3.5,0.7523223780074593,0.6,0.00022691676465036724,1.0000769082578642,0.00022689931421940004,199.14742561569363,0.0,3.486918684425102e-06,9.88192755166074,0.07823945879550444,7.678571245471147e-05,0.00015013105219565577,0.0005106477709416002,0.09178983618494126,0.09178983618494126,0.09178983618494126,0.0917808760107736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487073.367491792,595.8652130699334,0.0,0.09178983618494126,0.09178983618268313,0.09178983618268313,0.36755131021534904,0.36755131021534904,0.5,10.12812972545713,9.396217137691565e-11,9.396217137691565e-11,9.396217137691565e-11,9.396217137691565e-11,9.396217137691565e-11,9.396217137691565e-11,27817.90523558911,21050.909751734966,0.7567395737908862,0.6029208048156538,0.419818104609145,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453124690857397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.63514293526,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.527146050235,260.527146050235,-12.622853949764988,244.64556168822205,276.4087304122624,108559.2132127012,108615.90286066772,-56.689647966486646,0.0,nan,276.4087304122624,3.258730412262423,270.05609666744726,-3.0939033325527134,263.7034629226355,-9.446537077364496,257.350829177823,-15.799170822176961,250.9981954330198,-22.15180456698019,244.64556168822205,-28.504438311777932,1.0,1.0,25732.562594343566,25732.562594343566,275.98089804826014,2.830898048260167,275.98089804826014,275.98089804826014,86593.71335352516,86594.66462255694,-0.9512690317787929,0.0,8648.866644398773,8648.866644398773,0.9203510520490286,3418.3535137520225,275.98089804826014,2.830898048260167,1.0,0.002,0.12519864311595943,0.004806586027252105,0.00019312165899697798,0.0018068783413930393,0.09656082949848899,0.09656082949848899,0.0,3.9001744542299654e-13,0.9999019056733365,0.9999019056733365,0.0,0.09178083212050824,9.004062174895344e-06,0.0,0.0,0.0,1599335.6240989729,265.968642317872,0.0,1.0,1286701.9618923026,2589.2720072318302,,,,,,,,,,,,,,,,,,,3.0,14250.966316993716,1582.6504339897172,0.36755131021534904,6.175450102142607,2.6331283230261073
3321.0,-30.273161331973206,5.088023278276961,35.03231627066468,30.35524848327043,5.023137179143587,-26.743531480862874,-40.235471330210544,1.4935073280256854,-7.181395692788158,-7.181395692793314,40.064610691320006,35510.65060110957,15487.987172445803,15487.987172445803,50998.63777355537,86603.71319875857,86594.74601039907,15487.987172445803,102082.73318284488,102082.73318284488,102082.73318284488,129900.69249966479,125369.40845700011,4531.284042664675,0.0,98670.57362312434,47577.67911310173,56769.882788914,27817.959316819903,84587.8421057339,21050.94525877125,1582.654061963173,0.0,0.875079680851373,2.660156494273072,0.0014947306463915918,1.0,1.0,-7.181395692788158,325491.98784587986,1557320.9411552201,4.784513902973888,1557320.9411552201,4.784513902973888,0.7567393790112766,0.09178985787183826,3.4013362937071823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4013362937071823,1.284765152749785,1.285056680258308,2.647438161306988,5609.60377993841,14250.942490998901,6453.893031936457,0.00047412984069170256,29009.35547175236,2958.131010258586,19291.118166979766,1967.1465961342321,0.6649964417776999,0.6649964417776999,30711.93347655612,30484.863174865135,1.009319433719734,0.8,4356.644402612697,4324.433322199387,1.009319433719734,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3253665574616,2034.6934298245008,9.029183310877698,5.088023278276961,-0.7645697892059546,5.852593067482916,2.633180255692073,3.5,0.7523372159120209,0.6,0.00022689931421940004,1.0000766421234346,0.00022688192550686024,199.14803360037067,0.0,3.4752084030036163e-06,9.848740614112248,0.07824293400390744,7.678009650523855e-05,0.00015011921771416147,0.0005106059435941076,0.09178985786987354,0.09178985786987354,0.09178985786987354,0.09178093369652413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487074.65596661565,595.8647943089793,0.0,0.09178985786987354,0.09178985787183826,0.09178985787183826,0.36755145528082117,0.36755145528082117,0.5,10.127861999910406,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,27817.959316819903,21050.94525877125,0.7567393790112766,0.6029074214921764,0.4198079737832966,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531291172237601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.601955997714,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5267536635709,260.5267536635709,-12.623246336429077,244.64485112556025,276.4086562015936,108561.12556038427,108617.61175694191,-56.48619655765056,0.0,nan,276.4086562015936,3.258656201593624,270.0558951863808,-3.0941048136191966,263.7031341711729,-9.446865828827072,257.3503731559604,-15.799626844039551,250.99761214075764,-22.15238785924234,244.64485112556025,-28.505148874439726,1.0,1.0,25732.562594343566,25732.562594343566,275.9808694479208,2.8308694479208043,275.9808694479208,275.9808694479208,86593.8344622662,86594.74601039907,-0.9115481328772148,0.0,8648.866644398773,8648.866644398773,0.9203516733283321,3418.342975175718,275.9808694479208,2.8308694479208043,1.0,0.002,0.1252076109062262,0.004806542422559735,0.00019313547697575237,0.001806864522845302,0.09656773848787618,0.09656773848787618,0.0,-1.7894583384525653e-13,0.9999023008546364,0.9999023008546364,0.0,0.09178089008117113,8.967790667126441e-06,0.0,0.0,0.0,1599335.5791766571,265.9686043072118,0.0,1.0,1286702.091155119,2589.2714867509117,,,,,,,,,,,,,,,,,,,3.0,14250.942490998901,1582.654061963173,0.36755145528082117,6.175450102142607,2.633180255692073
3322.0,-30.273893554525763,5.0877078261729745,35.03231550960971,30.355283931735926,5.0231009073271204,-26.744194108341627,-40.236112161632605,1.4934014611304032,-7.181433308417979,-7.181433308402272,40.064610583200945,35510.14333478232,15487.854252585774,15487.854252585774,50997.997587368096,86603.76005034285,86594.83091076286,15487.854252585774,102082.68516334864,102082.68516334864,102082.68516334864,129900.69918540957,125369.53196466355,4531.167220746028,0.0,98670.83075633337,47577.38154944844,56770.49911876103,27818.014022060932,84588.51314082196,21050.981245333976,1582.657709403687,0.0,0.8750794722934506,2.6601527452405436,0.0014947306463915918,1.0,1.0,-7.181433308417979,325491.50176488876,1557320.9364877765,4.784521033709418,1557320.9364877765,4.784521033709418,0.7567391844953275,0.09178988033081353,3.4013286108041054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4013286108041054,1.2847656838958443,1.2850571891833062,2.647431086803413,5609.588789914252,14250.918691625006,6453.889339842068,0.00047413130468384367,29009.49659580427,2958.1454009069635,19291.107131062563,1967.1454707838625,0.6649928263095987,0.6649928263095987,30711.877979106623,30484.863174865135,1.009317153879485,0.8,4356.636530016434,4324.433322199387,1.009317153879485,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3455884212285,2034.6934298245008,9.028999378976746,5.0877078261729745,-0.7647200233210825,5.852427849494057,2.633231993225067,3.5,0.7523519980643049,0.6,0.00022688192550686024,1.0000763841516604,0.00022686459664710354,199.14863953831818,0.0,3.462927909143335e-06,9.813937694512212,0.07824639693181659,7.67745174207539e-05,0.00015010740808610632,0.000510564621816921,0.0917898803273886,0.0917898803273886,0.0917898803273886,0.09178099399420026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487075.9402213129,595.8643769317644,0.0,0.0917898803273886,0.09178988033081353,0.09178988033081353,0.36755160211196675,0.36755160211196675,0.5,10.127595409123499,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,27818.014022060932,21050.981245333976,0.7567391844953275,0.6028950704272013,0.41979864660424343,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531335282726732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.56715307811,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5263627568129,260.5263627568129,-12.62363724318709,244.64414295156124,276.4085825620751,108563.12789369722,108619.40104983913,-56.27315614189186,0.0,nan,276.4085825620751,3.258582562075105,270.0556946399667,-3.0943053600332746,263.7028067178627,-9.447193282137277,257.34991879575483,-15.800081204245146,250.99703087365674,-22.152969126343237,244.64414295156124,-28.50585704843874,1.0,1.0,25732.562594343566,25732.562594343566,275.98084164866896,2.8308416486689794,275.98084164866896,275.98084164866896,86593.88067490642,86594.83091076286,-0.9502358564350288,0.0,8648.866644398773,8648.866644398773,0.9203521285215086,3418.3352538581257,275.98084164866896,2.8308416486689794,1.0,0.002,0.1252165406431285,0.004806499045791103,0.00019314923641049783,0.00180685076319388,0.09657461820524892,0.09657461820524892,0.0,-3.956219032930086e-13,0.999902715450684,0.999902715450684,0.0,0.09178095059367378,8.929737139753904e-06,0.0,0.0,0.0,1599335.5347211815,265.968566691582,0.0,1.0,1286702.2190745368,2589.2709716793966,,,,,,,,,,,,,,,,,,,3.0,14250.918691625006,1582.657709403687,0.36755160211196675,6.175450102142607,2.633231993225067
3323.0,-30.274623449449866,5.08739346801953,35.03231479574159,30.355351336207264,5.023064485980611,-26.744854655906554,-40.23674890687687,1.4932956924295242,-7.181471787920202,-7.181471787917851,40.06461042254122,35509.607830809604,15487.722978563475,15487.722978563475,50997.33080937308,86603.86197386177,86594.91233319615,15487.722978563475,102082.63531175962,102082.63531175962,102082.63531175962,129900.70434820879,125369.65343154469,4531.050916664099,0.0,98671.13451933852,47577.04734028858,56771.20797672216,27818.06903644918,84589.27701317133,21051.01739522422,1582.66139206599,0.0,0.8750792591397585,2.660148910112923,0.0014947306463915918,1.0,1.0,-7.181471787920202,325491.00452126516,1557320.9295513877,4.784528321579603,1557320.9295513877,4.784528321579603,0.756738987441641,0.09178990375061515,3.4013187870135506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4013187870135506,1.2847662144593726,1.2850576976025234,2.647422347142604,5609.570271621728,14250.894917388803,6453.8871186590795,0.0004741335542201136,29009.669689319075,2958.163051533304,19291.10049179797,1967.1447937672876,0.6649886295982427,0.6649886295982427,30711.807016920142,30484.863174865135,1.0093142387479417,0.8,4356.626463668356,4324.433322199387,1.0093142387479417,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3657345145707,2034.6934298245008,9.028816809697046,5.08739346801953,-0.7648702218177554,5.852263689837286,2.6332835373041594,3.5,0.7523667249440456,0.6,0.00022686459664710354,1.0000761417848825,0.00022684732408695177,199.1492435533256,0.0,3.4510188452965803e-06,9.780187407570509,0.0782498479506619,7.67689742818089e-05,0.00015009562236529465,0.000510523060199568,0.09178990375027676,0.09178990375027676,0.09178990375027676,0.0917810528813178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487077.21909092844,595.8639613016811,0.0,0.09178990375027676,0.09178990375061515,0.09178990375061515,0.3675517509431917,0.3675517509431917,0.5,10.127329883183508,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,27818.06903644918,21051.01739522422,0.756738987441641,0.6028817435268105,0.4197885250311387,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531379244739169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.533402791174,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5259732588957,260.5259732588957,-12.624026741104274,244.6434371326086,276.40850938519173,108565.04912969001,108621.1194755847,-56.070345894661166,0.0,nan,276.40850938519173,3.2585093851917577,270.055494934671,-3.094505065328974,263.7024804841527,-9.447519515847262,257.349466033631,-15.80053396636896,250.99645158311924,-22.15354841688074,244.6434371326086,-28.50656286739138,1.0,1.0,25732.562594343566,25732.562594343566,275.98081258338493,2.8308125833849545,275.98081258338493,275.98081258338493,86593.98883491025,86594.91233319615,-0.9234982858906733,0.0,8648.866644398773,8648.866644398773,0.9203527105562267,3418.325380948618,275.98081258338493,2.8308125833849545,1.0,0.002,0.1252254348925507,0.004806455661859665,0.00019316294076117296,0.0018068370592888925,0.09658147038058648,0.09658147038058648,0.0,5.0065420559297635e-14,0.9999031020957305,0.9999031020957305,0.0,0.09178100950130862,8.894249306531643e-06,0.0,0.0,0.0,1599335.4892447307,265.9685282120798,0.0,1.0,1286702.3499316887,2589.2704447791416,,,,,,,,,,,,,,,,,,,3.0,14250.894917388803,1582.66139206599,0.3675517509431917,6.175450102142607,2.6332835373041594
3324.0,-30.27535086673512,5.087080204858094,35.03231413106333,30.355418181885057,5.0230278479735775,-26.74551299526341,-40.23738530287517,1.49318997648796,-7.1815097350241786,-7.1815097350353705,40.06461041404728,35509.08055748804,15487.591579560672,15487.591579560672,50996.672137048714,86603.96380321229,86594.99615701211,15487.591579560672,102082.58773657278,102082.58773657278,102082.58773657278,129900.71178617087,125369.7766654787,4530.9351206921765,0.0,98671.4374001161,47576.720539489594,56771.90762291834,27818.12404959809,84590.03167251643,21051.05358736694,1582.6650606534586,0.0,0.8750790483531474,2.6601451280519943,0.0014947306463915918,1.0,1.0,-7.1815097350241786,325490.5141580356,1557320.9291853153,4.784535528519852,1557320.9291853153,4.784535528519852,0.7567387919413309,0.09178992770813017,3.4013090007475233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4013090007475233,1.2847667446602493,1.285058205731324,2.647413637443569,5609.551816814608,14250.87116537534,6453.884880407571,0.0004741357913667789,29009.842204407352,2958.180643176554,19291.093801514424,1967.1441115482276,0.6649844444373987,0.6649844444373987,30711.736325751466,30484.863174865135,1.0093113347515026,0.8,4356.616435765536,4324.433322199387,1.0093113347515026,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3858039437628,2034.6934298245008,9.028634575355511,5.087080204858094,-0.7650197195312902,5.8520999243893845,2.633334885638159,3.5,0.7523813958966168,0.6,0.00022684732408695177,1.0000758837641597,0.00022683011136427668,199.14984552122172,0.0,3.439817288454796e-06,9.74844219548089,0.07825328776795035,7.676343455292206e-05,0.0001500838895340297,0.0005104816843392923,0.09178992770681828,0.09178992770681828,0.09178992770681828,0.09178111303074908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487078.4934654019,595.8635471395314,0.0,0.09178992770681828,0.09178992770813017,0.09178992770813017,0.36755190150498585,0.36755190150498585,0.5,10.127065442759182,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,27818.12404959809,21051.05358736694,0.7567387919413309,0.602868578350677,0.4197785466608952,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531423067255902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.50165757908,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5255851192085,260.5255851192085,-12.624414880791505,244.64273366649797,276.40843657192625,108566.95961972624,108622.83444082132,-55.874821095044354,0.0,nan,276.40843657192625,3.258436571926268,270.0552959908371,-3.0947040091628537,263.7021554097503,-9.447844590249701,257.3490148286605,-15.800985171339505,250.99587424757877,-22.15412575242121,244.64273366649797,-28.507266333502002,1.0,1.0,25732.562594343566,25732.562594343566,275.98078432815186,2.8307843281518785,275.98078432815186,275.98078432815186,86594.09343284057,86594.99615701211,-0.9027241715375567,0.0,8648.866644398773,8648.866644398773,0.9203532903668256,3418.3155457512607,275.98078432815186,2.8307843281518785,1.0,0.002,0.12523429271497424,0.004806412521272247,0.00019317658913089243,0.0018068234107781649,0.09658829456544621,0.09658829456544621,0.0,-9.094287822808411e-14,0.999903498969231,0.999903498969231,0.0,0.09178106988549213,8.85782263804376e-06,0.0,0.0,0.0,1599335.4443974665,265.9684902649758,0.0,1.0,1286702.4789782886,2589.2699251692848,,,,,,,,,,,,,,,,,,,3.0,14250.87116537534,1582.6650606534586,0.36755190150498585,6.175450102142607,2.633334885638159
3325.0,-30.27607580926773,5.086768035537352,35.03231351428077,30.355447134375595,5.022991797066957,-26.746169048633394,-40.238017577771075,1.4930850364241224,-7.181547352015571,-7.181547352078051,40.06461046658331,35508.57485219859,15487.460318634687,15487.460318634687,50996.035170833275,86604.00006924843,86595.08060102617,15487.460318634687,102082.54091966085,102082.54091966085,102082.54091966085,129900.71981489293,125369.8999865691,4530.819828323834,0.0,98671.6832561977,47576.42384629007,56772.51045545293,27818.178895232075,84590.689350685,21051.0896866198,1582.6687124327268,0.0,0.8750788391636305,2.6601413788964234,0.0014947306463915918,1.0,1.0,-7.181547352015571,325490.0280611819,1557320.9314519023,4.784542680856493,1557320.9314519023,4.784542680856493,0.7567385976595281,0.09178995218441596,3.4013018030185407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4013018030185407,1.2847672711084541,1.2850587101834643,2.6474069502751356,5609.537647507136,14250.84743866741,6453.880878755955,0.00047413707868823065,29009.975877068573,2958.194273994542,19291.081840309955,1967.142891844815,0.6649809679972508,0.6649809679972508,30711.684332874276,30484.863174865135,1.0093091988827987,0.8,4356.60906031073,4324.433322199387,1.0093091988827987,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4057975460003,2034.6934298245008,9.02845282485958,5.086768035537352,-0.765168612199818,5.85193664773717,2.633386040364492,3.5,0.752396011532712,0.6,0.00022683011136427668,1.000075626039981,0.00022681295839841665,199.15044544436216,0.0,3.4279110617424816e-06,9.714699948978193,0.07825671567901209,7.675793106361302e-05,0.00015007218030066368,0.0005104407774395709,0.09178995218088214,0.09178995218088214,0.09178995218088214,0.09178117350762598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487079.7629332806,595.8631345745749,0.0,0.09178995218088214,0.09178995218441596,0.09178995218441596,0.36755205389036244,0.36755205389036244,0.5,10.126802081810506,6.247091732802801e-11,6.247091732802801e-11,6.247091732802801e-11,6.247091732802801e-11,6.247091732802801e-11,6.247091732802801e-11,27818.178895232075,21051.0896866198,0.7567385976595281,0.6028563611702062,0.41976930469252693,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531466741267893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.46791533258,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5251983691515,260.5251983691515,-12.62480163084848,244.64203255823367,276.40836418007535,108568.94919708621,108624.62397330157,-55.67477621534386,0.0,nan,276.40836418007535,3.2583641800753753,270.05509785570376,-3.0949021442962135,263.7018315313338,-9.448168468666154,257.3485652069638,-15.801434793036151,250.99529888259838,-22.1547011174016,244.64203255823367,-28.50796744176631,1.0,1.0,25732.562594343566,25732.562594343566,275.9807564747022,2.830756474702241,275.9807564747022,275.9807564747022,86594.12902330565,86595.08060102617,-0.9515777205233462,0.0,8648.866644398773,8648.866644398773,0.9203537168128281,3418.3083120336332,275.9807564747022,2.830756474702241,1.0,0.002,0.12524311434735294,0.004806369587992481,0.00019319018180518466,0.0018068098178098577,0.09659509090259233,0.09659509090259233,0.0,-3.849576907244412e-13,0.9999038932617346,0.9999038932617346,0.0,0.09178113055150598,8.821632909984319e-06,0.0,0.0,0.0,1599335.39994032,265.9684526479844,0.0,1.0,1286702.606902256,2589.2694100799104,,,,,,,,,,,,,,,,,,,3.0,14250.84743866741,1582.6687124327268,0.36755205389036244,6.175450102142607,2.633386040364492
3326.0,-30.276798328220053,5.0864569557382495,35.03231294656841,30.355538217723392,5.022956030441928,-26.746822892352583,-40.238649503421016,1.4929805945822596,-7.181584939557581,-7.18158493953198,40.06461064879983,35508.03345059197,15487.329576001592,15487.329576001592,50995.36302659356,86604.14204750051,86595.16602357206,15487.329576001592,102082.49559957365,102082.49559957365,102082.49559957365,129900.7296951882,125370.02464008129,4530.7050551069115,0.0,98672.01936659541,47576.076010532925,56773.27039562499,27818.234095614556,84591.50449123955,21051.12604634207,1582.672379684699,0.0,0.8750786296341568,2.6601376326802133,0.0014947306463915918,1.0,1.0,-7.181584939557581,325489.5423454614,1557320.939319068,4.784549844818642,1557320.939319068,4.784549844818642,0.7567384030915428,0.09178997741972555,3.4012904545826386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4012904545826386,1.2847677951030065,1.2850592122581552,2.647397037462275,5609.516643446189,14250.823737289782,6453.879716715139,0.00047413988591126584,29010.171487604737,2958.2142207180577,19291.078366892194,1967.1425376547745,0.6649763644153138,0.6649763644153138,30711.60235727374,30484.863174865135,1.009305831324901,0.8,4356.597431653697,4324.433322199387,1.009305831324901,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4257159005863,2034.6934298245008,9.028271776764669,5.0864569557382495,-0.7653170444562098,5.851774000194459,2.6334370029608314,3.5,0.7524105722745232,0.6,0.00022681295839841665,1.0000753736498325,0.00022679586396638258,199.1510433650621,0.0,3.4160207917163643e-06,9.681002923724176,0.07826013169980381,7.675243097873688e-05,0.00015006052741967977,0.0005103994395221931,0.09178997741710875,0.09178997741710875,0.09178997741710875,0.09178123494690814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487081.02779359126,595.8627235130016,0.0,0.09178997741710875,0.09178997741972555,0.09178997741972555,0.36755220808544214,0.36755220808544214,0.5,10.126539807148594,-2.5579538487363607e-11,-2.5579538487363607e-11,-2.5579538487363607e-11,-2.5579538487363607e-11,-2.5579538487363607e-11,-2.5579538487363607e-11,27818.234095614556,21051.12604634207,0.7567384030915428,0.6028426061611746,0.41975885952317166,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531510266945864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.434218307324,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52481300223616,260.52481300223616,-12.62518699776382,244.64133380032104,276.4082922041569,108570.79919038252,108626.27485617272,-55.47566579021178,0.0,nan,276.4082922041569,3.2582922041569304,270.0549005233864,-3.0950994766135977,263.7015088426196,-9.448491157380374,257.3481171618488,-15.801882838151187,250.9947254810846,-22.155274518915377,244.64133380032104,-28.50866619967894,1.0,1.0,25732.562594343566,25732.562594343566,275.9807287639812,2.830728763981199,275.9807287639812,275.9807287639812,86594.27709463764,86595.16602357206,-0.888928934422438,0.0,8648.866644398773,8648.866644398773,0.9203543891760336,3418.2969068555517,275.9807287639812,2.830728763981199,1.0,0.002,0.12525189961429267,0.0048063268103795895,0.00019320371839457435,0.0018067962813251364,0.09660185919728717,0.09660185919728717,0.0,-2.802892466735596e-13,0.9999042894728333,0.9999042894728333,0.0,0.09178119215259808,8.78526712746379e-06,0.0,0.0,0.0,1599335.3555179604,265.9684150604424,0.0,1.0,1286702.7347260362,2589.2688953940637,,,,,,,,,,,,,,,,,,,3.0,14250.823737289782,1582.672379684699,0.36755220808544214,6.175450102142607,2.6334370029608314
3327.0,-30.27752052577877,5.0861469611891525,35.03231242710018,30.355562979262345,5.022920337201129,-26.747476439482867,-40.23928135922176,1.4928762508948872,-7.181622495393583,-7.181622495383433,40.06461090533024,35507.539608310326,15487.199346041769,15487.199346041769,50994.7389543521,86604.1707176956,86595.25165782317,15487.199346041769,102082.45100386495,102082.45100386495,102082.45100386495,129900.74040488621,125370.14961298542,4530.590791900794,0.0,98672.2579247848,47575.79197088918,56773.85105988403,27818.28940102126,84592.14046090528,21051.162487805097,1582.6760503597961,0.0,0.8750784199922051,2.660133889628135,0.0014947306463915918,1.0,1.0,-7.181622495393583,325489.05704001535,1557320.9503946875,4.784557012628635,1557320.9503946875,4.784557012628635,0.7567382086057481,0.09179000334050495,3.401283570736625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401283570736625,1.2847683185179262,1.2850597138282702,2.6473906008674413,5609.503005074107,14250.800060299794,6453.875515937007,0.0004741410591531886,29010.300338885034,2958.2273598920156,19291.065810485237,1967.1412572575996,0.6649729780504113,0.6649729780504113,30711.552631679977,30484.863174865135,1.0093037885984664,0.8,4356.5903778246075,4324.433322199387,1.0093037885984664,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.445559212565,2034.6934298245008,9.028091426667485,5.0861469611891525,-0.7654650172209037,5.851611978410056,2.633487773947331,3.5,0.752425078270666,0.6,0.00022679586396638258,1.0000753405669156,0.0002267787783246592,199.15164102296833,0.0,3.4043739753191367e-06,9.647995846054433,0.07826353607377913,7.674693186612622e-05,0.00015004893210025636,0.0005103589675591773,0.09179000333981314,0.09179000333981314,0.09179000333981314,0.09178129668143585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487082.2878327446,595.8623140215169,0.0,0.09179000333981314,0.09179000334050495,0.09179000334050495,0.36755236412781495,0.36755236412781495,0.5,10.126278607555616,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,27818.28940102126,21051.162487805097,0.7567382086057481,0.6028306965222093,0.4197498658249501,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531553647359694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.401211229655,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52442880286725,260.52442880286725,-12.625571197132729,244.64063702160198,276.40822058413704,108572.77543987455,108628.08303067255,-55.30759079800116,0.0,nan,276.40822058413704,3.2582205841370637,270.05470387162774,-3.09529612837224,263.7011871591212,-9.448812840878759,257.34767044661,-15.802329553389995,250.99415373410565,-22.155846265894326,244.64063702160198,-28.509362978398002,1.0,1.0,25732.562594343566,25732.562594343566,275.9807011093405,2.8307011093405094,275.9807011093405,275.9807011093405,86594.30511403587,86595.25165782317,-0.9465437873004703,0.0,8648.866644398773,8648.866644398773,0.9203547970241489,3418.289988590308,275.9807011093405,2.8307011093405094,1.0,0.002,0.125260648891705,0.004806284186899813,0.000193217199479821,0.0018067828005950543,0.0966085997399105,0.0966085997399105,0.0,7.487543571271793e-14,0.9999046815868253,0.9999046815868253,0.0,0.09178125406304123,8.749277463714778e-06,0.0,0.0,0.0,1599335.3111330504,265.9683775046064,0.0,1.0,1286702.8624419752,2589.2683811426105,,,,,,,,,,,,,,,,,,,3.0,14250.800060299794,1582.6760503597961,0.36755236412781495,6.175450102142607,2.633487773947331
3328.0,-30.27823987697332,5.085838018818076,35.03231192297318,30.35562968524175,5.022882747378974,-26.74812761454664,-40.239912865776546,1.4927704849284016,-7.18166278835389,-7.181662788366578,40.06461030902799,35507.024698048255,15487.073084728574,15487.073084728574,50994.09778277683,86604.27541004666,86595.31877380723,15487.073084728574,102082.3918585358,102082.3918585358,102082.3918585358,129900.73506508986,125370.25819396264,4530.476871127222,0.0,98672.56060750775,47575.474388173716,56774.54024370448,27818.343206554055,84592.88345025854,21051.19765817637,1582.679716038431,0.0,0.8750781984519788,2.660129873781557,0.0014947306463915918,1.0,1.0,-7.18166278835389,325488.5363654299,1557320.924650386,4.784564587251586,1557320.924650386,4.784564587251586,0.7567380092289848,0.09179002985096471,3.4012737909239115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4012737909239115,1.2847688485684632,1.285060222046784,2.647381896528497,5609.484561624376,14250.776365664427,6453.873296740036,0.00047414329815108385,29010.472744302257,2958.2449403519304,19291.059177156985,1967.140580846363,0.664968797550733,0.664968797550733,30711.481986980594,30484.863174865135,1.0093008865169968,0.8,4356.580356513693,4324.433322199387,1.0093008865169968,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4653276897445,2034.6934298245008,9.027913788024712,5.085838018818076,-0.7656138680867697,5.8514518869048455,2.6335383538512502,3.5,0.7524395296717857,0.6,0.0002267787783246592,1.0000750440630537,0.0002267617612007535,199.15223632850916,0.0,3.4026335871439484e-06,9.64306358596595,0.07826693870736627,7.674143615701911e-05,0.0001500373421676401,0.0005103180795746772,0.09179002984881687,0.09179002984881687,0.09179002984881687,0.09178134746552567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487083.5402434325,595.8619069670849,0.0,0.09179002984881687,0.09179002985096471,0.09179002985096471,0.3675525219828483,0.3675525219828483,0.5,10.126018135562203,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,27818.343206554055,21051.19765817637,0.7567380092289848,0.6028178222907116,0.41974009219022235,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531597008724353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.396278969565,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52404564510965,260.52404564510965,-12.625954354890325,244.6399423366275,276.4081489535964,108574.63555682015,108629.79320205229,-55.157645232128964,0.0,nan,276.4081489535964,3.2581489535964465,270.0545076301988,-3.09549236980115,263.7008663068085,-9.44913369319147,257.3472249834088,-15.80277501659117,250.993583660018,-22.156416339981973,244.6399423366275,-28.510057663372464,1.0,1.0,25732.562594343566,25732.562594343566,275.9806685764474,2.830668576447408,275.9806685764474,275.9806685764474,86594.42285231884,86595.31877380723,-0.8959214883943787,0.0,8648.866644398773,8648.866644398773,0.9203553764492255,3418.280159878531,275.9806685764474,2.830668576447408,1.0,0.002,0.12526937430994475,0.004806241169545239,0.00019323064267653947,0.0018067693570439918,0.09661532133826974,0.09661532133826974,0.0,-2.7946872246942256e-13,0.999904941543854,0.999904941543854,0.0,0.09178130443243748,8.725418527227139e-06,0.0,0.0,0.0,1599335.2635132815,265.9683372116461,0.0,1.0,1286702.9994660083,2589.267829412042,,,,,,,,,,,,,,,,,,,3.0,14250.776365664427,1582.679716038431,0.3675525219828483,6.175450102142607,2.6335383538512502
3329.0,-30.278955002656495,5.085530168562068,35.03231146698037,30.355690558813535,5.022845651131483,-26.748774937280086,-40.240536199975736,1.4926655857484883,-7.181698865799149,-7.18169886579483,40.064610689545404,35506.50120125965,15486.942030848983,15486.942030848983,50993.443232108635,86604.36975900884,86595.4078948033,15486.942030848983,102082.34992565228,102082.34992565228,102082.34992565228,129900.74736690347,125370.38394259967,4530.3634243038005,0.0,98672.85321347463,47575.14817049644,56775.22782553133,27818.397441251185,84593.62526678252,21051.23344676821,1582.683297500518,0.0,0.8750779965417932,2.660126278083481,0.0014947306463915918,1.0,1.0,-7.181698865799149,325488.07016522775,1557320.9410791304,4.784571490711123,1557320.9410791304,4.784571490711123,0.7567378204019717,0.09179005603168759,3.4012644457892107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4012644457892107,1.2847693744231237,1.2850607261564853,2.6473735391742332,5609.466853393546,14250.75270397797,6453.870786892784,0.00047414537641431826,29010.638480531063,2958.2618407438895,19291.05167505559,1967.1398158449208,0.664964740021208,0.664964740021208,30711.41448214975,30484.863174865135,1.0092981134227628,0.8,4356.570780609146,4324.433322199387,1.0092981134227628,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.485018141547,2034.6934298245008,9.027733770375098,5.085530168562068,-0.7657602649488151,5.851290433510883,2.633588734504624,3.5,0.7524539241441782,0.6,0.0002267617612007535,1.0000746036722,0.00022674484520264897,199.1528281403125,0.0,3.3889982816989213e-06,9.604421130334742,0.07827032770564797,7.673601192495947e-05,0.00015002574927579403,0.0005102772469646447,0.09179005602331293,0.09179005602331293,0.09179005602331293,0.09178140992024215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487084.79213958414,595.861500127319,0.0,0.09179005602331293,0.09179005603168759,0.09179005603168759,0.3675526802675943,0.3675526802675943,0.5,10.12575875027983,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,27818.397441251185,21051.23344676821,0.7567378204019717,0.6028047984855933,0.4197302230432017,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531640199436806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.35763651394,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52366376858737,260.52366376858737,-12.626336231412608,244.63925009906507,276.4080774381135,108576.51530767659,108631.48851216924,-54.97320449264333,0.0,nan,276.4080774381135,3.258077438113503,270.05431197029986,-3.0956880297001135,263.70054650249455,-9.44945349750543,257.3467810346794,-15.803218965320582,250.99301556687172,-22.156984433128258,244.63925009906507,-28.51074990093491,1.0,1.0,25732.562594343566,25732.562594343566,275.98064280337456,2.8306428033745874,275.98064280337456,275.98064280337456,86594.50961693957,86595.4078948033,-0.8982778637291631,0.0,8648.866644398773,8648.866644398773,0.9203559301200859,3418.2707680181566,275.98064280337456,2.8306428033745874,1.0,0.002,0.1252780625981996,0.004806199058072952,0.00019324403026561398,0.0018067559686288479,0.096622015132807,0.096622015132807,0.0,-1.1055384038782812e-12,0.999905346069868,0.999905346069868,0.0,0.09178136774213716,8.68828955043311e-06,0.0,0.0,0.0,1599335.2208755517,265.96830113420083,0.0,1.0,1286703.122154334,2589.2673354046856,,,,,,,,,,,,,,,,,,,3.0,14250.75270397797,1582.683297500518,0.3675526802675943,6.175450102142607,2.633588734504624
3330.0,-30.27966790240993,5.085223399922284,35.03231105177411,30.35576589116829,5.0228114298241,-26.749419969188164,-40.241159150004364,1.492563496595359,-7.181735486448474,-7.181735486359748,40.06461095434352,35505.975980388284,15486.812236906022,15486.812236906022,50992.78821729431,86604.48280660526,86595.49316727533,15486.812236906022,102082.30540418136,102082.30540418136,102082.30540418136,129900.75704083733,125370.50657827656,4530.250462560772,0.0,98673.16183820747,47574.81800613346,56775.937591193346,27818.451636655966,84594.38922784931,21051.269167744664,1582.686890461981,0.0,0.875077792062334,2.6601226282503294,0.0014947306463915918,1.0,1.0,-7.181735486448474,325487.59694617026,1557320.952512415,4.784578482018064,1557320.952512415,4.784578482018064,0.756737630213959,0.09179008288598266,3.4012542825854717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4012542825854717,1.284769886924142,1.2850612170394289,2.6473645725993697,5609.44785429737,14250.729102964218,6453.868836559057,0.00047414774609185487,29010.815905008087,2958.2799330054695,19291.045845377565,1967.1392213832007,0.6649604722784576,0.6649604722784576,30711.341067933186,30484.863174865135,1.0092950975730623,0.8,4356.560366428094,4324.433322199387,1.0092950975730623,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.504635963717,2034.6934298245008,9.027554873499955,5.085223399922284,-0.7659064744037609,5.851129874326045,2.6336389297087583,3.5,0.7524682656310738,0.6,0.00022674484520264897,1.000074371884624,0.00022672798301525513,199.15341811311671,0.0,3.368868863332011e-06,9.54737435868292,0.0782736965745113,7.67305913900865e-05,0.00015001425381256246,0.000510236623228842,0.09179008287886947,0.09179008287886947,0.09179008287886947,0.0917814709039354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487086.03854070086,595.8610950673545,0.0,0.09179008287886947,0.09179008288598266,0.09179008288598266,0.36755284042884845,0.36755284042884845,0.5,10.125500389276507,-8.873257684172131e-11,-8.873257684172131e-11,-8.873257684172131e-11,-8.873257684172131e-11,-8.873257684172131e-11,-8.873257684172131e-11,27818.451636655966,21051.269167744664,0.756737630213959,0.6027916116274408,0.4197202238171532,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531683136687779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.300589742285,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5232834040634,260.5232834040634,-12.626716595936557,244.63856027454383,276.40800653358696,108578.38753171322,108633.14307578171,-54.75554406850181,0.0,nan,276.40800653358696,3.258006533586979,270.05411728177387,-3.0958827182261075,263.7002280299701,-9.449771970029872,257.3463387781558,-15.803661221844152,250.99244952634987,-22.157550473650105,244.63856027454383,-28.511439725456142,1.0,1.0,25732.562594343566,25732.562594343566,275.9806160421907,2.8306160421907407,275.9806160421907,275.9806160421907,86594.62870879145,86595.49316727533,-0.8644584838766605,0.0,8648.866644398773,8648.866644398773,0.9203565322581375,3418.2605539983992,275.9806160421907,2.8306160421907407,1.0,0.002,0.12528671669790545,0.0048061569925417925,0.0001932573649011686,0.0018067426342160998,0.0966286824505843,0.0966286824505843,0.0,-8.827313879855581e-13,0.9999057185646578,0.9999057185646578,0.0,0.09178142878521799,8.65410076466817e-06,0.0,0.0,0.0,1599335.1775958224,265.9682645135515,0.0,1.0,1286703.2466899033,2589.2668339595,,,,,,,,,,,,,,,,,,,3.0,14250.729102964218,1582.686890461981,0.36755284042884845,6.175450102142607,2.6336389297087583
3331.0,-30.28038009512013,5.084917679900923,35.03231066470622,30.355819884594553,5.022775092861478,-26.750064576323872,-40.2417820301838,1.4924595740553563,-7.181774825904256,-7.181774825953915,40.0646109357962,35505.46697292775,15486.686402784142,15486.686402784142,50992.153375711896,86604.56411286908,86595.56801604708,15486.686402784142,102082.25441883122,102082.25441883122,102082.25441883122,129900.76111510405,125370.62317447034,4530.137940633707,0.0,98673.44248644073,47574.50816741262,56776.593687809014,27818.506696272838,84595.10038408186,21051.305315990594,1582.6905908163133,0.0,0.8750775735771532,2.6601187074489947,0.0014947306463915918,1.0,1.0,-7.181774825904256,325487.0885947695,1557320.9517108793,4.784585952193451,1557320.9517108793,4.784585952193451,0.7567374318769985,0.09179011113573031,3.401245452389084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401245452389084,1.2847704078909623,1.2850617164592146,2.6473566261324923,5609.431016687607,14250.705522705737,6453.866000154113,0.0004741496373187059,29010.9737352625,2958.2960272124024,19291.037367173372,1967.1383568469737,0.6649565624102214,0.6649565624102214,30711.277282700838,30484.863174865135,1.0092924772826681,0.8,4356.551318167564,4324.433322199387,1.0092924772826681,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.524180631489,2034.6934298245008,9.027378673895145,5.084917679900923,-0.7660535523907255,5.8509712322916485,2.633688938116694,3.5,0.7524825537476268,0.6,0.00022672798301525513,1.000074298555147,0.0002267111387052136,199.1540075038842,0.0,3.358162256346086e-06,9.517031834484808,0.07827705473676765,7.672517181695713e-05,0.000150002811198298,0.0005101963794337894,0.09179011113131864,0.09179011113131864,0.09179011113131864,0.0917815272966859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487087.2794997135,595.8606917617863,0.0,0.09179011113131864,0.09179011113573031,0.09179011113573031,0.3675530022266378,0.3675530022266378,0.5,10.12524287342869,4.9681148084346205e-11,4.9681148084346205e-11,4.9681148084346205e-11,4.9681148084346205e-11,4.9681148084346205e-11,4.9681148084346205e-11,27818.506696272838,21051.305315990594,0.7567374318769985,0.6027790397339255,0.4197106784166517,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531725940531957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.27024721808,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5229041485724,260.5229041485724,-12.627095851427555,244.63787252722244,276.4079357699265,108580.26462020169,108634.86051273665,-54.59589253496371,0.0,nan,276.4079357699265,3.257935769926519,270.0539231213803,-3.0960768786196695,263.69991047284606,-9.45008952715392,257.34589782429845,-15.80410217570153,250.99188517576073,-22.15811482423925,244.63787252722244,-28.512127472777536,1.0,1.0,25732.562594343566,25732.562594343566,275.9805853567676,2.8305853567676422,275.9805853567676,275.9805853567676,86594.71951915255,86595.56801604708,-0.848496894526761,0.0,8648.866644398773,8648.866644398773,0.9203570554188961,3418.2516796510295,275.9805853567676,2.8305853567676422,1.0,0.002,0.12529534299812345,0.004806114555132749,0.00019327065557728628,0.0018067293440084987,0.09663532778864313,0.09663532778864313,0.0,-4.1421510318939703e-13,0.9999060214590024,0.9999060214590024,0.0,0.09178148483500777,8.626300722541163e-06,0.0,0.0,0.0,1599335.1311028795,265.9682251740957,0.0,1.0,1286703.3804712729,2589.2662952860574,,,,,,,,,,,,,,,,,,,3.0,14250.705522705737,1582.6905908163133,0.3675530022266378,6.175450102142607,2.633688938116694
3332.0,-30.281088015877838,5.084613042574068,35.032310330448176,30.35586829008537,5.022739286121589,-26.750705285678386,-40.242400544788666,1.492356555926696,-7.181810502031624,-7.181810501966817,40.06461168532876,35504.96276326837,15486.556479311266,15486.556479311266,50991.519242579634,86604.63526906619,86595.66068547209,15486.556479311266,102082.21716478336,102082.21716478336,102082.21716478336,129900.77889094452,125370.75298023415,4530.02591071038,0.0,98673.71322335348,47574.20255043198,56777.23408102388,27818.56172616116,84595.79580718504,21051.34171391674,1582.6941984695554,0.0,0.8750773724639408,2.6601151517604538,0.0014947306463915918,1.0,1.0,-7.181810502031624,325486.62758208683,1557320.9840726152,4.784592828410019,1557320.9840726152,4.784592828410019,0.7567372433248272,0.09179013913476336,3.401237050204087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401237050204087,1.2847709245904464,1.2850622116336488,2.647349021607349,5609.414903611346,14250.681932848363,6453.862859842307,0.0004741513668509559,29011.125001543976,2958.311452080372,19291.027980571238,1967.1373996799355,0.6649527717227294,0.6649527717227294,30711.216589192984,30484.863174865135,1.0092899840012426,0.8,4356.542708483922,4324.433322199387,1.0092899840012426,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5436489606786,2034.6934298245008,9.027200496293656,5.084613042574068,-0.7661984418271803,5.850811484401248,2.6337387515767876,3.5,0.7524967861647964,0.6,0.0002267111387052136,1.0000738533030245,0.0002266943965752494,199.1545933623634,0.0,3.354611848410563e-06,9.506969978395535,0.07828040934861606,7.671979057814579e-05,0.0001499913481270678,0.0005101561304598424,0.09179013913279116,0.09179013913279116,0.09179013913279116,0.09178159273243928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487088.51875849505,595.8602890460182,0.0,0.09179013913279116,0.09179013913476336,0.09179013913476336,0.3675531649525173,0.3675531649525173,0.5,10.124986480941045,-6.480149750132114e-11,-6.480149750132114e-11,-6.480149750132114e-11,-6.480149750132114e-11,-6.480149750132114e-11,-6.480149750132114e-11,27818.56172616116,21051.34171391674,0.7567372433248272,0.6027665885288442,0.4197012679470863,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453176870216467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.26018536199,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52252623703686,260.52252623703686,-12.62747376296312,244.6371872221311,276.40786525194636,108582.16076304186,108636.56318628087,-54.40242323899385,0.0,nan,276.40786525194636,3.2578652519463844,270.0537296459789,-3.096270354021101,263.6995940400214,-9.450405959978582,257.3454584340513,-15.804541565948682,250.9913228280919,-22.158677171908067,244.6371872221311,-28.512812777868874,1.0,1.0,25732.562594343566,25732.562594343566,275.98056039538693,2.8305603953869536,275.98056039538693,275.98056039538693,86594.78325173221,86595.66068547209,-0.8774337398790522,0.0,8648.866644398773,8648.866644398773,0.9203575532206867,3418.2432354551074,275.98056039538693,2.8305603953869536,1.0,0.002,0.12530393104015333,0.004806072929826738,0.00019328388868733557,0.001806716111070475,0.09664194434366778,0.09664194434366778,0.0,-2.4218951497068097e-13,0.9999064382893077,0.9999064382893077,0.0,0.09178155109232122,8.58804244213293e-06,0.0,0.0,0.0,1599335.088939385,265.96818949796835,0.0,1.0,1286703.5017947687,2589.2658067746574,,,,,,,,,,,,,,,,,,,3.0,14250.681932848363,1582.6941984695554,0.3675531649525173,6.175450102142607,2.6337387515767876
