time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3333.0,-30.28179379192528,5.084309473732055,35.0323100378859,30.355935415159934,5.022705604377052,-26.751343852294237,-40.24301871014757,1.49225566474063,-7.181847078277826,-7.181847078319359,40.06461221983631,35504.45319041517,15486.428261201265,15486.428261201265,50990.88145161644,86604.73409074229,86595.74735171204,15486.428261201265,102082.1756129133,102082.1756129133,102082.1756129133,129900.79218440183,125370.87781845125,4529.914365950579,0.0,98674.00755572385,47573.887986546986,56777.91063241873,27818.61657148853,84596.52720390726,21051.377914577693,1582.6978193746536,0.0,0.8750771671839068,2.660111506364799,0.0014947306463915918,1.0,1.0,-7.181847078277826,325486.1549384607,1557321.0071502551,4.784599847095482,1557321.0071502551,4.784599847095482,0.756737052702807,0.09179016788232576,3.401227502607557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401227502607557,1.2847714311295213,1.2850626967766374,2.647340546494974,5609.396945865209,14250.658404832679,6453.860508752871,0.00047415351088394187,29011.292975866872,2958.328580694414,19291.020953007577,1967.1366830678753,0.6649486794351037,0.6649486794351037,30711.147621724285,30484.863174865135,1.0092871508280745,0.8,4356.532925096735,4324.433322199387,1.0092871508280745,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.563045653538,2034.6934298245008,9.027023693729516,5.084309473732055,-0.7663433194308729,5.8506527931629275,2.6337883821163546,3.5,0.7525109663189584,0.6,0.0002266943965752494,1.0000736299763486,0.00022667770630109565,199.15517744896832,0.0,3.3342720850413706e-06,9.449327089007244,0.0782837436207011,7.671441272652326e-05,0.00014997998384872613,0.0005101160459069244,0.09179016788202904,0.09179016788202904,0.09179016788202904,0.0917816554038852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487089.75207086164,595.859888251897,0.0,0.09179016788202904,0.09179016788232576,0.09179016788232576,0.3675533297300042,0.3675533297300042,0.5,10.124731106778501,4.155253918725066e-11,4.155253918725066e-11,4.155253918725066e-11,4.155253918725066e-11,4.155253918725066e-11,4.155253918725066e-11,27818.61657148853,21051.377914577693,0.756737052702807,0.6027538379762394,0.41969161576617686,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531811207538317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.20254247261,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.522149813253,260.522149813253,-12.627850186746969,244.63650430499587,276.40779532151276,108584.03060909457,108638.21886220953,-54.18825311496073,0.0,nan,276.40779532151276,3.2577953215127877,270.0535371182068,-3.0964628817931725,263.6992789149067,-9.450721085093278,257.3450207115981,-15.804979288401853,250.99076250829765,-22.159237491702328,244.63650430499587,-28.51349569500411,1.0,1.0,25732.562594343566,25732.562594343566,275.9805338395658,2.830533839565817,275.9805338395658,275.9805338395658,86594.88811398494,86595.74735171204,-0.8592377270979341,0.0,8648.866644398773,8648.866644398773,0.9203581188835471,3418.233640120595,275.9805338395658,2.830533839565817,1.0,0.002,0.1253124851598452,0.0048060312830821485,0.00019329706911322105,0.0018067029309653474,0.09664853455661052,0.09664853455661052,0.0,7.856822831220356e-14,0.9999068078877875,0.9999068078877875,0.0,0.09178161376270047,8.554119625292194e-06,0.0,0.0,0.0,1599335.0457120775,265.96815292172215,0.0,1.0,1286703.62617926,2589.2653059382255,,,,,,,,,,,,,,,,,,,3.0,14250.658404832679,1582.6978193746536,0.3675533297300042,6.175450102142607,2.6337883821163546
3334.0,-30.28249713281528,5.084006968327807,35.03230979873189,30.356004007067554,5.022671364677876,-26.751980283068736,-40.24363278932867,1.4921545149233018,-7.1818836970783195,-7.181883697087419,40.06461317565515,35503.936918597836,15486.30064863038,15486.30064863038,50990.237567228214,86604.83695642011,86595.8390309575,15486.30064863038,102082.13967958788,102082.13967958788,102082.13967958788,129900.81271510954,125371.00934151879,4529.803373590747,0.0,98674.30450541704,47573.56523075599,56778.59919406783,27818.67303552166,84597.2722295895,21051.41527811426,1582.7015177947337,0.0,0.8750769600325143,2.660107856731839,0.0014947306463915918,1.0,1.0,-7.1818836970783195,325485.68174547347,1557321.0484190844,4.784606929766249,1557321.0484190844,4.784606929766249,0.7567368598507093,0.09179019782368747,3.4012178413696654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4012178413696654,1.2847719387717624,1.2850631830896522,2.6473319806636018,5609.378795896402,14250.634896185333,6453.858245251155,0.0004741556990950859,29011.462689987842,2958.3458867184863,19291.014187249475,1967.1359931525521,0.6649445563427936,0.6649445563427936,30711.077833322975,30484.863174865135,1.009284283932738,0.8,4356.52302525607,4324.433322199387,1.009284283932738,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5823697416438,2034.6934298245008,9.026847630150526,5.084006968327807,-0.7664877801723984,5.850494748500205,2.6338378272533043,3.5,0.7525250935009441,0.6,0.00022667770630109565,1.0000733763436027,0.00022666107474019417,199.15575952330087,0.0,3.323954510759036e-06,9.420087083491108,0.07828706757521187,7.670907076850134e-05,0.00014996863553259432,0.0005100759988193246,0.09179019782335313,0.09179019782335313,0.09179019782335313,0.09178172222737646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487090.98208809935,595.8594885489366,0.0,0.09179019782335313,0.09179019782368747,0.09179019782368747,0.3675534961486567,0.3675534961486567,0.5,10.124476839084773,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,27818.67303552166,21051.41527811426,0.7567368598507093,0.6027409185114767,0.4196818169531909,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531853584374739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.17330246709,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5217747773765,260.5217747773765,-12.628225222623485,244.6358237571891,276.40772579756634,108585.88041988408,108639.8688762168,-53.988456332745855,0.0,nan,276.40772579756634,3.2577257975663656,270.053345389489,-3.0966546105109956,263.6989649814163,-9.451035018583696,257.3445845733351,-15.805415426664865,250.99020416526304,-22.15979583473694,244.6358237571891,-28.51417624281089,1.0,1.0,25732.562594343566,25732.562594343566,275.98050782094333,2.830507820943353,275.98050782094333,275.98050782094333,86594.9936393636,86595.8390309575,-0.8453915939026047,0.0,8648.866644398773,8648.866644398773,0.9203586912784175,3418.223930576514,275.98050782094333,2.830507820943353,1.0,0.002,0.12532100225343645,0.0048059897799359284,0.00019331019240677338,0.0018066898076841593,0.09665509620338669,0.09665509620338669,0.0,9.093246988722825e-14,0.9999072112953966,0.9999072112953966,0.0,0.09178168073013612,8.517093551348497e-06,0.0,0.0,0.0,1599335.0024344558,265.96811630292166,0.0,1.0,1286703.7507084433,2589.2648045193246,,,,,,,,,,,,,,,,,,,3.0,14250.634896185333,1582.7015177947337,0.3675534961486567,6.175450102142607,2.6338378272533043
3335.0,-30.283199836479582,5.0837054965181645,35.03230957901034,30.35608084117996,5.022635567598626,-26.752616296080582,-40.24424676373599,1.4920520271865572,-7.181922744047142,-7.181922744057322,40.0646132580238,35503.416126018994,15486.176617343528,15486.176617343528,50989.59274336252,86604.95733637,86595.91250705722,15486.176617343528,102082.08912440075,102082.08912440075,102082.08912440075,129900.81676315767,125371.12403285959,4529.692730298082,0.0,98674.61598876763,47573.235384579784,56779.311782430945,27818.727638756918,84598.03942118786,21051.451134358707,1582.7051862878063,0.0,0.875076742779492,2.660103965098545,0.0014947306463915918,1.0,1.0,-7.181922744047142,325485.1771759758,1557321.0519744188,4.784614357822023,1557321.0519744188,4.784614357822023,0.7567366634349562,0.09179022822803595,3.401207551618811,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401207551618811,1.2847724525519093,1.2850636756173839,2.6473229129898317,5609.359582583775,14250.61141279644,6453.85643234424,0.0004741581254127218,29011.64203925258,2958.36417525379,19291.008768349384,1967.1354405785244,0.6649402588880962,0.6649402588880962,30711.003504785444,30484.863174865135,1.0092812305311898,0.8,4356.512481373926,4324.433322199387,1.0092812305311898,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6016213275682,2034.6934298245008,9.026674039489427,5.0837054965181645,-0.7666329774227343,5.850338473940899,2.6338870872459097,3.5,0.7525391677845457,0.6,0.00022666107474019417,1.000073310285019,0.00022664445937027974,199.15634107328276,0.0,3.3122711433931945e-06,9.386976420376314,0.07829037984635526,7.67037300657583e-05,0.00014995734467443587,0.0005100360531273962,0.09179022822277627,0.09179022822277627,0.09179022822277627,0.09178177790549785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487092.20423446095,595.8590913608314,0.0,0.09179022822277627,0.09179022822803595,0.09179022822803595,0.36755366457158734,0.36755366457158734,0.5,10.124223328597012,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,27818.727638756918,21051.451134358707,0.7567366634349562,0.6027278302455791,0.4196718549144893,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531895815232345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.14019180398,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5214007934115,260.5214007934115,-12.62859920658849,244.6351452438309,276.4076563429933,108587.67921216355,108641.51624038027,-53.83702821671169,0.0,nan,276.4076563429933,3.2576563429933003,270.0531541231578,-3.096845876842167,263.6986519033309,-9.45134809666905,257.3441496834943,-15.805850316505655,250.98964746366147,-22.160352536338507,244.6351452438309,-28.514854756169086,1.0,1.0,25732.562594343566,25732.562594343566,275.9804772694333,2.830477269433345,275.9804772694333,275.9804772694333,86595.12685485669,86595.91250705722,-0.7856522005313309,0.0,8648.866644398773,8648.866644398773,0.9203593009095552,3418.213589376905,275.9804772694333,2.830477269433345,1.0,0.002,0.12532949444111435,0.004805947942869736,0.0001933232763191098,0.0018066767231986675,0.0966616381595549,0.0966616381595549,0.0,-4.822227686607228e-13,0.9999074826555286,0.9999074826555286,0.0,0.09178173603987187,8.492188164077451e-06,0.0,0.0,0.0,1599334.9562871032,265.96807725595284,0.0,1.0,1286703.8834950468,2589.264269851956,,,,,,,,,,,,,,,,,,,3.0,14250.61141279644,1582.7051862878063,0.36755366457158734,6.175450102142607,2.6338870872459097
3336.0,-30.2839003887047,5.083405089517106,35.032309404676916,30.35612323964017,5.022599846339073,-26.75325036520166,-40.24486042382193,1.4919498228314716,-7.181958408719595,-7.181958408686468,40.06461412812545,35502.92650690252,15486.048840269597,15486.048840269597,50988.97534717212,86605.0190742525,86596.00357656648,15486.048840269597,102082.05241683607,102082.05241683607,102082.05241683607,129900.8349533767,125371.25240734607,4529.582546030631,0.0,98674.87639252389,47572.94392848158,56779.92496004701,27818.782536540628,84598.70749658764,21051.487452417237,1582.7087845307694,0.0,0.875076541260932,2.660100410567247,0.0014947306463915918,1.0,1.0,-7.181958408719595,325484.7163134474,1557321.0895419512,4.78462124790592,1557321.0895419512,4.78462124790592,0.7567364756083632,0.09179025844751272,3.401199593160627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401199593160627,1.2847729649733504,1.2850641668068874,2.6473156626791075,5609.344220045364,14250.587918728603,6453.853021124969,0.0004741596956466869,29011.78648584644,2958.3789047071573,19290.998571986707,1967.1344008388908,0.6649365967655224,0.6649365967655224,30710.94601642799,30484.863174865135,1.0092788689221592,0.8,4356.504326357215,4324.433322199387,1.0092788689221592,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6207975872592,2034.6934298245008,9.0264986657006,5.083405089517106,-0.7667761279392078,5.8501812174563135,2.6339361548638807,3.5,0.7525531871039659,0.6,0.00022664445937027974,1.0000730862462723,0.00022662789598806138,199.15692084574928,0.0,3.3090562777369436e-06,9.377865491106498,0.078293688902633,7.6698392440688e-05,0.00014994606692959173,0.0005099965018369636,0.09179025844759804,0.09179025844759804,0.09179025844759804,0.09178184279050913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487093.42517236416,595.8586946036784,0.0,0.09179025844759804,0.09179025844751272,0.09179025844751272,0.36755383360895627,0.36755383360895627,0.5,10.123970859136064,-3.313971319585107e-11,-3.313971319585107e-11,-3.313971319585107e-11,-3.313971319585107e-11,-3.313971319585107e-11,-3.313971319585107e-11,27818.782536540628,21051.487452417237,0.7567364756083632,0.6027157725693245,0.4196627532203676,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453193800806323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.13108087471,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5210278725765,260.5210278725765,-12.62897212742348,244.63446876732462,276.40758697782974,108589.54686356899,108643.23084819083,-53.68398462186535,0.0,nan,276.40758697782974,3.25758697782976,270.0529633357256,-3.0970366642743556,263.69833969363015,-9.451660306369831,257.34371605152467,-15.806283948475311,250.9890924094241,-22.160907590575874,244.63446876732462,-28.515531232675357,1.0,1.0,25732.562594343566,25732.562594343566,275.9804521344508,2.830452134450809,275.9804521344508,275.9804521344508,86595.18105388619,86596.00357656648,-0.8225226802896941,0.0,8648.866644398773,8648.866644398773,0.9203597724192238,3418.20559112643,275.9804521344508,2.830452134450809,1.0,0.002,0.12533795117349344,0.004805906859969894,0.00019333630687807477,0.0018066636932353964,0.09666815343903738,0.09666815343903738,0.0,1.1347129832972591e-13,0.9999078689567454,0.9999078689567454,0.0,0.09178180171524135,8.45673227137521e-06,0.0,0.0,0.0,1599334.914137073,265.9680415912804,0.0,1.0,1286704.0047794813,2589.2637814983764,,,,,,,,,,,,,,,,,,,3.0,14250.587918728603,1582.7087845307694,0.36755383360895627,6.175450102142607,2.6339361548638807
3337.0,-30.284596545788023,5.083105742516571,35.03230927150621,30.356180515978508,5.022566748452199,-26.75388021636429,-40.24546971833331,1.4918504190255386,-7.181994082478923,-7.181994082429434,40.064614967096155,35502.42861911411,15485.921640212453,15485.921640212453,50988.35025932656,86605.10111370361,86596.09313622635,15485.921640212453,102082.01477643881,102082.01477643881,102082.01477643881,129900.85210194858,125371.37926613403,4529.4728358145485,0.0,98675.15348825931,47572.64008144079,56780.570452020576,27818.837325509765,84599.40777753034,21051.523691346276,1582.7123778684627,0.0,0.8750763398123876,2.6600968551340296,0.0014947306463915918,1.0,1.0,-7.181994082478923,325484.2553340072,1557321.1257652252,4.78462813559791,1557321.1257652252,4.78462813559791,0.7567362878980608,0.09179028919759499,3.4011907882175914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4011907882175914,1.2847734641868636,1.2850646448522487,2.6473077807302112,5609.3275191414605,14250.564444337811,6453.850172019285,0.0004741615646299912,29011.943061262507,2958.3948709561887,19290.990055819155,1967.1335324314782,0.6649327146094183,0.6649327146094183,30710.88241340962,30484.863174865135,1.009276256125496,0.8,4356.495303944667,4324.433322199387,1.009276256125496,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6399028755686,2034.6934298245008,9.02632400555422,5.083105742516571,-0.7669188448110305,5.850024587327601,2.6339850412460915,3.5,0.7525671546417404,0.6,0.00022662789598806138,1.000072628115312,0.00022661143762643844,199.15749698378497,0.0,3.2987122013985345e-06,9.348550378763447,0.07829698761483439,7.669309312721338e-05,0.000149934802860848,0.0005099568703235369,0.09179028919195804,0.09179028919195804,0.09179028919195804,0.09178190736668969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487094.6410763767,595.8582994806293,0.0,0.09179028919195804,0.09179028919759499,0.09179028919759499,0.36755400440596137,0.36755400440596137,0.5,10.123719403103577,-4.951061782776378e-11,-4.951061782776378e-11,-4.951061782776378e-11,-4.951061782776378e-11,-4.951061782776378e-11,-4.951061782776378e-11,27818.837325509765,21051.523691346276,0.7567362878980608,0.6027033947259982,0.4196533941759291,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453198007194723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.10176576237,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5206564596233,260.5206564596233,-12.62934354037668,244.63379474034275,276.4075181789054,108591.41403409881,108644.88095092689,-53.4669168280998,0.0,nan,276.4075181789054,3.2575181789054,270.0527734911897,-3.0972265088102517,263.6980288034822,-9.451971196517775,257.34328411576604,-15.806715884233938,250.98853942805394,-22.161460571946037,244.63379474034275,-28.516205259657227,1.0,1.0,25732.562594343566,25732.562594343566,275.9804268157825,2.8304268157825163,275.9804268157825,275.9804268157825,86595.26580204716,86596.09313622635,-0.8273341791937128,0.0,8648.866644398773,8648.866644398773,0.920360294079356,3418.196742158679,275.9804268157825,2.8304268157825163,1.0,0.002,0.12534637399090107,0.00480586591111622,0.0001933492851170188,0.001806650714241319,0.0966746425585094,0.0966746425585094,0.0,-6.416620706994891e-13,0.9999082384599011,0.9999082384599011,0.0,0.0917818663792921,8.42281830289782e-06,0.0,0.0,0.0,1599334.8719762857,265.96800591752105,0.0,1.0,1286704.1260947972,2589.2632930205973,,,,,,,,,,,,,,,,,,,3.0,14250.564444337811,1582.7123778684627,0.36755400440596137,6.175450102142607,2.6339850412460915
3338.0,-30.285290479859608,5.082807444554856,35.03230918842695,30.35627002771946,5.022533387763254,-26.754508093096685,-40.2460748568177,1.4917510009894017,-7.182030359894782,-7.18203035988061,40.06461614600601,35501.90178192465,15485.795755558753,15485.795755558753,50987.6975374834,86605.23907588676,86596.1853798801,15485.795755558753,102081.98113543885,102081.98113543885,102081.98113543885,129900.87499853123,125371.51133124414,4529.363667287097,0.0,98675.47794989833,47572.29922457424,56781.309694804535,27818.893863092377,84600.20355789691,21051.561145474687,1582.716068785977,0.0,0.8750761336910253,2.660093239541138,0.0014947306463915918,1.0,1.0,-7.182030359894782,325483.7865545963,1557321.176664536,4.784635183059456,1557321.176664536,4.784635183059456,0.7567360963048217,0.09179032127747808,3.4011798112326406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4011798112326406,1.2847739632504427,1.28506512288256,2.6472982084940058,5609.307236721578,14250.541034644619,6453.848832167949,0.0004741642340690123,29012.132091345324,2958.4141466602077,19290.98605091385,1967.133124044791,0.6649282441626753,0.6649282441626753,30710.80312047397,30484.863174865135,1.0092729987927074,0.8,4356.484055837331,4324.433322199387,1.0092729987927074,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.658937320796,2034.6934298245008,9.026150488710567,5.082807444554856,-0.7670614171433616,5.8498688616982175,2.6340337467167916,3.5,0.7525810704905119,0.6,0.00022661143762643844,1.0000723965990435,0.00022659503291669512,199.15807128499773,0.0,3.2778061052793936e-06,9.289302502361801,0.07830026542093967,7.668783029568063e-05,0.0001499236073307578,0.0005099171464805433,0.0917903212770163,0.0917903212770163,0.0917903212770163,0.0917819750351311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487095.8534728751,595.8579055137916,0.0,0.0917903212770163,0.09179032127747808,0.09179032127747808,0.367554176861861,0.367554176861861,0.5,10.12346901598224,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,27818.893863092377,21051.561145474687,0.7567360963048217,0.6026900101084215,0.4196432193881024,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532021872160443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.04251788596,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5202864585919,260.5202864585919,-12.62971354140808,244.63312309910168,276.4074498180834,108593.19727368256,108646.46093658173,-53.263662899178456,0.0,nan,276.4074498180834,3.257449818083444,270.0525844742839,-3.0974155257160874,263.6977191304907,-9.452280869509252,257.3428537866942,-15.80714621330577,250.9879884428976,-22.162011557102375,244.63312309910168,-28.516876900898296,1.0,1.0,25732.562594343566,25732.562594343566,275.9804012037349,2.8304012037349366,275.9804012037349,275.9804012037349,86595.40969002267,86596.1853798801,-0.7756898574298248,0.0,8648.866644398773,8648.866644398773,0.9203609444238918,3418.185710288804,275.9804012037349,2.8304012037349366,1.0,0.002,0.1253547611356828,0.004805825004548783,0.00019336220808928288,0.0018066377919673151,0.09668110404464143,0.09668110404464143,0.0,5.6597955488957297e-14,0.999908627132845,0.999908627132845,0.0,0.09178193413264588,8.387144832201126e-06,0.0,0.0,0.0,1599334.8291020526,265.9679696401052,0.0,1.0,1286704.2494629316,2589.262796277249,,,,,,,,,,,,,,,,,,,3.0,14250.541034644619,1582.716068785977,0.367554176861861,6.175450102142607,2.6340337467167916
3339.0,-30.28598371228185,5.0825101718717685,35.03230913025993,30.356301844026916,5.02249854200111,-26.755135486863274,-40.24668369730932,1.4916503165652373,-7.182068486209005,-7.18206848620477,40.06461669862472,35501.430178222705,15485.67272216121,15485.67272216121,50987.102900383914,86605.2818818156,86596.2641402615,15485.67272216121,102081.9368624227,102081.9368624227,102081.9368624227,129900.88595328925,125371.63107848453,4529.254874804721,0.0,98675.72002129167,47572.02671509817,56781.88145132611,27818.949090866547,84600.83054219265,21051.59752999987,1582.719741777922,0.0,0.8750759197271025,2.6600894396817307,0.0014947306463915918,1.0,1.0,-7.182068486209005,325483.29388415546,1557321.2005242144,4.784642498666887,1557321.2005242144,4.784642498666887,0.7567359018932704,0.09179035388785439,3.401172642145791,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401172642145791,1.2847744681277615,1.2850656067968464,2.6472915881509946,5609.293209009156,14250.517646280527,6453.84491236789,0.00047416551605072556,29012.26441685048,2958.4276401065076,19290.97433436916,1967.131929289733,0.6649248075639644,0.6649248075639644,30710.75133410021,30484.863174865135,1.0092708714233283,0.8,4356.476709676088,4324.433322199387,1.0092708714233283,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6779003226336,2034.6934298245008,9.025979013455334,5.0825101718717685,-0.7672044522029209,5.849714624074689,2.6340822697358686,3.5,0.7525949342102481,0.6,0.00022659503291669512,1.0000723238062899,0.00022657864588660062,199.15864500845157,0.0,3.267130352469675e-06,9.25904741889906,0.07830353255129213,7.66825356051216e-05,0.00014991249731157352,0.0005098782845718783,0.09179035388748959,0.09179035388748959,0.09179035388748959,0.09178203448306446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487097.05896213796,595.8575137607558,0.0,0.09179035388748959,0.09179035388785439,0.09179035388785439,0.36755435120876595,0.36755435120876595,0.5,10.123219434020955,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,27818.949090866547,21051.59752999987,0.7567359018932704,0.6026785147807185,0.41963453491768277,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532063539123459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.0122628025,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5199175415494,260.5199175415494,-12.630082458450602,244.63245351752505,276.407381565575,108595.07178012368,108648.17939691037,-53.10761678669896,0.0,nan,276.407381565575,3.257381565575031,270.0523959559603,-3.097604044039656,263.69741034635575,-9.452589653644225,257.34242473674556,-15.80757526325442,250.98743912713454,-22.16256087286544,244.63245351752505,-28.517546482474927,1.0,1.0,25732.562594343566,25732.562594343566,275.9803721838503,2.8303721838503293,275.9803721838503,275.9803721838503,86595.45851349727,86596.2641402615,-0.8056267642241437,0.0,8648.866644398773,8648.866644398773,0.9203613691643724,3418.17850535652,275.9803721838503,2.8303721838503293,1.0,0.002,0.125363121665483,0.004805783874505751,0.00019337508927327166,0.0018066249107939682,0.09668754463663583,0.09668754463663583,0.0,6.723961665233702e-14,0.9999089171212451,0.9999089171212451,0.0,0.09178199335818035,8.36052967403885e-06,0.0,0.0,0.0,1599334.7840426909,265.967931513791,0.0,1.0,1286704.379118565,2589.2622742173558,,,,,,,,,,,,,,,,,,,3.0,14250.517646280527,1582.719741777922,0.36755435120876595,6.175450102142607,2.6340822697358686
3340.0,-30.28667275096613,5.082213959174194,35.032309126500294,30.356391600240045,5.022464586925411,-26.755759017174093,-40.24728440036995,1.4915508531429331,-7.1821028878474635,-7.182102887881276,40.064618152059424,35500.90548324021,15485.54552383896,15485.54552383896,50986.45100707917,86605.42213535345,86596.36268858278,15485.54552383896,102081.90821242174,102081.90821242174,102081.90821242174,129900.91306299047,125371.76647749518,4529.146585495285,0.0,98676.0448393399,47571.68561552721,56782.621359791876,27819.004850568734,84601.62621036061,21051.634570538874,1582.7233476234364,0.0,0.8750757229612771,2.660086011045863,0.0014947306463915918,1.0,1.0,-7.1821028878474635,325482.84934469574,1557321.2632776105,4.784649226258807,1557321.2632776105,4.784649226258807,0.7567357165944235,0.09179038639797607,3.40116164908094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.40116164908094,1.2847749672570896,1.2850660849845386,2.64728200327735,5609.272899812057,14250.494248841673,6453.8435886304005,0.0004741681923356089,29012.45369093353,2958.4469406916255,19290.97037762922,1967.1315258145462,0.6649203332863122,0.6649203332863122,30710.671924925628,30484.863174865135,1.0092676093189576,0.8,4356.465445079666,4324.433322199387,1.0092676093189576,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6967897648146,2034.6934298245008,9.025805501426447,5.082213959174194,-0.7673452768885047,5.8495592360626985,2.634130604884062,3.5,0.7526087442525891,0.6,0.00022657864588660062,1.0000718866722178,0.00022656235907255706,199.1592152640414,0.0,3.263618709334224e-06,9.249095422253191,0.07830679617000147,7.667731201175524e-05,0.0001499013338748454,0.0005098386679212017,0.09179038639499523,0.09179038639499523,0.09179038639499523,0.09178210464883457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487098.2633662298,595.8571224041518,0.0,0.09179038639499523,0.09179038639797607,0.09179038639797607,0.36755452639934005,0.36755452639934005,0.5,10.12297098092953,3.382183422218077e-11,3.382183422218077e-11,3.382183422218077e-11,3.382183422218077e-11,3.382183422218077e-11,3.382183422218077e-11,27819.004850568734,21051.634570538874,0.7567357165944235,0.6026651412149238,0.4196243863559758,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532105164184366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.00231080585,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51954997362907,260.51954997362907,-12.630450026370909,244.63178635359782,276.4073135936615,108596.83307337917,108649.74647698615,-52.91340360696364,0.0,nan,276.4073135936615,3.257313593661536,270.05220814564524,-3.097791854354739,263.69710269763726,-9.452897302362715,257.341997249623,-15.808002750377,250.98689180160977,-22.163108198390205,244.63178635359782,-28.51821364640216,1.0,1.0,25732.562594343566,25732.562594343566,275.98034917653627,2.830349176536288,275.98034917653627,275.98034917653627,86595.59465270583,86596.36268858278,-0.7680358769575832,0.0,8648.866644398773,8648.866644398773,0.9203620204597377,3418.167457326345,275.98034917653627,2.830349176536288,1.0,0.002,0.12537144374252737,0.004805743567891542,0.00019338791261630783,0.0018066120870150145,0.09669395630815392,0.09669395630815392,0.0,-3.6867774458326785e-13,0.9999093360670753,0.9999093360670753,0.0,0.09178206432054055,8.3220774355159e-06,0.0,0.0,0.0,1599334.743385297,265.9678971121525,0.0,1.0,1286704.4961077212,2589.261803159316,,,,,,,,,,,,,,,,,,,3.0,14250.494248841673,1582.7233476234364,0.36755452639934005,6.175450102142607,2.634130604884062
3341.0,-30.287359557920134,5.081918802025629,35.03230917893839,30.356429528351896,5.022433624636105,-26.756380239659997,-40.24788475418461,1.491454306374038,-7.182137249016819,-7.182137248994845,40.06461976596883,35500.425585745856,15485.418857936504,15485.418857936504,50985.84444368236,86605.46786296683,86596.46243349742,15485.418857936504,102081.88129143392,102081.88129143392,102081.88129143392,129900.94251330047,125371.90366062029,4529.038852680186,0.0,98676.28830266216,47571.40293310106,56783.205966179,27819.06122186655,84602.26718804555,21051.672053587077,1582.7269815508364,0.0,0.8750755257974691,2.6600825864467907,0.0014947306463915918,1.0,1.0,-7.182137249016819,325482.40532865206,1557321.3329589658,4.7846559674599884,1557321.3329589658,4.7846559674599884,0.7567355305663543,0.091790419798908,3.4011542936667922,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4011542936667922,1.2847754525357027,1.2850665494471227,2.6472752783018145,5609.258650395872,14250.470912309622,6453.839782111296,0.0004741695275601425,29012.58801648749,2958.4606380861446,19290.958999688883,1967.130365587523,0.6649168625951629,0.6649168625951629,30710.618792547233,30484.863174865135,1.0092654266584378,0.8,4356.457907980802,4324.433322199387,1.0092654266584378,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.715610408363,2034.6934298245008,9.025632665457167,5.081918802025629,-0.767485642980323,5.849404445005952,2.6341787643400796,3.5,0.7526225040971656,0.6,0.00022656235907255706,1.000071654234118,0.0002265461260834002,199.1597836755047,0.0,3.24366910406516e-06,9.192558240920663,0.07831003983910553,7.667209178406571e-05,0.00014989026728849135,0.0005097999261671155,0.09179041979834746,0.09179041979834746,0.09179041979834746,0.09178217654003175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487099.46297863394,595.8567326123357,0.0,0.09179041979834746,0.091790419798908,0.091790419798908,0.3675547037391737,0.3675547037391737,0.5,10.122723683195026,-2.1998403099132702e-11,-2.1998403099132702e-11,-2.1998403099132702e-11,-2.1998403099132702e-11,-2.1998403099132702e-11,-2.1998403099132702e-11,27819.06122186655,21051.672053587077,0.7567355305663543,0.6026534056156684,0.419615534733118,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453214653765869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.945773624524,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51918398448896,260.51918398448896,-12.630816015511016,244.63112158043648,276.40724638854283,108598.729403635,108651.41553299468,-52.686129359680365,0.0,nan,276.40724638854283,3.2572463885428533,270.05202142691746,-3.0979785730825142,263.69679646530204,-9.453203534697934,257.3415715036781,-15.80842849632188,250.98634654205682,-22.163653457943155,244.63112158043648,-28.518878419563492,1.0,1.0,25732.562594343566,25732.562594343566,275.9803263481378,2.8303263481378167,275.9803263481378,275.9803263481378,86595.639517909,86596.46243349742,-0.8229155884182546,0.0,8648.866644398773,8648.866644398773,0.9203624562381449,3418.1600651351264,275.9803263481378,2.8303263481378167,1.0,0.002,0.1253797271393586,0.00480570342947605,0.00019340067630858426,0.0018065993236920424,0.09670033815429213,0.09670033815429213,0.0,6.266688556966216e-16,0.9999097575033736,0.9999097575033736,0.0,0.09178213640225896,8.283396649035975e-06,0.0,0.0,0.0,1599334.7027757154,265.96786275098316,0.0,1.0,1286704.6129592336,2589.261332655622,,,,,,,,,,,,,,,,,,,3.0,14250.470912309622,1582.7269815508364,0.3675547037391737,6.175450102142607,2.6341787643400796
3342.0,-30.288043684298586,5.081624718570545,35.03230932922874,30.356520087830745,5.02240460558162,-26.756998855309345,-40.24848088212309,1.4913597765815618,-7.182169403892658,-7.182169403894963,40.06462269410516,35499.905088663254,15485.290014746868,15485.290014746868,50985.19510341012,86605.59947235299,86596.58418598105,15485.290014746868,102081.8742007279,102081.8742007279,102081.8742007279,129900.99531170873,125372.06341051421,4528.931901194519,0.0,98676.60524439439,47571.06714514673,56783.931221386294,27819.12111098082,84603.05233236711,21051.712225591633,1582.7307283091834,0.0,0.8750753357923309,2.660079381740646,0.0014947306463915918,1.0,1.0,-7.182169403892658,325481.9898228266,1557321.4593813634,4.784662463901853,1557321.4593813634,4.784662463901853,0.7567353455060108,0.09179045484569696,3.4011435144304762,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4011435144304762,1.2847759282680682,1.2850670044304375,2.647265908083568,5609.238796027803,14250.44759751861,6453.838304429102,0.00047417210925056907,29012.773152831174,2958.4795167392713,19290.95458279792,1967.1299151899905,0.664912467387332,0.664912467387332,30710.540927894544,30484.863174865135,1.0092622280059804,0.8,4356.446862482688,4324.433322199387,1.0092622280059804,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.734362422165,2034.6934298245008,9.025458925288248,5.081624718570545,-0.767624507783192,5.849249226353737,2.6342267485322197,3.5,0.7526362138663485,0.6,0.0002265461260834002,1.0000713749622656,0.00022652995751623045,199.16034987133997,0.0,3.232958608888146e-06,9.162204697589004,0.07831327279771443,7.666690862656208e-05,0.00014987921745683813,0.00050976072840124,0.09179045485273776,0.09179045485273776,0.09179045485273776,0.0917822633116201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487100.66145694855,595.8563432530963,0.0,0.09179045485273776,0.09179045484569696,0.09179045484569696,0.3675548833452185,0.3675548833452185,0.5,10.122477939153029,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,27819.12111098082,21051.712225591633,0.7567353455060108,0.602640137652627,0.4196054883362859,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532187777352454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.91542008119,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5188197074257,260.5188197074257,-12.6311802925743,244.63045924402908,276.40718017082173,108600.52370007812,108652.96336662266,-52.43966654455549,0.0,nan,276.40718017082173,3.257180170821755,270.05183598546347,-3.0981640145365077,263.696491800105,-9.453508199894998,257.3411476147471,-15.808852385252862,250.98580342938777,-22.164196570612205,244.63045924402908,-28.519540755970894,1.0,1.0,25732.562594343566,25732.562594343566,275.9803082705137,2.83030827051374,275.9803082705137,275.9803082705137,86595.76692421631,86596.58418598105,-0.8172617647360312,0.0,8648.866644398773,8648.866644398773,0.9203630948632038,3418.1492320026287,275.9803082705137,2.83030827051374,1.0,0.002,0.12538795813466652,0.004805663902988227,0.00019341336004263392,0.0018065866410375813,0.09670668002131695,0.09670668002131695,0.0,1.0802153442568407e-12,0.999910328434599,0.999910328434599,0.0,0.09178222385192208,8.230993774879934e-06,0.0,0.0,0.0,1599334.664773616,265.9678305961073,0.0,1.0,1286704.722307819,2589.260892362651,,,,,,,,,,,,,,,,,,,3.0,14250.44759751861,1582.7307283091834,0.3675548833452185,6.175450102142607,2.6342267485322197
3343.0,-30.288725873199397,5.081331659067426,35.03230953715578,30.356579564418666,5.022375020839101,-26.75761578379148,-40.24908053744582,1.4912649314298676,-7.1822058296711475,-7.1822058296576605,40.064624657632294,35499.42553728547,15485.167140499632,15485.167140499632,50984.5926777851,86605.67958925228,86596.68206129961,15485.167140499632,102081.84920179924,102081.84920179924,102081.84920179924,129901.0295072457,125372.20398710427,4528.825520141421,0.0,98676.87717762664,47570.77895690569,56784.55357857882,27819.180305446447,84603.73388402528,21051.751592920944,1582.7345463482443,0.0,0.8750751258009392,2.660075751380018,0.0014947306463915918,1.0,1.0,-7.1822058296711475,325481.5191288409,1557321.5441589314,4.784669643693258,1557321.5441589314,4.784669643693258,0.7567351504170461,0.09179049163044689,3.401134803209723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401134803209723,1.284776405342988,1.2850674608393673,2.6472581447366674,5609.222346427297,14250.424313534899,6453.83543034557,0.00047417393716953115,29012.927416021023,2958.4952472068467,19290.945991969907,1967.1290391693299,0.6649086359109488,0.6649086359109488,30710.478001677206,30484.863174865135,1.0092596430206575,0.8,4356.4379360778175,4324.433322199387,1.0092596430206575,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7530486342487,2034.6934298245008,9.025289013955671,5.081331659067426,-0.7677649819858887,5.849096641053315,2.634274564693312,3.5,0.7526498756266606,0.6,0.00022652995751623045,1.0000711732166496,0.00022651383579792107,199.16091446652,0.0,3.2201374944460964e-06,9.125869659260237,0.07831649293520887,7.666169512632948e-05,0.00014986826238990098,0.000509722163110859,0.09179049162709106,0.09179049162709106,0.09179049162709106,0.09178233743329212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487101.8498874675,595.8559571117863,0.0,0.09179049162709106,0.09179049163044689,0.09179049163044689,0.3675550668256139,0.3675550668256139,0.5,10.122233312571618,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,27819.180305446447,21051.751592920944,0.7567351504170461,0.6026281623418032,0.4195964398681038,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532228856312106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.87908504286,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51845695586195,260.51845695586195,-12.631543044138027,244.62979923084322,276.40711468088017,108602.3629038016,108654.58296656724,-52.22006276565049,0.0,nan,276.40711468088017,3.2571146808801927,270.05165159087295,-3.098348409127027,263.6961885008657,-9.453811499134304,257.34072541085874,-15.80927458914124,250.9852623208507,-22.164737679149283,244.62979923084322,-28.52020076915676,1.0,1.0,25732.562594343566,25732.562594343566,275.9802831612995,2.830283161299519,275.9802831612995,275.9802831612995,86595.85979026095,86596.68206129961,-0.8222710386617109,0.0,8648.866644398773,8648.866644398773,0.9203636109661307,3418.1404772257715,275.9802831612995,2.830283161299519,1.0,0.002,0.12539615250211883,0.0048056237556080095,0.00019342598558398224,0.0018065740140216192,0.09671299279199112,0.09671299279199112,0.0,-3.9439848956157597e-13,0.9999107274892625,0.9999107274892625,0.0,0.09178229726279721,8.194367649682865e-06,0.0,0.0,0.0,1599334.6217239508,265.96779417032883,0.0,1.0,1286704.8461803664,2589.260393588953,,,,,,,,,,,,,,,,,,,3.0,14250.424313534899,1582.7345463482443,0.3675550668256139,6.175450102142607,2.634274564693312
3344.0,-30.28940570510239,5.0810396239559354,35.03230980269156,30.35665500154721,5.022342352643536,-26.75823089932684,-40.24967233473433,1.4911675468562469,-7.182241800833424,-7.182241800784375,40.06462673562767,35498.91448280222,15485.044213504185,15485.044213504185,50983.95869630641,86605.79388921338,86596.78178170939,15485.044213504185,102081.82599521357,102081.82599521357,102081.82599521357,129901.0651596068,125372.34550039574,4528.719659211065,0.0,98677.17713617816,47570.45301196268,56785.24902690609,27819.239164393242,84604.48819129933,21051.790762405333,1582.7383351853969,0.0,0.8750749178910112,2.6600721663323754,0.0014947306463915918,1.0,1.0,-7.182241800833424,325481.0543099338,1557321.6338772448,4.7846767523196965,1557321.6338772448,4.7846767523196965,0.7567349573438447,0.09179052901766134,3.4011248810640273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4011248810640273,1.2847768942009634,1.2850679290942,2.64724941459916,5609.203848313507,14250.40104556111,6453.833410736376,0.00047417622126209375,29013.100249734853,2958.512871340861,19290.939955222875,1967.1284235924477,0.6649044669191867,0.6649044669191867,30710.406328204986,30484.863174865135,1.0092566987030098,0.8,4356.42776883023,4324.433322199387,1.0092566987030098,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.771663881438,2034.6934298245008,9.025119448862878,5.0810396239559354,-0.7679048198320171,5.8489444437879525,2.634322199607489,3.5,0.7526634856021397,0.6,0.00022651383579792107,1.0000709276969733,0.00022649777083266634,199.16147711381367,0.0,3.2108161612670008e-06,9.09945300103068,0.07831970375137014,7.665655026648787e-05,0.0001498572855314332,0.0005096833424296737,0.09179052902104923,0.09179052902104923,0.09179052902104923,0.09178241164268754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487103.03354009683,595.8555725285389,0.0,0.09179052902104923,0.09179052901766134,0.09179052901766134,0.3675552524460747,0.3675552524460747,0.5,10.121989792332037,-4.905587047687732e-11,-4.905587047687732e-11,-4.905587047687732e-11,-4.905587047687732e-11,-4.905587047687732e-11,-4.905587047687732e-11,27819.239164393242,21051.790762405333,0.7567349573438447,0.60261529602338,0.4195866583642179,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532269819155346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.85266838463,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51809538639003,260.51809538639003,-12.631904613609947,244.62914149755994,276.40704927522034,108604.12196690969,108656.1718608231,-52.0498939134179,0.0,nan,276.40704927522034,3.2570492752203677,270.0514677196871,-3.098532280312895,263.6958861641558,-9.454113835844169,257.340304608625,-15.809695391374987,250.98472305309224,-22.16527694690774,244.62914149755994,-28.520858502440035,1.0,1.0,25732.562594343566,25732.562594343566,275.98025872005456,2.8302587200545872,275.98025872005456,275.98025872005456,86595.97668300808,86596.78178170939,-0.8050987013120903,0.0,8648.866644398773,8648.866644398773,0.9203641988103769,3418.1305054693476,275.98025872005456,2.8302587200545872,1.0,0.002,0.12540430975132028,0.004805583848418663,0.00019343855404793612,0.0018065614464921934,0.09671927702396806,0.09671927702396806,0.0,5.401295730123046e-13,0.999911131916003,0.999911131916003,0.0,0.09178237176921847,8.157248442870204e-06,0.0,0.0,0.0,1599334.5792115554,265.96775819916655,0.0,1.0,1286704.9685068803,2589.2599010404992,,,,,,,,,,,,,,,,,,,3.0,14250.40104556111,1582.7383351853969,0.3675552524460747,6.175450102142607,2.634322199607489
3345.0,-30.290083199097708,5.080748617933312,35.03231011034754,30.356725199986272,5.0223103061057826,-26.758843848575587,-40.250263817701466,1.4910709555752797,-7.182276901853754,-7.182276901807218,40.06462848196879,35498.41489380642,15484.920722894542,15484.920722894542,50983.33561670096,86605.89822636046,86596.87768794048,15484.920722894542,102081.79841083502,102081.79841083502,102081.79841083502,129901.09416327048,125372.4799415657,4528.614221704777,0.0,98677.46794548306,47570.1393506084,56785.920660971846,27819.295752435453,84605.2164134073,21051.82836874582,1582.7419934248283,0.0,0.8750747161018262,2.660068668010603,0.0014947306463915918,1.0,1.0,-7.182276901853754,325480.6007354829,1557321.7092762536,4.78468365167448,1557321.7092762536,4.78468365167448,0.7567347698549425,0.09179056614697483,3.401115353457355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401115353457355,1.2847773792310513,1.285068393593181,2.647240999442991,5609.186017607376,14250.377802066212,6453.831125049834,0.0004741783590209678,29013.26702876275,2958.5298780687344,19290.93312315284,1967.1277269151894,0.6649004093206213,0.6649004093206213,30710.33750467996,30484.863174865135,1.0092538714616726,0.8,4356.418005862186,4324.433322199387,1.0092538714616726,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7902088840128,2034.6934298245008,9.02494992844508,5.080748617933312,-0.7680438195298356,5.848792437463148,2.634369655113968,3.5,0.7526770443182765,0.6,0.00022649777083266634,1.0000706841650107,0.00022648176215841803,199.16203782899137,0.0,3.199522209913684e-06,9.06744594289538,0.07832290327358005,7.665140845821663e-05,0.0001498463623744497,0.0005096447637314754,0.09179056614721433,0.09179056614721433,0.09179056614721433,0.09178248191249173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487104.21080136136,595.8551900058909,0.0,0.09179056614721433,0.09179056614697483,0.09179056614697483,0.3675554401726624,0.3675554401726624,0.5,10.121747265738618,-4.6554760047001764e-11,-4.6554760047001764e-11,-4.6554760047001764e-11,-4.6554760047001764e-11,-4.6554760047001764e-11,-4.6554760047001764e-11,27819.295752435453,21051.82836874582,0.7567347698549425,0.6026027445823269,0.41957714191463286,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532310640689514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.82066132649,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51773505313844,260.51773505313844,-12.63226494686154,244.62848603912417,276.4069840671526,108605.89223608233,108657.7641695543,-51.87193347195834,0.0,nan,276.4069840671526,3.2569840671526435,270.0512844615468,-3.0987155384531775,263.6955848559395,-9.454415144060476,257.3398852503369,-15.810114749663057,250.98418564473081,-22.165814355269163,244.62848603912417,-28.521513960875808,1.0,1.0,25732.562594343566,25732.562594343566,275.9802347079102,2.830234707910222,275.9802347079102,275.9802347079102,86596.0835896079,86596.87768794048,-0.7940983325825073,0.0,8648.866644398773,8648.866644398773,0.9203647632790354,3418.1209302246416,275.9802347079102,2.830234707910222,1.0,0.002,0.12541243358967355,0.004805544230826542,0.00019345107131790783,0.0018065489288985582,0.0967255356589539,0.0967255356589539,0.0,2.164657342262899e-13,0.9999114959386884,0.9999114959386884,0.0,0.09178244230908073,8.123837894094314e-06,0.0,0.0,0.0,1599334.5377275136,265.9677230981462,0.0,1.0,1286705.0878743054,2589.259420406993,,,,,,,,,,,,,,,,,,,3.0,14250.377802066212,1582.7419934248283,0.3675554401726624,6.175450102142607,2.634369655113968
