time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3346.0,-30.29074265866721,5.080458605136927,35.032310428261844,30.35679351249712,5.022276550504375,-26.759440737817258,-40.25084157530216,1.490974629585573,-7.182315012463732,-7.182315012474909,40.06462939325531,35497.93452760062,15484.801535745532,15484.801535745532,50982.73606334615,86606.00553874671,86596.95478789517,15484.801535745532,102081.7563236407,102081.7563236407,102081.7563236407,129901.10749673482,125372.59839834507,4528.50909838976,0.0,98677.75548044062,47569.835077670126,56786.57822530055,27819.35117309412,84605.92939839467,21051.86492208134,1582.7456694091195,0.0,0.8750745008314272,2.6600648697440947,0.0014947306463915918,1.0,1.0,-7.182315012463732,325480.1082717681,1557321.7486217665,4.78469101196636,1557321.7486217665,4.78469101196636,0.7567345762701305,0.09179060396857809,3.401105966645786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401105966645786,1.2847778629042017,1.285068856807227,2.6472326966762085,5609.168425040868,14250.354582746335,6453.828750827932,0.00047418044575756355,29013.431644929864,2958.5466642461865,19290.926026444693,1967.1270032523537,0.6648963922134253,0.6648963922134253,30710.26969816334,30484.863174865135,1.0092510860001602,0.8,4356.408387161973,4324.433322199387,1.0092510860001602,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.808684864424,2034.6934298245008,9.024783282857129,5.080458605136927,-0.7681838482688388,5.848642453405766,2.63441693433707,3.5,0.7526905526677342,0.6,0.00022648176215841803,1.000068802913486,0.0002264661806253849,199.16258362099964,0.0,3.188320186234357e-06,9.035699407788167,0.07832609159376629,7.664638627350728e-05,0.00014983537588491075,0.000509605990936784,0.09179060397126673,0.09179060397126673,0.09179060397126673,0.09178254144747254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487105.3808844777,595.8548097749019,0.0,0.09179060397126673,0.09179060396857809,0.09179060396857809,0.36755562956405763,0.36755562956405763,0.5,10.12150539110532,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,27819.35117309412,21051.86492208134,0.7567345762701305,0.6025905799495125,0.4195679283947936,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532351322058634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.78891479139,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51737721546226,260.51737721546226,-12.632622784537716,244.62783554142507,276.4069188894994,108607.69689994982,108659.20958170672,-51.512681756910865,0.0,nan,276.4069188894994,3.2569188894994454,270.051102219884,-3.0988977801159763,263.69528555026733,-9.454714449732649,257.33946888065606,-15.81053111934392,250.98365221104146,-22.166347788958518,244.62783554142507,-28.522164458574906,1.0,1.0,25732.562594343566,25732.562594343566,275.98020551170004,2.8302055117000577,275.98020551170004,275.98020551170004,86596.2036701529,86596.95478789517,-0.7511177422711626,0.0,8648.866644398773,8648.866644398773,0.9203653194053851,3418.111496479015,275.98020551170004,2.8302055117000577,1.0,0.002,0.12542053614561954,0.0048055041636497,0.0001934635545651282,0.001806536445961502,0.0967317772825641,0.0967317772825641,0.0,5.266299549222531e-13,0.9999117278360166,0.9999117278360166,0.0,0.09178250141333244,8.102555245653166e-06,0.0,0.0,0.0,1599334.4926865804,265.96768498753624,0.0,1.0,1286705.21747635,2589.2588985638613,,,,,,,,,,,,,,,,,,,3.0,14250.354582746335,1582.7456694091195,0.36755562956405763,6.175450102142607,2.63441693433707
3347.0,-30.291416656269472,5.080169626804093,35.03231079227262,30.35683388533073,5.022243030851673,-26.760050687558074,-40.251432394701965,1.490877062132358,-7.182348794861355,-7.1823487948992755,40.064631359064045,35497.46578835367,15484.677400061226,15484.677400061226,50982.1431884149,86606.06242834553,86597.0552843339,15484.677400061226,102081.73268439512,102081.73268439512,102081.73268439512,129901.13994049517,125372.73551112718,4528.404429367988,0.0,98678.00404954518,47569.561328160875,56787.158579315896,27819.407256100054,84606.56583541595,21051.902269235656,1582.7492695296196,0.0,0.8750743055161485,2.660061502849307,0.0014947306463915918,1.0,1.0,-7.182348794861355,325479.67173751816,1557321.8334967738,4.7846976899763805,1557321.8334967738,4.7846976899763805,0.7567343932038499,0.09179064148107786,3.4010983823986995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4010983823986995,1.2847783515032547,1.285069325497086,2.6472257867820117,5609.1537838042295,14250.33170213299,6453.825295951832,0.0004741819035698432,29013.569428106446,2958.56071422009,19290.915699588833,1967.1259502061187,0.6648928787404234,0.6648928787404234,30710.214912613537,30484.863174865135,1.00924883543529,0.8,4356.400615552313,4324.433322199387,1.00924883543529,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.8270882667257,2034.6934298245008,9.024614138539658,5.080169626804093,-0.7683213904461894,5.848491017250282,2.634464028173382,3.5,0.7527040080495377,0.6,0.0002264661806253849,1.0000703201373033,0.00022645025661224757,199.1631414479332,0.0,3.1032583756519578e-06,8.794634236597648,0.07832919485214195,7.664125086313181e-05,0.0001498249297622531,0.0005095693262573978,0.09179064148537815,0.09179064148537815,0.09179064148537815,0.09178261355954086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487106.5510621363,595.8544295644889,0.0,0.09179064148537815,0.09179064148107786,0.09179064148107786,0.3675558192597254,0.3675558192597254,0.5,10.121264554721721,3.7914560380158946e-11,3.7914560380158946e-11,3.7914560380158946e-11,3.7914560380158946e-11,3.7914560380158946e-11,3.7914560380158946e-11,27819.407256100054,21051.902269235656,0.7567343932038499,0.6025790396408454,0.41955923205069484,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532390920726748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.5478496202,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5170201194311,260.5170201194311,-12.632979880568882,244.62718659354482,276.40685364531777,108609.47833443072,108660.88425231761,-51.40591788691564,0.0,nan,276.40685364531777,3.25685364531779,270.05092023496144,-3.099079765038539,263.6949868246066,-9.45501317539339,257.3390534142553,-15.81094658574466,250.98312000390078,-22.166879996099198,244.62718659354482,-28.522813406455157,1.0,1.0,25732.562594343566,25732.562594343566,275.98018334888354,2.8301833488835655,275.98018334888354,275.98018334888354,86596.24957453749,86597.0552843339,-0.8057097964046989,0.0,8648.866644398773,8648.866644398773,0.9203657687373054,3418.103874310693,275.98018334888354,2.8301833488835655,1.0,0.002,0.12542860317272952,0.004805465016663547,0.0001934759847215041,0.001806524015960265,0.09673799236075205,0.09673799236075205,0.0,6.817688774640729e-13,0.9999121149376733,0.9999121149376733,0.0,0.09178257445483029,8.06702624757314e-06,0.0,0.0,0.0,1599334.4527609155,265.9676512051386,0.0,1.0,1286705.3323595056,2589.2584359865323,,,,,,,,,,,,,,,,,,,3.0,14250.33170213299,1582.7492695296196,0.3675558192597254,6.175450102142607,2.634464028173382
3348.0,-30.29208734509203,5.0798816794388335,35.03231120041288,30.356907576229446,5.022215288341297,-26.760657081748175,-40.25201905807478,1.4907850249945018,-7.182382456696416,-7.182382456693013,40.064633360316954,35496.97437644653,15484.553683917396,15484.553683917396,50981.528060363926,86606.16438222282,86597.15542311195,15484.553683917396,102081.70910702935,102081.70910702935,102081.70910702935,129901.17254524672,125372.87229701284,4528.300248233873,0.0,98678.29166188964,47569.254808804195,56787.8187256505,27819.46343821737,84607.28216386787,21051.93969510263,1582.7528716392562,0.0,0.8750741107329288,2.6600581479736207,0.0014947306463915918,1.0,1.0,-7.182382456696416,325479.2367616273,1557321.9199018572,4.784704349796666,1557321.9199018572,4.784704349796666,0.7567342102717278,0.09179067958435527,3.40108886655696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.40108886655696,1.2847788149388735,1.285069768577763,2.6472174252957115,5609.1360668181105,14250.3085082924,6453.822983771969,0.0004741840198774601,29013.735169403288,2958.577615128845,19290.90878832849,1967.1252454536962,0.6648888423256823,0.6648888423256823,30710.14617396647,30484.863174865135,1.0092460116851028,0.8,4356.390864624641,4324.433322199387,1.0092460116851028,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.8454246005992,2034.6934298245008,9.024445595104682,5.0798816794388335,-0.7684584457749501,5.848340125213784,2.6345109507182056,3.5,0.7527174144909159,0.6,0.00022645025661224757,1.000069975296458,0.0002264344117971538,199.16369653913642,0.0,3.171476480891876e-06,8.987964346847576,0.07833236632862284,7.663615189177874e-05,0.00014981410472046883,0.0005095310836179851,0.09179067958358643,0.09179067958358643,0.09179067958358643,0.09178268625690053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487107.71641628444,595.8540509231136,0.0,0.09179067958358643,0.09179067958435527,0.09179067958435527,0.3675560108147122,0.3675560108147122,0.5,10.121024754875426,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,27819.46343821737,21051.93969510263,0.7567342102717278,0.6025666675076811,0.4195498716965732,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453243139257552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.741179730445,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5166644561941,260.5166644561941,-12.633335543805856,244.62653953773273,276.40678937465543,108611.25540220554,108662.45506167322,-51.19965946767137,0.0,nan,276.40678937465543,3.2567893746554546,270.0507394072698,-3.099260592730161,263.6946894398846,-9.455310560115379,257.3386394725037,-15.811360527496277,250.98258950511843,-22.16741049488155,244.62653953773273,-28.523460462267252,1.0,1.0,25732.562594343566,25732.562594343566,275.9801612653442,2.830161265344202,275.9801612653442,275.9801612653442,86596.36163023494,86597.15542311195,-0.7937928770115832,0.0,8648.866644398773,8648.866644398773,0.9203663325066146,3418.094310889745,275.9801612653442,2.830161265344202,1.0,0.002,0.12543663548657255,0.0048054260314958986,0.00019348836137807115,0.0018065116385977832,0.09674418068903558,0.09674418068903558,0.0,-2.4145616062121178e-14,0.9999124931413298,0.9999124931413298,0.0,0.09178264727032964,8.032314025630291e-06,0.0,0.0,0.0,1599334.4129777213,265.96761754330356,0.0,1.0,1286705.4468326473,2589.257975060255,,,,,,,,,,,,,,,,,,,3.0,14250.3085082924,1582.7528716392562,0.3675560108147122,6.175450102142607,2.6345109507182056
3349.0,-30.292755770557086,5.079594737144038,35.03231166763083,30.356977600045525,5.0221821223839145,-26.761261981264735,-40.25260174004359,1.4906883330896632,-7.18241815016637,-7.1824181501780595,40.06463588112314,35496.47702788376,15484.433075475183,15484.433075475183,50980.91010335894,86606.27205517793,86597.25776203968,15484.433075475183,102081.69083751486,102081.69083751486,102081.69083751486,129901.21413667031,125373.01745834766,4528.19667832265,0.0,98678.58233637856,47568.93993469521,56788.49155742594,27819.52329915545,84608.0148565814,21051.979617942932,1582.7566986695836,0.0,0.8750739026462883,2.660054590620554,0.0014947306463915918,1.0,1.0,-7.18241815016637,325478.7755335888,1557322.0287389748,4.784711464475391,1557322.0287389748,4.784711464475391,0.7567340170268853,0.0917907200253592,3.401079342333501,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401079342333501,1.2847792999864327,1.2850702333770168,2.647209012761504,5609.118241667601,14250.285358271114,6453.820734551326,0.00047418616361240225,29013.901883475202,2958.5946152330516,19290.90206525747,1967.1245598912442,0.6648847901510467,0.6648847901510467,30710.077374734694,30484.863174865135,1.009243185447707,0.8,4356.381105102719,4324.433322199387,1.009243185447707,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.8636941290968,2034.6934298245008,9.024279217781604,5.079594737144038,-0.7685960538775278,5.848190791021566,2.634557702641026,3.5,0.7527307721831502,0.6,0.0002264344117971538,1.0000697395272369,0.0002264186214695349,199.16424975981198,0.0,3.1557119450540625e-06,8.943287652283214,0.07833552204056789,7.663108783517103e-05,0.00014980332396198278,0.0005094929905399928,0.09179072003362534,0.09179072003362534,0.09179072003362534,0.0917827636150226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487108.8789343254,595.8536732285808,0.0,0.09179072003362534,0.0917907200253592,0.0917907200253592,0.3675562042320401,0.3675562042320401,0.5,10.120786064773649,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,27819.52329915545,21051.979617942932,0.7567340170268853,0.6025541456063755,0.41954036018991403,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453247166595441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.696503035884,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5163096779615,260.5163096779615,-12.63369032203849,244.6258943716157,276.4067249843072,108612.9691158635,108664.04137407771,-51.072258214213335,0.0,nan,276.4067249843072,3.2567249843071977,270.05055886176893,-3.099441138231043,263.6943927392284,-9.455607260771558,257.33822661669325,-15.811773383306729,250.98206049415552,-22.16793950584446,244.6258943716157,-28.52410562838429,1.0,1.0,25732.562594343566,25732.562594343566,275.9801374044994,2.8301374044993963,275.9801374044994,275.9801374044994,86596.46757251631,86597.25776203968,-0.7901895233662799,0.0,8648.866644398773,8648.866644398773,0.9203668967716642,3418.084739045168,275.9801374044994,2.8301374044993963,1.0,0.002,0.12544463101644135,0.004805386838893636,0.00019350068048785415,0.0018064993207294123,0.09675034024392708,0.09675034024392708,0.0,1.2172663051146504e-12,0.9999128939363042,0.9999128939363042,0.0,0.09178272449705398,7.995528305209927e-06,0.0,0.0,0.0,1599334.3707934245,265.9675818498336,0.0,1.0,1286705.5682147054,2589.2574863153363,,,,,,,,,,,,,,,,,,,3.0,14250.285358271114,1582.7566986695836,0.3675562042320401,6.175450102142607,2.634557702641026
3350.0,-30.29342184213205,5.079308815034933,35.032312174067805,30.357065819576405,5.022151216672081,-26.761864536252084,-40.25318400291724,1.4905939107862338,-7.182451983103704,-7.1824519831002815,40.0646379471167,35495.97551982909,15484.310653202663,15484.310653202663,50980.28617303175,86606.40622767697,86597.35672433996,15484.310653202663,102081.66737754262,102081.66737754262,102081.66737754262,129901.24682535164,125373.15333572189,4528.093489629752,0.0,98678.89557520435,47568.616945254464,56789.1984777221,27819.579447809017,84608.77792553112,21052.017017439674,1582.760301391818,0.0,0.8750737066606994,2.6600512186991097,0.0014947306463915918,1.0,1.0,-7.182451983103704,325478.3383476823,1557322.11793951,4.784718165409669,1557322.11793951,4.784718165409669,0.7567338340586477,0.0917907595659335,3.401068718494182,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401068718494182,1.2847797743045322,1.285070687514374,2.647199766462096,5609.098649868682,14250.262231236129,6453.819226012083,0.00047418870146554657,29014.08461364294,2958.6132485245157,19290.89755613272,1967.124100088483,0.6648804473073673,0.6648804473073673,30710.00063226642,30484.863174865135,1.00924003290807,0.8,4356.370218792187,4324.433322199387,1.00924003290807,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.8818944722718,2034.6934298245008,9.024112150775354,5.079308815034933,-0.76873235431278,5.848041169347713,2.6346042778478274,3.5,0.7527440793850936,0.6,0.0002264186214695349,1.000069494308185,0.00022640288775747913,199.16480103500274,0.0,3.1448687536811972e-06,8.912558047932514,0.07833866690932156,7.662602772995183e-05,0.00014979259373958304,0.0005094549048298033,0.09179075956774868,0.09179075956774868,0.09179075956774868,0.09178283563247337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487110.0345668852,595.8532977492257,0.0,0.09179075956774868,0.0917907595659335,0.0917907595659335,0.367556399815107,0.367556399815107,0.5,10.120548347302663,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,27819.579447809017,21052.017017439674,0.7567338340586477,0.6025413369981816,0.41953064906659054,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532511803636043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.66577343153,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51595604329077,260.51595604329077,-12.634043956709206,244.6252511787416,276.4066609078395,108614.66601587586,108665.57365216842,-50.90763629255445,0.0,nan,276.4066609078395,3.256660907839546,270.0503789620201,-3.0996210379798868,263.69409701619935,-9.455902983800627,257.3378150703818,-15.812184929618184,250.98153312456213,-22.168466875437844,244.6252511787416,-28.524748821258385,1.0,1.0,25732.562594343566,25732.562594343566,275.9801150138047,2.8301150138047433,275.9801150138047,275.9801150138047,86596.60426148745,86597.35672433996,-0.7524628525134176,0.0,8648.866644398773,8648.866644398773,0.9203675261827472,3418.0740620866527,275.9801150138047,2.8301150138047433,1.0,0.002,0.12545259366310937,0.004805348108522898,0.00019351294961024576,0.0018064870506661551,0.09675647480512288,0.09675647480512288,0.0,2.764008640021576e-13,0.9999132522028045,0.9999132522028045,0.0,0.09178279691973824,7.96264619524925e-06,0.0,0.0,0.0,1599334.33080798,265.9675480168963,0.0,1.0,1286705.6832696616,2589.257023046627,,,,,,,,,,,,,,,,,,,3.0,14250.262231236129,1582.760301391818,0.367556399815107,6.175450102142607,2.6346042778478274
3351.0,-30.294087616251517,5.0790238998312365,35.03231272296591,30.35711928913372,5.022120584497083,-26.76246679617364,-40.253766195941694,1.490499764416653,-7.1824866462361,-7.182486646224343,40.06464018508953,35495.49938962096,15484.189824549385,15484.189824549385,50979.68921417035,86606.48055210782,86597.4554745963,15484.189824549385,102081.64529914568,102081.64529914568,102081.64529914568,129901.28222413559,125373.29142920424,4527.990794931352,0.0,98679.15729472421,47568.32813213945,56789.81018064973,27819.636924989914,84609.44710563964,21052.05531194995,1582.7639876559385,0.0,0.8750735053952037,2.6600477640406726,0.0014947306463915918,1.0,1.0,-7.1824866462361,325477.8904345499,1557322.2145649104,4.784725046870952,1557322.2145649104,4.784725046870952,0.7567336471253239,0.09179080027990404,3.401060443333603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401060443333603,1.284780247215218,1.2850711403167265,2.647192351147565,5609.082937707003,14250.239129076559,6453.816122148389,0.0004741903796305321,29014.2321604853,2958.6282941152485,19290.88827847643,1967.123154030829,0.6648767464109849,0.6648767464109849,30709.940855703346,30484.863174865135,1.0092375773201279,0.8,4356.36173918184,4324.433322199387,1.0092375773201279,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.9000280679893,2034.6934298245008,9.023946367075792,5.0790238998312365,-0.7688686333938959,5.847892533225132,2.6346506825734872,3.5,0.7527573378781393,0.6,0.00022640288775747913,1.0000694636515928,0.00022638716207852745,199.16535206670383,0.0,3.133601631126997e-06,8.88062702261391,0.07834180051095269,7.662096854062252e-05,0.0001497819192168566,0.0005094173605750403,0.09179080028264916,0.09179080028264916,0.09179080028264916,0.09178290908529954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487111.1862971378,595.852923546216,0.0,0.09179080028264916,0.09179080027990404,0.09179080027990404,0.3675565970247212,0.3675565970247212,0.5,10.120311612170365,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,27819.636924989914,21052.05531194995,0.7567336471253239,0.6025295160068751,0.41952170359065033,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453255180018192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.63384240621,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51560339616935,260.51560339616935,-12.634396603830623,244.6246096542043,276.40659713813415,108616.42662577065,108667.19209889001,-50.765473119368316,0.0,nan,276.40659713813415,3.2565971381341683,270.05019964134806,-3.099800358651919,263.69380214456135,-9.456197855438631,257.33740464777713,-15.812595352222843,250.98100715099113,-22.168992849008845,244.6246096542043,-28.52539034579567,1.0,1.0,25732.562594343566,25732.562594343566,275.9800917683913,2.8300917683912985,275.9800917683913,275.9800917683913,86596.68102701553,86597.4554745963,-0.7744475807703566,0.0,8648.866644398773,8648.866644398773,0.9203680164452551,3418.065745550271,275.9800917683913,2.8300917683912985,1.0,0.002,0.1254605235765518,0.004805309366729991,0.00019352516791029713,0.0018064748324656472,0.09676258395514857,0.09676258395514857,0.0,3.759440675432657e-13,0.9999136088484779,0.9999136088484779,0.0,0.09178287036696872,7.929912935315242e-06,0.0,0.0,0.0,1599334.2898413537,265.9675133537639,0.0,1.0,1286705.8011478228,2589.2565484104007,,,,,,,,,,,,,,,,,,,3.0,14250.239129076559,1582.7639876559385,0.3675565970247212,6.175450102142607,2.6346506825734872
3352.0,-30.294749009410587,5.078739992878902,35.03231331990843,30.35720254937189,5.022090022958564,-26.763065106170178,-40.25434405831618,1.4904061197214824,-7.182520755957285,-7.182520755949725,40.064642669074864,35495.00339523583,15484.068834387996,15484.068834387996,50979.072229623824,86606.60612019582,86597.55803020013,15484.068834387996,102081.62686458812,102081.62686458812,102081.62686458812,129901.32165638338,125373.43306483066,4527.888591552727,0.0,98679.46178505196,47568.010049738245,56790.501928126345,27819.694791795268,84610.19671992162,21052.093930462976,1582.7676780543823,0.0,0.8750733062495011,2.6600443645407035,0.0014947306463915918,1.0,1.0,-7.182520755957285,325477.4496730055,1557322.321813331,4.7847318558564105,1557322.321813331,4.7847318558564105,0.7567334612409828,0.09179084163972347,3.401050196627106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401050196627106,1.2847807177627846,1.2850715907657309,2.6471834061686614,5609.063984370075,14250.216010673628,6453.814352900311,0.0004741927763075102,29014.409103080714,2958.6463372385797,19290.882990075526,1967.122614764015,0.664872509432813,0.664872509432813,30709.866837413927,30484.863174865135,1.0092345366916495,0.8,4356.351239309973,4324.433322199387,1.0092345366916495,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.9180940165895,2034.6934298245008,9.02378084850377,5.078739992878902,-0.769004231967104,5.847744224846006,2.634696914512097,3.5,0.7527705470034564,0.6,0.00022638716207852745,1.0000690069231903,0.0002263715408749938,199.16589947515112,0.0,3.1320103848997106e-06,8.87611743080578,0.07834493252133759,7.661594728953318e-05,0.00014977121478899428,0.0005093794195071895,0.09179084164088665,0.09179084164088665,0.09179084164088665,0.09178298490281328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487112.33423651545,595.8525505869646,0.0,0.09179084164088665,0.09179084163972347,0.09179084163972347,0.3675567959090698,0.3675567959090698,0.5,10.120075910512961,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,27819.694791795268,21052.093930462976,0.7567334612409828,0.6025168857410388,0.4195121246760849,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532591779076431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.62933281441,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5152519617346,260.5152519617346,-12.6347480382654,244.62397025202432,276.40653367144506,108618.12719206688,108668.71809246713,-50.590900400270485,0.0,nan,276.40653367144506,3.2565336714450837,270.05002098755983,-3.0999790124401443,263.6935083036755,-9.456491696324463,257.3369956197935,-15.81300438020645,250.98048293590927,-22.169517064090712,244.62397025202432,-28.526029747975656,1.0,1.0,25732.562594343566,25732.562594343566,275.9800695163587,2.8300695163587193,275.9800695163587,275.9800695163587,86596.80917491793,86597.55803020013,-0.7488552822032943,0.0,8648.866644398773,8648.866644398773,0.9203686235112718,3418.0554476102416,275.9800695163587,2.8300695163587193,1.0,0.002,0.12546841880001472,0.004805270865776262,0.0001935373329180387,0.0018064626673142637,0.09676866645901935,0.09676866645901935,0.0,2.3230245851935116e-13,0.9999139868104278,0.9999139868104278,0.0,0.09178294641666052,7.895223062953242e-06,0.0,0.0,0.0,1599334.2495287608,265.9674792440427,0.0,1.0,1286705.91714399,2589.256081352146,,,,,,,,,,,,,,,,,,,3.0,14250.216010673628,1582.7676780543823,0.3675567959090698,6.175450102142607,2.634696914512097
3353.0,-30.295408371425932,5.078457083447871,35.032313955549675,30.357283783983462,5.022059481575989,-26.763661586124815,-40.2549215714447,1.490312696275156,-7.182555463485812,-7.182555463497579,40.06464497950658,35494.51523572797,15483.949131845264,15483.949131845264,50978.46436757324,86606.72850926216,86597.65600492945,15483.949131845264,102081.60513677471,102081.60513677471,102081.60513677471,129901.35741730625,125373.57058591844,4527.786831387806,0.0,98679.76292025617,47567.70016267337,56791.18084175866,27819.752280531542,84610.9331222902,21052.13223744393,1582.7713644868322,0.0,0.8750731044556532,2.6600409054646614,0.0014947306463915918,1.0,1.0,-7.182555463485812,325477.00118716026,1557322.4215671876,4.784738755386512,1557322.4215671876,4.784738755386512,0.7567332744431502,0.0917908836156805,3.40104009367383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.40104009367383,1.2847811870599197,1.2850720400982412,2.647174575661974,5609.045273586035,14250.192957843467,6453.812510502186,0.00047419512422795297,29014.5838338711,2958.6641548205657,19290.877483024236,1967.1220532010664,0.6648683156538822,0.6648683156538822,30709.79385749914,30484.863174865135,1.0092315387207937,0.8,4356.3408867368435,4324.433322199387,1.0092315387207937,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.9360931339286,2034.6934298245008,9.023616435251906,5.078457083447871,-0.7691397033608389,5.84759678680871,2.6347429757478618,3.5,0.7527837073565319,0.6,0.0002263715408749938,1.0000687953677063,0.00022635596863289917,199.16644520515433,0.0,3.1112110526630682e-06,8.817172123247135,0.07834804373239025,7.66109293771319e-05,0.00014976061149786192,0.0005093418441573384,0.09179088361282213,0.09179088361282213,0.09179088361282213,0.09178305815636349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487113.4768198514,595.8521793596083,0.0,0.09179088361282213,0.0917908836156805,0.0917908836156805,0.3675569966825403,0.3675569966825403,0.5,10.119841146247119,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,27819.752280531542,21052.13223744393,0.7567332744431502,0.6025044575964297,0.4195027040350318,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532631495108055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.57038750685,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5149017059793,260.5149017059793,-12.635098294020679,244.62333293733386,276.4064704746246,108619.82370481758,108670.24492793132,-50.42122311374964,0.0,nan,276.4064704746246,3.2564704746246207,270.049842967166,-3.1001570328339767,263.6932154597077,-9.45678454029229,257.33658795225097,-15.813412047749011,250.97996044479265,-22.170039555207325,244.62333293733386,-28.52666706266612,1.0,1.0,25732.562594343566,25732.562594343566,275.9800461368534,2.8300461368534116,275.9800461368534,275.9800461368534,86596.93735425829,86597.65600492945,-0.7186506711586844,0.0,8648.866644398773,8648.866644398773,0.9203692220596809,3418.045294142199,275.9800461368534,2.8300461368534116,1.0,0.002,0.12547628275680195,0.004805232385197563,0.00019354944945770258,0.0018064505502499416,0.09677472472885129,0.09677472472885129,0.0,-2.9235598317245426e-13,0.9999143274743992,0.9999143274743992,0.0,0.09178301965885402,7.863956826481339e-06,0.0,0.0,0.0,1599334.2085096322,265.96744453651417,0.0,1.0,1286706.0351730776,2589.25560610846,,,,,,,,,,,,,,,,,,,3.0,14250.192957843467,1582.7713644868322,0.3675569966825403,6.175450102142607,2.6347429757478618
3354.0,-30.296065404755176,5.078175172759506,35.032314633871785,30.357331386208557,5.022028808955087,-26.764255983381222,-40.25549503332002,1.4902193875812606,-7.182589637056708,-7.182589637072853,40.06464748222898,35494.044871545375,15483.829282732135,15483.829282732135,50977.87415427751,86606.79404153599,86597.75704060987,15483.829282732135,102081.586323342,102081.586323342,102081.586323342,129901.39626142598,125373.71073125808,4527.6855301679,0.0,98680.01440761797,47567.415212170046,56791.77688383103,27819.80993808398,84611.58682191501,21052.170708794103,1582.7750449385462,0.0,0.87507290488209,2.6600374996081646,0.0014947306463915918,1.0,1.0,-7.182589637056708,325476.55960150965,1557322.5296230344,4.784745579004857,1557322.5296230344,4.784745579004857,0.7567330889624337,0.09179092610621567,3.4010322584218566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4010322584218566,1.2847816557194522,1.2850724888558978,2.6471675115234627,5609.030305524204,14250.169923657446,6453.809126887779,0.000474196642383133,29014.724621696874,2958.678511183419,19290.867369174342,1967.1210218753952,0.6648647409442878,0.6648647409442878,30709.737258571342,30484.863174865135,1.009229213672224,0.8,4356.332857890266,4324.433322199387,1.009229213672224,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.9540248131966,2034.6934298245008,9.02345229466025,5.078175172759506,-0.7692745081139858,5.847449680873492,2.6347888647242987,3.5,0.7527968184926568,0.6,0.00022635596863289917,1.0000685527630528,0.0002263404523694986,199.1669890104223,0.0,3.1014681018616706e-06,8.789560600675975,0.07835114520049212,7.660594696604075e-05,0.00014975002166685842,0.0005093046543883574,0.09179092611015509,0.09179092611015509,0.09179092611015509,0.0917831331316874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487114.61562897114,595.8518093679724,0.0,0.09179092611015509,0.09179092610621567,0.09179092610621567,0.36755719896972694,0.36755719896972694,0.5,10.119607358110306,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,27819.80993808398,21052.170708794103,0.7567330889624337,0.6024928271534776,0.41949390390527647,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532671089378038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.54277598428,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5145526143652,260.5145526143652,-12.63544738563479,244.6226977316239,276.40640749710593,108621.58403463318,108671.83767316784,-50.25363853467139,0.0,nan,276.40640749710593,3.256407497105954,270.04966554401034,-3.100334455989639,263.69292359091224,-9.457076409087733,257.33618163781784,-15.813818362182133,250.9794396847211,-22.17056031527889,244.6226977316239,-28.527302268376076,1.0,1.0,25732.562594343566,25732.562594343566,275.9800236452342,2.8300236452342347,275.9800236452342,275.9800236452342,86597.00203513958,86597.75704060987,-0.7550054702878697,0.0,8648.866644398773,8648.866644398773,0.9203696862577144,3418.037419713966,275.9800236452342,2.8300236452342347,1.0,0.002,0.12548411394211953,0.004805194138485771,0.00019356151565672798,0.0018064384849312276,0.09678075782836398,0.09678075782836398,0.0,5.879554655641162e-13,0.9999146845453253,0.9999146845453253,0.0,0.0917830949216199,7.831184595765142e-06,0.0,0.0,0.0,1599334.168121544,265.96741036294327,0.0,1.0,1286706.1513863327,2589.255138176356,,,,,,,,,,,,,,,,,,,3.0,14250.169923657446,1582.7750449385462,0.36755719896972694,6.175450102142607,2.6347888647242987
3355.0,-30.296720185781616,5.077894259999331,35.032315354643565,30.357406369317346,5.021998794938477,-26.764848287709125,-40.25606814594937,1.4901268968620363,-7.182623464107678,-7.182623464097097,40.064650063639846,35493.56283814407,15483.709531334081,15483.709531334081,50977.27236947815,86606.90518559793,86597.85903091212,15483.709531334081,102081.5685622462,102081.5685622462,102081.5685622462,129901.4360941362,125373.851407019,4527.584687117196,0.0,98680.3045871245,47567.11169024962,56792.43655208319,27819.86753188999,84612.30408397318,21052.209161957853,1582.778713324589,0.0,0.8750727069280997,2.6600341282904347,0.0014947306463915918,1.0,1.0,-7.182623464107678,325476.12249399914,1557322.6410770947,4.784752347250319,1557322.6410770947,4.784752347250319,0.7567329045627427,0.09179096909383432,3.401022627332008,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401022627332008,1.284782120437177,1.285072933742764,2.6471590577355877,5609.012392962123,14250.146914144036,6453.806972101315,0.0004741988163691397,29014.89210747651,2958.6955899799127,19290.860928373404,1967.120365096481,0.6648606810915063,0.6648606810915063,30709.66768714713,30484.863174865135,1.0092263557230792,0.8,4356.322988828909,4324.433322199387,1.0092263557230792,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.9718898494255,2034.6934298245008,9.023288564880136,5.077894259999331,-0.7694087347401224,5.8473029947394535,2.6348345834723883,3.5,0.752809880992111,0.6,0.0002263404523694986,1.0000683181244694,0.00022632499027064275,199.16753095414748,0.0,3.0903274621832676e-06,8.75798802782738,0.0783542355279543,7.66009678886238e-05,0.00014973948448087482,0.0005092673749244853,0.09179096909508909,0.09179096909508909,0.09179096909508909,0.09178320876836385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487115.7501015576,595.8514407892518,0.0,0.09179096909508909,0.09179096909383432,0.09179096909383432,0.367557402934876,0.367557402934876,0.5,10.119374548832178,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,27819.86753188999,21052.209161957853,0.7567329045627427,0.6024806075353525,0.4194846508720364,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532710544017104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.51120341143,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51420473985786,260.51420473985786,-12.635795260142118,244.62206464646502,276.4063448332502,108623.28589591866,108673.36432513493,-50.078429216248914,0.0,nan,276.4063448332502,3.256344833250239,270.0494887958935,-3.1005112041064535,263.69263275853467,-9.457367241465306,257.33577672118076,-15.814223278819213,250.978920683823,-22.171079316176986,244.62206464646502,-28.527935353534957,1.0,1.0,25732.562594343566,25732.562594343566,275.9800016105414,2.8300016105414443,275.9800016105414,275.9800016105414,86597.1156985411,86597.85903091212,-0.7433323710138211,0.0,8648.866644398773,8648.866644398773,0.9203702568490489,3418.027740468668,275.9800016105414,2.8300016105414443,1.0,0.002,0.12549191230516915,0.004805156085322943,0.00019357353136250057,0.0018064264688882185,0.09678676568125029,0.09678676568125029,0.0,2.5071915030205894e-13,0.9999150421574986,0.9999150421574986,0.0,0.091783170731139,7.798362695324722e-06,0.0,0.0,0.0,1599334.1281429732,265.9673765358923,0.0,1.0,1286706.2664211672,2589.2546749892917,,,,,,,,,,,,,,,,,,,3.0,14250.146914144036,1582.778713324589,0.367557402934876,6.175450102142607,2.6348345834723883
3356.0,-30.297372692041495,5.077614340967963,35.032316119945634,30.357478034589462,5.021969075388071,-26.76543851530077,-40.25663713747633,1.4900348986309273,-7.1826572656553935,-7.182657265641358,40.06465278998346,35493.07733545397,15483.590283884903,15483.590283884903,50976.66761933887,86607.01033115339,86597.96226424426,15483.590283884903,102081.55254812916,102081.55254812916,102081.55254812916,129901.4781129211,125373.99379160377,4527.484321317328,0.0,98680.58897653487,47566.804902406955,56793.09341569768,27819.925564791945,84613.01898048962,21052.247935451378,1582.782401385022,0.0,0.8750725085532041,2.6600307595178045,0.0014947306463915918,1.0,1.0,-7.1826572656553935,325475.6857165004,1557322.7587888667,4.784759129888873,1557322.7587888667,4.784759129888873,0.7567327197343211,0.09179101282513123,3.4010132456338362,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4010132456338362,1.2847825827394774,1.285073376283238,2.647150803042509,5608.994902258025,14250.12392785065,6453.804652356172,0.0004742008984586959,29015.055764107758,2958.712278311937,19290.853994499932,1967.119658038161,0.6648566920337657,0.6648566920337657,30709.59991719809,30484.863174865135,1.0092235717789266,0.8,4356.313375315993,4324.433322199387,1.0092235717789266,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.9896887984346,2034.6934298245008,9.023125479691418,5.077614340967963,-0.7695425376480785,5.847156878616041,2.6348801334110012,3.5,0.7528228952602861,0.6,0.00022632499027064275,1.0000680811382425,0.00022630958285664669,199.16807101771022,0.0,3.0795480524911603e-06,8.727439180759948,0.0783573150760068,7.65960249104359e-05,0.00014972896536020683,0.0005092301944451133,0.09179101282770856,0.09179101282770856,0.09179101282770856,0.0917832855890175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487116.88048956735,595.8510735448081,0.0,0.09179101282770856,0.09179101282513123,0.09179101282513123,0.36755760859822856,0.36755760859822856,0.5,10.119142732576652,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,27819.925564791945,21052.247935451378,0.7567327197343211,0.6024683699218114,0.41947536872119046,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532749863609906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.48065456436,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51385809473317,260.51385809473317,-12.636141905266811,244.6214336918943,276.40628249757145,108624.99050510435,108674.89195807207,-49.901452967719365,0.0,nan,276.40628249757145,3.256282497571476,270.049312736437,-3.1006872635629747,263.69234297529886,-9.45765702470112,257.33537321416657,-15.814626785833411,250.97840345303092,-22.171596546969056,244.6214336918943,-28.528566308105667,1.0,1.0,25732.562594343566,25732.562594343566,275.97997974505034,2.829979745050366,275.97997974505034,275.97997974505034,86597.2233504026,86597.96226424426,-0.7389138416619971,0.0,8648.866644398773,8648.866644398773,0.9203708126644166,3418.0183118620052,275.97997974505034,2.829979745050366,1.0,0.002,0.12549967742505647,0.004805118174618958,0.00019358549579854962,0.0018064145046417053,0.0967927478992748,0.0967927478992748,0.0,4.402550372872849e-13,0.9999154043611284,0.9999154043611284,0.0,0.09178324770575862,7.765119372617144e-06,0.0,0.0,0.0,1599334.0881945314,265.9673427343446,0.0,1.0,1286706.381369241,2589.2542121516503,,,,,,,,,,,,,,,,,,,3.0,14250.12392785065,1582.782401385022,0.36755760859822856,6.175450102142607,2.6348801334110012
3357.0,-30.298022968996225,5.077335411285607,35.03231692904084,30.357547394838207,5.021939469941419,-26.766026725098534,-40.257205814681924,1.4899432260508578,-7.18269106183169,-7.182691061822032,40.064655584121,35492.600631408975,15483.471562026652,15483.471562026652,50976.072193435626,86607.11165599037,86598.06561028086,15483.471562026652,102081.53717230751,102081.53717230751,102081.53717230751,129901.52089564182,125374.13647285178,4527.384422790045,0.0,98680.86942410738,47566.50680269613,56793.7362460125,27819.98372333432,84613.71996934683,21052.286802980463,1582.7860946197588,0.0,0.8750723099448893,2.660027391283897,0.0014947306463915918,1.0,1.0,-7.18269106183169,325475.249008871,1557322.8794272158,4.784765920510196,1557322.8794272158,4.784765920510196,0.7567325348692646,0.09179105721574898,3.4010040335091865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4010040335091865,1.2847830434057492,1.2850738172575609,2.6471426837123273,5608.977698371664,14250.100965302383,6453.802223759777,0.00047420291868356033,29015.216815925847,2958.7287010269406,19290.84673526279,1967.1189178019802,0.6648527514939832,0.6648527514939832,30709.533372149635,30484.863174865135,1.0092208381543648,0.8,4356.303935561472,4324.433322199387,1.0092208381543648,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.00742181649,2034.6934298245008,9.022963050845393,5.077335411285607,-0.7696759284530481,5.847011339738655,2.6349255149365374,3.5,0.7528358614104392,0.6,0.00022630958285664669,1.0000678488918138,0.0002262942290439822,199.16860923871107,0.0,3.068664924966439e-06,8.696596397354888,0.07836038374093177,7.659108495750343e-05,0.00014971849789914327,0.0005091932152459229,0.09179105721777223,0.09179105721777223,0.09179105721777223,0.09178336270324115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487118.00647517596,595.8507077341585,0.0,0.09179105721777223,0.09179105721574898,0.09179105721574898,0.36755781602589765,0.36755781602589765,0.5,10.118911897915764,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,27819.98372333432,21052.286802980463,0.7567325348692646,0.6024563417363381,0.41946625965939033,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532789046805383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.449811780956,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51351266850446,260.51351266850446,-12.636487331495516,244.6208048666314,276.4062204703768,108626.6932594402,108676.41924581958,-49.72598637936453,0.0,nan,276.4062204703768,3.2562204703768316,270.0491373496284,-3.100862650371596,263.69205422887666,-9.45794577112332,257.3349711081316,-15.815028891868394,250.97788798738185,-22.17211201261813,244.6208048666314,-28.529195133368574,1.0,1.0,25732.562594343566,25732.562594343566,275.97995789795397,2.8299578979539888,275.97995789795397,275.97995789795397,86597.32706401247,86598.06561028086,-0.7385462683887454,0.0,8648.866644398773,8648.866644398773,0.9203713584326699,3418.0090536767325,275.97995789795397,2.8299578979539888,1.0,0.002,0.1255074096900615,0.004805080399092113,0.00019359740955583287,0.001806402590817007,0.09679870477791644,0.09679870477791644,0.0,3.728397798830052e-13,0.9999157623350031,0.9999157623350031,0.0,0.09178332495142154,7.732264327449516e-06,0.0,0.0,0.0,1599334.0482524186,265.9673089381683,0.0,1.0,1286706.4962990363,2589.253749387767,,,,,,,,,,,,,,,,,,,3.0,14250.100965302383,1582.7860946197588,0.36755781602589765,6.175450102142607,2.6349255149365374
3358.0,-30.298670989610137,5.077057466476248,35.03231777979479,30.357615078706317,5.021909876972242,-26.76661290295423,-40.25777040570972,1.489851790309877,-7.182724864998136,-7.182724865008597,40.064658404256015,35492.11913123837,15483.35337723806,15483.35337723806,50975.47250847643,86607.21035623121,86598.16846361013,15483.35337723806,102081.52184084819,102081.52184084819,102081.52184084819,129901.56369072488,125374.27871332677,4527.284977398109,0.0,98681.14692903291,47566.20358261669,56794.381496018024,27820.041849876692,84614.42334589471,21052.32565033235,1582.7897858396575,0.0,0.8750721111965885,2.6600240223567044,0.0014947306463915918,1.0,1.0,-7.182724864998136,325474.8122113788,1557323.0011880973,4.784772715919712,1557323.0011880973,4.784772715919712,0.7567323501501368,0.09179110220026135,3.400994947821318,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400994947821318,1.284783502853694,1.2850742570821363,2.64713466530914,5608.960708337492,14250.078025664321,6453.799716163375,0.000474204893182963,29015.37592469762,2958.744925606361,19290.839239889334,1967.1181534865968,0.6648488473819548,0.6648488473819548,30709.46774039935,30484.863174865135,1.0092181420489104,0.8,4356.294625362954,4324.433322199387,1.0092181420489104,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.025089035847,2034.6934298245008,9.022801284296735,5.077057466476248,-0.7698089151646483,5.846866381640896,2.6349707283839736,3.5,0.7528487795382782,0.6,0.0002262942290439822,1.0000676138207474,0.0002262789294610067,199.16914559474645,0.0,3.0579975148978844e-06,8.666364957220605,0.07836344173844667,7.658618079154657e-05,0.00014970804825243563,0.0005091563157547237,0.09179110219697413,0.09179110219697413,0.09179110219697413,0.09178343966143641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487119.1279706966,595.8503433837595,0.0,0.09179110219697413,0.09179110220026135,0.09179110220026135,0.36755802518152,0.36755802518152,0.5,10.118682021118463,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,27820.041849876692,21052.32565033235,0.7567323501501368,0.6024442464152258,0.4194570822299454,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532828096331425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.41958034082,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5131684458089,260.5131684458089,-12.636831554191076,244.62017817337437,276.4061587182426,108628.39203455292,108677.94476562929,-49.55273107638293,0.0,nan,276.4061587182426,3.2561587182426024,270.0489626092695,-3.1010373907304825,263.69176650029334,-9.458233499706637,257.3345703913245,-15.815429608675458,250.97737428234933,-22.172625717650646,244.62017817337437,-28.529821826625607,1.0,1.0,25732.562594343566,25732.562594343566,275.97993598688385,2.829935986883868,275.97993598688385,275.97993598688385,86597.42821828387,86598.16846361013,-0.7402453262620838,0.0,8648.866644398773,8648.866644398773,0.9203718967094641,3417.9999225604247,275.97993598688385,2.829935986883868,1.0,0.002,0.12551510989755696,0.004805042752137032,0.00019360927385942236,0.0018063907257677505,0.09680463692971118,0.09680463692971118,0.0,-3.728272031378044e-13,0.9999161116096766,0.9999161116096766,0.0,0.09178340199245176,7.70020780958706e-06,0.0,0.0,0.0,1599334.0083020295,265.96727513500184,0.0,1.0,1286706.6112525743,2589.25328652838,,,,,,,,,,,,,,,,,,,3.0,14250.078025664321,1582.7897858396575,0.36755802518152,6.175450102142607,2.6349707283839736
