time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3359.0,-30.299318686238053,5.076780502305794,35.032318669892554,30.357715382147603,5.021880237987782,-26.767198793815304,-40.25833869874475,1.4897603455615667,-7.182758655430689,-7.182758655427702,40.06466124092014,35491.62894375411,15483.23570055567,15483.23570055567,50974.86464430978,86607.36488962534,86598.27076888816,15483.23570055567,102081.50646944383,102081.50646944383,102081.50646944383,129901.60634059318,125374.42036916094,4527.185971432234,0.0,98681.47235241649,47565.88420151106,56795.09794545048,27820.09987114934,84615.19781659982,21052.364426744607,1582.7934709824399,0.0,0.8750719124546218,2.6600206547020337,0.0014947306463915918,1.0,1.0,-7.182758655430689,325474.3755788993,1557323.12366273,4.784779511114583,1557323.12366273,4.784779511114583,0.7567321657452721,0.09179114772203599,3.4009836683691956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4009836683691956,1.2847839622320991,1.2850746969068194,2.64712493955836,5608.940100638646,14250.05510955239,6453.798715457511,0.0004742076729159905,29015.567840034706,2958.764495524436,19290.836248712538,1967.1178484714494,0.664844346837,0.664844346837,30709.386261634158,30484.863174865135,1.0092147949613994,0.8,4356.2830671845495,4324.433322199387,1.0092147949613994,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.0426905745571,2034.6934298245008,9.02264016250764,5.076780502305794,-0.7699414903596011,5.846721992665395,2.6350157740519595,3.5,0.7528616497291313,0.6,0.0002262789294610067,1.0000675803743329,0.00022626363847962031,199.16968168517963,0.0,3.047204869185916e-06,8.635778599272886,0.07836648894331585,7.658124476230719e-05,0.0001496976846986995,0.0005091193808529583,0.09179114771732017,0.09179114771732017,0.09179114771732017,0.0917835163112159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487120.2450482495,595.8499804697128,0.0,0.09179114771732017,0.09179114772203599,0.09179114772203599,0.3675582359792938,0.3675582359792938,0.5,10.11845307772182,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,27820.09987114934,21052.364426744607,0.7567321657452721,0.6024315484648023,0.4194474498621495,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453286701056244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.38899398287,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5128252330937,260.5128252330937,-12.637174766906298,244.61955328002875,276.4060971861581,108630.0056432658,108679.41298225182,-49.40733898599862,0.0,nan,276.4060971861581,3.256097186158115,270.04878840493154,-3.1012115950684347,263.6914796237045,-9.458520376295496,257.3341708424832,-15.81582915751676,250.97686206125582,-22.173137938744162,244.61955328002875,-28.530446719971224,1.0,1.0,25732.562594343566,25732.562594343566,275.9799140252144,2.829914025214407,275.9799140252144,275.9799140252144,86597.5885155862,86598.27076888816,-0.6822533019585535,0.0,8648.866644398773,8648.866644398773,0.9203725649536053,3417.9885867110415,275.9799140252144,2.829914025214407,1.0,0.002,0.12552277885970808,0.004805005237093469,0.000193621089969928,0.0018063789094146933,0.096810544984964,0.096810544984964,0.0,-6.153788416340955e-13,0.9999164520425345,0.9999164520425345,0.0,0.0917834787591304,7.66896290558618e-06,0.0,0.0,0.0,1599333.968366674,265.9672413445693,0.0,1.0,1286706.7261627847,2589.2528238435807,,,,,,,,,,,,,,,,,,,3.0,14250.05510955239,1582.7934709824399,0.3675582359792938,6.175450102142607,2.6350157740519595
3360.0,-30.29996205861884,5.076504523731974,35.032319606467745,30.357776570040755,5.021851262703084,-26.767780726489796,-40.258898854348786,1.48966993056839,-7.182791553451921,-7.182791553483683,40.064664362095044,35491.15406581808,15483.11742896917,15483.11742896917,50974.27149478725,86607.45175973217,86598.3781308261,15483.11742896917,102081.49555979526,102081.49555979526,102081.49555979526,129901.65375109791,125374.56631175944,4527.087439338479,0.0,98681.738401696,47565.587506536336,56795.72321684407,27820.158191302642,84615.88140814671,21052.4034860137,1582.79714769817,0.0,0.8750717175666971,2.6600173759908223,0.0014947306463915918,1.0,1.0,-7.182791553451921,325473.9504783862,1557323.2584211254,4.784786174537623,1557323.2584211254,4.784786174537623,0.7567319833787023,0.09179119374200838,3.4009750765395754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4009750765395754,1.2847844167757796,1.2850751319067215,2.6471173156617707,5608.9239465166165,14250.03217833029,6453.795865371773,0.0004742094623759268,29015.719368958948,2958.7799471745143,19290.827729615543,1967.1169797653167,0.6648405812145017,0.6648405812145017,30709.324197265283,30484.863174865135,1.0092122454044437,0.8,4356.2742630372795,4324.433322199387,1.0092122454044437,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.0602265762666,2034.6934298245008,9.022479041927177,5.076504523731974,-0.7700732317078343,5.846577755439808,2.6350606523046665,3.5,0.7528744720870476,0.6,0.00022626363847962031,1.000067129524638,0.00022624845052868626,199.1702141990168,0.0,3.045499895380301e-06,8.630946703507773,0.07836953444321124,7.657637970029247e-05,0.00014968725877932785,0.0005090826363840237,0.09179119374194038,0.09179119374194038,0.09179119374194038,0.0917835959449628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487121.3586357841,595.8496187035566,0.0,0.09179119374194038,0.09179119374200838,0.09179119374200838,0.36755844833025697,0.36755844833025697,0.5,10.11822514397895,3.177547114319168e-11,3.177547114319168e-11,3.177547114319168e-11,3.177547114319168e-11,3.177547114319168e-11,3.177547114319168e-11,27820.158191302642,21052.4034860137,0.7567319833787023,0.6024196716561001,0.4194384490852924,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532905905536921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.38416208711,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51248330017484,260.51248330017484,-12.637516699825142,244.61893061228596,276.4060359880633,108631.71326541148,108680.93637066346,-49.223105251952326,0.0,nan,276.4060359880633,3.2560359880633314,270.048614912907,-3.1013850870929787,263.6911938377501,-9.458806162249857,257.33377276259966,-15.816227237400312,250.97635168744273,-22.173648312557248,244.61893061228596,-28.531069387714012,1.0,1.0,25732.562594343566,25732.562594343566,275.97989354056955,2.8298935405695715,275.97989354056955,275.97989354056955,86597.67456597889,86598.3781308261,-0.7035648472083267,0.0,8648.866644398773,8648.866644398773,0.9203730739704306,3417.9799519222734,275.97989354056955,2.8298935405695715,1.0,0.002,0.12553041386517522,0.004804968023666579,0.0001936328540539147,0.0018063671460209064,0.09681642702695735,0.09681642702695735,0.0,7.482122560409366e-14,0.9999168220294307,0.9999168220294307,0.0,0.09178355873679678,7.63500521159708e-06,0.0,0.0,0.0,1599333.9294860011,265.96720844654806,0.0,1.0,1286706.838038188,2589.2523733785306,,,,,,,,,,,,,,,,,,,3.0,14250.03217833029,1582.79714769817,0.36755844833025697,6.175450102142607,2.6350606523046665
3361.0,-30.30060345854313,5.076229520510928,35.03232058467963,30.35783398607748,5.0218226215457715,-26.76836085053107,-40.25946246748788,1.4895800135368287,-7.182825003267055,-7.182825003263653,40.064667436556284,35490.70144171799,15483.00038662167,15483.00038662167,50973.70182833966,86607.53177628189,86598.48277523057,15483.00038662167,102081.48316185224,102081.48316185224,102081.48316185224,129901.69982028243,125374.7104530956,4526.989367186836,0.0,98681.99801990714,47565.31402468335,56796.315550248655,27820.216658430185,84616.53220867884,21052.44261323455,1582.8008445229384,0.0,0.8750715197939518,2.660014042289614,0.0014947306463915918,1.0,1.0,-7.182825003267055,325473.51824818185,1557323.3911634726,4.784792936597606,1557323.3911634726,4.784792936597606,0.7567317994576136,0.09179124054370182,3.4009667611094057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4009667611094057,1.2847848687775005,1.2850755644964538,2.6471099121407744,5608.9082593440235,14250.009312147387,6453.792849070464,0.0004742111532065942,29015.866649551364,2958.7949656153087,19290.818713689077,1967.1160603966775,0.6648368958501313,0.6648368958501313,30709.2641294794,30484.863174865135,1.0092097778668214,0.8,4356.265742115491,4324.433322199387,1.0092097778668214,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.0776982653292,2034.6934298245008,9.022318979072114,5.076229520510928,-0.7702048312762981,5.846434351787226,2.6351053662720734,3.5,0.7528872475063066,0.6,0.00022624845052868626,1.000066924064095,0.0002262333100761423,199.1707450827781,0.0,3.0249874407791306e-06,8.572814407168057,0.07837255943065201,7.65714848973114e-05,0.00014967696563137486,0.0005090463850160208,0.09179124054403127,0.09179124054403127,0.09179124054403127,0.09178367454421735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487122.46740065236,595.8492585021922,0.0,0.09179124054403127,0.09179124054370182,0.09179124054370182,0.3675586625490377,0.3675586625490377,0.5,10.117998164171116,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,27820.216658430185,21052.44261323455,0.7567317994576136,0.6024083060108135,0.4194298739895397,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453294454103216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.32602979077,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5121426240523,260.5121426240523,-12.637857375947704,244.61831010922717,276.4059751388771,108633.42301338706,108682.46519602141,-49.0421826343503,0.0,nan,276.4059751388771,3.2559751388771474,270.0484421329464,-3.1015578670536,263.69090912701535,-9.459090872984632,257.33337612108954,-15.816623878910434,250.97584311515817,-22.174156884841807,244.61831010922717,-28.53168989077281,1.0,1.0,25732.562594343566,25732.562594343566,275.9798721899939,2.829872189993921,275.9798721899939,275.9798721899939,86597.75697070763,86598.48277523057,-0.7258045229391428,0.0,8648.866644398773,8648.866644398773,0.9203735666115178,3417.9715949149527,275.9798721899939,2.829872189993921,1.0,0.002,0.12553801704261683,0.004804930840350706,0.00019364456882220508,0.0018063554312604483,0.09682228441110254,0.09682228441110254,0.0,8.265350209812894e-14,0.9999171688139369,0.9999171688139369,0.0,0.09178363736637737,7.603177324439491e-06,0.0,0.0,0.0,1599333.889953174,265.9671749967329,0.0,1.0,1286706.9517900273,2589.251915358124,,,,,,,,,,,,,,,,,,,3.0,14250.009312147387,1582.8008445229384,0.3675586625490377,6.175450102142607,2.6351053662720734
3362.0,-30.301242526537788,5.075955494193823,35.032321610722185,30.35792220560836,5.02179404001895,-26.768938869881204,-40.26001822259275,1.4894903833559756,-7.182857887288094,-7.182857887300823,40.064670773002085,35490.20826800927,15482.883158147588,15482.883158147588,50973.09142615686,86607.66457098322,86598.59148113862,15482.883158147588,102081.4746392862,102081.4746392862,102081.4746392862,129901.75022003608,125374.85844274912,4526.891777286958,0.0,98682.3023440642,47564.991838942995,56797.01167235689,27820.27558074988,84617.28725310677,21052.482112219208,1582.8045483481005,0.0,0.8750713241481017,2.660010764980181,0.0014947306463915918,1.0,1.0,-7.182857887288094,325473.093329462,1557323.5352159112,4.784799625938669,1557323.5352159112,4.784799625938669,0.7567316165187947,0.09179128799814529,3.4009563908160807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4009563908160807,1.2847853193395244,1.2850759957071782,2.647100912208762,5608.889189568052,14249.986464033616,6453.791240093033,0.00047421359663798833,29016.04460749488,2958.813112275332,19290.813904347862,1967.1155699803564,0.6648326525995559,0.6648326525995559,30709.189218033025,30484.863174865135,1.009206700564937,0.8,4356.255115544754,4324.433322199387,1.009206700564937,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.0951050774331,2034.6934298245008,9.022159152099542,5.075955494193823,-0.7703357562182287,5.846291250412052,2.635149914506611,3.5,0.7528999755733174,0.6,0.0002262333100761423,1.000066681091166,0.0002262182255980178,199.17127403890393,0.0,3.015535214070148e-06,8.5460267966748,0.07837557496586608,7.656665862214625e-05,0.00014966665145399607,0.0005090097547545108,0.09179128799945672,0.09179128799945672,0.09179128799945672,0.09178375571771286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487123.57255590986,595.8488994864894,0.0,0.09179128799945672,0.09179128799814529,0.09179128799814529,0.3675588784218461,0.3675588784218461,0.5,10.11777219623554,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,27820.27558074988,21052.482112219208,0.7567316165187947,0.6023957170085875,0.41942030310958983,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532983058273896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.29924218028,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5118031936324,260.5118031936324,-12.638196806367603,244.61769178060194,276.4059146066623,108635.05931142702,108683.92216846978,-48.86285704277361,0.0,nan,276.4059146066623,3.2559146066623157,270.04827004145034,-3.1017299585496403,263.6906254762369,-9.459374523763074,257.33298091102785,-15.817019088972131,250.97533634581478,-22.174663654185196,244.61769178060194,-28.532308219398033,1.0,1.0,25732.562594343566,25732.562594343566,275.9798518747605,2.82985187476055,275.9798518747605,275.9798518747605,86597.89215077991,86598.59148113862,-0.6993303587078117,0.0,8648.866644398773,8648.866644398773,0.920374180990453,3417.9611727701613,275.9798518747605,2.82985187476055,1.0,0.002,0.12554558624982154,0.004804893898189594,0.00019365623141361261,0.0018063437688357687,0.0968281157068063,0.0968281157068063,0.0,2.493812448212118e-13,0.9999175389395741,0.9999175389395741,0.0,0.0917837187911991,7.569206946183003e-06,0.0,0.0,0.0,1599333.8510890172,265.9671421127119,0.0,1.0,1286707.0636177748,2589.2514650851863,,,,,,,,,,,,,,,,,,,3.0,14249.986464033616,1582.8045483481005,0.3675588784218461,6.175450102142607,2.635149914506611
3363.0,-30.301879507617414,5.075682434343293,35.03232267548668,30.35800860906022,5.021765508903191,-26.769515005966287,-40.26057747015727,1.4894010072468593,-7.182891348063606,-7.1828913480421726,40.06467394230346,35489.73632833589,15482.76718216786,15482.76718216786,50972.50351050375,86607.79441220048,86598.69574906671,15482.76718216786,102081.46293123456,102081.46293123456,102081.46293123456,129901.79706699302,125375.00244479791,4526.794622195108,0.0,98682.60350182818,47564.690730365815,56797.68085718041,27820.334135758454,84618.01499293886,21052.52130889431,1582.8082482070317,0.0,0.8750711259459957,2.660007430193182,0.0014947306463915918,1.0,1.0,-7.182891348063606,325472.6609585277,1557323.6720525608,4.784806402682767,1557323.6720525608,4.784806402682767,0.7567314327053594,0.09179133606633612,3.4009461566481654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4009461566481654,1.2847857685976878,1.2850764256856522,2.6470920209212894,5608.870349996822,14249.963641256172,6453.789546349209,0.00047421599090186035,29016.2204740947,2958.8310456776476,19290.808841634225,1967.1150537272388,0.6648284485864313,0.6648284485864313,30709.115289865196,30484.863174865135,1.0092036636571828,0.8,4356.244628457094,4324.433322199387,1.0092036636571828,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.1124478319111,2034.6934298245008,9.022000394978988,5.075682434343293,-0.7704665554941004,5.846148989837394,2.6351942991018027,3.5,0.7529126568862293,0.6,0.0002262182255980178,1.0000664636806251,0.00022620319130135474,199.17180127016698,0.0,3.0043947262727252e-06,8.514454654256904,0.07837857936059235,7.656180230175823e-05,0.00014965642329625955,0.0005089734376271249,0.09179133606738148,0.09179133606738148,0.09179133606738148,0.09178383440925182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487124.6724769336,595.848542163448,0.0,0.09179133606738148,0.09179133606633612,0.09179133606633612,0.36755909619006794,0.36755909619006794,0.5,10.117547146831402,-2.142996891052462e-11,-2.142996891052462e-11,-2.142996891052462e-11,-2.142996891052462e-11,-2.142996891052462e-11,-2.142996891052462e-11,27820.334135758454,21052.52130889431,0.7567314327053594,0.6023835883500371,0.4194111186760575,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453302143567314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.26767003786,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5114649767251,260.5114649767251,-12.63853502327487,244.61707559198405,276.4058543614657,108636.6913657729,108685.37953097826,-48.68816520536935,0.0,nan,276.4058543614657,3.2558543614657083,270.0480986075694,-3.101901392430591,263.6903428536721,-9.459657146327856,257.3325870997783,-15.817412900221655,250.97483134588103,-22.17516865411895,244.61707559198405,-28.53292440801593,1.0,1.0,25732.562594343566,25732.562594343566,275.9798304696945,2.829830469694514,275.9798304696945,275.9798304696945,86598.02775150877,86598.69574906671,-0.6679975579463644,0.0,8648.866644398773,8648.866644398773,0.9203747873037836,3417.950887431406,275.9798304696945,2.829830469694514,1.0,0.002,0.12555312481747807,0.004804856977909389,0.00019366784651266502,0.0018063321536395326,0.09683392325633251,0.09683392325633251,0.0,1.5219769888830115e-13,0.999917872777811,0.999917872777811,0.0,0.09178379749888398,7.538567452148124e-06,0.0,0.0,0.0,1599333.8115432062,265.96710865193637,0.0,1.0,1286707.177406844,2589.251006915111,,,,,,,,,,,,,,,,,,,3.0,14249.963641256172,1582.8082482070317,0.36755909619006794,6.175450102142607,2.6351942991018027
3364.0,-30.30251604700185,5.075410342708681,35.03232378355642,30.35806232308971,5.021736881599223,-26.770090754140096,-40.261132806166984,1.4893115887365305,-7.18292423084813,-7.182924230841817,40.064677321287576,35489.27539284242,15482.650996268469,15482.650996268469,50971.926389110886,86607.86870417549,86598.80340777975,15482.650996268469,102081.45440404821,102081.45440404821,102081.45440404821,129901.84731927684,125375.14939800739,4526.6979212694505,0.0,98682.85671426063,47564.40860535758,56798.275676558944,27820.392915228625,84618.66859178757,21052.56071264452,1582.8119437421576,0.0,0.8750709301413645,2.660004153013427,0.0014947306463915918,1.0,1.0,-7.18292423084813,325472.23605666764,1557323.8179423946,4.784813097456492,1557323.8179423946,4.784813097456492,0.7567312502304935,0.0917913846645024,3.4009381159571808,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4009381159571808,1.2847862179508764,1.2850768558236352,2.6470848367142237,5608.855127524132,14249.940838984327,6453.786364249042,0.0004742175834580969,29016.363529592403,2958.8456332786836,19290.799330123882,1967.114083823108,0.664824843073465,0.664824843073465,30709.05720660166,30484.863174865135,1.009201277646224,0.8,4356.236389049922,4324.433322199387,1.009201277646224,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.1297259359733,2034.6934298245008,9.02184185861839,5.075410342708681,-0.7705966784738338,5.846007021182515,2.635238518537216,3.5,0.7529252910106331,0.6,0.00022620319130135474,1.0000664179387662,0.0002261881683494397,199.17232813830637,0.0,2.9944079472096332e-06,8.4861521223921,0.07838157376853956,7.65569802298191e-05,0.00014964621107153565,0.000508937503141759,0.09179138466817462,0.09179138466817462,0.09179138466817462,0.0917839150886925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487125.76876987936,595.8481860295179,0.0,0.09179138466817462,0.0917913846645024,0.0917913846645024,0.3675593154890879,0.3675593154890879,0.5,10.117323060666964,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,27820.392915228625,21052.56071264452,0.7567312502304935,0.6023721152480745,0.41940243191544063,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453305968794153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.239367505994,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5111277841026,260.5111277841026,-12.63887221589738,244.61646122970126,276.40579433850286,108638.37821727642,108686.91893121165,-48.54071393523721,0.0,nan,276.40579433850286,3.2557943385028807,270.0479277167434,-3.1020722832565752,263.6900610949806,-9.459938905019385,257.3321944732244,-15.8178055267756,250.9743278514627,-22.175672148537274,244.61646122970126,-28.53353877029872,1.0,1.0,25732.562594343566,25732.562594343566,275.9798100346198,2.829810034619811,275.9798100346198,275.9798100346198,86598.10109032918,86598.80340777975,-0.7023174505739007,0.0,8648.866644398773,8648.866644398773,0.9203752636660266,3417.9428065369666,275.9798100346198,2.829810034619811,1.0,0.002,0.12556063103951193,0.004804820295323174,0.0001936794119457151,0.001806320588653516,0.09683970597285754,0.09683970597285754,0.0,5.992311681579654e-13,0.9999182252073804,0.9999182252073804,0.0,0.09178387844305719,7.506221445207039e-06,0.0,0.0,0.0,1599333.7726804803,265.96707576915185,0.0,1.0,1286707.2892303409,2589.2505566595064,,,,,,,,,,,,,,,,,,,3.0,14249.940838984327,1582.8119437421576,0.3675593154890879,6.175450102142607,2.635238518537216
3365.0,-30.30314838906871,5.075139218431647,35.03232493492329,30.35814216071742,5.021708973078091,-26.77066265285442,-40.26168381152672,1.489223236855272,-7.182956777023037,-7.1829567771138,40.06468078664511,35488.79682555292,15482.534913344607,15482.534913344607,50971.33173889753,86607.98666776298,86598.9121121957,15482.534913344607,102081.44702554031,102081.44702554031,102081.44702554031,129901.8986908368,125375.29701599089,4526.601674845906,0.0,98683.14637940108,47564.10077293242,56798.939562742955,27820.451665296485,84619.39122803944,21052.60012227759,1582.815629068132,0.0,0.8750707358715248,2.660000909384133,0.0014947306463915918,1.0,1.0,-7.182956777023037,325471.8155048056,1557323.9675615767,4.784819739755877,1557323.9675615767,4.784819739755877,0.7567310687676152,0.09179143378098163,3.4009283771858536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4009283771858536,1.2847866622911475,1.2850772809621296,2.6470763411576916,5608.837126459279,14249.918024328404,6453.784326830098,0.0004742197920850982,29016.53179213902,2958.862791283366,19290.793240142313,1967.1134628178138,0.664820777973488,0.664820777973488,30708.98685693666,30484.863174865135,1.0091983877434587,0.8,4356.22640959114,4324.433322199387,1.0091983877434587,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.1469402265,2034.6934298245008,9.021683720917974,5.075139218431647,-0.7707262393728982,5.845865457804545,2.6352825749513467,3.5,0.7529378785575276,0.6,0.0002261881683494397,1.0000659803101963,0.00022617324536855214,199.17285153473998,0.0,2.9921563084295578e-06,8.479770978089366,0.078384565924848,7.655219603913606e-05,0.00014963597231030363,0.0005089012244779082,0.09179143378168143,0.09179143378168143,0.09179143378168143,0.09178399649420116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487126.86081548454,595.8478312799264,0.0,0.09179143378168143,0.09179143378098163,0.09179143378098163,0.36755953650691264,0.36755953650691264,0.5,10.117099942548704,9.07789399207104e-11,9.07789399207104e-11,9.07789399207104e-11,9.07789399207104e-11,9.07789399207104e-11,9.07789399207104e-11,27820.451665296485,21052.60012227759,0.7567310687676152,0.6023599437336496,0.41939319475738995,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45330979138774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.23298636169,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51079187644757,260.51079187644757,-12.639208123552407,244.6158490932168,276.4057346596778,108640.01886705594,108688.37460269267,-48.35573563672777,0.0,nan,276.4057346596778,3.2557346596778416,270.04775754638547,-3.102242453614508,263.68978043309164,-9.460219566908336,257.33180331980356,-15.818196680196422,250.9738262065101,-22.17617379348988,244.6158490932168,-28.534150906783168,1.0,1.0,25732.562594343566,25732.562594343566,275.9797900569791,2.829790056979107,275.9797900569791,275.9797900569791,86598.22139536115,86598.9121121957,-0.6907168345496757,0.0,8648.866644398773,8648.866644398773,0.9203758406284456,3417.933019071783,275.9797900569791,2.829790056979107,1.0,0.002,0.1255681048018479,0.004804783804145742,0.00019369092744110015,0.0018063090728142833,0.09684546372055007,0.09684546372055007,0.0,2.553833880480916e-13,0.999918578872481,0.999918578872481,0.0,0.0917839600189466,7.47376203503001e-06,0.0,0.0,0.0,1599333.7342155632,265.96704322297694,0.0,1.0,1286707.399909122,2589.250111013199,,,,,,,,,,,,,,,,,,,3.0,14249.918024328404,1582.815629068132,0.36755953650691264,6.175450102142607,2.6352825749513467
3366.0,-30.303778665984268,5.074869057206865,35.03232613180144,30.35821854081007,5.021681349477358,-26.77123266444025,-40.26223453748969,1.489135347927279,-7.182989314100325,-7.182989314100499,40.06468440248057,35488.32738799711,15482.419347062156,15482.419347062156,50970.74673505926,86608.09831096156,86599.02209410879,15482.419347062156,102081.44144117094,102081.44144117094,102081.44144117094,129901.95234607277,125375.4464433074,4526.505902765362,0.0,98683.43003383839,47563.8028664492,56799.585741543546,27820.510904901817,84620.09664644537,21052.639886947956,1582.8193369435264,0.0,0.8750705410682381,2.659997666664729,0.0014947306463915918,1.0,1.0,-7.182989314100325,325471.3950709381,1557324.123676676,4.784826400296252,1557324.123676676,4.784826400296252,0.7567308867515657,0.09179148367252056,3.4009188967409534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4009188967409534,1.2847871042595265,1.2850777038566303,2.647068051559435,5608.819561795297,14249.895272540765,6453.782134931044,0.0004742219086971155,29016.69608422746,2958.8795444139905,19290.78668840936,1967.1127947269824,0.6648167879766025,0.6648167879766025,30708.918373297678,30484.863174865135,1.0091955744970016,0.8,4356.216694837665,4324.433322199387,1.0091955744970016,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.1640912341163,2034.6934298245008,9.021526220099702,5.074869057206865,-0.7708553956334292,5.845724452840294,2.635326469698956,3.5,0.7529504199139874,0.6,0.00022617324536855214,1.0000657651600768,0.00022615837202701305,199.17337322424888,0.0,2.9722526567718246e-06,8.423364029291351,0.07838753817750477,7.654741455057262e-05,0.00014962583081797954,0.0005088653154694316,0.09179148367002565,0.09179148367002565,0.09179148367002565,0.09178407918217688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487127.9488522872,595.8474778402882,0.0,0.09179148367002565,0.09179148367252056,0.09179148367252056,0.3675597592719877,0.3675597592719877,0.5,10.116877807280627,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,27820.510904901817,21052.639886947956,0.7567308867515657,0.6023480089844637,0.4193841509809699,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533135887943223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.17657941289,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5104572337746,260.5104572337746,-12.639542766225361,244.61523913713805,276.40567533041053,108641.660845286,108689.83448000878,-48.17363472279608,0.0,nan,276.40567533041053,3.255675330410554,270.04758809175604,-3.102411908243937,263.68950085309996,-9.46049914690002,257.3314136144493,-15.818586385550702,250.97332637579353,-22.176673624206444,244.61523913713805,-28.53476086286193,1.0,1.0,25732.562594343566,25732.562594343566,275.9797702363306,2.829770236330603,275.9797702363306,275.9797702363306,86598.33546594811,86599.02209410879,-0.6866281606780831,0.0,8648.866644398773,8648.866644398773,0.9203764022857678,3417.923491224658,275.9797702363306,2.829770236330603,1.0,0.002,0.12557554566638285,0.00480474744903057,0.00019370239219314935,0.0018062976074803593,0.09685119609657467,0.09685119609657467,0.0,-3.264914380518569e-13,0.9999189373068531,0.9999189373068531,0.0,0.09178404280764611,7.440864874443651e-06,0.0,0.0,0.0,1599333.6957613844,265.96701068589965,0.0,1.0,1286707.51055694,2589.2496654916768,,,,,,,,,,,,,,,,,,,3.0,14249.895272540765,1582.8193369435264,0.3675597592719877,6.175450102142607,2.635326469698956
3367.0,-30.30440648289734,5.074599883360546,35.03232740385175,30.358314129430823,5.0216558035458965,-26.77180025425549,-40.2627848443575,1.4890495749067365,-7.1830190962000415,-7.183019096206661,40.064688965124716,35487.85335748964,15482.30086166465,15482.30086166465,50970.15421915429,86608.23858586563,86599.15021545812,15482.30086166465,102081.45107712278,102081.45107712278,102081.45107712278,129902.02276771214,125375.61202165592,4526.410746056228,0.0,98683.73801686038,47563.49597390378,56800.26893661845,27820.571690589364,84620.84062720781,21052.680964727544,1582.8230500771588,0.0,0.8750703578976654,2.659994698515435,0.0014947306463915918,1.0,1.0,-7.1830190962000415,325471.01023640006,1557324.3206722355,4.784832663102931,1557324.3206722355,4.784832663102931,0.756730709881453,0.09179153425686268,3.4009082412041174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4009082412041174,1.284787536227269,1.2850781168119987,2.647058867951629,5608.80010283236,14249.872541046921,6453.780735336744,0.0004742244475558457,29016.877556778967,2958.8980494642888,19290.78250492834,1967.1123681306399,0.6648124860154567,0.6648124860154567,30708.841401132595,30484.863174865135,1.009192412551379,0.8,4356.20577594347,4324.433322199387,1.009192412551379,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.1811790825752,2034.6934298245008,9.021367353498817,5.074599883360546,-0.7709828249568886,5.845582708317434,2.635370203093532,3.5,0.7529629151695806,0.6,0.00022615837202701305,1.0000655088049475,0.00022614355763280594,199.173892879983,0.0,2.9623736054572577e-06,8.395366797865869,0.07839050055111023,7.65426369764723e-05,0.00014961573505054075,0.0005088293863471958,0.09179153425353388,0.09179153425353388,0.09179153425353388,0.09178417286877508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487129.0352347063,595.8471249844113,0.0,0.09179153425353388,0.09179153425686268,0.09179153425686268,0.3675599838528895,0.3675599838528895,0.5,10.11665696509525,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,27820.571690589364,21052.680964727544,0.756730709881453,0.6023357111719125,0.4193748619660884,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453317373817925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.148582181464,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5101240386005,260.5101240386005,-12.639875961399468,244.61463140882537,276.4056166683755,108643.27722736509,108691.24248652701,-47.96525916191121,0.0,nan,276.4056166683755,3.2556166683755237,270.0474196164664,-3.1025803835335637,263.6892225645524,-9.460777435447596,257.3310255126469,-15.818974487353103,250.97282846073682,-22.177171539263156,244.61463140882537,-28.535368591174603,1.0,1.0,25732.562594343566,25732.562594343566,275.97975526788207,2.829755267882092,275.97975526788207,275.97975526788207,86598.47132503307,86599.15021545812,-0.678890425057034,0.0,8648.866644398773,8648.866644398773,0.9203770335589782,3417.912782410138,275.97975526788207,2.829755267882092,1.0,0.002,0.12558294275394796,0.004804711768225875,0.0001937137905099281,0.0018062862091706006,0.09685689525496405,0.09685689525496405,0.0,-3.1947144582544773e-13,0.9999194142684357,0.9999194142684357,0.0,0.09178413716892318,7.397087939501631e-06,0.0,0.0,0.0,1599333.6605631826,265.96698090379994,0.0,1.0,1286707.6118359726,2589.249257693503,,,,,,,,,,,,,,,,,,,3.0,14249.872541046921,1582.8230500771588,0.3675599838528895,6.175450102142607,2.635370203093532
3368.0,-30.30503400727901,5.074331628446629,35.032328693047795,30.35835432764145,5.021628391390485,-26.77236776741471,-40.26333137936888,1.4889621515201528,-7.183054975943719,-7.183054975941448,40.06469200392064,35487.40490604072,15482.190589794662,15482.190589794662,50969.59549583538,86608.28840098265,86599.24306131875,15482.190589794662,102081.4336511134,102081.4336511134,102081.4336511134,129902.06461659892,125375.74867346842,4526.3159431305,0.0,98683.96768543462,47563.227300240644,56800.82265021552,27820.630965485507,84621.45361570103,21052.7205188546,1582.8268406406883,0.0,0.8750701467609051,2.659991122665045,0.0014947306463915918,1.0,1.0,-7.183054975943719,325470.54661057616,1557324.451873406,4.784839882106865,1557324.451873406,4.784839882106865,0.7567305193391469,0.09179158634672427,3.400901213988315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400901213988315,1.2847879757941298,1.28507853744393,2.6470524927556327,5608.786594557046,14249.849837825897,6453.776884976804,0.00047422566708006945,29017.005045467246,2958.9110496925296,19290.770995944808,1967.1111945409298,0.664809168476132,0.664809168476132,30708.79063876328,30484.863174865135,1.009190327281102,0.8,4356.198575042481,4324.433322199387,1.009190327281102,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.1982072675721,2034.6934298245008,9.021213589568116,5.074331628446629,-0.7711127791954153,5.845444407642044,2.6354137840785703,3.5,0.7529753668795915,0.6,0.00022614355763280594,1.0000654786172112,0.0002261287510348765,199.1744122959826,0.0,2.9506405648876502e-06,8.3621153608916,0.07839345119167512,7.653789242119219e-05,0.00014960566521161374,0.0005087940884377066,0.09179158634669031,0.09179158634669031,0.09179158634669031,0.0917842471424892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487130.11104050436,595.8467754910708,0.0,0.09179158634669031,0.09179158634672427,0.09179158634672427,0.3675602115028632,0.3675602115028632,0.5,10.116436789103032,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,27820.630965485507,21052.7205188546,0.7567305193391469,0.6023247452981387,0.4193665245601056,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533211440871325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.11533074449,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.509791884685,260.509791884685,-12.640208115314977,244.61402553679488,276.4055582325748,108644.97365225617,108692.78901710668,-47.81536485051379,0.0,nan,276.4055582325748,3.255558232574799,270.0472516934219,-3.1027483065780643,263.6889451542605,-9.461054845739454,257.3306386151059,-15.81936138489408,250.97233207595212,-22.177667924047853,244.61402553679488,-28.535974463205093,1.0,1.0,25732.562594343566,25732.562594343566,275.9797301231793,2.8297301231793313,275.9797301231793,275.9797301231793,86598.53711333964,86599.24306131875,-0.7059479791059857,0.0,8648.866644398773,8648.866644398773,0.9203774498765255,3417.9057200582565,275.9797301231793,2.8297301231793313,1.0,0.002,0.12559031863835818,0.004804675084231734,0.00019372515369987835,0.001806274846356483,0.09686257684993918,0.09686257684993918,0.0,5.636116573448646e-14,0.9999196453096263,0.9999196453096263,0.0,0.09178421046222447,7.375884499802452e-06,0.0,0.0,0.0,1599333.6181584154,265.96694502405626,0.0,1.0,1286707.7338510489,2589.2487664021614,,,,,,,,,,,,,,,,,,,3.0,14249.849837825897,1582.8268406406883,0.3675602115028632,6.175450102142607,2.6354137840785703
3369.0,-30.305657655247963,5.074064323582613,35.03233002422044,30.35843992782759,5.021598358034006,-26.77293205392035,-40.26387742543591,1.4888727567045938,-7.1830875261967435,-7.183087526186564,40.064695793429294,35486.935970026556,15482.07658378085,15482.07658378085,50969.012553807406,86608.42196624979,86599.35308644573,15482.07658378085,102081.42967022659,102081.42967022659,102081.42967022659,129902.11996998904,125375.89842503036,4526.22154495868,0.0,98684.26766557698,47562.92388611082,56801.49308829573,27820.69029976246,84622.18338805818,21052.76036506089,1582.8305504636699,0.0,0.8750699512097831,2.659987878641844,0.0014947306463915918,1.0,1.0,-7.1830875261967435,325470.12600773404,1557324.6154869494,4.784846568222188,1557324.6154869494,4.784846568222188,0.7567303376811123,0.09179163821285824,3.40089102781434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.40089102781434,1.2847884245677164,1.2850789672946732,2.6470436398573667,5608.767836327938,14249.82711953802,6453.775200842577,0.0004742280512986877,29017.18016204673,2958.928906614056,19290.7659619549,1967.1106812168175,0.664804982917893,0.664804982917893,30708.717057048787,30484.863174865135,1.0091873046151671,0.8,4356.188137100994,4324.433322199387,1.0091873046151671,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.2151683657023,2034.6934298245008,9.021058005520333,5.074064323582613,-0.7712407583030858,5.845305081885699,2.6354571936518063,3.5,0.7529877696148018,0.6,0.0002261287510348765,1.0000650744562465,0.00022611403678688286,199.17492850576497,0.0,2.9490954407023917e-06,8.357736478950578,0.07839640028711582,7.653315238206338e-05,0.00014959559865281312,0.0005087583292588671,0.09179163820967182,0.09179163820967182,0.09179163820967182,0.09178432981825078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487131.1860250352,595.8464263011273,0.0,0.09179163820967182,0.09179163821285824,0.09179163821285824,0.36756043972069535,0.36756043972069535,0.5,10.11621753662947,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,27820.69029976246,21052.76036506089,0.7567303376811123,0.6023126621547337,0.4193573664637262,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533249126182748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.11095186255,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5094606968137,260.5094606968137,-12.640539303186301,244.61342182927183,276.4054995643557,108646.54372903323,108694.22002624998,-47.676297216724265,0.0,nan,276.4054995643557,3.2554995643557163,270.0470840173404,-3.1029159826595674,263.6886684703204,-9.461331529679569,257.3302529233042,-15.819747076695762,250.9718373762894,-22.17816262371059,244.61342182927183,-28.53657817072815,1.0,1.0,25732.562594343566,25732.562594343566,275.97971029426884,2.829710294268864,275.97971029426884,275.97971029426884,86598.66617281994,86599.35308644573,-0.6869136257882928,0.0,8648.866644398773,8648.866644398773,0.9203780533413106,3417.8954829534114,275.97971029426884,2.829710294268864,1.0,0.002,0.12559766301560987,0.004804639123316566,0.00019373646960888974,0.0018062635300201588,0.09686823480444487,0.09686823480444487,0.0,-3.7095153337940445e-13,0.9999199885974833,0.9999199885974833,0.0,0.09178429383514553,7.344377712714245e-06,0.0,0.0,0.0,1599333.5796886212,265.96691247380323,0.0,1.0,1286707.8445436144,2589.248320700789,,,,,,,,,,,,,,,,,,,3.0,14249.82711953802,1582.8305504636699,0.36756043972069535,6.175450102142607,2.6354571936518063
3370.0,-30.306281055072528,5.073797970128791,35.03233138140162,30.358509986568265,5.021570944635007,-26.773495855099217,-40.26442336672915,1.4887857446681996,-7.183119536360664,-7.183119536353435,40.06469920617913,35486.47985243167,15481.962414556181,15481.962414556181,50968.442266987855,86608.52324350845,86599.45800949789,15481.962414556181,102081.42042405407,102081.42042405407,102081.42042405407,129902.16800383531,125376.04051844013,4526.127485395173,0.0,98684.54034841993,47562.639108650954,56802.1124886322,27820.747579781233,84622.86006841343,21052.79877665879,1582.8341487645293,0.0,0.8750697601207479,2.6599846884481098,0.0014947306463915918,1.0,1.0,-7.183119536360664,325469.7123841551,1557324.762835304,4.784853101775499,1557324.762835304,4.784853101775499,0.7567301603339711,0.09179168974818351,3.4008820185787947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4008820185787947,1.2847888620040042,1.285079385924197,2.647035726379293,5608.751068617492,14249.804457990133,6453.772716570549,0.0004742299978864575,29017.33721114487,2958.944921165217,19290.758536299563,1967.1099240107035,0.6648011289226925,0.6648011289226925,30708.65197713031,30484.863174865135,1.0091846311963302,0.8,4356.178905182634,4324.433322199387,1.0091846311963302,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.232066644419,2034.6934298245008,9.020902659642383,5.073797970128791,-0.7713680849214981,5.8451660550502895,2.635500442731906,3.5,0.7530001264948304,0.6,0.00022611403678688286,1.0000650488954856,0.00022609932927524344,199.1754445125195,0.0,2.930709292146413e-06,8.305630133942934,0.07839933099640797,7.652841352377419e-05,0.00014958562326310867,0.0005087230563934082,0.0917916897496391,0.0917916897496391,0.0917916897496391,0.09178440835200448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487132.25528005866,595.8460789545727,0.0,0.0917916897496391,0.09179168974818351,0.09179168974818351,0.3675606695444833,0.3675606695444833,0.5,10.115999095189723,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,27820.747579781233,21052.79877665879,0.7567301603339711,0.6023011066487516,0.41934862309950993,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453328657888547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.058845517546,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5091305600816,260.5091305600816,-12.64086943991839,244.61281995938901,276.40544116077416,108648.16482342865,108695.68980363158,-47.52498020291753,0.0,nan,276.40544116077416,3.2554411607741827,270.0469169204985,-3.1030830795014595,263.68839268021907,-9.46160731978091,257.3298684399424,-15.820131560057575,250.97134419966648,-22.1786558003335,244.61281995938901,-28.537180040610963,1.0,1.0,25732.562594343566,25732.562594343566,275.9796904155241,2.8296904155241123,275.9796904155241,275.9796904155241,86598.76990619127,86599.45800949789,-0.6881033066165401,0.0,8648.866644398773,8648.866644398773,0.9203785870793232,3417.8864286716885,275.9796904155241,2.8296904155241123,1.0,0.002,0.12560498014712596,0.004804603373662884,0.00019374774370370252,0.0018062522565256145,0.09687387185185126,0.09687387185185126,0.0,2.293169994171951e-13,0.9999202854718501,0.9999202854718501,0.0,0.09178437261694715,7.3171312363604075e-06,0.0,0.0,0.0,1599333.541857118,265.9668804636393,0.0,1.0,1286707.9533994996,2589.247882394902,,,,,,,,,,,,,,,,,,,3.0,14249.804457990133,1582.8341487645293,0.3675606695444833,6.175450102142607,2.635500442731906
3371.0,-30.30690042577939,5.073532557971415,35.03233277432083,30.358611163124465,5.021543392909432,-26.774056043910285,-40.264964977372415,1.488699011040525,-7.183152099928748,-7.183152099896459,40.064702951663854,35486.001646110024,15481.8494589769,15481.8494589769,50967.85110508693,86608.6786133288,86599.565722722,15481.8494589769,102081.4151816989,102081.4151816989,102081.4151816989,129902.22182918049,125376.18795538519,4526.033873795302,0.0,98684.85831687292,47562.32257330724,56802.81749285076,27820.80664748159,84623.62414033235,21052.83843260009,1582.8378457718215,0.0,0.8750695646658505,2.6599814431041953,0.0014947306463915918,1.0,1.0,-7.183152099928748,325469.2916101185,1557324.924548967,4.784859784604488,1557324.924548967,4.784859784604488,0.7567299790894397,0.09179174244775452,3.4008709305783245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4008709305783245,1.2847892981242337,1.2850798032460071,2.647026197636863,5608.730878355701,14249.78178062514,6453.77164197389,0.000474232703278369,29017.525313755843,2958.964102293428,19290.75532425824,1967.109596473642,0.6647967087363373,0.6647967087363373,30708.571880812535,30484.863174865135,1.009181340920571,0.8,4356.1675431114445,4324.433322199387,1.009181340920571,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.2489028839586,2034.6934298245008,9.020748350056586,5.073532557971415,-0.771495284521797,5.845027842493212,2.6355435333126414,3.5,0.753012438089326,0.6,0.00022609932927524344,1.0000646287914572,0.000226084717693172,199.1759571865967,0.0,2.9293751684546936e-06,8.301849227400602,0.07840226037157642,7.652371252430002e-05,0.00014957561675094344,0.0005086873669316078,0.09179174244843914,0.09179174244843914,0.09179174244843914,0.0917844902480117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487133.3219232694,595.8457324728856,0.0,0.09179174244843914,0.09179174244775452,0.09179174244775452,0.36756090053201185,0.36756090053201185,0.5,10.115781529539914,-3.228706191293895e-11,-3.228706191293895e-11,-3.228706191293895e-11,-3.228706191293895e-11,-3.228706191293895e-11,-3.228706191293895e-11,27820.80664748159,21052.83843260009,0.7567299790894397,0.6022886826563507,0.4193391857959566,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533324016870541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.055064611,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5088016370789,260.5088016370789,-12.641198362921102,244.61222028770936,276.40538298644833,108649.71836566264,108697.06862277426,-47.35025711160943,0.0,nan,276.40538298644833,3.255382986448353,270.0467504467015,-3.1032495532984967,263.68811790695236,-9.46188209304762,257.32948536720426,-15.820514632795721,250.97085282745743,-22.179147172542542,244.61222028770936,-28.537779712290614,1.0,1.0,25732.562594343566,25732.562594343566,275.9796703060087,2.8296703060087225,275.9796703060087,275.9796703060087,86598.93090701904,86599.565722722,-0.6348157029715367,0.0,8648.866644398773,8648.866644398773,0.9203792439694698,3417.875285231216,275.9796703060087,2.8296703060087225,1.0,0.002,0.12561226806644693,0.004804567643177365,0.00019375897251715162,0.0018062410276594827,0.0968794862585758,0.0968794862585758,0.0,1.7663431481351743e-13,0.9999206037623257,0.9999206037623257,0.0,0.09178445452875461,7.287918999918077e-06,0.0,0.0,0.0,1599333.503371555,265.96684790007123,0.0,1.0,1286708.0641373042,2589.247436511613,,,,,,,,,,,,,,,,,,,3.0,14249.78178062514,1582.8378457718215,0.36756090053201185,6.175450102142607,2.6355435333126414
