time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3372.0,-30.307517661916062,5.0732680919352156,35.03233420944449,30.35867476081478,5.021516356706539,-26.774614260055323,-40.26550246691329,1.4886129548314693,-7.183183797601771,-7.183183797631734,40.06470695519766,35485.54358786461,15481.735924450648,15481.735924450648,50967.27951231526,86608.76891946385,86599.67812288663,15481.735924450648,102081.41404733728,102081.41404733728,102081.41404733728,129902.27997945176,125376.33927596807,4525.940703483695,0.0,98685.11976778189,47562.03516436845,56803.42733712604,27820.865932114473,84624.29326924052,21052.87831050004,1582.841531123445,0.0,0.8750693730203578,2.659978284059925,0.0014947306463915918,1.0,1.0,-7.183183797601771,325468.882025258,1557325.0974046541,4.784866337187339,1557325.0974046541,4.784866337187339,0.7567297999232317,0.09179179558855903,3.4008624049011935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4008624049011935,1.284789730877606,1.2850802173234417,2.6470186701898326,5608.714928598712,14249.759163196812,6453.768837518701,0.00047423447161985447,29017.67493608699,2958.9793595251176,19290.746941554004,1967.1087416757002,0.6647929919968751,0.6647929919968751,30708.510293897896,30484.863174865135,1.009178810993839,0.8,4356.158806693494,4324.433322199387,1.009178810993839,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.265676513027,2034.6934298245008,9.020594035245882,5.0732680919352156,-0.7716216786984367,5.844889770633652,2.635586463928714,3.5,0.7530247039796326,0.6,0.000226084717693172,1.0000644063772919,0.00022607015733332433,199.17646809614277,0.0,2.910275845091126e-06,8.247721744988251,0.07840517064742152,7.651904755857142e-05,0.00014956567013460058,0.0005086522646246163,0.09179179558632156,0.09179179558632156,0.09179179558632156,0.09178457484496731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487134.38526993745,595.8453870749536,0.0,0.09179179558632156,0.09179179558855903,0.09179179558855903,0.36756113295064635,0.36756113295064635,0.5,10.115564906843096,2.9956481739645824e-11,2.9956481739645824e-11,2.9956481739645824e-11,2.9956481739645824e-11,2.9956481739645824e-11,2.9956481739645824e-11,27820.865932114473,21052.87831050004,0.7567297999232317,0.6022771658506836,0.41933045721237355,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533361213071483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.000937128585,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5084739480447,260.5084739480447,-12.641526051955282,244.6116227879462,276.40532510814296,108651.35025183133,108698.52287226323,-47.17262043191104,0.0,nan,276.40532510814296,3.2553251081429835,270.0465846441053,-3.103415355894697,263.68784418006425,-9.462155819935731,257.3291037160237,-15.820896283976253,250.97036325198576,-22.179636748014218,244.6116227879462,-28.538377212053774,1.0,1.0,25732.562594343566,25732.562594343566,275.9796516042149,2.8296516042149165,275.9796516042149,275.9796516042149,86599.02022762263,86599.67812288663,-0.6578952639974887,0.0,8648.866644398773,8648.866644398773,0.920379749058259,3417.8667169256996,275.9796516042149,2.8296516042149165,1.0,0.002,0.12561952426987105,0.004804532196906613,0.00019377015275044,0.001806229847013625,0.09688507637522,0.09688507637522,0.0,-2.359349694780466e-13,0.9999209493225818,0.9999209493225818,0.0,0.09178453938493632,7.256203622708721e-06,0.0,0.0,0.0,1599333.4659093453,265.9668162023982,0.0,1.0,1286708.1719304668,2589.2470024849526,,,,,,,,,,,,,,,,,,,3.0,14249.759163196812,1582.841531123445,0.36756113295064635,6.175450102142607,2.635586463928714
3373.0,-30.308132798077594,5.073004562004132,35.03233568143951,30.358735075593017,5.02148962643397,-26.775170555625095,-40.26603967705739,1.4885273839854876,-7.18321603932975,-7.1832160393092686,40.064710889266955,35485.09470041792,15481.623591838888,15481.623591838888,50966.7182922568,86608.85326565582,86599.78756747636,15481.623591838888,102081.41115931525,102081.41115931525,102081.41115931525,129902.33641269649,125376.4884555391,4525.847957157378,0.0,98685.37551697974,47561.75719255919,56804.02036046727,27820.92525338124,84624.94561384851,21052.91817790779,1582.8452310879309,0.0,0.8750691786214625,2.6599750707972376,0.0014947306463915918,1.0,1.0,-7.18321603932975,325468.465410747,1557325.2672598544,4.78487298391407,1557325.2672598544,4.78487298391407,0.7567296193842118,0.09179184941834327,3.4008541246327293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4008541246327293,1.2847901612548924,1.285080629090054,2.647011338653944,5608.699393953924,14249.736567885348,6453.7658704656815,0.00047423614948119235,29017.820788663535,2958.994232348818,19290.738072833974,1967.1078373179398,0.6647893449107776,0.6647893449107776,30708.450479711722,30484.863174865135,1.0091763538901728,0.8,4356.150321746117,4324.433322199387,1.0091763538901728,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.282388714471,2034.6934298245008,9.020440746604018,5.073004562004132,-0.7717479430545948,5.844752505058727,2.6356292376044133,3.5,0.7530369250298323,0.6,0.00022607015733332433,1.0000641875698038,0.0002260556473706792,199.17697726976948,0.0,2.9000810486668833e-06,8.218829691921947,0.07840807072847018,7.651438528050418e-05,0.00014955577205282017,0.0005086173642484658,0.09179184941572331,0.09179184941572331,0.09179184941572331,0.09178465812907563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487135.4440232355,595.8450431662151,0.0,0.09179184941572331,0.09179184941834327,0.09179184941834327,0.3675613670780195,0.3675613670780195,0.5,10.115349167667674,-2.0463630789890885e-11,-2.0463630789890885e-11,-2.0463630789890885e-11,-2.0463630789890885e-11,-2.0463630789890885e-11,-2.0463630789890885e-11,27820.92525338124,21052.91817790779,0.7567296193842118,0.6022658912517672,0.41932192030396925,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533398281262309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.97204507552,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5081474873421,260.5081474873421,-12.641852512657863,244.6110274307099,276.40526754397405,108652.9840465405,108699.97984216716,-46.99579562664502,0.0,nan,276.40526754397405,3.255267543974071,270.0464195213232,-3.103580478676804,263.6875714986684,-9.462428501331601,257.3287234760147,-15.821276523985262,250.96987545336296,-22.180124546637018,244.6110274307099,-28.53897256929008,1.0,1.0,25732.562594343566,25732.562594343566,275.97963201674906,2.8296320167490876,275.97963201674906,275.97963201674906,86599.10688694997,86599.78756747636,-0.6806805263913702,0.0,8648.866644398773,8648.866644398773,0.9203802396075993,3417.858395255893,275.97963201674906,2.8296320167490876,1.0,0.002,0.12562675099799928,0.004804496775228959,0.00019378128730024473,0.0018062187124030786,0.09689064365012236,0.09689064365012236,0.0,-2.966767456702435e-13,0.9999212704782732,0.9999212704782732,0.0,0.09178462268994014,7.2267284031271816e-06,0.0,0.0,0.0,1599333.4278041231,265.9667839606702,0.0,1.0,1286708.2815737654,2589.2465610088952,,,,,,,,,,,,,,,,,,,3.0,14249.736567885348,1582.8452310879309,0.3675613670780195,6.175450102142607,2.6356292376044133
3374.0,-30.30874575834881,5.072741969840943,35.03233719658525,30.35882640341299,5.021462937078657,-26.775724888807012,-40.266576572880126,1.488442067526211,-7.183247718492396,-7.18324771848608,40.06471507824811,35484.6310954987,15481.511059646737,15481.511059646737,50966.14215514543,86608.9907295867,86599.90102404423,15481.511059646737,102081.41208369097,102081.41208369097,102081.41208369097,129902.39709625489,125376.64143713517,4525.755659119727,0.0,98685.67630857838,47561.45641052298,56804.688775617105,27820.985012563913,84625.67378818101,21052.958404229343,1582.848937349569,0.0,0.875068986358853,2.659971913603705,0.0014947306463915918,1.0,1.0,-7.183247718492396,325468.05606588523,1557325.448121626,4.784879557600495,1557325.448121626,4.784879557600495,0.7567294398355005,0.09179190383697478,3.4008437757606553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4008437757606553,1.2847905903383274,1.2850810396272632,2.6470023997179974,5608.680453421296,14249.713994068847,6453.764321687139,0.00047423858537002186,29017.99753695116,2959.0122556582687,19290.733443431265,1967.10736525024,0.6647851361509933,0.6647851361509933,30708.375722509994,30484.863174865135,1.0091732829448739,0.8,4356.13971705577,4324.433322199387,1.0091732829448739,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.2990389250533,2034.6934298245008,9.02028767046509,5.072741969840943,-0.7718735499716614,5.844615519812605,2.6356718528950953,3.5,0.7530491008271701,0.6,0.0002260556473706792,1.0000639608372086,0.0002260411895869496,199.1774846446147,0.0,2.8900504999564346e-06,8.190403116876535,0.07841096077897014,7.650972599274873e-05,0.00014954592137793045,0.000508582315908527,0.09179190383756207,0.09179190383756207,0.09179190383756207,0.09178474393656186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487136.49946748716,595.8447003451474,0.0,0.09179190383756207,0.09179190383697478,0.09179190383697478,0.3675616026848194,0.3675616026848194,0.5,10.11513437089023,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,27820.985012563913,21052.958404229343,0.7567294398355005,0.6022539008990847,0.41931283388439683,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453343522351876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.943618500474,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50782223316384,260.50782223316384,-12.642177766836141,244.6104342026568,276.4052102636708,108654.5435910234,108701.365700725,-46.822109701609435,0.0,nan,276.4052102636708,3.255210263670847,270.0462550514695,-3.1037449485305046,263.6872998392656,-9.462700160734357,257.328344627061,-15.821655372938949,250.96938941485945,-22.180610585140528,244.6104342026568,-28.539565797343187,1.0,1.0,25732.562594343566,25732.562594343566,275.9796134556573,2.829613455657295,275.9796134556573,275.9796134556573,86599.24673063081,86599.90102404423,-0.6542934134195093,0.0,8648.866644398773,8648.866644398773,0.9203808527066811,3417.8479946394586,275.9796134556573,2.829613455657295,1.0,0.002,0.12563394608072234,0.004804461585428434,0.00019379237325830952,0.0018062076268656221,0.09689618662915475,0.09689618662915475,0.0,1.2393168088986606e-13,0.99992161528004,0.99992161528004,0.0,0.09178470875429792,7.195082676858623e-06,0.0,0.0,0.0,1599333.3903637603,265.9667522815076,0.0,1.0,1286708.3893039455,2589.2461272360556,,,,,,,,,,,,,,,,,,,3.0,14249.713994068847,1582.848937349569,0.3675616026848194,6.175450102142607,2.6356718528950953
3375.0,-30.309342333851248,5.072480283309423,35.032338722802486,30.358914413396292,5.021434967741544,-26.7762646037361,-40.267096215952165,1.488357237578571,-7.183282071359997,-7.183282071322277,40.06471842798312,35484.169300486195,15481.402383909526,15481.402383909526,50965.57168439572,86609.12763141844,86599.9963285237,15481.402383909526,102081.39871243323,102081.39871243323,102081.39871243323,129902.44202789589,125376.77838052584,4525.663647370046,0.0,98685.97137513325,47561.14903657924,56805.358153948895,27821.043315462644,84626.40146941153,21052.997394397345,1582.8526393169295,0.0,0.8750687824969544,2.659968489948071,0.0014947306463915918,1.0,1.0,-7.183282071359997,325467.6121729936,1557325.5927485866,4.784886527882326,1557325.5927485866,4.784886527882326,0.7567292554659987,0.09179195879746671,3.400833673396308,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400833673396308,1.284791017038321,1.2850814478475219,2.6469936575645225,5608.661929847112,14249.691443338144,6453.7626099359095,0.0004742409304431183,29018.170499523017,2959.029892932145,19290.72832689229,1967.1068435084653,0.6647809973826359,0.6647809973826359,30708.302745963545,30484.863174865135,1.009170285148778,0.8,4356.129364960457,4324.433322199387,1.009170285148778,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.3156279515263,2034.6934298245008,9.020137165788693,5.072480283309423,-0.7720000581948261,5.844480341504249,2.6357143118625403,3.5,0.7530612319607258,0.6,0.0002260411895869496,1.000062251384067,0.00022602711908594982,199.17797845924608,0.0,2.879664996797854e-06,8.160970600925118,0.07841384044396693,7.650521667757985e-05,0.00014953597290936972,0.0005085469720542626,0.09179195879849521,0.09179195879849521,0.09179195879849521,0.09178481908330892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487137.547935589,595.8443597500035,0.0,0.09179195879849521,0.09179195879746671,0.09179195879746671,0.36756184001552766,0.36756184001552766,0.5,10.114920179911023,-3.774403012357652e-11,-3.774403012357652e-11,-3.774403012357652e-11,-3.774403012357652e-11,-3.774403012357652e-11,-3.774403012357652e-11,27821.043315462644,21052.997394397345,0.7567292554659987,0.6022419812192698,0.4193037714514194,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533472035279857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.914185984526,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.507499339306,260.507499339306,-12.642500660693997,244.60984553512512,276.40515314348613,108656.13971184174,108702.62204068975,-46.48232884800723,0.0,nan,276.40515314348613,3.2551531434861545,270.0460916218175,-3.1039083781824957,263.6870301001432,-9.462969899856773,257.32796857846705,-15.822031421532927,250.96890705679684,-22.18109294320314,244.60984553512512,-28.54015446487486,1.0,1.0,25732.562594343566,25732.562594343566,275.9795901221238,2.829590122123818,275.9795901221238,275.9795901221238,86599.39605102334,86599.9963285237,-0.6002775003580609,0.0,8648.866644398773,8648.866644398773,0.9203814512009307,3417.8378417632894,275.9795901221238,2.829590122123818,1.0,0.002,0.12564112136854413,0.004804425997612193,0.00019380342761977644,0.0018061965726056816,0.09690171380988821,0.09690171380988821,0.0,2.2545810704488467e-13,0.9999218309778727,0.9999218309778727,0.0,0.09178478350980836,7.175287658348927e-06,0.0,0.0,0.0,1599333.3497634353,265.96671792864,0.0,1.0,1286708.5061264716,2589.245656853234,,,,,,,,,,,,,,,,,,,3.0,14249.691443338144,1582.8526393169295,0.36756184001552766,6.175450102142607,2.6357143118625403
3376.0,-30.309953775078185,5.072219534978957,35.0323402893818,30.35897696334871,5.021406878822842,-26.77681770968821,-40.26763272760434,1.488270813429076,-7.183312945213629,-7.183312945208766,40.06472264495315,35483.729445045254,15481.28979976451,15481.28979976451,50965.019244809766,86609.21909207808,86600.1106279263,15481.28979976451,102081.40042769081,102081.40042769081,102081.40042769081,129902.50265388015,125376.93061194611,4525.572041934037,0.0,98686.23178569954,47560.88151148167,56805.94474913096,27821.102226189338,84627.04697532029,21053.0370769943,1582.8562838696098,0.0,0.8750685945995326,2.6599654130188237,0.0014947306463915918,1.0,1.0,-7.183312945213629,325467.2132348127,1557325.7748189508,4.784892952321428,1557325.7748189508,4.784892952321428,0.7567290794530803,0.09179201359001893,3.4008251865777117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4008251865777117,1.2847914503967062,1.2850818632252685,2.6469861591370614,5608.646041579109,14249.669200416967,6453.759935668102,0.000474242714389628,29018.319487632525,2959.0450854912256,19290.72033332685,1967.1060283916377,0.6647773087462376,0.6647773087462376,30708.24143961696,30484.863174865135,1.0091677667530063,0.8,4356.120668342515,4324.433322199387,1.0091677667530063,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.332152618075,2034.6934298245008,9.019984725071724,5.072219534978957,-0.7721245217590118,5.8443440567379685,2.6357566063752667,3.5,0.7530733161072191,0.6,0.00022602711908594982,1.0000638029563673,0.00022601269880758934,199.17848458121236,0.0,2.802533945041569e-06,7.942381200247807,0.07841664297791197,7.650056123947696e-05,0.00014952655784647288,0.0005085136839865542,0.09179201358433293,0.09179201358433293,0.09179201358433293,0.09178490453881391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487138.59617119125,595.8440192726257,0.0,0.09179201358433293,0.09179201359001893,0.09179201359001893,0.36756207772951477,0.36756207772951477,0.5,10.114706907156878,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,27821.102226189338,21053.0370769943,0.7567290794530803,0.6022308595935368,0.4192953755717524,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533507863213346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.69559658385,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50717701431813,260.50717701431813,-12.642822985681846,244.60925803012321,276.40509599851214,108657.70386595177,108704.10430286427,-46.40043691251931,0.0,nan,276.40509599851214,3.255095998512161,270.04592840483815,-3.1040715951618267,263.68676081115694,-9.463239188843033,257.32759321747733,-15.822406782522648,250.96842562380095,-22.181574376199023,244.60925803012321,-28.540741969876763,1.0,1.0,25732.562594343566,25732.562594343566,275.9795724637726,2.8295724637726494,275.9795724637726,275.9795724637726,86599.47956038607,86600.1106279263,-0.6310675402346533,0.0,8648.866644398773,8648.866644398773,0.9203819539846938,3417.8293125106,275.9795724637726,2.8295724637726494,1.0,0.002,0.12564826530016796,0.004804391158385231,0.00019381443499317985,0.0018061855643092797,0.09690721749658993,0.09690721749658993,0.0,-6.97540549626785e-13,0.9999221726139943,0.9999221726139943,0.0,0.09178486965754502,7.143932473911062e-06,0.0,0.0,0.0,1599333.3132748061,265.96668705478635,0.0,1.0,1286708.6111180303,2589.245234107607,,,,,,,,,,,,,,,,,,,3.0,14249.669200416967,1582.8562838696098,0.36756207772951477,6.175450102142607,2.6357566063752667
3377.0,-30.3105601828461,5.0719597221564605,35.032341893505674,30.359055648464732,5.021381658098629,-26.777365998753083,-40.26816113675011,1.4881874740016219,-7.1833436550398915,-7.183343654992008,40.064726861354096,35483.27003167219,15481.17753878386,15481.17753878386,50964.44757045605,86609.33273483774,86600.22430258569,15481.17753878386,102081.40184136954,102081.40184136954,102081.40184136954,129902.56283272666,125377.08197346875,4525.480859257908,0.0,98686.51041005856,47560.58592390642,56806.58276239126,27821.160991357116,84627.74375374838,21053.076667169185,1582.8599173970447,0.0,0.8750684076154245,2.659962352439579,0.0014947306463915918,1.0,1.0,-7.1833436550398915,325466.8164165071,1557325.9568646874,4.784899345534946,1557325.9568646874,4.784899345534946,0.7567289040780687,0.09179206881398372,3.4008157932213345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4008157932213345,1.2847918700469447,1.2850822644423434,2.6469779833655647,5608.628718100374,14249.646639799927,6453.757723158068,0.00047424479211826765,29018.481567500698,2959.0616130381627,19290.7137199863,1967.1053540185792,0.6647733677971273,0.6647733677971273,30708.17358466543,30484.863174865135,1.0091649793493742,0.8,4356.111042771562,4324.433322199387,1.0091649793493742,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.3486173543333,2034.6934298245008,9.019832790524418,5.0719597221564605,-0.7722485156896584,5.844208237846119,2.6357987477677582,3.5,0.7530853565050738,0.6,0.00022601269880758934,1.0000632780220613,0.0002259983980759701,199.17898653897012,0.0,2.8722091910804493e-06,8.139840847521993,0.07841951518710305,7.649597636475115e-05,0.00014951672244283817,0.0005084788310342948,0.09179206880980972,0.09179206880980972,0.09179206880980972,0.0917849900144378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487139.64002884075,595.8436802178152,0.0,0.09179206880980972,0.09179206881398372,0.09179206881398372,0.367562317085233,0.367562317085233,0.5,10.114494542327579,-4.786215868080035e-11,-4.786215868080035e-11,-4.786215868080035e-11,-4.786215868080035e-11,-4.786215868080035e-11,-4.786215868080035e-11,27821.160991357116,21053.076667169185,0.7567289040780687,0.6022191459901552,0.41928649468574003,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533544584097948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.89305623112,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5068558731021,260.5068558731021,-12.64314412689788,244.60867237177433,276.4050393744294,108659.27663894741,108705.50666556582,-46.23002661839395,0.0,nan,276.4050393744294,3.2550393744294297,270.04576597390127,-3.104234026098709,263.6864925733676,-9.463507426632361,257.32721917283504,-15.822780827164934,250.9679457723052,-22.182054227694778,244.60867237177433,-28.541327628225645,1.0,1.0,25732.562594343566,25732.562594343566,275.97955489729054,2.8295548972905635,275.97955489729054,275.97955489729054,86599.59550471985,86600.22430258569,-0.6287978658365319,0.0,8648.866644398773,8648.866644398773,0.9203825104736096,3417.8198721874414,275.97955489729054,2.8295548972905635,1.0,0.002,0.12565537881022715,0.0048043564764324665,0.0001938253955045624,0.001806174604011855,0.0969126977522812,0.0969126977522812,0.0,-4.835823581850196e-13,0.9999225040820646,0.9999225040820646,0.0,0.09178495530335179,7.1135106319269936e-06,0.0,0.0,0.0,1599333.2769800236,265.9666563449601,0.0,1.0,1286708.7155517647,2589.2448136081316,,,,,,,,,,,,,,,,,,,3.0,14249.646639799927,1582.8599173970447,0.367562317085233,6.175450102142607,2.6357987477677582
3378.0,-30.311164717740024,5.071700838703159,35.03234355080541,30.359152249898784,5.0213587130619635,-26.77791237466187,-40.26868926649911,1.488106369969573,-7.183374531627635,-7.183374531601905,40.06473160384718,35482.80501297569,15481.0660144938,15481.0660144938,50963.87102746949,86609.47226234069,86600.34421180697,15481.0660144938,102081.41022630077,102081.41022630077,102081.41022630077,129902.63219460628,125377.24198857529,4525.390206030989,0.0,98686.81121335071,47560.281745646265,56807.254964116044,27821.221968305512,84628.47693242156,21053.11783568959,1582.8636600476536,0.0,0.8750682176633486,2.659959275243451,0.0014947306463915918,1.0,1.0,-7.183374531627635,325466.4174437639,1557326.161624956,4.784905840228633,1557326.161624956,4.784905840228633,0.7567287252757524,0.0917921254233495,3.400805317139384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400805317139384,1.2847922789931068,1.285082655106511,2.6469689869280653,5608.609655728855,14249.624159638473,6453.756263608047,0.00047424726229395865,29018.659408696156,2959.0797477931974,19290.709357293614,1967.104909147733,0.6647691433847794,0.6647691433847794,30708.097908366166,30484.863174865135,1.0091618706555583,0.8,4356.100307702543,4324.433322199387,1.0091618706555583,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.3650224549654,2034.6934298245008,9.019681601499194,5.071700838703159,-0.772372200519241,5.8440730392224,2.63584073679127,3.5,0.7530973533689344,0.6,0.0002259983980759701,1.0000630828967239,0.00022598414234165754,199.17948694867476,0.0,2.8484052306868245e-06,8.072380423766461,0.07842236359233373,7.649139416813996e-05,0.00014950700390783012,0.0005084442138393274,0.09179212542635806,0.09179212542635806,0.09179212542635806,0.09178508093253472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487140.68146108085,595.8433419767789,0.0,0.09179212542635806,0.0917921254233495,0.0917921254233495,0.36756255805012844,0.36756255805012844,0.5,10.114283208552187,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,27821.221968305512,21053.11783568959,0.7567287252757524,0.6022071160298171,0.41927736737256655,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533581002866989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.825595807364,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5065360775671,260.5065360775671,-12.643463922432886,244.6080885685064,276.40498358662734,108660.82769309045,108706.86400143405,-46.036308343607715,0.0,nan,276.40498358662734,3.254983586627361,270.04560458300534,-3.1043954169946346,263.686225579379,-9.46377442062095,257.32684657575373,-15.823153424246243,250.96746757213052,-22.18253242786946,244.6080885685064,-28.54191143149359,1.0,1.0,25732.562594343566,25732.562594343566,275.97953788483494,2.829537884834963,275.97953788483494,275.97953788483494,86599.74452813945,86600.34421180697,-0.5996836675185477,0.0,8648.866644398773,8648.866644398773,0.9203831311052795,3417.809343725081,275.97953788483494,2.829537884834963,1.0,0.002,0.12566245783809954,0.004804321908277042,0.00019383630275905594,0.0018061636977540114,0.09691815137952797,0.09691815137952797,0.0,5.130674531061974e-13,0.9999228797978539,0.9999228797978539,0.0,0.09178504639608143,7.079027268070646e-06,0.0,0.0,0.0,1599333.2404881364,265.96662546837234,0.0,1.0,1286708.8205525859,2589.244390825412,,,,,,,,,,,,,,,,,,,3.0,14249.624159638473,1582.8636600476536,0.36756255805012844,6.175450102142607,2.63584073679127
3379.0,-30.311767110830207,5.071442869273521,35.032345262126526,30.359239666163944,5.021331363004797,-26.778457263446743,-40.26921711685134,1.488021515620405,-7.18340646587842,-7.183406465821229,40.06473647708518,35482.3512724873,15480.956331655081,15480.956331655081,50963.30760414238,86609.60592927683,86600.46283906611,15480.956331655081,102081.41917072119,102081.41917072119,102081.41917072119,129902.70338417208,125377.40331726262,4525.300066909459,0.0,98687.10537646376,47559.98800486936,56807.90819066045,27821.284213450905,84629.19240411135,21053.15984109087,1582.8674886268675,0.0,0.8750680213272849,2.659956092642422,0.0014947306463915918,1.0,1.0,-7.18340646587842,325466.0048048084,1557326.3720305485,4.78491255320052,1557326.3720305485,4.78491255320052,0.7567285420603334,0.09179218339727055,3.4007952517465436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4007952517465436,1.2847927053910668,1.2850830632842245,2.646960274195677,5608.591194494423,14249.601696783337,6453.754562475567,0.00047424960029996847,29018.831794057907,2959.097326208023,19290.70427249479,1967.1043906425527,0.6647650191226817,0.6647650191226817,30708.025198726777,30484.863174865135,1.0091588838304624,0.8,4356.089993469357,4324.433322199387,1.0091588838304624,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.381367806761,2034.6934298245008,9.019531802210755,5.071442869273521,-0.7724960092275746,5.8439388785010955,2.6358825731531184,3.5,0.7531093066151767,0.6,0.00022598414234165754,1.0000628597047623,0.00022596993793807358,199.17998558769503,0.0,2.8394498464513034e-06,8.047000864842994,0.07842520304218019,7.648681464922706e-05,0.0001494973276924305,0.0005084098021652147,0.09179218339588364,0.09179218339588364,0.09179218339588364,0.09178517252605134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487141.71867025475,595.8430051144105,0.0,0.09179218339588364,0.09179218339727055,0.09179218339727055,0.3675628011265369,0.3675628011265369,0.5,10.11407288227768,-5.718447937397286e-11,-5.718447937397286e-11,-5.718447937397286e-11,-5.718447937397286e-11,-5.718447937397286e-11,-5.718447937397286e-11,27821.284213450905,21053.15984109087,0.7567285420603334,0.6021953673005456,0.41926846120728833,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533617309331366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.80021624844,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5062171772978,260.5062171772978,-12.643782822702178,244.60750661293423,276.40492774166125,108662.3393032303,108708.24673320344,-45.90742997314327,0.0,nan,276.40492774166125,3.2549277416612767,270.0454435159166,-3.104556484083389,263.6859592901703,-9.464040709829703,257.3264750644246,-15.823524935575392,250.96699083867975,-22.18300916132023,244.60750661293423,-28.542493387065747,1.0,1.0,25732.562594343566,25732.562594343566,275.9795196665467,2.82951966654673,275.9795196665467,275.9795196665467,86599.87661766412,86600.46283906611,-0.5862214019871317,0.0,8648.866644398773,8648.866644398773,0.9203837274056508,3417.7992280052763,275.9795196665467,2.82951966654673,1.0,0.002,0.12566950333849752,0.004804287284232924,0.00019384715787563433,0.001806152842031412,0.09692357893781717,0.09692357893781717,0.0,-9.295385641761023e-14,0.9999232450925005,0.9999232450925005,0.0,0.09178513789672471,7.045500545832499e-06,0.0,0.0,0.0,1599333.2027462234,265.96659353412156,0.0,1.0,1286708.9291501376,2589.2439535606645,,,,,,,,,,,,,,,,,,,3.0,14249.601696783337,1582.8674886268675,0.3675628011265369,6.175450102142607,2.6358825731531184
3380.0,-30.312367390421535,5.071185818874154,35.03234700418498,30.3593159764074,5.021305686310135,-26.779000082745267,-40.26974084610117,1.4879383786359928,-7.183437529513867,-7.183437529523233,40.06474078657107,35481.899617605486,15480.846048039553,15480.846048039553,50962.74566564504,86609.7173425275,86600.57455863278,15480.846048039553,102081.42060667234,102081.42060667234,102081.42060667234,129902.7637216125,125377.55346786694,4525.210253745571,0.0,98687.38011018264,47559.69918052707,56808.53436628396,27821.343114940162,84629.87748122412,21053.19951572503,1582.8711349274708,0.0,0.8750678320155301,2.6599529968106763,0.0014947306463915918,1.0,1.0,-7.183437529513867,325465.6034159146,1557326.5580948174,4.784919026004416,1557326.5580948174,4.784919026004416,0.7567283660154921,0.09179224071216724,3.40078602396586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.40078602396586,1.2847931236492305,1.2850834633862427,2.6469522301820243,5608.574150194749,14249.579256684507,6453.752284469876,0.00047425162539679416,29018.991319864745,2959.113593313185,19290.697463383338,1967.1036963064184,0.6647611300733953,0.6647611300733953,30707.95853973024,30484.863174865135,1.0091561455600975,0.8,4356.08053755072,4324.433322199387,1.0091561455600975,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.3976522074106,2034.6934298245008,9.019381976041553,5.071185818874154,-0.7726190216569888,5.843804840531143,2.635924253773016,3.5,0.7531212153637189,0.6,0.00022596993793807358,1.0000626394632661,0.0002259557841890301,199.18048247943707,0.0,2.8292329011350338e-06,8.018046041816685,0.07842803227508133,7.64822711346681e-05,0.00014948766680340547,0.0005083755680202866,0.09179224071089612,0.09179224071089612,0.09179224071089612,0.09178525728014231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487142.74918741983,595.8426703991245,0.0,0.09179224071089612,0.09179224071216724,0.09179224071216724,0.3675630462298415,0.3675630462298415,0.5,10.113863379172718,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,27821.343114940162,21053.19951572503,0.7567283660154921,0.6021838525874219,0.4192597304123175,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453365348733829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.77126142542,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50589935377917,260.50589935377917,-12.644100646220807,244.606926549386,276.4048721581725,108663.88938137669,108709.64180730612,-45.75242592941435,0.0,nan,276.4048721581725,3.2548721581725317,270.0452830364151,-3.104716963584849,263.6856939146573,-9.464306085342685,257.32610479290065,-15.823895207099326,250.96651567114355,-22.183484328856423,244.606926549386,-28.543073450613974,1.0,1.0,25732.562594343566,25732.562594343566,275.979501520094,2.829501520094027,275.979501520094,275.979501520094,86599.99020380559,86600.57455863278,-0.5843548271950567,0.0,8648.866644398773,8648.866644398773,0.92038427408285,3417.7899540856893,275.979501520094,2.829501520094027,1.0,0.002,0.12567652112884928,0.004804252931348835,0.00019385797059327095,0.0018061420293070385,0.09692898529663548,0.09692898529663548,0.0,-9.969065503656616e-14,0.9999235470202844,0.9999235470202844,0.0,0.09178522292185003,7.017790317215974e-06,0.0,0.0,0.0,1599333.1660332466,265.9665624704861,0.0,1.0,1286709.0347870013,2589.2435282171264,,,,,,,,,,,,,,,,,,,3.0,14249.579256684507,1582.8711349274708,0.3675630462298415,6.175450102142607,2.635924253773016
3381.0,-30.312967024665078,5.070929661245364,35.03234876290061,30.359399306494765,5.021278685146724,-26.77954245367918,-40.270264505501814,1.4878541141560029,-7.183470708722382,-7.183470708828114,40.064744751285936,35481.44450218521,15480.738915579861,15480.738915579861,50962.18341776507,86609.84356633057,86600.67631195801,15480.738915579861,102081.41522753787,102081.41522753787,102081.41522753787,129902.81744391976,125377.69667365208,4525.120770267676,0.0,98687.66710153197,47559.40467729643,56809.18047137283,27821.402216381885,84630.58268775471,21053.23918249166,1582.8748424566422,0.0,0.8750676322868055,2.6599496901420516,0.0014947306463915918,1.0,1.0,-7.183470708722382,325465.1746910652,1557326.7292746454,4.78492585497934,1557326.7292746454,4.78492585497934,0.7567281842500025,0.09179229892946736,3.400776266916384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400776266916384,1.284793547077625,1.2850838687247321,2.6469437635733355,5608.5562104669025,14249.556838846333,6453.750386204368,0.0004742538510631299,29019.158967201307,2959.130688583901,19290.6917893407,1967.1031177150915,0.664757094137148,0.664757094137148,30707.88805739948,30484.863174865135,1.0091532502334373,0.8,4356.070539272623,4324.433322199387,1.0091532502334373,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.4138768433104,2034.6934298245008,9.019234302655946,5.070929661245364,-0.7727426735924547,5.843672334837819,2.6359657816846633,3.5,0.7531330804813324,0.6,0.0002259557841890301,1.0000625724267385,0.00022594164647190908,199.18097883917324,0.0,2.819150563372279e-06,7.989472696597039,0.0784308514256447,7.647772847556388e-05,0.0001494780557134662,0.0005083414242951609,0.09179229893294079,0.09179229893294079,0.09179229893294079,0.09178533721626962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487143.77489264245,595.8423372306182,0.0,0.09179229893294079,0.09179229892946736,0.09179229892946736,0.3675632926305566,0.3675632926305566,0.5,10.113654528784357,1.0572875908110291e-10,1.0572875908110291e-10,1.0572875908110291e-10,1.0572875908110291e-10,1.0572875908110291e-10,1.0572875908110291e-10,27821.402216381885,21053.23918249166,0.7567281842500025,0.6021721911781052,0.419250859149751,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533689538585837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.742688080194,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50558234950023,260.50558234950023,-12.644417650499747,244.60634813328517,276.40481656571524,108665.39794036791,108711.0324323823,-45.63449201438077,0.0,nan,276.40481656571524,3.2548165657152595,270.0451228792292,-3.104877120770766,263.68542919274506,-9.464570807254916,257.32573550625614,-15.82426449374384,250.9660418197704,-22.18395818022958,244.60634813328517,-28.54365186671481,1.0,1.0,25732.562594343566,25732.562594343566,275.9794801057208,2.8294801057208474,275.9794801057208,275.9794801057208,86600.12562279742,86600.67631195801,-0.5506891605909914,0.0,8648.866644398773,8648.866644398773,0.9203848521144226,3417.7801482509662,275.9794801057208,2.8294801057208474,1.0,0.002,0.12568351745072406,0.004804218289773261,0.0001938687493541115,0.0018061312511850733,0.09693437467705575,0.09693437467705575,0.0,5.391845823987662e-13,0.9999237809546149,0.9999237809546149,0.0,0.09178530260806925,6.996321398110363e-06,0.0,0.0,0.0,1599333.1268199338,265.9665292912776,0.0,1.0,1286709.1476181939,2589.2430739059787,,,,,,,,,,,,,,,,,,,3.0,14249.556838846333,1582.8748424566422,0.3675632926305566,6.175450102142607,2.6359657816846633
3382.0,-30.31356469979914,5.0706744223781275,35.03235055988798,30.359479423519247,5.0212520289433895,-26.780083026921023,-40.27078792043028,1.487770356063658,-7.183501035610277,-7.183501035554884,40.06474937293906,35480.99808279503,15480.628664152768,15480.628664152768,50961.6267469478,86609.96396271895,86600.7927363099,15480.628664152768,102081.42140046267,102081.42140046267,102081.42140046267,129902.88296919283,125377.85128932216,4525.031679870666,0.0,98687.94856004578,47559.11886540322,56809.81077182507,27821.461568730152,84631.27234055522,21053.279239847816,1582.878491006805,0.0,0.8750674458567949,2.659946667741005,0.0014947306463915918,1.0,1.0,-7.183501035610277,325464.7828228412,1557326.9288169339,4.784932229256357,1557326.9288169339,4.784932229256357,0.756728009699914,0.09179235702285028,3.400766748393055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400766748393055,1.2847939681042222,1.2850842716814683,2.6469354875716427,5608.538674612408,14249.534413927306,6453.748317850958,0.0004742559864559399,29019.322953177616,2959.147410499775,19290.685606893945,1967.1024872809721,0.6647531245997459,0.6647531245997459,30707.81929807919,30484.863174865135,1.0091504256875097,0.8,4356.060785412349,4324.433322199387,1.0091504256875097,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.4300392191067,2034.6934298245008,9.019085142086952,5.0706744223781275,-0.7728645863027115,5.843539008680839,2.6360071504981017,3.5,0.7531449001423148,0.6,0.00022594164647190908,1.0000623682916154,0.00022592755575622772,199.18147357939552,0.0,2.815964334716558e-06,7.980442924586725,0.07843366738997941,7.647318818650296e-05,0.00014946845828540614,0.0005083073628705836,0.09179235702386432,0.09179235702386432,0.09179235702386432,0.09178542493580878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487144.79949398525,595.842004452793,0.0,0.09179235702386432,0.09179235702285028,0.09179235702285028,0.3675635396530868,0.3675635396530868,0.5,10.113446566483084,-5.5365489970427006e-11,-5.5365489970427006e-11,-5.5365489970427006e-11,-5.5365489970427006e-11,-5.5365489970427006e-11,-5.5365489970427006e-11,27821.461568730152,21053.279239847816,0.756728009699914,0.6021607065279466,0.419242167836257,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533725551246213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.733658308185,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50526622496835,260.50526622496835,-12.644733775031625,244.60577140662238,276.4047610433146,108666.913502769,108712.4213503624,-45.50784759340084,0.0,nan,276.4047610433146,3.254761043314602,270.04496311597603,-3.1050368840239457,263.685165188638,-9.464834811361982,257.32536726129877,-15.824632738701212,250.96556933396073,-22.184430666039248,244.60577140662238,-28.544228593377596,1.0,1.0,25732.562594343566,25732.562594343566,275.9794632402204,2.8294632402204343,275.9794632402204,275.9794632402204,86600.24136791975,86600.7927363099,-0.5513683901517652,0.0,8648.866644398773,8648.866644398773,0.9203854160142726,3417.7705821350205,275.9794632402204,2.8294632402204343,1.0,0.002,0.12569048353763965,0.004804184280024735,0.00019387948260815195,0.001806120517550559,0.09693974130407597,0.09693974130407597,0.0,1.5871115185972506e-13,0.9999241103856179,0.9999241103856179,0.0,0.0917853909362726,6.966086577687826e-06,0.0,0.0,0.0,1599333.0909776639,265.9664989643897,0.0,1.0,1286709.2507495948,2589.242658650827,,,,,,,,,,,,,,,,,,,3.0,14249.534413927306,1582.878491006805,0.3675635396530868,6.175450102142607,2.6360071504981017
3383.0,-30.31415850940527,5.070420103658924,35.03235240000494,30.359541938547068,5.021228009582753,-26.780619857508192,-40.27130696978418,1.4876893576872074,-7.183530814586788,-7.183530814558186,40.064754211304084,35480.56448777796,15480.518246424674,15480.518246424674,50961.08273420264,86610.04903916323,86600.9124185033,15480.518246424674,102081.43066492798,102081.43066492798,102081.43066492798,129902.95203444974,125378.00899544489,4524.943039004853,0.0,98688.19902470896,47558.84976975436,56810.388061060665,27821.521369521768,84631.90943058243,21053.319659001125,1582.8821474317701,0.0,0.8750672616299534,2.6599436999479305,0.0014947306463915918,1.0,1.0,-7.183530814586788,325464.39803481003,1557327.1377161073,4.784938528205913,1557327.1377161073,4.784938528205913,0.7567278359574129,0.0917924156817095,3.4007585662071045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4007585662071045,1.284794376123673,1.2850846616884979,2.64692827849034,5608.523399434194,14249.512008267966,6453.745322068539,0.00047425762129498346,29019.466422980084,2959.1620403481397,19290.676652299815,1967.1015741664908,0.6647495295442033,0.6647495295442033,30707.760192079477,30484.863174865135,1.0091479976890476,0.8,4356.052400924834,4324.433322199387,1.0091479976890476,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.4461429805126,2034.6934298245008,9.018936195425056,5.070420103658924,-0.7729858522750401,5.843405955933964,2.636048369541894,3.5,0.7531566770119698,0.6,0.00022592755575622772,1.0000619652083036,0.00022591355697561114,199.1819651219877,0.0,2.8066095132020797e-06,7.9539313604146935,0.0784364739994926,7.646868601211067e-05,0.00014945886974411705,0.0005082735315779379,0.0917924156811189,0.0917924156811189,0.0917924156811189,0.09178551522687543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487145.820571349,595.8416728306486,0.0,0.0917924156811189,0.0917924156817095,0.0917924156817095,0.367563788247372,0.367563788247372,0.5,10.113239552850809,-2.859223968698643e-11,-2.859223968698643e-11,-2.859223968698643e-11,-2.859223968698643e-11,-2.859223968698643e-11,-2.859223968698643e-11,27821.521369521768,21053.319659001125,0.7567278359574129,0.6021497456110501,0.41923388857107335,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453376144641678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.70714674402,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5049514113546,260.5049514113546,-12.645048588645352,244.60519675388076,276.40470606882906,108668.49902108095,108713.81815490877,-45.31913382784336,0.0,nan,276.40470606882906,3.25470606882908,270.04480420583815,-3.10519579416183,263.68490234284997,-9.465097657150011,257.3250004798591,-15.824999520140864,250.96509861687036,-22.184901383129613,244.60519675388076,-28.544803246119216,1.0,1.0,25732.562594343566,25732.562594343566,275.97944729912194,2.8294472991219664,275.97944729912194,275.97944729912194,86600.32541444547,86600.9124185033,-0.5870040578301996,0.0,8648.866644398773,8648.866644398773,0.9203859007456644,3417.76235903814,275.97944729912194,2.8294472991219664,1.0,0.002,0.12569741777309595,0.004804150499631348,0.00019389016694707013,0.0018061098330382414,0.09694508347353506,0.09694508347353506,0.0,-1.468833735196462e-14,0.9999244574257803,0.9999244574257803,0.0,0.09178548144633505,6.9342353744421345e-06,0.0,0.0,0.0,1599333.0557829377,265.9664691854132,0.0,1.0,1286709.352017716,2589.242250898202,,,,,,,,,,,,,,,,,,,3.0,14249.512008267966,1582.8821474317701,0.367563788247372,6.175450102142607,2.636048369541894
3384.0,-30.314750280123867,5.070166698376036,35.03235429611431,30.359632323402934,5.0212045330402315,-26.781154798806455,-40.27182193296028,1.4876090517297587,-7.183560815122405,-7.183560815126221,40.06475950704121,35480.10483417824,15480.408634029645,15480.408634029645,50960.51346820788,86610.18083636413,86601.0371823231,15480.408634029645,102081.44581635275,102081.44581635275,102081.44581635275,129903.02897967111,125378.17404561843,4524.854934052683,0.0,98688.48917432173,47558.54799595992,56811.04575373534,27821.583163318373,84632.62891705372,21053.361494944435,1582.8859039928075,0.0,0.875067074397244,2.6599407100766483,0.0014947306463915918,1.0,1.0,-7.183560815122405,325464.01038425707,1557327.3663633598,4.78494492993161,1557327.3663633598,4.78494492993161,0.7567276589314456,0.09179247571365409,3.400748546695318,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400748546695318,1.284794780714281,1.285085048384022,2.646919646423745,5608.505109120899,14249.48966012553,6453.743597762209,0.00047425993019933893,29019.637241401575,2959.1794589795268,19290.671498232805,1967.1010485979214,0.6647454390198682,0.6647454390198682,30707.687813673343,30484.863174865135,1.0091450244787887,0.8,4356.042133678775,4324.433322199387,1.0091450244787887,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.4621888902761,2034.6934298245008,9.018788024709131,5.070166698376036,-0.7731068406196613,5.843273538995697,2.6360894407655646,3.5,0.7531684116473042,0.6,0.00022591355697561114,1.0000617527400593,0.00022589960705589714,199.18245497897067,0.0,2.7883046325213766e-06,7.902055328565582,0.07843926230412512,7.646421952293227e-05,0.00014944933745267888,0.0005082396171467758,0.09179247570890867,0.09179247570890867,0.09179247570890867,0.09178561024680812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487146.83880657697,595.8413421543703,0.0,0.09179247570890867,0.09179247571365409,0.09179247571365409,0.36756403866477483,0.36756403866477483,0.5,10.113033587804848,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,27821.583163318373,21053.361494944435,0.7567276589314456,0.602137900243569,0.4192248933794953,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533797109599396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.65527071217,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50463790501004,260.50463790501004,-12.645362094989935,244.60462415509065,276.4046516549302,108670.02094304663,108715.15188827264,-45.130945226004876,0.0,nan,276.4046516549302,3.2546516549302282,270.0446461549606,-3.1053538450393603,263.68464065499427,-9.465359345005709,257.324635155026,-15.82536484497399,250.96462965505864,-22.185370344941333,244.60462415509065,-28.54537584490933,1.0,1.0,25732.562594343566,25732.562594343566,275.979431724007,2.8294317240070086,275.979431724007,275.979431724007,86600.45943122484,86601.0371823231,-0.5777510982588865,0.0,8648.866644398773,8648.866644398773,0.920386494323594,3417.7522894287945,275.979431724007,2.8294317240070086,1.0,0.002,0.12570431695230064,0.004804116822417964,0.00019390079712190835,0.0018060992022835237,0.09695039856095418,0.09695039856095418,0.0,-5.945677977736707e-13,0.9999248393755873,0.9999248393755873,0.0,0.09178557653386307,6.899179791026463e-06,0.0,0.0,0.0,1599333.0203263448,265.9664391848776,0.0,1.0,1286709.4540392745,2589.2418401119844,,,,,,,,,,,,,,,,,,,3.0,14249.48966012553,1582.8859039928075,0.36756403866477483,6.175450102142607,2.6360894407655646
